time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.590464;1.0445442685901387;0.8331261851591629;0.7975718839146192;5.38183684650062e-05;0.00019082861818912593;1.044900586294851;9.999743751317753;0.8333512860792798;0.015558964606156868;0.015562743873556892;0.7179297798200012;-0.013406960459188315;0.7179102713939581
15.600464;1.044545856839063;0.8331261324523529;0.7975704743930052;5.373896292170117e-05;0.000188573126598451;1.044901570253964;9.999735567330577;0.8333508177359855;0.015559004600464924;0.015562719369116693;0.7179306512915896;-0.013406960853461413;0.7179115925025676
15.610464;1.0445474409925215;0.8331260677470713;0.7975690505110791;5.367715768286362e-05;0.0001862496214791144;1.0449024886863287;9.999728057407628;0.8333504234276713;0.015559046468391667;0.01556269627840474;0.7179313991749977;-0.013406961285083372;0.717912910961518
15.620464;1.0445490174452081;0.8331259930451406;0.7975676149366228;5.363548920170191e-05;0.00018386243712321533;1.0449033385750923;9.99972115017355;0.833350099284384;0.015559090243306208;0.01556267468570464;0.7179320253436535;-0.013406961755901553;0.717914221630497
15.630464;1.0445505824681847;0.8331259087200505;0.7975661699815416;5.361708688704422e-05;0.00018141581114656722;1.0449041179880612;9.999714779026423;0.8333498412085395;0.01555913598228201;0.015562654677204829;0.7179325316558243;-0.013406962267159338;0.7179155175481367
15.640464;1.0445521325966989;0.8331258139370693;0.7975647172034398;5.362467679318787e-05;0.00017891411629180178;1.044904826300479;9.999708882548566;0.8333496448195211;0.015559183770693432;0.015562636326109776;0.7179329185858757;-0.013406962819549456;0.7179167915860486
15.650464;1.0445536650595078;0.8331257084139098;0.79756325755619;5.3659791836172975e-05;0.0001763613496159737;1.0449054639322126;9.999703408352232;0.8333495052506716;0.015559233709028458;0.015562619688107997;0.7179331850477391;-0.013406963413395565;0.7179180377959127
15.660464;1.0445551776119917;0.8331255937011323;0.7975617919311946;5.372301842251905e-05;0.00017376081838630977;1.0449060317386638;9.999698318755684;0.8333494170958042;0.015559285886249418;0.01556260481849757;0.7179333300793413;-0.013406964048649616;0.7179192528502931
15.670464;1.0445566677324967;0.8331254726848939;0.7975603209018812;5.381493811284848e-05;0.0001711153288482305;1.0449065311852297;9.999693588925245;0.8333493751340109;0.015559340371053791;0.015562591774809141;0.7179333545606906;-0.013406964724666593;0.7179204365090137
15.680464;1.044558132236644;0.8331253480204379;0.7975588450766877;5.393654109930831e-05;0.0001684275854570374;1.0449069648580886;9.99968920632778;0.833349375858893;0.015559397217936028;0.015562580587137697;0.7179332612557154;-0.013406965440141248;0.7179215904490465
15.690464;1.0445595677764303;0.8331252211621192;0.7975573661108938;5.408854441098471e-05;0.0001657011595190766;1.044907336362637;9.999685169904428;0.8333494184056971;0.015559456458418117;0.015562571241449203;0.7179330537720024;-0.013406966193345582;0.7179227176150343
15.700464;1.0445609711244837;0.8331250927278464;0.7975558863551023;5.427079253791067e-05;0.0001629417853358427;1.0449076502131254;9.999681482888482;0.8333495039772544;0.015559518090812324;0.015562563697512345;0.7179327361435694;-0.0134069669825007;0.7179238228156976
15.710464;1.0445623389250278;0.8331249633073009;0.7975544080464534;5.448237882659791e-05;0.0001601572460307245;1.0449079117909674;9.999678155721423;0.8333496345683455;0.015559582090526486;0.015562557913142908;0.7179323131056591;-0.013406967806093044;0.7179249123762196
15.720464;1.0445636676291492;0.8331248336747444;0.7975529331572198;5.472193053007921e-05;0.00015735547258102816;1.0449081266858278;9.999675217057897;0.8333498118064495;0.015559648423636196;0.015562553859411766;0.7179317903116741;-0.013406968662899916;0.7179259918077027
15.730464;1.0445649537019475;0.8331247043319735;0.7975514629337689;5.498793494381739e-05;0.00015454254150531788;1.0449082998043848;9.999672707571802;0.8333500358603284;0.01555971704731189;0.015562551522149025;0.7179311743601368;-0.013406969551652359;0.7179270636740235
15.740464;1.0445661941153115;0.8331245750509847;0.7975499975735976;5.527896110659625e-05;0.00015172202816053385;1.0449084349132907;9.999670662070058;0.8333503051459636;0.015559787901616098;0.015562550884517514;0.7179304724472;-0.013406970470743514;0.7179281280265177
15.750464;1.0445673868015222;0.8331244452760718;0.7975485370755064;5.559365837128805e-05;0.00014889589998014278;1.044908534466737;9.999669099435804;0.8333506172951722;0.01555986089822159;0.015562551910772316;0.7179296918150357;-0.013406971418360277;0.7179291841226986
15.760464;1.0445685301646686;0.8331243150976212;0.7975470824455247;5.593042664217205e-05;0.00014606604226223582;1.044908599653522;9.999668018865265;0.8333509701953952;0.015559935915509884;0.015562554554357174;0.7179288396835986;-0.013406972392706171;0.7179302309576128
15.770464;1.0445696220968026;0.8331241854222002;0.7975456361157106;5.6286909016554686e-05;0.00014323563752132506;1.0449086311713638;9.999667398384618;0.8333513622898698;0.015560012805218942;0.015562558776628757;0.7179279237500341;-0.013406973391945265;0.7179312671111995
15.780464;1.044570659958514;0.8331240571623449;0.7975442017420917;5.665997198903715e-05;0.00014040980588716527;1.0449086304117796;9.999667193752487;0.8333517917158964;0.015560091397577762;0.01556256454588556;0.7179269523386727;-0.01340697441412897;0.717932290933907
15.790464;1.0445716413294053;0.8331239306946627;0.797542783701383;5.704607451350134e-05;0.0001375950310703273;1.0449085998748147;9.999667337929928;0.8333522548784166;0.015560171505073904;0.015562571815367039;0.7179259335805254;-0.013406975457259641;0.7179333009670417
15.800464;1.044572564343014;0.8331238061386526;0.7975413860763325;5.744161887504389e-05;0.00013479784983991708;1.0449085429745582;9.999667748651467;0.8333527464628967;0.015560252933986878;0.015562580509136299;0.7179248745325492;-0.01340697651926273;0.717934295827642
15.810464;1.044573427754478;0.8331236840618935;0.7975400118658555;5.7843271309319894e-05;0.00013202330786102478;1.0449084639242472;9.999668340694074;0.8333532609125284;0.015560335487671939;0.015562590532471946;0.7179237811782269;-0.013406977598063741;0.7179352726629371
15.820464;1.044574231033337;0.8331235660748825;0.7975386631347403;5.824821525996806e-05;0.00012927387421539773;1.0449083672497532;9.999669026951679;0.8333537936289219;0.015560418956984285;0.015562601786587475;0.717922658687503;-0.01340697869201457;0.7179362262007982
15.830464;1.0445749740626689;0.8331234547448358;0.7975373412218552;5.8654395829057965e-05;0.0001265499670967769;1.0449082570572408;9.999669708912156;0.8333543414675234;0.015560503114349492;0.015562614167487238;0.7179215111551618;-0.013406979800181807;0.7179371498901809
15.840464;1.0445756568793994;0.8331233530032387;0.7975360467164861;5.9060459024362405e-05;0.0001238515625046928;1.0449081366761839;9.999670279859544;0.8333549029673483;0.015560587716061018;0.015562627568066775;0.7179203413089126;-0.013406980922030425;0.717938036451707
15.850464;1.044576279915511;0.8331232636969669;0.7975347796039177;5.9464886541313734e-05;0.0001211795021915731;1.0449080085292954;9.999670642502393;0.8333554780539673;0.015560672509988516;0.01556264189946125;0.7179191510108739;-0.013406982056880476;0.717938877323944
15.860464;1.0445768441356686;0.833123189136574;0.7975335392870568;5.9865004117363084e-05;0.00011853628464436482;1.0449078743043891;9.99967071551529;0.8333560674536555;0.015560757241885034;0.01556265710846528;0.7179179422982155;-0.013406983203959224;0.7179396627899447
15.870464;1.044577351005647;0.8331231306065473;0.797532324938225;6.0257076905108755e-05;0.00011592601587107419;1.044907735286047;9.999670428474758;0.8333566727881895;0.015560841661361277;0.015562673170494173;0.717916718145958;-0.013406984362994959;0.7179403815914783
15.880464;1.0445778027078532;0.8331230885986457;0.7975311363452063;6.063724134535753e-05;0.00011335330360150864;1.0449075923660789;9.999669723562763;0.8333572968516209;0.015560925534918807;0.015562690067824039;0.7179154825128595;-0.01340698553425619;0.7179410201734477
15.890464;1.0445782020682226;0.8331230636742254;0.7975299742622016;6.100233373435301e-05;0.00011082168856212903;1.0449074460837229;9.999668561633152;0.8333579429338054;0.0155610086511715;0.015562707780394659;0.717914239394823;-0.013406986717852827;0.7179415640275307
15.900464;1.0445785518752455;0.8331230569701832;0.7975288403996947;6.135035525796255e-05;0.00010833240622295906;1.044907296765349;9.999666920221948;0.8333586139852309;0.015561090804905007;0.015562726296237575;0.7179129915012634;-0.013406987913372501;0.7179419997930605
15.910464;1.044578854529819;0.8331230702207896;0.7975277372706191;6.168048485694987e-05;0.00010588475609400975;1.0449071444540456;9.999664788701532;0.8333593126424038;0.015561171779197473;0.015562745613838714;0.7179117397264929;-0.013406989120130134;0.7179423155285652
15.920464;1.0445791124921044;0.833123105617549;0.7975266672830966;6.199264317015506e-05;0.00010347758724584853;1.0449069889851563;9.999662170494876;0.8333600410939953;0.01556125135008707;0.01556276572844317;0.7179104833863338;-0.013406990337171246;0.717942500498932
15.930464;1.0445793286592675;0.8331231654444207;0.7975256318771028;6.22868452157555e-05;0.00010110968328619344;1.0449068304234705;9.99965908341829;0.8333608003934555;0.015561329311906512;0.015562786613805682;0.7179092207604021;-0.013406991562957559;0.7179425462776401
15.940464;1.0445795059164962;0.8331232518003188;0.7975246317372383;6.256284111168115e-05;9.877934502800279e-05;1.0449066695486229;9.999655551954481;0.8333615902632737;0.015561405492928131;0.015562808198610332;0.717907949945866;-0.013406992795565701;0.7179424479943315
15.950464;1.0445796461988177;0.833123366591023;0.7975236673761793;6.282038885504747e-05;9.648440667437098e-05;1.044906508001746;9.999651607717631;0.8333624094370786;0.015561479742569521;0.015562830355865634;0.7179066696032921;-0.013406994033309971;0.7179422042545635
15.960464;1.0445797500191432;0.8331235112438676;0.7975227390167662;6.305962967621627e-05;9.422224439509552e-05;1.0449063481278218;9.999647302551233;0.8333632566515626;0.015561551914434776;0.015562852917866882;0.7179053789901629;-0.013406995274919755;0.7179418161103002
15.970464;1.04457981695563;0.8331236862991824;0.7975218457493175;6.328095863955506e-05;9.199010346052584e-05;1.0449061928882672;9.999642707693905;0.8333641323859438;0.015561621871916606;0.015562875695064992;0.7179040775098801;-0.013406996519221687;0.7179412870744477
15.980464;1.044579846775254;0.8331238915830744;0.7975209850080778;6.348456426821605e-05;8.978636574270878e-05;1.0449060457261858;9.999637890526765;0.8333650395295537;0.015561689510651249;0.015562898480149627;0.7179027647603219;-0.013406997765022171;0.7179406245632393
15.990464;1.0445798403320659;0.8331241267240245;0.7975201530799262;6.367022487458009e-05;8.761159099177415e-05;1.0449059102204368;9.999632903527283;0.8333659822206043;0.015561754771880905;0.015562921040167254;0.7179014416620695;-0.013406999011346388;0.7179398403030263
16.000464;1.0445797994052033;0.8331243915229413;0.7975193460183901;6.383776852781297e-05;8.546825888456132e-05;1.0449057897866172;9.999627805831613;0.8333669647000231;0.015561817633682131;0.015562943124375266;0.7179001117468656;-0.013407000257629774;0.7179389492227422
16.010464;1.044579725779757;0.8331246860372435;0.7975185600839978;6.398792212803702e-05;8.335994050289616e-05;1.044905687559053;9.999622683105352;0.8333679908556831;0.015561878098673817;0.015562964493136093;0.7178987814397322;-0.01340700150382307;0.7179379681247543
16.020464;1.0445796207052087;0.8331250102783283;0.7975177917086018;6.412261722717835e-05;8.129144642065252e-05;1.044905606547509;9.999617636157707;0.8333690636583112;0.01556193619110048;0.015562984927168918;0.7178974591627361;-0.013407002750350838;0.7179369143692484
16.030464;1.0445794848631218;0.833125364000921;0.797517037097536;6.424438026519545e-05;7.926979198386032e-05;1.044905549787949;9.99961276521431;0.8333701849544475;0.01556199194281338;0.015563004213066108;0.7178961537225759;-0.013407003997606116;0.7179358047434025
16.040464;1.0445793180835372;0.833125746771246;0.797516291344054;6.435596410643805e-05;7.730368253834372e-05;1.0449055197866848;9.999608172794844;0.8333713561014748;0.015562045366082163;0.015563022143889379;0.7178948731284663;-0.01340700524539012;0.7179346549875432
16.050464;1.0445791191371603;0.8331261576640698;0.7975155477154922;6.446086348581531e-05;7.540144350586505e-05;1.0449055176407696;9.999603965638853;0.8333725786774068;0.015562096445963323;0.01556303853333091;0.7178936243507575;-0.013407006492868146;0.7179334801014431
16.060464;1.0445788864736445;0.8331265949145304;0.7975147979678818;6.456323961227708e-05;7.357037930769978e-05;1.0449055430385716;9.999600238670551;0.8333738549349267;0.015562145151940788;0.015563053221826577;0.717892413344333;-0.013407007738746899;0.7179322947876703
16.070464;1.0445786192973487;0.833127056251357;0.7975140336235647;6.466692661353596e-05;7.181796027720765e-05;1.044905594962048;9.999597052065035;0.8333751876397101;0.015562191454637804;0.01556306608148373;0.7178912450611593;-0.013407008981353618;0.7179311137255817
16.080464;1.0445783177528334;0.8331275393553835;0.7975132474570016;6.477528614529575e-05;7.015200979913651e-05;1.0449056721223022;9.999594429861215;0.8333765786820734;0.015562235352222011;0.015563077019785359;0.7178901234773849;-0.013407010218658751;0.7179299513980156
16.090464;1.0445779822101995;0.8331280416903655;0.7975124340746145;6.489172373348116e-05;6.857930782832527e-05;1.044905773253581;9.999592386350908;0.8333780277649233;0.0155622768790912;0.015563085974413252;0.7178890514935474;-0.013407011448289076;0.7179288213826098
16.100464;1.0445776126549842;0.8331285599691187;0.7975115892176782;6.50192696122142e-05;6.71048020717759e-05;1.0449058973448533;9.999590948667722;0.8333795328710647;0.015562316079548716;0.01556309290920118;0.7178880309561193;-0.013407012667642396;0.7179277365778145
16.110464;1.0445772087355736;0.8331290899745872;0.7975107090983143;6.515973696861266e-05;6.573198296624375e-05;1.04490604329329;9.999590157424915;0.833381091718796;0.015562352981098216;0.015563097816814399;0.7178870632039299;-0.013407013873994874;0.7179267102610666
16.120464;1.0445767700580342;0.8331295200431027;0.797509688067508;6.646915495153387e-05;6.556962171636709e-05;1.0449062091717654;9.999590057972172;0.8333827027287226;0.015562387586903953;0.015563100721207266;0.7178861497813076;-0.013407015064535578;0.7179257563420978
16.130464;1.044576296275869;0.8331300590755267;0.7975087278440621;6.663589089225244e-05;6.440636595337677e-05;1.044906391786163;9.99959069138586;0.8333843654809421;0.015562419882861408;0.015563101672126194;0.7178852924700929;-0.013407016236441898;0.7179248890224992
16.140464;1.0445757870772867;0.8331305952147073;0.7975077234861385;6.68145404491817e-05;6.334923918452054e-05;1.0449065870247738;9.999592087993282;0.8333860804949197;0.015562449859903875;0.015563100731885868;0.7178844928833538;-0.0134070173868452;0.7179241219093873
16.150464;1.0445752422722037;0.8331311230240304;0.7975066732535456;6.700420494107241e-05;6.239802940077784e-05;1.0449067908949632;9.999594265028941;0.833387848196104;0.015562477534749403;0.015563097964219971;0.7178837525393472;-0.013407018512837116;0.7179234662403917
16.160464;1.044574661799579;0.8331316365050149;0.7975055768549582;6.72042137740297e-05;6.15512354382711e-05;1.0449070003109924;9.999597221442665;0.8333896682348001;0.015562502947408074;0.015563093430348996;0.7178830731645532;-0.013407019611789733;0.717922929602065
16.170464;1.0445740456075603;0.8331321295722512;0.7975044360857032;6.741396196927965e-05;6.080589612598422e-05;1.0449072129145025;9.999600934121075;0.8333915394741904;0.015562526155194623;0.015563087192450436;0.7178824566443907;-0.013407020681735578;0.7179225156914997
16.180464;1.044573393755973;0.8331325965959058;0.7975032549381349;6.763300712457031e-05;6.015878946653735e-05;1.0449074262124918;9.999605366287536;0.8333934599484147;0.015562547242572408;0.015563079322874583;0.7178819049380658;-0.013407021721454741;0.7179222245741906
16.190464;1.0445727066048245;0.8331330325948669;0.7975020389061657;6.786118601704443e-05;5.960788659492299e-05;1.0449076369197297;9.999610473667758;0.8333954266757604;0.01556256631921994;0.015563069901606287;0.7178814203167339;-0.013407022730308731;0.717922054280903
16.200464;1.0445719847861428;0.8331334332864582;0.7975007945022363;6.809823897499311e-05;5.915238362904871e-05;1.0449078411236068;9.999616201000778;0.8333974357522235;0.01556258348763705;0.015563059000095414;0.7178810057378434;-0.013407023707970731;0.7179220032450767
16.210464;1.0445712292206955;0.8331337951135218;0.7974995290742993;6.8343601072215e-05;5.879244070141045e-05;1.0449080348312574;9.999622483978191;0.8333994830631583;0.01556259881056443;0.015563046688327435;0.7178806647670535;-0.013407024654101575;0.7179220710921259
16.220464;1.0445704410309093;0.8331341153436408;0.7974982500776057;6.859656721949081e-05;5.8529855516545954e-05;1.0449082142108985;9.999629251706187;0.8334015648472951;0.015562612311473763;0.015563033067030312;0.7178804007505764;-0.013407025568240232;0.7179222578451326
16.230464;1.044569621279329;0.833134392403247;0.7974969642301682;6.885630924381367e-05;5.836908037327719e-05;1.0449083755268822;9.999636425332344;0.8334036772792048;0.015562623994490803;0.01556301828119342;0.7178802159504912;-0.013407026449912788;0.7179225634125022
16.240464;1.0445687711697729;0.833134626214727;0.797495677395619;6.912193925155791e-05;5.8316879441207604e-05;1.0449085149918327;9.999643929965265;0.8334058155576474;0.015562633858130549;0.015563002507790111;0.717880111435306;-0.013407027298419477;0.7179229871596707
16.250464;1.044567892428657;0.833134818322978;0.7974943947546391;6.939275461262373e-05;5.837964333710626e-05;1.0449086288655396;9.999651713054222;0.833407973681455;0.015562641911056127;0.015562985941019075;0.7178800873201066;-0.013407028112454146;0.7179235268109784
16.260464;1.0445669873056778;0.8331349716164426;0.7974931207863677;6.966842072944743e-05;5.856066165908955e-05;1.0449087137638793;9.999659748491505;0.8334101457111109;0.01556264818978683;0.015562968778765805;0.7178801425898786;-0.013407028890186246;0.7179241778696877
16.270464;1.044566058401662;0.8331350895441372;0.7974918592621162;6.994907207371638e-05;5.8859880547896513e-05;1.0449087666837962;9.999668031752412;0.8334123275224108;0.015562652755241622;0.01556295121207324;0.7178802749698429;-0.013407029629639473;0.717924934510707
16.280464;1.0445651083882252;0.8331351755601815;0.7974906133067049;7.023532464786623e-05;5.927488453805488e-05;1.044908784723425;9.999676571932213;0.8334145170919688;0.015562655681327387;0.0155629334282838;0.717880481715896;-0.013407030328857834;0.717925791176014
16.290464;1.0445641399954682;0.8331352334732829;0.7974893857875552;7.052810748973249e-05;5.980128595641264e-05;1.0449087649354023;9.999685378408614;0.8334167133651121;0.015562657064060011;0.01556291561907744;0.71788076057178;-0.013407030985933321;0.7179267438202637
16.300464;1.0445631564822848;0.8331352680236204;0.7974881798570518;7.082837257862406e-05;6.043344980762746e-05;1.044908704692869;9.999694453145166;0.8334189153713405;0.015562657029074443;0.015562897972141679;0.7178811094138364;-0.01340703159927988;0.7179277899361358
16.310464;1.0445621617551022;0.8331352848627662;0.7974869983843741;7.113690399790689e-05;6.116558009208113e-05;1.0449086021315386;9.999703794452792;0.8334211222504997;0.015562655714275127;0.015562880637668234;0.7178815249585953;-0.013407032167861398;0.7179289274599706
16.320464;1.0445611599713813;0.8331352902127406;0.7974858425111867;7.14544490950408e-05;6.199150653922975e-05;1.0449084560433286;9.999713402290329;0.8334233336692165;0.015562653249642247;0.015562863690338002;0.7178820025175148;-0.013407032690991551;0.7179301540637703
16.330464;1.044560155047513;0.8331352902337245;0.7974847113288727;7.178187184580328e-05;6.29035957054514e-05;1.044908265873619;9.999723277433299;0.8334255501490555;0.015562649749484136;0.015562847127768651;0.7178825374602648;-0.013407033168395194;0.7179314675732169
16.340464;1.0445591499969826;0.8331352899890692;0.797483603026;7.211998777008752e-05;6.389214265057656e-05;1.0449080321515096;9.999733415177678;0.8334277727823592;0.015562645309650808;0.01556283090582969;0.7178831263665094;-0.013407033600802512;0.7179328663678398
16.350464;1.0445581469028151;0.8331352929679946;0.7974825160688465;7.246955674005172e-05;6.494612165494683e-05;1.0449077562776838;9.999743797941997;0.8334300017312661;0.01556264000697771;0.015562814972123626;0.7178837663407501;-0.013407033989924063;0.7179343487099902
16.360464;1.0445571479125926;0.8331353016162387;0.7974814497334115;7.283168673254574e-05;6.605486577239262e-05;1.044907439494123;9.999754392899236;0.8334322347177262;0.015562633903311612;0.015562799284327262;0.717884454161959;-0.013407034337534563;0.7179359114070919
16.370464;1.044556155701724;0.8331353179519436;0.7974804044054111;7.320834937291144e-05;6.720835947004584e-05;1.0449070822607536;9.999765162477019;0.8334344676789689;0.015562627053782236;0.015562783817348751;0.7178851866870964;-0.013407034644892452;0.717937548825905
16.380464;1.0445551730829066;0.8331353435607034;0.7974793817648702;7.360259495232644e-05;6.839611193668782e-05;1.0449066842657346;9.999776080910733;0.8334366971061254;0.015562619514991728;0.015562768553176422;0.7178859610526566;-0.013407034913003213;0.7179392530900173
16.390464;1.044554202931912;0.8331353792506462;0.7974783847706592;7.401809072985667e-05;6.960693665185693e-05;1.044906244257948;9.999787134292394;0.8334389218412168;0.015562611339677481;0.015562753459265631;0.7178867742130194;-0.013407035142964808;0.7179410158610166
16.400464;1.044553248326633;0.8331354248321078;0.7974774178048815;7.445831613713527e-05;7.083001031197832e-05;1.0449057599968645;9.99979830568128;0.8334411432065015;0.015562602554960494;0.01556273847875145;0.7178876230667228;-0.013407035335965527;0.7179428307967145
16.410464;1.0445523123866818;0.8331354791763248;0.7974764868468185;7.492596467438138e-05;7.205606702730854e-05;1.0449052290020124;9.999809572447587;0.8334433632223853;0.015562593157182678;0.015562723545038208;0.7178885046343524;-0.013407035493293895;0.7179446942224775
16.420464;1.0445513980742063;0.833135540602279;0.7974755992721706;7.5422775499982e-05;7.327819166467538e-05;1.0449046496256047;9.999820919279625;0.8334455822661391;0.015562583136850529;0.015562708603584422;0.7178894156612081;-0.013407035616457742;0.7179466030922643
16.430464;1.0445505080658526;0.8331356072795078;0.7974747636306408;7.594977250994947e-05;7.449226514121293e-05;1.0449040215491117;9.99983234101228;0.833447798759956;0.015562572490342057;0.015562693618645986;0.7178903524257255;-0.013407035707012422;0.7179485529074873
16.440464;1.0445496446104632;0.8331356772305576;0.7974739893358284;7.650743412262724e-05;7.569716687031622e-05;1.0449033453543322;9.99984382977196;0.8334500106105233;0.01556256120242853;0.01556267858178576;0.7178913106122635;-0.01340703576619541;0.7179505380213643
16.450464;1.0445488097890847;0.8331357482175185;0.7974732855390255;7.709558257943056e-05;7.689462093060339e-05;1.044902621868085;9.999855367346479;0.8334522159597697;0.015562549239153749;0.015562663540533195;0.7178922848593295;-0.013407035794897755;0.7179525533803497
16.460464;1.0445480063789936;0.8331358178192564;0.7974726597129626;7.77133425857417e-05;7.808857629249399e-05;1.044901852108194;9.99986692727807;0.8334544127067892;0.015562536559988146;0.015562648613375583;0.7178932686315006;-0.013407035794014152;0.717954595726579
16.470464;1.0445472385732695;0.8331358833845834;0.7974721171624962;7.835939462207232e-05;7.928415372355967e-05;1.0449010373217125;9.999878478914273;0.8334565977639627;0.015562523122146756;0.015562633969206452;0.7178942546720742;-0.013407035764772356;0.7179566636883938
16.480464;1.0445465117257398;0.8331359420143117;0.7974716613310925;7.903241815172402e-05;8.048657744196595e-05;1.0449001787046706;9.999889994573993;0.8334587671427857;0.015562508878498091;0.015562619801323428;0.7178952356136542;-0.013407035708751824;0.7179587571751942
16.490464;1.044545831140928;0.8331359911077346;0.7974712940692492;7.973109735486884e-05;8.170096426861453e-05;1.0448992774994725;9.999901453203693;0.8334609169629017;0.015562493779925562;0.015562606313003798;0.7178962044850762;-0.013407035627577052;0.7179608760390688
16.500464;1.0445452007990748;0.8331360289469297;0.7974710160490017;8.04536185738387e-05;8.293248373634346e-05;1.044898335215287;9.999912828204797;0.8334630439666584;0.015562477772498721;0.015562593701912923;0.717897154851445;-0.013407035522639254;0.7179630182994184
16.510464;1.044544623052079;0.833136054706424;0.7974708276622409;8.11977192388867e-05;8.418553039521633e-05;1.0448973532168209;9.999924070076329;0.8334651452052397;0.015562460795400183;0.015562582140936773;0.7178980805953787;-0.013407035395195487;0.7179651798985536
16.520464;1.0445440995027746;0.8331360682985801;0.7974707298186278;8.196112572629141e-05;8.54625984474069e-05;1.0448963324116378;9.999935104834103;0.833467217752728;0.015562442797540663;0.015562571768685616;0.7178989758115795;-0.013407035246646734;0.7179673557069624
16.530464;1.044543632156256;0.8331360701636901;0.7974707244687035;8.274155223750995e-05;8.676412106236696e-05;1.0448952737499355;9.999945848007945;0.8334692586288626;0.015562423757741452;0.015562562698530197;0.7178998349685201;-0.013407035078464764;0.7179695389931948
16.540464;1.0445432237493069;0.8331360606625369;0.79747081478162;8.353684938511809e-05;8.80891037927109e-05;1.0448941790567357;9.999956218495779;0.8334712650588387;0.0155624036827458;0.015562555031908806;0.7179006532224137;-0.013407034891843084;0.7179717202363571
16.550464;1.0445428772896241;0.8331360393691186;0.7974710047983987;8.434534198682686e-05;8.943549287206904e-05;1.0448930516252317;9.999966143841212;0.8334732347959924;0.015562382591191087;0.01556254885224977;0.7179014263454196;-0.013407034687683268;0.7179738880978189
16.560464;1.0445425956403944;0.8331360049210754;0.7974712991330043;8.516536233969171e-05;9.079902096989646e-05;1.0448918961522926;9.999975566518843;0.8334751658322214;0.015562360501875662;0.01556254420364936;0.7179021500322159;-0.01340703446685672;0.7179760311587762
16.570464;1.0445423812192796;0.8331359554684448;0.7974717024195022;8.599405531975246e-05;9.21719877692025e-05;1.0448907178672149;9.999984455655321;0.8334770557026634;0.015562337433070476;0.01556254107626346;0.7179028197503329;-0.013407034230209565;0.7179781375071737
16.580464;1.044542235521327;0.8331358893699438;0.7974722181173209;8.682670478542468e-05;9.354444539240552e-05;1.0448895215179401;9.999992813753424;0.8334789008878536;0.015562313410639877;0.01556253940746655;0.7179034312736766;-0.013407033978401648;0.7179801936983807
16.590464;1.044542158943009;0.8331358057222286;0.7974728478607274;8.765753616727385e-05;9.490571097291829e-05;1.0448883109584157;10.000000681493642;0.8334806966690744;0.015562288463859528;0.015562539099591448;0.7179039808484124;-0.01340703371186494;0.7179821859266441
16.600464;1.044542150889158;0.8331357042996324;0.7974735917476087;8.848113254813811e-05;9.62435983751898e-05;1.044887089337376;10.000008139610975;0.8334824378790799;0.015562262607858498;0.015562540050350933;0.7179044652018419;-0.013407033430955968;0.7179841020761739
16.610464;1.0445422096338448;0.833135585248354;0.7974744485337713;8.929284233946763e-05;9.754362520998487e-05;1.0448858594450936;10.000015290247838;0.8334841203449003;0.015562235842892073;0.015562542171341795;0.7179048818119891;-0.013407033136178163;0.7179859321379229
16.620464;1.0445423323061866;0.8331354489496924;0.797475415357806;9.008848078694726e-05;9.879065989375218e-05;1.0448846240121865;10.000022229719077;0.8334857420076681;0.015562208167695482;0.015562545376057564;0.7179052292939099;-0.013407032828181113;0.7179876677594462
16.630464;1.044542515384211;0.8331352959876939;0.7974764875320072;9.086443799206502e-05;9.997082127095546e-05;1.0448833861339175;10.000029040317292;0.8334873029689361;0.015562179586567856;0.015562549566160428;0.7179055078365637;-0.013407032507736389;0.7179893025160915
16.640464;1.0445427552412676;0.8331351271807452;0.7974776588350619;9.161792749920507e-05;0.00010107134386458612;1.0448821494310605;10.000035797567648;0.8334888044996975;0.015562150114745453;0.015562554644255981;0.7179057195740467;-0.013407032176017089;0.7179908321479286
16.650464;1.0445430483027212;0.8331349433152561;0.7974789224583169;9.234680083097159e-05;0.00010208050560439352;1.04488091724506;10.000042579356178;0.8334902477098971;0.01556211978680557;0.015562560535139417;0.7179058686053282;-0.013407031834683945;0.7179922541335699
16.660464;1.044543391087072;0.8331347445392235;0.7974802719845709;9.304907197789575e-05;0.00010298890102325665;1.0448796915873844;10.000049472633957;0.8334916330081975;0.015562088667945007;0.015562567199151056;0.7179059604784225;-0.013407031485390608;0.717993567269622
16.670464;1.0445437805549487;0.8331345301012406;0.7974817011768304;9.372236301583321e-05;0.00010379011927445915;1.0448784732470275;10.000056567612562;0.8334929605061695;0.01556205685968932;0.01556257463351699;0.717906001709599;-0.01340703112916467;0.7179947714948215
16.680464;1.0445442146350041;0.833134298869378;0.7974832033994724;9.436365844660257e-05;0.0001044799094856947;1.0448772627820493;10.00006393620126;0.8334942301101738;0.015562024483925194;0.015562582851175706;0.7179059998038415;-0.013407030766063633;0.7179958682000032
16.690464;1.0445446925037112;0.8331340502152431;0.7974847726075953;9.497011249041495e-05;0.00010505462988230219;1.0448760608294776;10.000071614950969;0.8334954410085694;0.015561991661693768;0.015562591861301607;0.7179059632102383;-0.013407030395334266;0.7179968614869505
16.700464;1.0445452142864318;0.8331337842069882;0.797486404696196;9.554014784277091e-05;0.0001055103652539395;1.0448748673352013;10.0000796122435;0.8334965915415231;0.01556195851419708;0.01556260167965323;0.7179059008524418;-0.013407030016026097;0.7179977588322697
16.710464;1.044545780286701;0.8331335009446947;0.7974880967917902;9.60733789777483e-05;0.00010584317943449737;1.0448736809064696;10.000087931499515;0.8334976795025251;0.015561925173574782;0.01556261233988597;0.7179058214753513;-0.013407029627298837;0.717998568794426
16.720464;1.0445463903372743;0.8331332002205344;0.7974898451842052;9.656998368346979e-05;0.0001060491187281238;1.0448724989780551;10.00009658659275;0.8334987024642734;0.015561891780260137;0.015562623878497989;0.717905732676934;-0.013407029228168258;0.7179992977642595
16.730464;1.0445470435824233;0.8331328818777554;0.7974916443735367;9.70304757187889e-05;0.00010612327397879355;1.0448713182909886;10.00010560175972;0.8334996583931491;0.015561858467980479;0.015562636315716437;0.7179056398759287;-0.013407028817366998;0.7179999492403302
16.740464;1.0445477382817658;0.8331325460667441;0.7974934881369432;9.74555221973085e-05;0.00010605919897711424;1.044870135282479;10.00011500478956;0.8335005464335172;0.015561825343132683;0.01556264966280662;0.7179055463378805;-0.01340702839363784;0.7180005242935448
16.750464;1.0445484714541144;0.8331321930821992;0.7974953711283541;9.784554267754641e-05;0.00010585029131320873;1.0448689464717436;10.000124821971925;0.8335013671150624;0.015561792467364506;0.015562663946532806;0.7179054542375393;-0.013407027956171318;0.7180010209808695
16.760464;1.0445492388593378;0.8331318229417555;0.797497289295957;9.820037254408669e-05;0.00010549228778190417;1.0448677489066163;10.000135077642469;0.8335021213732876;0.015561759865909158;0.015562679209528934;0.7179053655905802;-0.01340702750482988;0.7180014339786998
16.770464;1.0445500354254684;0.8331314350385921;0.7974992390665493;9.851930137802522e-05;0.00010498364611216184;1.0448665404288717;10.000145795576081;0.8335028090113135;0.015561727560157662;0.015562695480452082;0.7179052823754228;-0.013407027039892574;0.7180017559801547
16.780464;1.0445508557546281;0.8331310283333835;0.7975012160677092;9.880136273565483e-05;0.00010432354595785236;1.0448653196658284;10.000157002569894;0.83350342874384;0.01556169558251946;0.015562712764178402;0.7179052060154645;-0.013407026561555286;0.7180019799201044
16.790464;1.0445516944149194;0.833130601986838;0.7975032144359931;9.904548292287229e-05;0.00010351105030902017;1.0448640860859697;10.000168731228191;0.8335039802671764;0.015561663961433419;0.015562731069751255;0.7179051369731417;-0.01340702606977249;0.7180021004834257
16.800464;1.0445525458388654;0.833130155717268;0.7975052273009772;9.925044484211815e-05;0.00010254622812670031;1.0448628401497029;10.000181011140965;0.8335044661091143;0.015561632709668052;0.015562750426456355;0.7179050745862593;-0.013407025564536084;0.7180021147010668
16.810464;1.044553404103739;0.8331296894482766;0.7975072476220163;9.941497481374312e-05;0.00010143063924647128;1.044861582986513;10.000193853274226;0.8335048917511882;0.01556160182522147;0.015562770872684489;0.7179050171532054;-0.013407025046223674;0.7180020216711966
16.820464;1.0445542630591116;0.83312920300134;0.7975092684959993;9.953809296838318e-05;0.0001001664908353026;1.0448603153436542;10.000207244680466;0.8335052642815133;0.01556157129400148;0.015562792446004193;0.7179049628144965;-0.013407024515803835;0.7180018215791868
16.830464;1.0445551168021607;0.8331286963523837;0.7975112828448051;9.961952009458611e-05;9.875538440700235e-05;1.044859036698003;10.0002211569685;0.8335055908018656;0.015561541098528494;0.015562815172938057;0.7179049105008162;-0.013407023974930519;0.7180015149510395
16.840464;1.0445559600617207;0.8331281696040079;0.7975132832768157;9.965981862440397e-05;9.719760088326457e-05;1.0448577454041907;10.00023555813339;0.8335058779018621;0.015561511235430554;0.015562839054892502;0.7179048596752873;-0.013407023425769061;0.7180011023430898
16.850464;1.04455678818146;0.833127622463677;0.7975152631088039;9.96601425105171e-05;9.549290515092393e-05;1.0448564393563762;10.000250420545006;0.8335061319737997;0.015561481728189691;0.015562864062825275;0.7179048097787759;-0.013407022870385327;0.7180005840593576
16.860464;1.044557596952272;0.8331270538597351;0.7975172177262652;9.962191843349282e-05;9.364213637272988e-05;1.0448551164440052;10.000265726490465;0.8335063594093932;0.015561452612275272;0.01556289013983069;0.7179047606160307;-0.013407022310082032;0.7179999603488809
16.870464;1.044558382586425;0.83312646213994;0.797519144876319;9.954654369541653e-05;9.16482850715647e-05;1.0448537750075224;10.000281467479718;0.8335065667378553;0.01556142389888163;0.015562917203697148;0.7179047127393817;-0.013407021745129765;0.7179992326855251
16.880464;1.0445591418994808;0.8331258459152842;0.7975210441928848;9.943494906549489e-05;8.951659792995532e-05;1.0448524145339222;10.000297630688799;0.8335067606918501;0.015561395555617627;0.01556294514308532;0.7179046671388851;-0.013407021174902807;0.717998405271986
16.890464;1.0445598725490666;0.8331252047221367;0.7975229168676936;9.928740707965808e-05;8.725407706383967e-05;1.0448510359932053;10.000314184555068;0.8335069475994756;0.015561367515474551;0.015562973808663385;0.7179046245227703;-0.013407020598304896;0.717997485496142
16.900464;1.0445605728112337;0.8331245388685332;0.7975247650957632;9.91035093957258e-05;8.48690428350758e-05;1.0448496412605561;10.000331081979365;0.833507132393406;0.015561339695459432;0.015563003012695297;0.717904584493877;-0.013407020014136328;0.7179964839551853
16.910464;1.044561241070535;0.8331238486893616;0.7975265905976526;9.888204585089947e-05;8.237021351034454e-05;1.0448482321328973;10.000348276569394;0.8335073182157821;0.015561312010319218;0.015563032543678863;0.7179045458260963;-0.013407019421163794;0.7179954150376641
16.920464;1.0445618755184543;0.8331231338127194;0.7975283935982252;9.862133910923221e-05;7.976587770670574e-05;1.0448468095787853;10.000365731360334;0.8335075068455928;0.015561284373395786;0.015563062187090948;0.7179045077033087;-0.013407018818238562;0.7179942967742631
16.930464;1.044562473918189;0.8331223932066396;0.7975301736486748;9.832003209968702e-05;7.706487622039387e-05;1.0448453734789291;10.000383412850434;0.8335076993450035;0.015561256691013005;0.015563091737468003;0.7179044699185442;-0.013407018204627617;0.7179931486765453
16.940464;1.0445630338003424;0.8331216257948428;0.7975319307787987;9.797756996768212e-05;7.427797759608303e-05;1.0448439230402755;10.000401284600185;0.8335078965029129;0.015561228867704571;0.015563120997931433;0.7179044321435177;-0.013407017580157499;0.7179919889708499
16.950464;1.0445635530962794;0.8331208307052526;0.7975336654436295;9.759404328889326e-05;7.141722973713945e-05;1.0448424575055866;10.000419307533177;0.8335080989274328;0.01556120082066706;0.015563149785603655;0.7179043940030334;-0.013407016944914628;0.7179908333296818
16.960464;1.044564030314426;0.8331200070872246;0.7975353778937913;9.716965580642099e-05;6.84940834811184e-05;1.0448409765562479;10.000437439822575;0.8335083064725236;0.015561172481183282;0.015563177953571749;0.7179043557580873;-0.01340701629881382;0.7179896952093677
16.970464;1.0445644641421654;0.833119153977985;0.7975370678781252;9.67043639187226e-05;6.551818326544841e-05;1.0448394802836987;10.000455638869756;0.8335085175649453;0.015561143780249233;0.015563205410866183;0.717904318159392;-0.013407015641552335;0.7179885859704626
16.980464;1.0445648528476241;0.8331182702649901;0.7975387349166507;9.619809033467239e-05;6.24972737149276e-05;1.0448379691058007;10.00047386688689;0.8335087294215323;0.01556111464191651;0.015563232116794725;0.7179042817623487;-0.013407014972837602;0.7179875144175984
16.990464;1.0445651939899439;0.8331173546600072;0.7975403787742835;9.565153817177572e-05;5.943775653624943e-05;1.0448364441554636;10.000492095262967;0.8335089383036932;0.01556108498865917;0.015563258043619568;0.7179042469617324;-0.013407014292283638;0.7179864875696195
17.000464;1.0445654849291999;0.8331164059296161;0.7975419994877996;9.506694036956617e-05;5.6345350723677195e-05;1.0448349077450259;10.000510310017061;0.8335091389938953;0.015561054744447174;0.015563283135249057;0.7179042143997744;-0.013407013599129068;0.7179855122892612
17.010464;1.0445657236128205;0.8331154233124066;0.7975435969496112;9.444791033638939e-05;5.322586797526177e-05;1.0448333630786872;10.000528516787453;0.8335093242790622;0.015561023842195374;0.015563307300367505;0.7179041848543005;-0.013407012892440074;0.7179845955944704
17.020464;1.0445659087561716;0.8331144065787796;0.7975451705170742;9.379878546467204e-05;5.008603376838284e-05;1.0448318135571908;10.000546739808568;0.8335094845032266;0.015560992241473101;0.015563330432221432;0.7179041587612568;-0.013407012171669015;0.7179837437131319
17.030464;1.0445660394303895;0.8331133557737344;0.7975467189341063;9.312423631883959e-05;4.693409427232429e-05;1.0448302624002541;10.000565011103266;0.8335096075759268;0.015560959935550896;0.015563352415420116;0.7179041357329138;-0.013407011436969153;0.7179829612715531
17.040464;1.0445661147958427;0.8331122710405978;0.7975482406761079;9.242894900014953e-05;4.378031788127918e-05;1.0448287124421411;10.00058335111946;0.833509680474864;0.015560926948514906;0.01556337311044369;0.717904114148539;-0.0134070106890392;0.7179822508709508
17.050464;1.044566134277247;0.8331111525365259;0.7975497345518157;9.171750768846305e-05;4.063678579254438e-05;1.044827165803266;10.000601760621343;0.8335096911465928;0.015560893341338679;0.015563392340979892;0.7179040911805732;-0.013407009928710011;0.7179816130468138
17.060464;1.044566097717125;0.8331100006277471;0.797551200009634;9.09950601228796e-05;3.7515803908390685e-05;1.044825623761715;10.00062023720801;0.8335096292634915;0.015560859216954988;0.015563409901518208;0.7179040632092143;-0.013407009156588358;0.7179810469045466
17.070464;1.0445660055836157;0.8331088164561065;0.7975526368980841;9.026804770204897e-05;3.442798575362728e-05;1.0448240870316057;10.000638789652422;0.8335094859843715;0.015560824718117565;0.015563425575149876;0.7179040260993087;-0.013407008372748181;0.7179805509894428
17.080464;1.0445658595609824;0.8331076022632252;0.7975540452624228;8.954401928362427e-05;3.138115927130728e-05;1.044822556164117;10.000657424449793;0.8335092536125134;0.015560790018755813;0.015563439147656153;0.717903976198576;-0.013407007576493239;0.7179801236721435
17.090464;1.0445656627570483;0.8331063611019536;0.7975554254850202;8.883105603891438e-05;2.8380118147263687e-05;1.0448210318745528;10.000676127926544;0.8335089259264591;0.015560755304155646;0.015563450423889864;0.7179039120349936;-0.013407006766591772;0.7179797627796427
17.100464;1.0445654190480274;0.8331050964929464;0.7975567783053596;8.813730267784542e-05;2.5427605373199173e-05;1.0448195152348174;10.000694868966477;0.8335084987285657;0.015560720756216282;0.015563459249187806;0.7179038340843867;-0.013407005941826;0.7179794654021443
17.110464;1.0445651322892886;0.8331038124376519;0.7975581047543493;8.74704610651067e-05;2.2526248900251417e-05;1.0448180078733778;10.000713607218701;0.8335079693645955;0.01556068654176171;0.015563465517027834;0.7179037423542495;-0.013407005101193907;0.7179792290903855
17.120464;1.0445648059990502;0.8331025132053916;0.7975594065183935;8.683778072894223e-05;1.967960274665021e-05;1.044816512178453;10.000732293545385;0.8335073356276691;0.015560652792765145;0.01556346915506479;0.7179036348002152;-0.013407004243960222;0.717979053202959
17.130464;1.044564443442085;0.8331012028135805;0.7975606862346255;8.624633535625802e-05;1.6891853698508876e-05;1.0448150312171929;10.000750868630266;0.8335065957160318;0.015560619607429294;0.015563470106963935;0.7179035078629498;-0.01340700337009629;0.7179789387560037
17.140464;1.0445640476440479;0.8330998850385022;0.7975619468309652;8.570239204209805e-05;1.4167919867878983e-05;1.0448135684696116;10.000769265082628;0.8335057490354424;0.015560587073685735;0.015563468325817916;0.7179033579748073;-0.013407002480726326;0.7179788875478021
17.150464;1.0445636212589438;0.8330985636918052;0.7975631906266751;8.521038889928233e-05;1.1514264868572953e-05;1.0448121273170294;10.00078741656354;0.8335047962854205;0.015560555278101029;0.015563463772454154;0.717903182867028;-0.013407001577895395;0.7179789018020396
17.160464;1.0445631667306248;0.8330972424035112;0.7975644193277501;8.47727864083554e-05;8.938378453231747e-06;1.0448107104585829;10.000805269895162;0.8335037387745107;0.015560524294352613;0.015563456414067168;0.7179029816461664;-0.013407000663861027;0.7179789839606115
17.170464;1.0445626866899995;0.8330959245608685;0.7975656345224434;8.439039780419331e-05;6.446800500140264e-06;1.0448093202597082;10.000822790905804;0.8335025779449625;0.015560494167977527;0.015563446238446188;0.7179027533820876;-0.013406999740616736;0.7179791358930806
17.180464;1.0445621839389183;0.8330946137783032;0.7975668375316494;8.406232143064571e-05;4.044030877675487e-06;1.0448079596314666;10.00083996486271;0.8335013153794872;0.015560464909910572;0.015563433271618002;0.7179024959153425;-0.013406998809814953;0.7179793586087063
17.190464;1.044561660861609;0.833093313916544;0.797568028267609;8.378596698822967e-05;1.7333255949438567e-06;1.0448066318351232;10.000856793398034;0.833499952850391;0.015560436499094398;0.01556341756888542;0.7179022066183928;-0.013406997872881092;0.717979653293573
17.200464;1.0445611193754418;0.8330920286138426;0.7975692042863168;8.355804438026204e-05;-4.81346579214847e-07;1.044805339499045;10.00087328315023;0.8334984925911428;0.015560408893500228;0.015563399195834266;0.7179018845148819;-0.013406996931314337;0.7179800223414854
17.210464;1.0445605621921674;0.833090761032674;0.7975703612683297;8.337563737395026e-05;-2.5944237773194604e-06;1.0448040843352777;10.000889433873578;0.8334969380782153;0.015560382058148576;0.015563378229811582;0.7179015317370179;-0.01340699598710349;0.717980469179317
17.220464;1.0445599939273653;0.8330895139043333;0.7975714946888207;8.323599684433574e-05;-4.6007510092794655e-06;1.044802867676935;10.000905238467313;0.833495293944379;0.015560355995860376;0.015563354771364906;0.7179011534061279;-0.01340699504289608;0.7179809968040647
17.230464;1.0445594205996744;0.8330882901208799;0.797572601320791;8.313555133126133e-05;-6.497916247429723e-06;1.0448016912515907;10.000920686169488;0.8334935646072715;0.015560330750423828;0.015563328944949443;0.7179007564515073;-0.01340699410185702;0.7179816057638274
17.240464;1.044558848395863;0.833087093474034;0.7975736792244776;8.306935239435763e-05;-8.285814525536186e-06;1.0448005579722088;10.000935758376473;0.8334917538685817;0.015560306388465986;0.015563300898522885;0.7179003484766435;-0.013406993167526766;0.7179822935994071
17.250464;1.0445582829534452;0.833085928487271;0.7975747267759945;8.303136148493495e-05;-9.965420410229353e-06;1.0447994723059715;10.00095042369019;0.8334898660675265;0.015560282992579355;0.015563270816070788;0.7178999374714276;-0.013406992243539327;0.7179830572374177
17.260464;1.044557729084885;0.8330847997734314;0.7975757422942407;8.301540571578031e-05;-1.1539604575578249e-05;1.0447984398268375;10.000964639780138;0.83348790674001;0.01556026066023821;0.015563238918115403;0.7178995311994657;-0.013406991333073943;0.717983895793264
17.270464;1.044557190419298;0.8330837120727614;0.7975767247235847;8.301632462217965e-05;-1.301428778838712e-05;1.044797466147531;10.000978358199099;0.8334858820420121;0.015560239484288961;0.015563205433008138;0.7178991354161616;-0.013406990438598144;0.7179848106426681
17.280464;1.044556669059012;0.8330826705849684;0.7975776750854885;8.303088253271085e-05;-1.4397268403753614e-05;1.04479655590272;10.00099152300916;0.8334837979455992;0.015560219531918119;0.015563170579092936;0.7178987528917175;-0.013406989562054538;0.7179858041447279
17.290464;1.0445561659457034;0.8330816806914254;0.7975785975495477;8.305814173339615e-05;-1.56960892762174e-05;1.0447957123851255;10.001004069099281;0.8334816597224093;0.015560200840499748;0.01556313457405314;0.7178983842613184;-0.013406988704946438;0.7179868782791629
17.300464;1.0445556816025052;0.8330807473616726;0.7975794988345414;8.309899393960759e-05;-1.6917879277941317e-05;1.044794937841561;10.001015929489517;0.8334794715191371;0.015560183416740172;0.015563097629134093;0.7178980292532908;-0.013406987868260884;0.7179880326273395
17.310464;1.0445552159867353;0.833079874547278;0.797580386430023;8.315511336271704e-05;-1.8070623838100774e-05;1.04479423389225;10.00102703952113;0.8334772360649467;0.015560167232700364;0.015563059922714131;0.7178976875054107;-0.013406987052576355;0.7179892636485088
17.320464;1.0445547678645077;0.8330790645531281;0.7975812675119694;8.322804600291534e-05;-1.9163227673443818e-05;1.0447936014588122;10.001037331450801;0.8334749548817554;0.015560152234501032;0.015563021592717895;0.7178973587538254;-0.013406986258373102;0.7179905663964113
17.330464;1.0445543348773352;0.8330783179696967;0.7975821492629263;8.331873985170314e-05;-2.02041523060037e-05;1.0447930406545878;10.001046733731085;0.8334726291560711;0.015560138367481272;0.0155629827480006;0.7178970420284755;-0.013406985486261274;0.7179919361254186
17.340464;1.044553913898549;0.8330776342804922;0.7975830390881709;8.342714559558524e-05;-2.1200453405909613e-05;1.0447925513184746;10.001055179599094;0.8334702607076677;0.015560125587661355;0.015562943473245643;0.7178967350367113;-0.013406984736975519;0.7179933679750595
17.350464;1.0445535012028986;0.8330770125192786;0.7975839436720876;8.355189332302618e-05;-2.2158247491524535e-05;1.0447921336005255;10.001062614475266;0.833467852295551;0.015560113847787696;0.01556290383242353;0.7178964347877129;-0.013406984011259627;0.7179948555025712
17.360464;1.0445530927847348;0.8330764517993775;0.7975848679300376;8.369080251595184e-05;-2.3083871779767274e-05;1.0447917880395896;10.001068998691354;0.8334654073189581;0.015560103088731137;0.015562863880690858;0.7178961380666483;-0.013406983309864099;0.7179963902636226
17.370464;1.0445526848795614;0.8330759516391297;0.7975858148858439;8.384171008929066e-05;-2.3983979417596522e-05;1.044791515285836;10.00107431128892;0.8334629295299281;0.015560093247486924;0.015562823671965847;0.7178958409730299;-0.013406982633660304;0.7179979638542835
