time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.380464;1.0445522745168245;0.8330755119707652;0.7975867861763157;8.400240801987784e-05;-2.4864135961574398e-05;1.044791315926176;10.001078556123927;0.8334604230467212;0.015560084271538788;0.015562783254601361;0.7178955388848148;-0.01340698198339381;0.7179995697875211
17.390464;1.044551859947753;0.8330751333556976;0.7975877827209144;8.417021909712598e-05;-2.5727907599900237e-05;1.0447911907220446;10.001081764326463;0.8334578924786172;0.01556007613216066;0.015562742673552055;0.7178952272525243;-0.01340698135902712;0.7180012022351625
17.400464;1.0445514407084724;0.8330748175093383;0.7975888052084854;8.434192303911628e-05;-2.657784740833274e-05;1.0447911407110881;10.001083988034086;0.8334553425835703;0.01556006881326988;0.015562701984943543;0.7178949022703832;-0.013406980759501846;0.7180028541323409
17.410464;1.0445510170994319;0.8330745672855919;0.7975898539214198;8.451387519992198e-05;-2.7416514767829304e-05;1.0447911666988465;10.001085287246804;0.8334527773810879;0.015560062280660621;0.01556266125311743;0.717894561325024;-0.013406980183108421;0.7180045176615799
17.420464;1.0445505894250475;0.8330743859147012;0.7975909284084849;8.468238165589813e-05;-2.8245886080023406e-05;1.0447912684224923;10.001085717917283;0.8334501999665623;0.015560056469602422;0.015562620527096492;0.7178942035124632;-0.013406979627900672;0.7180061852072002
17.430464;1.0445501578127432;0.8330742758949752;0.7975920278267953;8.484387380598658e-05;-2.9067075085356164e-05;1.044791443916713;10.001085329261697;0.8334476132795333;0.015560051281492376;0.015562579834134978;0.7178938298685845;-0.013406979091872636;0.7180078490756867
17.440464;1.0445497223906577;0.8330742378564749;0.7975931514863724;8.499446283208908e-05;-2.9880642635552166e-05;1.0447916898508713;10.001084172523608;0.8334450206458159;0.01556004656811219;0.015562539197216053;0.7178934430981394;-0.013406978572849962;0.7180095013738135
17.450464;1.044549282972818;0.8330742702517987;0.7975942989966723;8.512985305786465e-05;-3.0685369819677637e-05;1.044792002672781;10.001082309556066;0.8334424259233078;0.01556004213899377;0.01556249864535156;0.7178930470292794;-0.013406978068333977;0.7180111344432683
17.460464;1.0445488387175645;0.8330743700156592;0.7975954699723387;8.524607746415564e-05;-3.147739580986936e-05;1.044792379059049;10.001079806767535;0.8334398333458413;0.015560037813229993;0.01556245819625849;0.7178926458826173;-0.013406977575739434;0.7180127414089144
17.470464;1.044548388454204;0.8330745332888763;0.7975966633944969;8.533967428899026e-05;-3.225164257986922e-05;1.0447928154405726;10.001076722973524;0.8334372471253592;0.015560033464535826;0.015562417830065449;0.7178922434484962;-0.013406977092853005;0.7180143173057499
17.480464;1.0445479310158872;0.8330747558589121;0.7975978772849809;8.540678945681161e-05;-3.300328863647594e-05;1.0447933078102267;10.001073104242161;0.8334346716187074;0.015560029019623414;0.015562377493308998;0.7178918427194886;-0.013406976617826982;0.7180158597578018
17.490464;1.0445474651710631;0.8330750331956788;0.7975991091087248;8.544276901362108e-05;-3.372829470908293e-05;1.0447938518495388;10.001068985077799;0.833432111949465;0.015560024429656209;0.015562337127456909;0.7178914457845305;-0.013406976148664993;0.7180173681562424
17.500464;1.0445469899221682;0.8330753601586206;0.7976003562211323;8.5442747278079e-05;-3.4423537207558784e-05;1.0447944427551963;10.001064392321073;0.833429574035709;0.01556001964318433;0.0155622966795352;0.7178910532331921;-0.013406975682852276;0.7180188429014107
17.510464;1.0445465052957652;0.833075730830145;0.7976016159972872;8.54020726644485e-05;-3.508647443316994e-05;1.044795075258092;10.001059349469395;0.8334270636938214;0.015560014599100086;0.01556225609651439;0.7178906636590141;-0.013406975217468557;0.7180202850698099
17.520464;1.0445460124509645;0.8330761385997392;0.7976028860902002;8.531627587694424e-05;-3.5714699124713366e-05;1.0447957440934388;10.001053885457482;0.8334245855637814;0.01556000924049223;0.015562215340003132;0.7178902740810513;-0.013406974749505151;0.7180216959204849
17.530464;1.0445455127828431;0.8330765764771318;0.7976041646810049;8.518109459034217e-05;-3.630552429075121e-05;1.0447964441385666;10.001048039944857;0.8334221430918163;0.015560003526801994;0.015562174419363266;0.7178898809446852;-0.013406974276051569;0.7180230772654629
17.540464;1.044545007183534;0.8330770373980232;0.7976054501976152;8.499266740946885e-05;-3.685551046500706e-05;1.0447971702672474;10.001041854054623;0.8334197395756687;0.015559997435691945;0.015562133400019808;0.7178894808081038;-0.01340697379438652;0.7180244316895259
17.550464;1.0445444960166512;0.8330775142682618;0.797606740673191;8.474783158550463e-05;-3.736037682069807e-05;1.0447979175269482;10.001035363779701;0.8334173792569043;0.015559990969482691;0.015562092374078282;0.7178890706113048;-0.013406973302155758;0.718025761324089
17.560464;1.0445439795659976;0.8330780001823143;0.7976080336184951;8.444412505278702e-05;-3.781539744672131e-05;1.0447986812472148;10.001028602077257;0.8334150678410699;0.015559984163954418;0.015562051436515985;0.7178886479794635;-0.013406972797518965;0.7180270670110321
17.570464;1.0445434586814732;0.8330784890178762;0.7976093265604413;8.407914128764671e-05;-3.821549074496097e-05;1.0447994567165477;10.001021597348512;0.8334128119468767;0.015559977080637962;0.015562010691908596;0.7178882110032732;-0.013406972279009782;0.7180283486411907
17.580464;1.0445429351454785;0.8330789758620404;0.7976106173180328;8.365010434129422e-05;-3.855436182986462e-05;1.0448002389868267;10.00101437398982;0.8334106177391265;0.015559969787566824;0.015561970255136174;0.7178877578359649;-0.013406971745319757;0.7180296057065224
17.590464;1.044542411585518;0.8330794569487797;0.7976119040413469;8.315408471958073e-05;-3.88235159956031e-05;1.0448010234185585;10.001006954867782;0.8334084900085859;0.015559962351283615;0.015561930224364296;0.7178872871564165;-0.013406971195403204;0.7180308376610651
17.600464;1.0445418909426512;0.8330799294429687;0.7976131850989451;8.25879939020878e-05;-3.901291378815496e-05;1.044801806654874;10.000999357715576;0.8334064328631763;0.015559954842723685;0.015561890670663192;0.7178867985369757;-0.013406970628681321;0.7180320436497968
17.610464;1.044541375648847;0.8330803917135814;0.7976144582820087;8.194848914321649e-05;-3.911370358526891e-05;1.0448025869384878;10.000991593283937;0.8334044515108402;0.015559947334176564;0.015561851666202114;0.7178862921679541;-0.013406970044920459;0.7180332225586652
17.620464;1.0445408672985865;0.8330808438004221;0.7976157202626056;8.123241431504147e-05;-3.9121235363668076e-05;1.0448033632288292;10.00098366896724;0.8334025528374978;0.015559939886070247;0.015561813301882933;0.7178857689081255;-0.013406969443840825;0.7180343744893858
17.630464;1.04454036732202;0.8330812870384549;0.7976169672010439;8.043730836530064e-05;-3.903639877690343e-05;1.0448041339479244;10.000975589824904;0.8334007444312868;0.015559932548085482;0.015561775674806221;0.7178852309520752;-0.013406968824816264;0.7180355013594959
17.640464;1.0445398780117043;0.8330817230606529;0.7976181956991529;7.956156740735219e-05;-3.8865046152166386e-05;1.0448048967074652;10.000967356387426;0.8333990340167352;0.015559925366943722;0.015561738883408577;0.7178846822854968;-0.01340696818683878;0.7180366057198703
17.650464;1.04453940268947;0.8330821530744312;0.7976194035151561;7.860438823690329e-05;-3.861647610266997e-05;1.0448056490679902;10.000958967396581;0.8333974296467517;0.015559918381794022;0.015561703035898242;0.7178841282836272;-0.013406967528519992;0.7180376905321404
17.660464;1.0445389448517524;0.8330825775787813;0.7976205902446446;7.756552737230081e-05;-3.830161959930718e-05;1.0448063892533899;10.000950427072938;0.8333959396043562;0.015559911619092759;0.015561668242095142;0.7178835755551337;-0.013406966847978333;0.7180387597699875
17.670464;1.0445385073432676;0.8330829963049462;0.7976217573883135;7.644509059675483e-05;-3.793154179473393e-05;1.044807116377659;10.000941745905664;0.8333945715596409;0.015559905088666297;0.015561634587174782;0.7178830322425611;-0.013406966142924874;0.7180398178091498
17.680464;1.0445380920755518;0.833083408080882;0.7976229071745677;7.524380606230106e-05;-3.7517313670864416e-05;1.044807830433037;10.000932934795884;0.8333933312195297;0.015559898763072956;0.015561602118733298;0.717882506984995;-0.01340696541108282;0.7180408684375577
17.690464;1.0445377001630196;0.8330838107868225;0.7976240409779028;7.396363106340723e-05;-3.707045890490534e-05;1.044808532288716;10.000924006950122;0.8333922211592687;0.015559892556721489;0.015561570865609645;0.7178820071536891;-0.013406964650573672;0.7180419143128371
17.700464;1.0445373320804368;0.8330842018128796;0.7976251585986321;7.260777899052269e-05;-3.6602224533722744e-05;1.044809223745771;10.000914989940316;0.8333912401884063;0.015559886338422759;0.015561540864591342;0.7178815383880235;-0.013406963860053822;0.7180429561072869
17.710464;1.0445369872353767;0.83308457856213;0.7976262587854092;7.118000681584332e-05;-3.612240656100204e-05;1.044809907580469;10.000905926425798;0.8333903837749177;0.015559879962327215;0.01556151215786084;0.7178811049931136;-0.013406963038771418;0.7180439912149535
17.720464;1.0445366634039956;0.8330849384739035;0.7976273402696726;6.9684156134694e-05;-3.563934274686405e-05;1.0448105874929774;10.000896851771937;0.8333896460627899;0.015559873280473039;0.015561484762308836;0.7178807101750087;-0.013406962186622295;0.7180450127904459
17.730464;1.0445363570113146;0.8330852790092995;0.7976284023848831;6.81243773388815e-05;-3.5160411008467415e-05;1.0448112677840404;10.000887770755028;0.8333890218459895;0.015559866142525552;0.01556145864915693;0.7178803559225301;-0.013406961303996993;0.7180460099625071
17.740464;1.0445360638122068;0.8330855978852969;0.79762944513391;6.650545535266194e-05;-3.4691708120972534e-05;1.0448119527804014;10.000878654533953;0.8333885067021298;0.01555985840022503;0.015561433753930409;0.717880042382461;-0.01340696039144804;0.7180469691817766
17.750464;1.0445357790242416;0.8330858929553088;0.7976304686805081;6.483283209674403e-05;-3.423796578725864e-05;1.0448126459633933;10.000869452489088;0.8333880960839092;0.015559849908006481;0.015561409995934592;0.7178797675066456;-0.013406959449588909;0.7180478761981456
17.760464;1.0445354973742418;0.8330861617265808;0.7976314721512796;6.31126375668146e-05;-3.380364127301968e-05;1.0448133489831593;10.000860109594644;0.833387784819079;0.015559840525112256;0.015561387289827143;0.7178795280023987;-0.013406958479335917;0.7180487182523145
17.770464;1.0445352138446737;0.8330864014551012;0.7976324530188041;6.135179201939376e-05;-3.339374247637835e-05;1.0448140615655952;10.000850584249108;0.8333875670340593;0.015559830131542801;0.015561365557617323;0.7178793209472195;-0.013406957482052125;0.7180494854327707
17.780464;1.0445349245928872;0.8330866097836093;0.7976334081594632;5.955769474395651e-05;-3.301395790511129e-05;1.0448147824544944;10.000840856849381;0.8333874360335838;0.01555981863731582;0.01556134473899716;0.7178791443587113;-0.013406956459305735;0.7180501709946633
17.790464;1.0445346270832514;0.8330867852208761;0.7976343347088227;5.773762177051706e-05;-3.2670805558742715e-05;1.0448155103439432;10.000830928915434;0.833387384966482;0.015559805977047028;0.015561324788672783;0.7178789964405343;-0.013406955412429727;0.7180507713744448
17.800464;1.044534319562955;0.833086927397842;0.7976352296517579;5.589833756434379e-05;-3.237108107911015e-05;1.044816244212618;10.000820821563268;0.8333874085328601;0.0155597921103607;0.015561305678354394;0.7178788749824123;-0.013406954342210687;0.7180512850787524
17.810464;1.0445340007474477;0.8330870370851821;0.7976360904468823;5.4046206838993596e-05;-3.212019944120338e-05;1.0448169830359344;10.000810571358809;0.8333875041761741;0.01555977702454519;0.015561287415603949;0.7178787774011032;-0.013406953248993207;0.7180517100418875
17.820464;1.0445336698445435;0.8330871161343979;0.7976369167190439;5.218780412744728e-05;-3.192099602765852e-05;1.0448177254005213;10.00080022345194;0.8333876718002486;0.015559760728058059;0.015561270054506176;0.7178787008515193;-0.013406952133219865;0.718052041451635
17.830464;1.0445333263417083;0.8330871674447315;0.7976377097751991;5.0329955958280484e-05;-3.177438384891884e-05;1.044818469825168;10.00078983080224;0.8333879123837745;0.015559743249623654;0.015561253685544396;0.7178786423812082;-0.013406950995998788;0.7180522718660773
17.840464;1.0445329694006966;0.8330871945426578;0.7976384701356277;4.847836215905392e-05;-3.168117149318394e-05;1.044819215532969;10.00077945374673;0.8333882268103145;0.015559724643431434;0.015561238416281023;0.7178785989100167;-0.01340694983918329;0.718052393064617
17.850464;1.0445325975849413;0.8330872009298974;0.7976391966837225;4.663640917270225e-05;-3.1642991977695745e-05;1.04481996260171;10.00076915054579;0.8333886156953014;0.015559704975587611;0.015561224355441253;0.7178785673625399;-0.013406948665108368;0.7180523974620967
17.860464;1.0445322096155971;0.8330871897708672;0.7976398880094132;4.4806126859684545e-05;-3.166151933179621e-05;1.0448207112730123;10.000758971665194;0.8333890795996635;0.015559684302284322;0.015561211616979353;0.7178785458567238;-0.013406947476548463;0.7180522782665703
17.870464;1.0445318052826233;0.8330871637566515;0.7976405437509086;4.299001513999683e-05;-3.1737166697560464e-05;1.044821461112295;10.000748966670193;0.8333896194166804;0.015559662675510852;0.015561200334650529;0.7178785343679629;-0.01340694627676355;0.7180520291737489
17.880464;1.044531385295851;0.8330871247719674;0.7976411649817449;4.1191048641852515e-05;-3.186807886609356e-05;1.044822210829283;10.000739187429323;0.8333902365737038;0.015559640158060896;0.01556119065105847;0.7178785329946565;-0.013406945069311985;0.7180516443897489
17.890464;1.0445309505884175;0.8330870738967128;0.7976417542096805;3.941117522578514e-05;-3.2049789169417746e-05;1.044822959178236;10.000729682344682;0.8333909325581478;0.015559616812596145;0.015561182682699118;0.7178785397901226;-0.013406943857829604;0.7180511190419514
17.900464;1.044530502095641;0.8330870118900512;0.7976423156682623;3.765078243124947e-05;-3.227602463174674e-05;1.0448237059078846;10.000720499874689;0.8333917086003403;0.015559592686049907;0.015561176492688;0.717878550702989;-0.013406942645891385;0.7180504492963754
17.910464;1.0445300410700706;0.8330869389951758;0.7976428557212142;3.5909514086114185e-05;-3.2539819999158826e-05;1.0448244514192342;10.000711700749841;0.8333925656920178;0.015559567810904559;0.015561172087008484;0.7178785610342053;-0.013406941436902181;0.7180496328886291
17.920464;1.0445295693164767;0.833086854316552;0.7976433826948108;3.4187170939364575e-05;-3.283416640108277e-05;1.0448251957553332;10.000703357530105;0.8333935043125711;0.015559542210140087;0.015561169428918544;0.7178785663266426;-0.013406940233917385;0.7180486707525062
17.930464;1.0445290887684673;0.8330867563380562;0.7976439059224351;3.248442877547207e-05;-3.315233604686988e-05;1.0448259381548852;10.000695539564486;0.8333945242780916;0.015559515898724962;0.015561168453764946;0.7178785622769036;-0.013406939039393356;0.71804756821027
17.940464;1.0445286006535106;0.8330866438348711;0.7976444350242533;3.080320623720507e-05;-3.3487291909527054e-05;1.0448266773349932;10.000688298237584;0.833395625163021;0.015559488885562939;0.01556116908617186;0.717878545087121;-0.013406937855109952;0.718046334353478
17.950464;1.0445281052817308;0.8330865156144825;0.7976449802760401;2.9146382561076556e-05;-3.3830306512236985e-05;1.0448274122571868;10.000681663625711;0.8333968066001298;0.015559461178546013;0.015561171266442306;0.7178785120936231;-0.013406936682273309;0.718044979724943
17.960464;1.0445276027643975;0.8330863699786968;0.7976455529226021;2.751761427712461e-05;-3.41708464060882e-05;1.0448281429517314;10.000675654976343;0.8333980677613574;0.015559432788640404;0.015561174958000638;0.7178784614944074;-0.013406935521682912;0.7180435140186991
17.970464;1.0445270936217672;0.8330862050456119;0.7976461647349434;2.5921370533000876e-05;-3.449835891713944e-05;1.044828870906684;10.000670290654401;0.8333994068617505;0.015559403729182821;0.015561180125598338;0.717878392380437;-0.013406934373898092;0.718041945412615
17.980464;1.044526578618288;0.833086019234927;0.797646827428178;2.436239972011664e-05;-3.480377682619668e-05;1.0448295986847747;10.0006655857812;0.8334008214796417;0.015559374015617794;0.015561186721077975;0.7178783057236241;-0.01340693323926217;0.7180402810476435
17.990464;1.044526058167289;0.8330858112124403;0.7976475518620771;2.2845042536943988e-05;-3.507923598097552e-05;1.0448303289056624;10.000661548496725;0.8334023089279587;0.015559343669263618;0.015561194688346122;0.7178782045288342;-0.01340693211783523;0.7180385280677613
18.000464;1.0445255318570295;0.8330855795349073;0.7976483471397179;2.1373039411235553e-05;-3.5317272108198266e-05;1.0448310635823763;10.000658182693446;0.8334038661864142;0.0155593127210753;0.015561203964572855;0.7178780928116445;-0.013406931009413368;0.7180366944938281
18.010464;1.0445249986392884;0.833085322269636;0.7976492200308066;1.9949634181657768e-05;-3.5511055343294095e-05;1.0448318042601048;10.000655490141378;0.8334054897342785;0.015559281211286191;0.015561214485599807;0.7178779745361388;-0.013406929913592505;0.7180347881778416
18.020464;1.0445244574140127;0.8330850367402689;0.7976501744220669;1.8577885812937848e-05;-3.5655131637630955e-05;1.0448325524462079;10.000653468219737;0.833407175377039;0.015559249186397783;0.015561226206768773;0.7178778530599772;-0.013406928829821835;0.7180328145842209
18.030464;1.0445239071890056;0.8330847196141281;0.7976512112909323;1.7261006947892524e-05;-3.574563105751385e-05;1.0448333100352636;10.000652109443624;0.8334089179889972;0.015559216693122636;0.01556123911009875;0.7178777312057654;-0.013406927757593801;0.7180307763252572
18.040464;1.0445233470663338;0.8330843672911524;0.7976523297795428;1.600226013039424e-05;-3.578014533047318e-05;1.0448340791540671;10.000651404067943;0.8334107111307298;0.015559183774950712;0.015561253190028594;0.7178776113901846;-0.013406926696658623;0.7180286748511453
18.050464;1.0445227764233493;0.8330839765671725;0.7976535281404288;1.4804493829438919e-05;-3.575769277855006e-05;1.044834861146278;10.000651337352195;0.8334125470359841;0.015559150474344734;0.015561268444628506;0.7178774952831799;-0.013406925647054403;0.718026512177738
18.060464;1.0445221946072127;0.8330835453113371;0.7976548038897602;1.3669766373353305e-05;-3.567822649019028e-05;1.0448356558320426;10.000651885650973;0.8334144178107236;0.015559116824557857;0.015561284874071213;0.7178773835173287;-0.0134069246090101;0.7180242915612759
18.070464;1.044521600276223;0.8330830723863297;0.7976561538993739;1.2598927220167813e-05;-3.55412278041707e-05;1.044836462042431;10.000653014352215;0.8334163171139868;0.015559082844833738;0.015561302472147301;0.7178772761148907;-0.013406923582573277;0.7180220173522376
18.080464;1.0445209913802231;0.8330826640630757;0.7976576767679693;1.0435579753321987e-05;-3.645076114109822e-05;1.0448372791413587;10.000654671583488;0.8334182406213061;0.015559048560556663;0.015561321212289463;0.7178771733382823;-0.01340692256704863;0.7180196940269092
18.090464;1.0445203655668074;0.8330821066793278;0.7976591631395809;9.488449347006233e-06;-3.6190190624761646e-05;1.0448381082794431;10.00065679609666;0.8334201852948936;0.015559014020913354;0.015561341036020655;0.7178770760971778;-0.01340692156072639;0.7180173253220294
18.100464;1.044519720290493;0.8330815085758947;0.7976607095784739;8.598777062885827e-06;-3.586262838054109e-05;1.0448389520959445;10.000659346503623;0.8334221484218006;0.015558979295640004;0.015561361856832436;0.7178769855732745;-0.013406920561030149;0.7180149145288792
18.110464;1.0445190528505883;0.8330808728609952;0.7976623094252812;7.763317749598795e-06;-3.546728916369813e-05;1.0448398129869017;10.000662319905768;0.8334241264902971;0.015558944468057778;0.015561383589263783;0.7178769026060559;-0.013406919564940578;0.7180124655974573
18.120464;1.0445183606431807;0.8330802041717787;0.7976639551942066;6.979155623443146e-06;-3.5005802332621546e-05;1.044840691493869;10.000665750384346;0.8334261142199;0.015558909635647232;0.015561406179827177;0.7178768277159875;-0.013406918569513215;0.7180099843396845
18.130464;1.0445176413993285;0.8330795081143564;0.7976656390798661;6.2438119338636156e-06;-3.448144977581933e-05;1.0448415861861682;10.00066970335996;0.8334281046553099;0.01555887491168919;0.015561429605030498;0.7178767616349987;-0.013406917572218255;0.7180074782029362
18.140464;1.0445168934719948;0.8330787908481516;0.7976673544805798;5.555370835141107e-06;-3.389885243973425e-05;1.0448424949550428;10.000674262705804;0.8334300903722587;0.015558840420070904;0.015561453847777353;0.717876705133979;-0.013406916571005852;0.718004953635872
18.150464;1.0445161159643799;0.8330780592712481;0.7976690968326048;4.912647065819239e-06;-3.326387153061444e-05;1.0448434164931597;10.000679509656784;0.8334320645794623;0.015558806288357747;0.015561478884579358;0.7178766582403826;-0.013406915564319381;0.7180024131261377
18.160464;1.0445153083636052;0.8330773210738989;0.7976708631208723;4.314825545699754e-06;-3.2583770075470753e-05;1.0448443508620513;10.000685505403588;0.8334340211448072;0.015558772645863759;0.015561504678245758;0.7178766203099441;-0.01340691455117516;0.7179998553593498
18.170464;1.0445144703464628;0.8330765842042971;0.7976726515057719;3.7607341462462145e-06;-3.186655677904256e-05;1.044845298956311;10.000692278297052;0.8334359545084091;0.015558739617579585;0.015561531156892494;0.7178765905815969;-0.013406913531136232;0.7179972785518383
18.180464;1.0445136018364787;0.8330758564471697;0.7976744608591282;3.2487850802445996e-06;-3.111893876137201e-05;1.044846261575591;10.00069982048327;0.833437860758889;0.015558707307680575;0.015561558192878718;0.717876567951716;-0.01340691250426928;0.7179946825806532
18.190464;1.0445127025670051;0.8330751453380263;0.797676289663178;2.7772134503407937e-06;-3.0344733120831372e-05;1.044847239253462;10.000708099280038;0.8334397391845547;0.015558675793594476;0.015561585613825259;0.7178765508604399;-0.013406911471395661;0.7179920681494332
18.200464;1.0445117718029415;0.8330744579510441;0.7976781354827396;2.3438401324189207e-06;-2.9545210287831123e-05;1.0448482329446616;10.00071706874696;0.8334415925966869;0.015558645144578848;0.015561613244555616;0.7178765378627462;-0.013406910434252439;0.7179894359015698
18.210464;1.0445108090231314;0.8330738007280891;0.7976799953845943;1.946118319403096e-06;-2.872045751447609e-05;1.0448492444142072;10.000726678875042;0.8334434262315619;0.015558615437977942;0.015561640943454613;0.7178765277440051;-0.013406909395170287;0.7179867865600724
18.220464;1.0445098144886573;0.8330731795747583;0.7976818662240964;1.5816978127608623e-06;-2.7869825594521367e-05;1.0448502758447145;10.000736891398352;0.8334452464022511;0.015558586751429437;0.01556166860958833;0.7178765191951966;-0.013406908356660566;0.7179841206562818
18.230464;1.044508788859796;0.8330725996642269;0.7976837448558379;1.2488629795658045e-06;-2.6991750032458443e-05;1.044851329238743;10.000747687804806;0.8334470592335337;0.015558559147901921;0.015561696167560505;0.7178765106210286;-0.013406907321151735;0.7179814378434038
18.240464;1.044507732586238;0.8330720650192356;0.797685629105154;9.469526330665281e-07;-2.608455697901634e-05;1.0448524061505626;10.00075905771882;0.833448869839308;0.01555853267015367;0.0155617235524215;0.7178764997765035;-0.013406906290839713;0.7179787371758097
18.250464;1.04450664563121;0.8330715787107513;0.797687518724182;6.765237903991532e-07;-2.5147414731177848e-05;1.0448535076850614;10.000770980442509;0.8334506826850252;0.015558507343327345;0.015561750707575093;0.7178764834336384;-0.013406905267799885;0.717976018049664
18.260464;1.044505527530853;0.8330711434806386;0.7976894154419142;4.3875633307057884e-07;-2.4180451928904593e-05;1.0448546344752467;10.0007834170105;0.8334525025302877;0.015558483179336348;0.015561777594339306;0.7178764573038062;-0.013406904254291219;0.717973280333193
18.270464;1.0445043775710883;0.8330707620951117;0.7976913223455113;2.3461653350452373e-07;-2.3185036759304614e-05;1.044855786705559;10.000796320708774;0.8334543344617907;0.01555846018126366;0.01556180420259337;0.7178764157918096;-0.013406903252992992;0.717970524346259
18.280464;1.0445031947909107;0.8330704372886485;0.7976932427147303;6.42759677712266e-08;-2.2164424293159194e-05;1.0448569641108403;10.00080965395575;0.8334561826529984;0.015558438351525272;0.015561830546473133;0.7178763521768354;-0.013406902267031059;0.7179677516172368
18.290464;1.0445019782789071;0.8330701712429243;0.7976951790680282;-7.285469924434854e-08;-2.112407878500815e-05;1.0448581658406544;10.000823394742303;0.8334580494343504;0.015558417701938713;0.015561856652124385;0.7178762599985477;-0.013406901299787806;0.7179649656993593
18.300464;1.0445007283141396;0.8330699649659852;0.7976971333316496;-1.772009361762614e-07;-2.0071267359841058e-05;1.0448593907084338;10.000837534147848;0.8334599357475669;0.015558398266400163;0.015561882560939315;0.7178761346142086;-0.013406900354610177;0.7179621726038227
18.310464;1.0444994473760691;0.8330698182796448;0.7976991077299448;-2.485139994043789e-07;-1.901354598691219e-05;1.0448606379005951;10.000852069159903;0.833461842259433;0.01555838010978965;0.015561908348488473;0.7178759736643159;-0.013406899434576826;0.71795938056354
18.320464;1.0444981397234845;0.8330697303156014;0.7977011056590332;-2.869995555834593e-07;-1.7956828873509334e-05;1.044861907550472;10.000866992827383;0.8334637700039013;0.015558363319393802;0.015561934127840444;0.7178757764522453;-0.013406898542369095;0.7179565987256834
18.330464;1.0444968099827532;0.8330696998915734;0.7977031319577539;-2.944795035152804e-07;-1.6904714356296785e-05;1.0448632009002168;10.0008822901875;0.8334657194852938;0.015558347984640076;0.015561960017219873;0.7178755428843814;-0.01340689768021961;0.7179538353784407
18.340464;1.0444954620335676;0.8330697254839109;0.7977051922367967;-2.7377797321678904e-07;-1.5859374685552348e-05;1.0448645198322206;10.000897942029756;0.8334676890284235;0.015558334174438991;0.015561986109463796;0.7178752728563883;-0.013406896850140813;0.7179510973652676
18.350464;1.044494098785676;0.8330698051748643;0.7977072920932942;-2.272645932519162e-07;-1.482271361480408e-05;1.0448658658888714;10.000913930927473;0.8334696747517019;0.015558321925559065;0.015562012474281907;0.7178749664015867;-0.013406896054304568;0.7179483912883006
18.360464;1.044492722432119;0.83306993708898;0.7977094370696697;-1.559455248530774e-07;-1.379627381994953e-05;1.044867239562397;10.000930247376102;0.8334716717712471;0.015558311254402128;0.015562039165421935;0.7178746239214607;-0.013406895295060343;0.7179457247742528
18.370464;1.044491334660315;0.833070119853786;0.797711632449409;-5.9212346547903155e-08;-1.2779876575422289e-05;1.0448686401363654;10.000946895671605;0.8334736745358198;0.0155583021664632;0.015562066216399729;0.717874246196474;-0.013406894574748836;0.7179431063080197
18.380464;1.0444899369163114;0.8330703525738926;0.7977138819745212;6.489794446154673e-08;-1.1771389747365676e-05;1.0448700658035228;10.000963896373651;0.8334756767602665;0.015558294643886153;0.015562093634136315;0.7178738343819973;-0.013406893895767921;0.7179405437624914
18.390464;1.0444885304616165;0.8330706347167248;0.7977161864519895;2.1906595044621747e-07;-1.0768385803977521e-05;1.0448715139647544;10.000981280829853;0.8334776719572493;0.015558288638628258;0.01556212139113798;0.7178733895851159;-0.013406893260671796;0.7179380426577491
18.400464;1.0444871160365354;0.8330709660058071;0.7977185436231854;4.0585808695048786e-07;-9.769057846265264e-06;1.0448729813713735;10.00099907939796;0.8334796541708358;0.015558284088928474;0.015562149424354696;0.717872912243959;-0.01340689267193523;0.7179356055648929
18.410464;1.0444856940005478;0.8330713461980314;0.7977209496756619;6.268708273246868e-07;-8.771682861090904e-06;1.044874463803857;10.001017317243564;0.8334816188745314;0.015558280939419756;0.01556217764559528;0.7178724024823623;-0.013406892131602528;0.717933233318997
18.420464;1.0444842651358306;0.8330717749321219;0.7977234014060941;8.823326622084096e-07;-7.774318557369284e-06;1.0448759557704177;10.00103602057662;0.833483563717381;0.015558279147549078;0.015562205954695905;0.7178718611464879;-0.013406891641339786;0.7179309276413242
18.430464;1.0444828308183407;0.8330722515123099;0.7977258972019453;1.1712650078560178e-06;-6.774847626160486e-06;1.0448774507735423;10.001055216048533;0.8334854884874403;0.01555827867979656;0.015562234254250051;0.7178712902245787;-0.013406891202773214;0.7179286932730675
18.440464;1.0444813922578986;0.8330727747973109;0.7977284363907887;1.4916422781245419e-06;-5.771151997051877e-06;1.044878941841281;10.001074926456424;0.8334873947753147;0.015558279511199268;0.015562262466959114;0.7178706924653904;-0.013406890817475267;0.7179265377262886
18.450464;1.0444799502095918;0.8330733437091478;0.7977310180897276;1.8407681197147324e-06;-4.7620076116093674e-06;1.04488042194387;10.001095173788848;0.8334892856970628;0.015558281632266923;0.01556229055292119;0.7178700706894733;-0.01340689048653273;0.717924470017185
18.460464;1.0444785055692003;0.833073957886437;0.797733640527897;2.21605568437644e-06;-3.7480346087496916e-06;1.044881884486527;10.001115976501708;0.8334911651789907;0.015558285043790279;0.015562318521240594;0.7178694273463543;-0.013406890210288971;0.7179224999384706
18.470464;1.044477059656099;0.833074617775162;0.7977363013376971;2.6151431798802313e-06;-2.73166008758774e-06;1.0448833238489639;10.001137341187532;0.8334930370437847;0.015558289728504447;0.015562346418815409;0.7178687644522332;-0.013406889988650455;0.7179206368521107
18.480464;1.0444756137234021;0.8330753243800209;0.7977389983267037;3.0351273380587043e-06;-1.716318702717936e-06;1.0448847355137845;10.00115926285321;0.8334949047334238;0.015558295633326601;0.015562374293183252;0.7178680830581383;-0.013406889821575469;0.7179188885414312
18.490464;1.0444741683976022;0.8330760788431235;0.797741729514197;3.472006884991874e-06;-7.054941605595125e-07;1.0448861154259736;10.001181729460152;0.8334967712535805;0.01555830269351675;0.015562402165723237;0.7178673823890134;-0.013406889709195227;0.7179172621688211
18.500464;1.0444727234649094;0.833076881794044;0.7977444925747784;3.920937247954411e-06;2.974453509543938e-07;1.0448874591146677;10.001204721891636;0.833498638926989;0.015558310871213774;0.015562430037442341;0.7178666603313653;-0.013406889651575066;0.717915766073312
18.510464;1.0444712780919005;0.8330777330491628;0.7977472849571036;4.376968524657594e-06;1.2881776464716612e-06;1.044888761681727;10.001228211466186;0.8335005097185862;0.015558320163799976;0.015562457902410115;0.7178659152919756;-0.013406889648269226;0.7179144087867824
18.520464;1.0444698314079797;0.8330786318172508;0.7977501047083642;4.8356422264211105e-06;2.2608627805181126e-06;1.0448900186754246;10.001252164158029;0.8335023857112502;0.01555833058292994;0.01556248574892337;0.7178651475336979;-0.013406889697911505;0.7179131955286077
18.530464;1.0444683830509731;0.8330795768213379;0.7977529507990009;5.293370956935066e-06;3.209374459171272e-06;1.044891226851081;10.001276548763984;0.8335042686296416;0.015558342136014808;0.015562513550974594;0.7178643589393116;-0.013406889798188446;0.7179121265866402
18.540464;1.0444669333793053;0.833080566337472;0.797755822546495;5.747754923687266e-06;4.128971785165864e-06;1.0448923839802053;10.001301334803431;0.8335061589560739;0.015558354821999338;0.015562541259558095;0.7178635520432632;-0.013406889946129878;0.7179111986629008
18.550464;1.0444654831388478;0.833081598264614;0.797758718831409;6.197673125077021e-06;5.0167091494918845e-06;1.0448934880033578;10.001326486752637;0.8335080560351716;0.015558368630843703;0.01556256880607941;0.7178627297428265;-0.01340689013846338;0.717910406419108
18.560464;1.0444640328800148;0.8330826700340461;0.7977616378746313;6.642967822868344e-06;5.870635809490421e-06;1.04489453685584;10.001351967663046;0.8335099596853759;0.015558383544556145;0.015562596115839171;0.7178618957039927;-0.013406890371862502;0.7179097435718387
18.570464;1.0444625830310126;0.8330837785012769;0.7977645776998171;7.0837656923493955e-06;6.689133935788695e-06;1.0448955291283768;10.00137774429125;0.8335118717759429;0.01555839954345521;0.015562623116557869;0.717861054482732;-0.013406890643046902;0.7179092042431752
18.580464;1.044461134470948;0.8330849199122942;0.7977675368432735;7.520009567666962e-06;7.47069904583559e-06;1.044896464582173;10.001403784125902;0.8335137958155119;0.015558416612168691;0.015562649737333345;0.7178602109204485;-0.013406890948780302;0.7179087841811957
18.590464;1.0444596886166486;0.833086090113884;0.7977705150207963;7.951736779325401e-06;8.213272155908347e-06;1.0448973441898686;10.00143004649056;0.8335157350806695;0.015558434738082848;0.015562675910740667;0.7178593694923584;-0.013406891285797664;0.7179084811829998
18.600464;1.0444582471216501;0.8330872852000187;0.7977735130219731;8.379607702695771e-06;8.913802645279355e-06;1.0448981696257937;10.00145647440312;0.833517691223546;0.015558453904394743;0.015562701584681498;0.7178585345512493;-0.01340689165083611;0.7179082942284267
18.610464;1.0444568117755448;0.833088501866405;0.7977765312170536;8.804825514798349e-06;9.569496339780067e-06;1.0448989426109339;10.001482987711626;0.8335196639154564;0.01555847408320386;0.015562726733901988;0.7178577109265346;-0.013406892040885979;0.7179082218521015
18.620464;1.0444553846917464;0.8330897370022303;0.7977795683633665;9.228425125567459e-06;1.0180028042770669e-05;1.0448996650769629;10.001509477149517;0.8335216507374121;0.015558495239569087;0.015562751361782631;0.7178569038471491;-0.013406892453288874;0.7179082614964651
18.630464;1.044453968798066;0.8330909875454153;0.7977826222757967;9.650564949744088e-06;1.0748745845740406e-05;1.0449003399233765;10.001535806672955;0.8335236473833786;0.015558517353138691;0.015562775496728626;0.7178561185423724;-0.013406892885362488;0.7179084103792343
18.640464;1.044452568324879;0.8330922510597791;0.797785690450738;1.007035039201373e-05;1.12818083898504e-05;1.044900971175507;10.001561823080769;0.8335256485148365;0.015558540422509336;0.015562799192710645;0.7178553604101698;-0.013406893333972573;0.7179086657981149
18.650464;1.0444511887238885;0.8330935259412093;0.7977887691736779;1.0486120760405305e-05;1.1785930547980896e-05;1.0449015629953502;10.001587367043788;0.8335276482087913;0.01555856443221265;0.015562822527572373;0.7178546353551573;-0.013406893795618515;0.7179090238661661
18.660464;1.0444498359289334;0.833094810956547;0.7977918527114203;1.0895645076552282e-05;1.2267219064910187e-05;1.0449021183304057;10.001612288891613;0.8335296399103584;0.015558589328830544;0.015562845596902018;0.7178539490006818;-0.013406894266957625;0.7179094785484635
18.670464;1.0444485153060923;0.8330961048891788;0.7977949335546416;1.1296167151225666e-05;1.2732070665779776e-05;1.044902638669666;10.001636461450182;0.8335316173397762;0.015558615032263589;0.015562868510769403;0.7178533050760477;-0.013406894745313825;0.7179100220903278
18.680464;1.0444472307967563;0.8330974064716281;0.7977980027833681;1.1684744918383247e-05;1.3187798113862686e-05;1.0449031248971608;10.001659777139817;0.8335335759034659;0.015558641460234108;0.015562891388452469;0.7178527046648057;-0.013406895228973564;0.7179106460992016
18.690464;1.0444459845499587;0.8330987143603704;0.7978010500363468;1.205892263063848e-05;1.3641688589255708e-05;1.044903577830232;10.001682137706263;0.8335355129663278;0.015558668543815306;0.015562914361311478;0.7178521468570882;-0.013406895717227278;0.7179113420205769
18.700464;1.044444777054556;0.8331000271960012;0.797804064119766;1.2417531140427038e-05;1.409985365620092e-05;1.044903997981562;10.001703447197425;0.8335374270443464;0.01555869622289661;0.015562937584539454;0.7178516296636274;-0.013406896210125299;0.7179121007497518
18.710464;1.0444436077475434;0.8331013438984998;0.7978070343817227;1.276117510997228e-05;1.4566935349754273e-05;1.044904385261592;10.00172360989892;0.8335393165090265;0.015558724438614039;0.015562961228441806;0.7178511501225505;-0.013406896708190386;0.7179129129834642
18.720464;1.0444424757491593;0.8331026638648927;0.7978099513984098;1.3091910438800241e-05;1.5046090466022204e-05;1.0449047390641584;10.001742533515232;0.833541178545466;0.015558753143303966;0.01556298545455996;0.7178507043550635;-0.013406897212276947;0.717913770367977
18.730464;1.0444413803460724;0.8331039866271858;0.7978128073695654;1.3412479512837972e-05;1.5538751968179838e-05;1.0449050585587885;10.001760133659982;0.8335430093288906;0.015558782314437218;0.015563010399556937;0.7178502885703762;-0.013406897723380622;0.7179146652040279
18.740464;1.0444403210385502;0.8331053114255133;0.797815597026694;1.3725601283715155e-05;1.6045329832289224e-05;1.0449053432110091;10.00177633703028;0.8335448044563082;0.015558811960181326;0.01556303616818902;0.7178499001802878;-0.013406898242415222;0.7179155888741675
18.750464;1.04443929706407;0.8331066373945707;0.7978183176869742;1.4033535012603196e-05;1.656710107007843e-05;1.0449055933049332;10.001791082126532;0.833546558717557;0.015558842122099412;0.015563062833430244;0.7178495380122529;-0.013406898770153114;0.7179165313589998
18.760464;1.0444383070749756;0.833107964116922;0.7978209681766887;1.433836765059433e-05;1.710695668993493e-05;1.0449058099632054;10.001804318384004;0.8335482660988737;0.01555887287099484;0.015563090432578246;0.7178492020573378;-0.01340689930722738;0.717917482413193
18.770464;1.0444373496041224;0.8331092917746676;0.7978235482190572;1.4642481720460066e-05;1.7668064763517026e-05;1.044905995061167;10.001816010689208;0.8335499201916193;0.015558904293132383;0.01556311895929218;0.7178488930238729;-0.013406899854271476;0.7179184325802461
18.780464;1.0444364239028119;0.8331106208795164;0.7978260584152287;1.4948185495493286e-05;1.8252780303494806e-05;1.0449061514061746;10.001826153979653;0.8335515146976382;0.015558936474622054;0.015563148374911528;0.7178486110928112;-0.013406900412269385;0.7179193724823313
18.790464;1.044435530465302;0.8331119523930702;0.7978284997609161;1.525726725345217e-05;1.886300663437458e-05;1.0449062827122833;10.00183478629044;0.833553043979642;0.01555896948881552;0.015563178637486507;0.7178483547976501;-0.013406900982675517;0.7179202920012382
18.800464;1.0444346709397376;0.8331132882650323;0.7978308728975845;1.557119725443833e-05;1.950081972051688e-05;1.0449063932069853;10.001841977800687;0.833554503406489;0.015559003392563515;0.015563209715131853;0.7178481216748109;-0.013406901567169846;0.7179211811794435
18.810464;1.0444338478568844;0.8331146315819365;0.7978331783261506;1.5890814974865044e-05;2.0168903966734353e-05;1.0449064874098253;10.001847802658173;0.8335558898595012;0.015559038227766683;0.015563241573250881;0.7178479097502491;-0.013406902167317564;0.7179220316293624
18.820464;1.0444330646696676;0.8331159861083209;0.797835417904528;1.621524973365515e-05;2.0870887182781946e-05;1.044906570178956;10.001852327202064;0.833557202205343;0.015559074018662074;0.01556327415827957;0.7178477180674718;-0.013406902784287482;0.7179228370394767
18.830464;1.0444323255151047;0.8331173554773276;0.7978375957046893;1.654146021476462e-05;2.1611173053897452e-05;1.044906646288966;10.00185561989744;0.8335584409943492;0.01555911077140794;0.01556330738965767;0.7178475462411108;-0.013406903418933603;0.7179235929815218
18.840464;1.0444316344134088;0.8331187425404336;0.7978397166794295;1.686494168880384e-05;2.2393756179923363e-05;1.0449067197115527;10.001857755345085;0.8335596082778027;0.015559148472556733;0.015563341156459198;0.7178473936621312;-0.013406904072090506;0.7179242967458774
18.850464;1.0444309948582473;0.8331201494117018;0.7978417851044227;1.718106885101961e-05;2.3220237275471482e-05;1.0449067938728285;10.001858797242416;0.8335607081038515;0.015559187078386579;0.01556337531737388;0.7178472586042381;-0.013406904744549565;0.7179249470080734
18.860464;1.0444304099556225;0.8331215779770083;0.7978438046315519;1.7486219018606773e-05;2.408869393052757e-05;1.0449068727720254;10.001858779543195;0.8335617464899666;0.01555922651595576;0.015563409702495618;0.7178471376788743;-0.013406905437010007;0.7179255425076306
18.870464;1.044429882397186;0.8331230300824125;0.7978457787051154;1.7778078491394036e-05;2.4994043664894422e-05;1.0449069614411586;10.001857704389366;0.8335627306468849;0.015559266702153919;0.015563444124744023;0.7178470261302716;-0.013406906150363385;0.7179260799672633
18.880464;1.0444294142065764;0.8331245072133181;0.7978477103595496;1.8055423234168655e-05;2.5928608256254222e-05;1.044907065258787;10.001855553228014;0.8335636683186299;0.015559307555207413;0.015563478407847005;0.7178469185979638;-0.01340690688571553;0.7179265529995897
18.890464;1.044429006515563;0.833126010507653;0.7978496020903267;1.8317783364479876e-05;2.688270641879287e-05;1.0449071888631694;10.001852305579257;0.8335645668542341;0.015559348985320654;0.015563512408703151;0.7178468098129115;-0.013406907643959682;0.7179269531564579
18.900464;1.0444286596424381;0.8331275412900476;0.7978514560811162;1.8565237572248518e-05;2.7846075603159537e-05;1.044907335471898;10.001847953179524;0.8335654314799188;0.015559390876400347;0.015563546019472376;0.7178466952120452;-0.01340690842573709;0.7179272718763745
18.910464;1.0444283737332085;0.8331291012797838;0.7978532745387306;1.8798537567679863e-05;2.8809336474681093e-05;1.044907507191831;10.001842498831326;0.8335662642592986;0.015559433083488575;0.015563579164182783;0.7178465712105812;-0.01340690923187029;0.7179275020990589
18.920464;1.044428149586865;0.8331306923413867;0.7978550602137898;1.9019051100241763e-05;2.976405175834023e-05;1.0449077059139;10.001835948003956;0.8335670653920599;0.015559475447247612;0.01556361179000584;0.7178464352140498;-0.013406910063379008;0.7179276393856884
18.930464;1.0444279886720316;0.8331323160219412;0.797856816390634;1.9228333081359148e-05;3.0702087154551844e-05;1.0449079337738738;10.001828303054983;0.8335678359962791;0.015559517802772692;0.015563643851077785;0.7178462861326598;-0.013406910920895406;0.7179276826626343
18.940464;1.0444278922438712;0.8331339730351565;0.797858545582804;1.9428110409829e-05;3.161607657287564e-05;1.0449081931307496;10.001819564378568;0.8335685795663145;0.015559559983299982;0.015563675303046412;0.7178461251108136;-0.013406911804173511;0.7179276350119456
18.950464;1.0444278608386754;0.8331356631019223;0.7978602482205894;1.9620676066513002e-05;3.250061177847148e-05;1.0449084861720708;10.001809738915739;0.8335693004854998;0.015559601827726992;0.015563706108524832;0.7178459554821022;-0.013406912712161741;0.7179275033634506
18.960464;1.0444278945809862;0.833137384979086;0.7978619224631969;1.980859165817633e-05;3.335258870745601e-05;1.0449088143652376;10.001798854018064;0.8335700018252927;0.01555964318158995;0.015563736236652624;0.717845782098614;-0.013406913643433804;0.717927295921369
18.970464;1.0444279933276204;0.8331391363208006;0.797863564759291;1.9993464130643766e-05;3.417055013864026e-05;1.0449091785298288;10.0017869690614;0.8335706857525841;0.015559683885464541;0.015563765660510742;0.717845610292742;-0.013406914596543166;0.717927019644947
18.980464;1.044428156231447;0.8331409137120097;0.7978651710243654;2.017506893529256e-05;3.495378715974622e-05;1.0449095790392613;10.00177417530115;0.8335713554600225;0.015559723762880352;0.01556379436584096;0.7178454444527801;-0.01340691557016527;0.7179266800982745
18.990464;1.0444283814234077;0.8331427128490715;0.7978667376577722;2.0351773876287043e-05;3.5701943882569126e-05;1.0449100154756765;10.001760585273468;0.8335720150021121;0.01555976263385362;0.015563822359459764;0.7178452869272656;-0.01340691656322393;0.7179262818643745
19.000464;1.0444286663218727;0.8331445284701331;0.7978682613221841;2.052158586943871e-05;3.641577259447372e-05;1.044910486528586;10.00174631214381;0.8335726675837816;0.015559800353582506;0.015563849657214307;0.7178451377519769;-0.013406917575149679;0.7179258273573114
19.010464;1.0444290080640795;0.8331463544792745;0.7978697385786453;2.06828455810628e-05;3.70980944594025e-05;1.0449109903884202;10.001731440210783;0.8335733152234919;0.01555983683118479;0.015563876265619002;0.7178449953658259;-0.01340691860606014;0.7179253157084231
19.020464;1.0444294035470065;0.8331481844943808;0.7978711667197677;2.08347007420502e-05;3.775309228381362e-05;1.0449115250238814;10.001716003307545;0.8335739592847979;0.015559872021542784;0.015563902175739814;0.7178448578727942;-0.013406919656510276;0.7179247437953703
19.030464;1.0444298494495587;0.833150012227318;0.7978725446564124;2.0977350096236048e-05;3.838500022265347e-05;1.044912088149022;10.001699991374668;0.8335746001908982;0.01555990592111679;0.015563927356722771;0.7178447234588998;-0.013406920726919477;0.7179241084049116
19.040464;1.0444303424766537;0.8331518317322019;0.79787387232808;2.1111585525308013e-05;3.899773455918862e-05;1.0449126769299493;10.001683385358245;0.83357523665657;0.015559938558046615;0.015563951751892595;0.7178445895898359;-0.01340692181727281;0.7179234077535707
19.050464;1.044430879477022;0.8331536379804465;0.7978751494714278;2.1238124499439043e-05;3.959416497927725e-05;1.0449132877461957;10.001666191507033;0.8335758654628678;0.01555996997212063;0.015563975293815072;0.7178444521438857;-0.013406922927321386;0.71792264177993
19.060464;1.044431457589623;0.833155427455396;0.7978763752002782;2.1357195735767735e-05;4.0175619286383975e-05;1.0449139163417476;10.001648450684703;0.833576482300159;0.015560000209409872;0.015563997916213955;0.7178443057026117;-0.013406924056872946;0.7179218115076808
19.070464;1.044432074415814;0.8331571980372068;0.7978775481235815;2.146812246488744e-05;4.0743228025378635e-05;1.0449145582158894;10.001630228505688;0.8335770830269044;0.015560029325901201;0.015564019548439693;0.7178441446572469;-0.013406925205695457;0.7179209180912081
19.080464;1.0444327274182945;0.8331589481663526;0.7978786664349383;2.156914418022391e-05;4.129892537884482e-05;1.0449152089159452;10.001611598863974;0.833577664130611;0.015560057375679372;0.01556404012116323;0.7178439638957406;-0.013406926373054465;0.7179199623168435
19.090464;1.0444334129303965;0.8331606763609362;0.7978797287621762;2.1657849580555767e-05;4.18445527332226e-05;1.0449158643045668;10.001592628543177;0.8335782225559686;0.015560084387055228;0.015564059580785713;0.7178437589696935;-0.013406927557420125;0.7179189447790694
19.100464;1.0444341260394485;0.8331623816176079;0.7978807356198078;2.17320420442605e-05;4.238105346438199e-05;1.044916521082686;10.001573370263152;0.8335787558092278;0.015560110353686082;0.015564077877062573;0.7178435262809203;-0.01340692875659259;0.7179178654530836
19.110464;1.0444348612971877;0.8331640635978589;0.7978816893444238;2.1790516891508917e-05;4.2909310615056535e-05;1.0449171770730585;10.001553861595516;0.8335792623283597;0.015560135251789632;0.01556409493529752;0.7178432636244766;-0.013406929967906336;0.7179167223912937
19.120464;1.0444356133354744;0.8331657219646709;0.7978825926229334;2.1832821402051706e-05;4.34318612030507e-05;1.0449178307628815;10.001534126672832;0.8335797421360233;0.015560159069689137;0.015564110658121902;0.7178429706632232;-0.013406931188371133;0.717915511459309
19.130464;1.0444363769056213;0.8331673557270484;0.7978834475090326;2.1858115579627733e-05;4.395360051812095e-05;1.0449184806001404;10.001514187372742;0.8335801973808745;0.015560181825205726;0.015564124964460437;0.7178426485331784;-0.013406932415036574;0.717914227758718
19.140464;1.0444371465785016;0.8331689633149164;0.7978842552195117;2.1864892654068318e-05;4.448061561307812e-05;1.0449191247262584;10.001494078586084;0.8335806314931077;0.01556020355043779;0.015564137824374852;0.7178422991634574;-0.01340693364537274;0.7179128677839668
19.150464;1.04443791671917;0.8331705432134502;0.7978850169223962;2.1851891006744034e-05;4.5018545293534815e-05;1.044919761356492;10.001473851622972;0.8335810476859905;0.015560224266784209;0.015564149261578895;0.7178419249796744;-0.013406934877208202;0.717911431685039
