time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.160464;1.0444386820253073;0.8331720944956427;0.7978857353310141;2.1818472673553923e-05;4.5571906819915716e-05;1.044920389507074;10.001453561408102;0.8335814485232818;0.015560243989519471;0.015564159341694004;0.7178415282782247;-0.01340693610847829;0.7179099247462071
19.170464;1.0444394379940098;0.8331736168042193;0.7978864154741598;2.1763697577889456e-05;4.6144000554267194e-05;1.04492100942165;10.00143325241529;0.8335818361328606;0.015560262743475264;0.015564168159722816;0.7178411103955614;-0.013406937337138113;0.7179083576341815
19.180464;1.0444401807022958;0.8331751098430773;0.7978870638330691;2.1685346867389056e-05;4.673672361309328e-05;1.0449216221392803;10.001412962925713;0.8335822122835377;0.015560280558762808;0.015564175818299683;0.7178406718359506;-0.013406938561239892;0.717906746031494
19.190464;1.0444409065486053;0.8331765727787177;0.797887686544862;2.158037809711619e-05;4.735090517724128e-05;1.0449222287743147;10.00139273966083;0.8335825786170207;0.015560297465272795;0.015564182396949242;0.717840213310425;-0.013406939778929709;0.7179051088967503
19.200464;1.0444416125296434;0.8331780043084658;0.7978882876600274;2.144647262266162e-05;4.7987614467115156e-05;1.044922830433281;10.001372641941375;0.8335829370150166;0.015560313496317566;0.015564187920719133;0.7178397367238198;-0.013406940988203126;0.7179034648221372
19.210464;1.044442296827016;0.833179403440554;0.7978888682929465;2.1282826747961714e-05;4.864892258694837e-05;1.0449234284116808;10.001352735927677;0.8335832898035281;0.015560328681170122;0.015564192344811531;0.7178392454866599;-0.013406942186768871;0.7179018294844495
19.220464;1.0444429594155287;0.8331807700712667;0.7978894268006931;2.108965584582208e-05;4.933736325082367e-05;1.0449240243538869;10.001333086277404;0.8335836402000518;0.015560343035392695;0.015564195575373583;0.7178387438253111;-0.013406943372193312;0.7179002162154069
19.230464;1.0444436018429266;0.8331821051385696;0.7978899591847137;2.0867677499107266e-05;5.0055283216796174e-05;1.0449246202769933;10.001313745641854;0.8335839929053054;0.015560356571466304;0.01556419751401538;0.7178382350684345;-0.01340694454200106;0.717898637502353
19.240464;1.0444442259585873;0.8331834105124994;0.7978904593293661;2.0618021735070197e-05;5.080429367154644e-05;1.0449252181238187;10.001294747236889;0.8335843536079396;0.015560369313899336;0.015564198083176424;0.7178377200809711;-0.01340694569367022;0.7178971051387212
19.250464;1.0444448329429692;0.8331846884738777;0.7978909196430419;2.034200345451549e-05;5.158454271603822e-05;1.0449258194284106;10.001276105605108;0.8335847273575431;0.015560381300603606;0.015564197211530838;0.717837197343538;-0.013406946824662739;0.7178956295112084
19.260464;1.0444454233455114;0.8331859410999287;0.7978913327723256;2.004070233324536e-05;5.239446399513276e-05;1.044926425357467;10.001257820179417;0.8335851172814319;0.01556039258099368;0.015564194800027626;0.7178366639799387;-0.013406947932620478;0.7178942196110487
19.270464;1.0444459975395926;0.8331871698127948;0.7978916935925036;1.9715084550781327e-05;5.323185039324372e-05;1.0449270365727672;10.001239871187192;0.8335855246801015;0.015560403219266508;0.015564190698575172;0.7178361162941597;-0.013406949015767392;0.7178928832978662
19.280464;1.0444465559694964;0.8331883749192471;0.7978919994769715;1.9366877411440897e-05;5.409526804031327e-05;1.044927653035436;10.001222211750743;0.8335859500901115;0.015560413304883582;0.01556418471008225;0.7178355500433741;-0.013406950073222988;0.7178916268476303
19.290464;1.04444709918381;0.8331895554630177;0.797892249305619;1.8998817510328913e-05;5.4983629639799065e-05;1.0449282741756274;10.001204779014705;0.8335863937743015;0.015560422965195593;0.01556417661848186;0.7178349606521832;-0.013406951104965707;0.7178904547259007
19.300464;1.044447628115886;0.8331907095320311;0.7978924436315857;1.8613523377120207e-05;5.589461082473521e-05;1.0449288994028703;10.00118752417721;0.8335868552568577;0.015560432362906332;0.015564166218132159;0.7178343431965675;-0.013406952111511218;0.7178893697557982
19.310464;1.0444481446675238;0.8331918343121054;0.7978925855256613;1.8212489023370427e-05;5.682392547852716e-05;1.044929528730471;10.001170431009205;0.8335873333574957;0.015560441671904615;0.015564153326883984;0.7178336927153238;-0.013406953093575974;0.7178883736660739
19.320464;1.0444486518750862;0.8331929258743571;0.7978926800305681;1.7796134865529067e-05;5.776564139478805e-05;1.0449301631647105;10.001153508522082;0.8335878266744703;0.015560451049469324;0.015564137782665494;0.7178330043994775;-0.013406954051957905;0.7178874685938526
19.330464;1.0444491532160747;0.833193979367585;0.7978927330035427;1.73639398565246e-05;5.871327451286522e-05;1.0449308043958683;10.001136771464383;0.8335883332965185;0.015560460636402318;0.015564119439845075;0.7178322727978902;-0.01340695498740187;0.71788665746154
19.340464;1.044449651920883;0.8331949894507215;0.7978927503756521;1.6914405255199723e-05;5.966096349213864e-05;1.0449314539959678;10.001120230476836;0.8335888508881348;0.015560470582536023;0.015564098177754119;0.7178314915483434;-0.01340695590036071;0.7178859418358523
19.350464;1.044450151160636;0.8331959506540261;0.7978927368641557;1.6445745817605512e-05;6.0603499686933746e-05;1.0449321129778415;10.001103897092246;0.8335893780413575;0.015560481048760687;0.015564073905482529;0.7178306545804285;-0.01340695679109084;0.717885320441893
19.360464;1.044450654430215;0.833196857928859;0.7978926945318464;1.5957143063839878e-05;6.153574850856051e-05;1.044932781875723;10.001087791793514;0.8335899150541592;0.01556049217879194;0.01556404655712238;0.7178297570524581;-0.013406957660074497;0.7178847903146183
19.370464;1.0444511652036625;0.8331977071813584;0.7978926226738619;1.544902795958166e-05;6.245246640401425e-05;1.044933460828108;10.00107194726182;0.8335904631207847;0.015560504096835057;0.01556401609187791;0.7178287953876139;-0.01340695850830318;0.7178843481544237
19.380464;1.0444516861678053;0.8331984953200394;0.7978925191637494;1.492171068029728e-05;6.33476404967191e-05;1.0449341497115097;10.001056400984666;0.833591023678141;0.015560516938796313;0.015563982495982863;0.717827767063022;-0.013406959337419127;0.7178839902321452
19.390464;1.0444522188122485;0.833199220070861;0.7978923820007636;1.4374019154079186e-05;6.421341010787433e-05;1.0449348485341188;10.001041178504664;0.8335915991507872;0.015560530860659647;0.01556394578217411;0.7178266701194963;-0.013406960149692924;0.7178837117853543
19.400464;1.0444527636651477;0.8331998800643216;0.7978922097989273;1.3803642682660106e-05;6.504025530193849e-05;1.0449355575007726;10.001026282021733;0.8335921932281141;0.01556054601527782;0.015563905989407194;0.7178255027558218;-0.0134069609476581;0.7178835066296141
19.410464;1.0444533207411297;0.8332004752144487;0.7978920018341844;1.3208438908609037e-05;6.581835221307743e-05;1.044936276462313;10.001011688760071;0.8335928096629589;0.015560562537221972;0.015563863175165463;0.7178242636761009;-0.01340696173365519;0.7178833668547348
19.420464;1.0444538895047557;0.8332010068225625;0.7978917585430652;1.258699523445009e-05;6.653878634766699e-05;1.0449370043472763;10.00099735122232;0.8335934516446502;0.015560580543381105;0.015563817398526482;0.7178229531675157;-0.013406962509680662;0.7178832828023087
19.430464;1.0444544684098265;0.8332014771652813;0.7978914817474726;1.1938060739447248e-05;6.719443261171473e-05;1.0449377390046717;10.000983201156528;0.8335941219824095;0.015560600139150994;0.015563768713160193;0.717821573772975;-0.013406963277632512;0.7178832441544186
19.440464;1.044455054680867;0.8332018891466149;0.7978911741470672;1.1259693358697471e-05;6.778037738263623e-05;1.0449384774998702;10.000969159530072;0.833594822452258;0.0155606214230964;0.015563717181142918;0.717820129340668;-0.013406964039552088;0.7178832415785709
19.450464;1.0444556446986328;0.8332022461929663;0.7978908388335417;1.0549003871884284e-05;6.829353052463012e-05;1.0449392165565194;10.000955142678555;0.8335955530802023;0.015560644476201263;0.015563662887553177;0.7178186237235011;-0.01340696479741389;0.7178832669442973
19.460464;1.0444562347105022;0.833202552067175;0.79789047906918;9.802555646285964e-06;6.873239015958997e-05;1.0449399525252288;10.000941061218104;0.8335963128431014;0.0155606693455962;0.015563605947777538;0.7178170606370257;-0.013406965552844518;0.717883312048112
19.470464;1.0444568210997736;0.8332028106261512;0.7978900978741481;9.016525447113894e-06;6.909735349769545e-05;1.0449406810333792;10.000926820484118;0.833597101076527;0.015560696045400757;0.015563546519395092;0.7178154435689664;-0.01340696630725543;0.71788336772321
19.480464;1.0444574001103193;0.8332030255441447;0.7978896974744712;8.186207013113607e-06;6.939021165333059e-05;1.0449413969851145;10.00091232920195;0.8335979181715383;0.01556072457150662;0.015563484808963458;0.7178137755735606;-0.013406967062012163;0.7178834238144062
19.490464;1.044457967653375;0.8332031998494422;0.7978892790415104;7.3059171241055865e-06;6.961322916001358e-05;1.0449420948744221;10.000897513672262;0.8335987652253098;0.01556075492014828;0.015563421055176769;0.7178120600995548;-0.01340696781839123;0.7178834695167738
19.500464;1.0444585191423932;0.8332033355084469;0.7978888425955438;6.370148052965426e-06;6.976929651883156e-05;1.044942769243422;10.000882326430185;0.8335996433540411;0.015560787097451192;0.015563355491363414;0.7178103017245557;-0.013406968577601602;0.7178834951109041
19.510464;1.0444590494298478;0.8332034335870141;0.7978883864581469;5.375121045907006e-06;6.986249022443361e-05;1.0449434150726875;10.00086674273059;0.833600553231562;0.01556082110788822;0.015563288314032954;0.7178085057449957;-0.013406969340713852;0.7178834946623248
19.520464;1.0444595535843946;0.8332034948976624;0.7978879071168962;4.319417281575613e-06;6.989820459043742e-05;1.044944027849077;10.00085075298558;0.8336014947840635;0.015560856938381225;0.015563219676638722;0.7178066778875998;-0.01340697010822126;0.7178834665219741
19.530464;1.0444600278084546;0.833203520410949;0.7978874002134856;3.203620276670741e-06;6.988242461330379e-05;1.0449446037382462;10.0008343623748;0.8336024673647023;0.015560894546341185;0.0155631496973275;0.7178048242507392;-0.013406970879662984;0.7178834109299114
19.540464;1.0444604692076018;0.8332035113082015;0.7978868610715598;2.029801726732886e-06;6.982014676561807e-05;1.0449451399710628;10.000817591330526;0.8336034705280012;0.015560933849814655;0.015563078474565008;0.7178029505238847;-0.013406971653741837;0.7178833278039729
19.550464;1.044460875109205;0.8332034690482008;0.797886284894792;8.011387687824088e-07;6.971526301684308e-05;1.044945634909851;10.000800468422534;0.8336045042216591;0.015560974749217714;0.015563006111676936;0.7178010614469447;-0.013406972428802693;0.717883217445411
19.560464;1.04446124289126;0.8332033953192294;0.7978856683063139;-4.78666300990564e-07;6.957216078437418e-05;1.044946087674743;10.000783027768218;0.8336055679343841;0.015561017171425544;0.015562932725346035;0.7177991611980132;-0.013406973203473753;0.7178830832245306
19.570464;1.0444615701127693;0.8332032917469558;0.7978850110484605;-1.8061232250597182e-06;6.93956934286713e-05;1.0449464977413285;10.000765315507971;0.8336066599812623;0.01556106107973215;0.015562858424380197;0.7177972533698768;-0.013406973977062855;0.717882932969854
19.580464;1.0444618549242775;0.8332031598368514;0.7978843157899032;-3.178062914553709e-06;6.918960645330811e-05;1.0449468649116074;10.000747390272906;0.833607777539339;0.015561106447018339;0.015562783285309273;0.7177953403235252;-0.013406974749246542;0.7178827783712377
19.590464;1.0444620966233091;0.8332030014017078;0.7978835864674098;-4.590728943908396e-06;6.895625414810371e-05;1.0449471895664166;10.00072931171426;0.8336089170829023;0.015561153228686642;0.015562707347872197;0.7177934234409985;-0.013406975519468015;0.7178826345681665
19.600464;1.0444622956613987;0.8332028188221793;0.7978828265850378;-6.039183245368821e-06;6.869740731392037e-05;1.044947472795114;10.000711127011376;0.8336100749344264;0.01556120135397526;0.015562630629119376;0.7177915041267737;-0.013406976286652392;0.7178825194700886
19.610464;1.0444624529512787;0.8332026145125502;0.7978820381940023;-7.518334614610927e-06;6.841502199188626e-05;1.0449477162620213;10.000692871179886;0.8336112477576231;0.015561250734140261;0.01556255314926997;0.7177895840670584;-0.01340697704928992;0.7178824515344898
19.620464;1.0444625693851946;0.8332023899157402;0.7978812223914727;-9.024304620218304e-06;6.811178699368616e-05;1.0449479223617766;10.00067458432592;0.8336124328261734;0.015561301267672254;0.015562474953648996;0.7177876648229751;-0.013406977805839089;0.7178824480927127
19.630464;1.0444626463017663;0.8332021450300969;0.7978803812617637;-1.0554353003385626e-05;6.779075741858839e-05;1.0449480949346017;10.000656326640389;0.8336136279679716;0.015561352836544784;0.015562396111664073;0.7177857477206966;-0.013406978555138567;0.7178825244860648
19.640464;1.0444626860664805;0.8332018789704495;0.797879519060672;-1.2105860539929627e-05;6.745466194373365e-05;1.0449482393439433;10.000638179048291;0.8336148314365156;0.015561405314284921;0.015562316702667764;0.7177838343390532;-0.013406979296422487;0.717882692100933
19.650464;1.0444626916626492;0.8332015905832023;0.7978786414609503;-1.367547627332455e-05;6.710649031894879e-05;1.0449483612923582;10.000620237689112;0.8336160419558286;0.01556145858865376;0.015562236809308546;0.7177819271740415;-0.01340698002905864;0.7178829567793229
19.660464;1.0444626657083875;0.8332012781899115;0.7978777541840159;-1.5258636172904792e-05;6.675018409598044e-05;1.0449484656780084;10.00060260777689;0.83361725872586;0.015561512570292157;0.015562156516087;0.7177800298142991;-0.01340698075221719;0.7178833197967565
19.670464;1.0444626099200234;0.8332009392406797;0.7978768625249356;-1.6849684900814947e-05;6.638936265686849e-05;1.044948556459481;10.000585395011056;0.8336184814293097;0.015561567177026003;0.015562075907679577;0.7177781468694215;-0.013406981464624945;0.7178837800747538
19.680464;1.0444625252799224;0.8332005707029457;0.7978759718485587;-1.84425401536474e-05;6.602564070334722e-05;1.0449486371049344;10.000568695619307;0.8336197104446236;0.015561622324701742;0.015561995074236173;0.7177762841181052;-0.013406982164670614;0.7178843352451261
19.690464;1.0444624125120487;0.8332001696486916;0.7978750878510228;-2.003102636235525e-05;6.565895932596991e-05;1.0449487110124653;10.000552592090967;0.8336209466209471;0.015561677939504378;0.01556191412587622;0.7177744485454792;-0.013406982850734562;0.7178849811831767
19.700464;1.0444622723851658;0.8331997334393855;0.7978742160431188;-2.1608791945273584e-05;6.528875776289273e-05;1.0449487816652943;10.000537159551685;0.833622190296627;0.015561733965703957;0.015561833201560241;0.7177726480454486;-0.013406983521306249;0.7178857115101673
19.710464;1.0444621056930568;0.833199259829139;0.7978733610139379;-2.3169714513957767e-05;6.491389396236191e-05;1.0449488527630155;10.000522473532829;0.8336234410048182;0.015561790352235136;0.015561752459412883;0.71777089087326;-0.01340698417491239;0.7178865188362813
19.720464;1.0444619132471975;0.8331987473268483;0.7978725261690519;-2.4708768062610055e-05;6.453237840054164e-05;1.0449489286545264;10.000508610192504;0.8336246984715275;0.01556184704277472;0.015561672058471407;0.7177691854125998;-0.013406984810094665;0.7178873971623511
19.730464;1.0444616961813655;0.8331981953282183;0.797871714275745;-2.622237940518385e-05;6.414272408554475e-05;1.0449490143040214;10.000495639195458;0.8336259635441401;0.01556190398856784;0.015561592146398994;0.7177675405771495;-0.013406985425356554;0.7178883432659542
19.740464;1.0444614561223091;0.8331976037332791;0.7978709277021576;-2.7707878784013417e-05;6.374571276593341e-05;1.0449491141976424;10.000483607447439;0.8336272382423108;0.015561961149104929;0.015561512853682598;0.7177659658778782;-0.013406986019193035;0.7178893566763807
19.750464;1.0444611947162634;0.833196972665709;0.7978701677726131;-2.916264180250997e-05;6.334441601839032e-05;1.0449492312912312;10.000472527502083;0.8336285244827565;0.015562018466262997;0.015561434298419406;0.7177644707984434;-0.013406986590437495;0.7178904393054353
19.760464;1.0444609130094211;0.8331963024314027;0.7978694347659683;-3.0583718624013325e-05;6.294272131174633e-05;1.044949366805672;10.000462384902416;0.8336298218316662;0.015562075852778919;0.015561356599615696;0.7177630643923418;-0.013406987138626685;0.7178915951780188
19.770464;1.0444606113593407;0.8331955933991392;0.7978687289540993;-3.1967936942886605e-05;6.254387938059642e-05;1.0449495204522572;10.000453144645089;0.8336311267221576;0.015562133203464211;0.015561279872288373;0.7177617554328659;-0.013406987664117135;0.7178928294077523
19.780464;1.0444602896808515;0.8331948461096172;0.7978680515141233;-3.33121472484117e-05;6.214946661252511e-05;1.0449496908875404;10.000444746834997;0.8336324339952708;0.015562190410418557;0.015561204203912809;0.7177605527840235;-0.013406988168057188;0.7178941462058502
19.790464;1.0444599476494842;0.833194061580949;0.797867404858441;-3.4613445108452465e-05;6.17586337261756e-05;1.04494987612569;10.000437111927127;0.8336337386226577;0.015562247379182704;0.01556112965150213;0.7177594652894522;-0.01340698865216109;0.7178955481742681
19.800464;1.044459584943244;0.8331932413909631;0.7978667925944776;-3.5868931636188235e-05;6.136804928435596e-05;1.0449500735335169;10.000430159735483;0.8336350364586519;0.015562304034866132;0.015561056268941076;0.7177585006097117;-0.013406989118355249;0.7178970378535666
19.810464;1.0444592014891538;0.8331923877036866;0.7978662193260551;-3.707552591434217e-05;6.097263897002213e-05;1.0449502801156558;10.000423825336554;0.833636324151539;0.015562360312030095;0.015560984130055126;0.7177576642770375;-0.013406989568680947;0.7178986189911831
19.820464;1.0444578017840405;0.8331907087891108;0.797865690324151;-3.815714114578754e-05;6.063691125220021e-05;1.044950493100478;10.000418063578454;0.8336375981836526;0.015562416148913683;0.015560913328569775;0.7177569603583193;-0.013406990005441622;0.7179002958810802
19.830464;1.0444573777888058;0.8331897956085585;0.7978652112888655;-3.925903141230323e-05;6.0214116004609276e-05;1.044950709977418;10.000412846286759;0.8336388543015597;0.015562471496377264;0.015560843971561994;0.7177563927839739;-0.013406990431199447;0.7179020715134377
19.840464;1.0444569341987033;0.8331888554589402;0.7978647880815986;-4.030677119308098e-05;5.97682890986662e-05;1.0449509285721823;10.00040815375763;0.833640088413028;0.015562526331745548;0.015560776173755645;0.717755965760811;-0.013406990848566707;0.7179039457451182
19.850464;1.0444564714350242;0.8331878895023355;0.7978644255135879;-4.13001222527298e-05;5.929308173626983e-05;1.044951147283121;10.000403962794062;0.833641297671917;0.01556258067810873;0.015560710044689584;0.7177556832733002;-0.01340699126009578;0.7179059144450024
19.860464;1.0444559901373343;0.8331868988591726;0.7978641256074388;-4.223985164778835e-05;5.878243973627653e-05;1.044951364628055;10.000400243385382;0.8336424805162161;0.015562634619364541;0.015560645675017836;0.7177555486371548;-0.013406991668354918;0.7179079697087595
19.870464;1.044455490905603;0.8331858848990478;0.7978638874625625;-4.3127564937021516e-05;5.822977421851308e-05;1.0449515789263397;10.000396968400704;0.8336436360897709;0.015562688286388798;0.015560583135145451;0.7177555642735227;-0.013406992075944929;0.7179101012824921
19.880464;1.0444549736076048;0.8331848493059343;0.7978637087790176;-4.396521092820601e-05;5.762669640139532e-05;1.044951788891455;10.000394122101293;0.8336447637853405;0.015562741818124717;0.015560522490666728;0.717755731710428;-0.013405992485262003;0.7179122802154644
19.890464;1.044454437159399;0.8331837935054234;0.7978635865907504;-4.475451139961677e-05;5.696308232097826e-05;1.0449519939617038;10.00039169722497;0.8336458636238422;0.015562795324248455;0.015560463823934665;0.7177560518046333;-0.01340599289810531;0.7179145350846587
19.900464;1.0444538801668732;0.8331827181016842;0.7978635167017417;-4.5496075077838626e-05;5.6228064391957455e-05;1.0449521936990447;10.000389687183096;0.8336469374600097;0.015562848869211882;0.015560407241457342;0.7177565243227099;-0.013405993315528221;0.7179168406748306
19.910464;1.044453302037066;0.8331816233141651;0.797863493723488;-4.618870037228376e-05;5.541058225670609e-05;1.0449523870031339;10.000388079529506;0.8336479892615145;0.01556290248855046;0.015560352863132886;0.7177571473420588;-0.013405993738028445;0.7179191933066834
19.920464;1.044452703755138;0.8331805098569733;0.7978635124273663;-4.682982789818551e-05;5.449996093007186e-05;1.0449525718072574;10.000386850704933;0.8336490236914266;0.015562956223444465;0.015560300808684169;0.7177579180536227;-0.013405994165783537;0.7179215914286347
19.930464;1.0444520879873174;0.8331793791612822;0.7978635690928517;-4.741693980887452e-05;5.348725684751126e-05;1.0449527453687977;10.000385967360064;0.833650044308961;0.015563010133891452;0.015560251189121342;0.7177588339432431;-0.01340599459894476;0.7179240341197697
19.940464;1.0444514587512639;0.8331782330316885;0.7978636615549742;-4.7948761196486955e-05;5.236600474434346e-05;1.044952904902171;10.000385395407783;0.8336510523337084;0.015563064279874193;0.015560204096446614;0.7177598926842661;-0.013405995037980853;0.7179265209369535
19.950464;1.0444508206531553;0.8331770734633308;0.7978637885894188;-4.842527546010973e-05;5.113201498181031e-05;1.0449530481131737;10.000385106646542;0.8336520466102466;0.015563118698500772;0.015560159587201229;0.7177610917485349;-0.013405995483609172;0.717929052251148
19.960464;1.044450178020573;0.8331759025999576;0.7978639495075424;-4.884678205838992e-05;4.978372598007418e-05;1.0449531733356774;10.000385078367374;0.8336530246019769;0.015563173398176876;0.01556011766724695;0.7177624281762495;-0.013405995936284016;0.7179316288254625
19.970464;1.044449534626747;0.8331747223717585;0.7978641433619363;-4.921352498112882e-05;4.832268977908701e-05;1.0449532794606167;10.00038528822833;0.8336539830983576;0.015563228368100706;0.015560078284376184;0.7177638976544544;-0.013405996395881293;0.7179342516968289
19.980464;1.0444488938060046;0.8331735341752563;0.7978643682526038;-4.952632293985198e-05;4.675308039313305e-05;1.0449533658538175;10.000385708942735;0.8336549184167036;0.015563283592862534;0.015560041330515757;0.7177654937505377;-0.013405996861897113;0.7179369227310833
19.990464;1.0444482585565942;0.8331723392509569;0.7978646219649351;-4.978684797333137e-05;4.5080965609061204e-05;1.04495343208234;10.000386306493278;0.8336558262426861;0.015563339065420562;0.015560006659527647;0.7177672086217038;-0.013405997333715416;0.7179396442885013
20.000464;1.0444476315228295;0.8331711392965516;0.7978649030489131;-4.9997064449951184e-05;4.33141413897321e-05;1.0449534776340945;10.00038703645692;0.8336567011951009;0.015563394793588895;0.015559974112435187;0.7177690348007528;-0.013405997810562934;0.7179424182797371
20.010464;1.0444470145775604;0.8331699363602679;0.7978652108031425;-5.015891187577692e-05;4.146235695567063e-05;1.0449535018984302;10.000387838756197;0.8336575372301599;0.015563450793649602;0.015559943528895627;0.7177709661534909;-0.013405998291469936;0.7179452464848941
20.020464;1.0444464083615201;0.8331687321554737;0.7978655444769716;-5.027487437938136e-05;3.953733605230699e-05;1.044953504237382;10.000388640408422;0.8336583288868922;0.01556350707033583;0.015559914743161596;0.7177729971406227;-0.013405998775409898;0.7179481317528333
20.030464;1.0444458124567448;0.83316752759044;0.7978659030537276;-5.034836166353737e-05;3.7551845027209644e-05;1.0449534842362738;10.00038936547347;0.8336590718268625;0.015563563598025767;0.015559887574693775;0.7177751219456885;-0.013405999261359875;0.7179510786532489
20.040464;1.0444452261440964;0.8331663226962377;0.7978662856540335;-5.03826680058721e-05;3.551801579659058e-05;1.0449534422560227;10.000389943065542;0.8336597623175177;0.015563620312990566;0.015559861819834174;0.7177773344080407;-0.013405999748362417;0.7179540926865565
20.050464;1.0444446494217796;0.8331651170662889;0.7978666914593074;-5.03796165387678e-05;3.34458812907448e-05;1.0449533796732455;10.000390311358101;0.8336603968512429;0.015563677109508105;0.01555983725909908;0.7177796280662962;-0.01340600023559819;0.7179571783529893
20.060464;1.0444440838114597;0.8331639107255623;0.7978671189278453;-5.033963306825965e-05;3.1342865568532985e-05;1.0449532984263215;10.000390419733039;0.8336609727658474;0.015563733841280245;0.015559813689507266;0.7177819958442102;-0.013406000722151569;0.7179603377027333
20.070464;1.0444435322799888;0.8331627044517693;0.7978675651246027;-5.0262672611530086e-05;2.921492032891015e-05;1.0449532007179652;10.00039022554286;0.833661489197224;0.015563790331955318;0.01555979095712512;0.7177844293614479;-0.013406001206771804;0.7179635702177212
20.080464;1.044442998570262;0.8331614992909095;0.7978680260260468;-5.014863213905584e-05;2.706850686435316e-05;1.0449530891635848;10.000389692483202;0.8336619469809466;0.015563846385503404;0.015559768960208987;0.7177869187920736;-0.013406001687944091;0.7179668743618299
20.090464;1.0444424866260833;0.8331602960778275;0.7978684978553263;-4.999692730831996e-05;2.49112740255328e-05;1.0449529665431652;10.000388802096875;0.8336623473919899;0.015563901794726;0.015559747630601854;0.7177894537601615;-0.013406002164040724;0.7179702502060051
20.100464;1.0444419997576755;0.8331590954160129;0.797868978061628;-4.980573002364228e-05;2.2751036779111216e-05;1.04495283537806;10.000387558669672;0.8336626908203969;0.0155639563611595;0.015559726917469121;0.7177920240316671;-0.013406002633500945;0.7179737003147069
20.110464;1.044441539630618;0.8331578982062386;0.7978694646036416;-4.957182348599251e-05;2.0594287997034806e-05;1.0449526978154504;10.00038596905724;0.8336629758226879;0.015564009928305395;0.015559706784094074;0.7177946197288043;-0.013406003094886081;0.717977228001661
20.120464;1.0444411060333476;0.8331567062960586;0.7978699549625488;-4.9291340036167524e-05;1.8445103058336777e-05;1.0449525553073764;10.000384024888735;0.8336631988956437;0.015564062400267316;0.015559687209447273;0.7177972318182586;-0.013406003546495545;0.7179808363185161
20.130464;1.0444406975615428;0.8331555223973853;0.7978704467982713;-4.896077584423762e-05;1.630495219317549e-05;1.0449524084512853;10.000381711066861;0.8336633557227848;0.01556411372535038;0.015559668179902725;0.7177998528851742;-0.013406003986013916;0.7179845291145079
20.140464;1.0444403125721469;0.8331543494338257;0.797870939006696;-4.857788149257167e-05;1.4173463794937434e-05;1.0449522574428995;10.000379017898133;0.8336634424300062;0.015564163870112864;0.015559649674599281;0.7178024775307231;-0.013406004410820441;0.7179883117798833
20.150464;1.0444399497863741;0.8331531903354336;0.7978714317143696;-4.814235341843211e-05;1.2049783230799103e-05;1.0449521020711212;10.000375934771517;0.8336634553221417;0.015564212807196868;0.015559631662664265;0.7178051017549555;-0.013406004818596112;0.7179921908978938
20.160464;1.0444396083370626;0.8331520484915588;0.7978719257240712;-4.7656053217138005e-05;9.934093824100714e-06;1.0449519413078177;10.00037243875631;0.833663391123948;0.01556426050575035;0.015559614122262961;0.717807722198039;-0.013406005207551887;0.7179961725881537
20.170464;1.0444392876578221;0.8331509282278048;0.7978724216099343;-4.7122020556966516e-05;7.82824136040745e-06;1.044951773435395;10.000368494555776;0.8336632486061412;0.015564306920818144;0.015559597068575029;0.7178103362183756;-0.013406005576261999;0.7180002590717356
20.180464;1.0444389876356324;0.8331498346123432;0.7978729184619113;-4.6542649299299876e-05;5.735319268122922e-06;1.0449515958482196;10.000364061159281;0.8336630292084097;0.015564351985611251;0.015559580565505923;0.7178129417908002;-0.013406005923363608;0.718004446573842
20.190464;1.0444387087594489;0.8331487725214444;0.7978734133923415;-4.591896317043821e-05;3.659238803831163e-06;1.0449514044854205;10.000359092753621;0.833662736204488;0.015564395612114448;0.015559564715704813;0.7178155363944434;-0.01340600624737683;0.7180087269763075
20.200464;1.0444384519343108;0.8331477458840865;0.7978739027579921;-4.525127388085326e-05;1.604049874686347e-06;1.044951194606463;10.000353532973945;0.833662374175485;0.015564437712578951;0.015559549641610566;0.7178181162116652;-0.013406006546787735;0.7180130896612009
20.210464;1.044438218167644;0.8331467577514333;0.7978743839053528;-4.453971998607932e-05;-4.271587954765861e-07;1.0449509623568778;10.000347314685644;0.8336619487731106;0.015564478219952013;0.015559535467426052;0.7178206770329453;-0.013406006820163602;0.7180175214015156
20.220464;1.0444380082352176;0.8331458108634958;0.7978748554696936;-4.3784535187242796e-05;-2.4329962077289995e-06;1.0449507052157243;10.000340370503308;0.8336614654213196;0.015564517074322045;0.015559522310345544;0.7178232157438881;-0.01340600706610774;0.7180220076912968
20.230464;1.04443782251306;0.8331449080477763;0.7978753167087581;-4.298673160322957e-05;-4.41437624622826e-06;1.044950421504119;10.00033264287084;0.8336609277061203;0.015564554196320258;0.015559510276605973;0.7178257304212596;-0.013406007283175763;0.7180265361728463
20.240464;1.0444376612681936;0.8331440521385473;0.7978757674053577;-4.214862392424526e-05;-6.375195507318049e-06;1.0449501098746916;10.00032408708122;0.8336603371091096;0.01556458948095755;0.01555949945310443;0.7178282192934512;-0.013406007469811273;0.7180310983645876
20.250464;1.0444375248172593;0.8331432458323529;0.7978762079223055;-4.127351698634645e-05;-8.322589214668188e-06;1.0449497690673248;10.000314670749908;0.8336596930982716;0.015564622800071313;0.015559489909854899;0.7178306797825071;-0.013406007624314561;0.7180356881117522
20.260464;1.0444374131582932;0.8331424916399678;0.7978766387275107;-4.0365172226226686e-05;-1.026669881933014e-05;1.0449493981067073;10.00030436638328;0.8336589925198289;0.015564654004393538;0.01555948171216881;0.7178331081558003;-0.013406007744990825;0.7180402991154187
20.270464;1.0444373258813584;0.8331417916058909;0.7978770599923004;-3.942746853791767e-05;-1.2219333167493173e-05;1.0449489966144963;10.00029314274811;0.8336582298265546;0.015564682942196567;0.015559474914654712;0.7178355001577104;-0.013406007830276524;0.7180449244061092
20.280464;1.0444372626027008;0.833141147095544;0.7978774716422972;-3.846414976040026e-05;-1.419133015266769e-05;1.0449485646171792;10.000280973181415;0.8336573987378899;0.015564709481770106;0.01555946955011339;0.7178378520556464;-0.013406007878568785;0.7180495572888388
20.290464;1.0444372229945127;0.8331405590363528;0.7978778735675273;-3.7478780682544295e-05;-1.6190940813849023e-05;1.044948101995261;10.000267856339782;0.8336564935815078;0.015564733521192139;0.015559465637637009;0.7178401611945981;-0.013406007888208107;0.7180541910318698
20.300464;1.0444372060655562;0.833140028190601;0.7978782658564073;-3.647470541376139e-05;-1.8224406800553116e-05;1.044947608407398;10.000253827640854;0.8336555094214144;0.015564754997869105;0.015559463196608081;0.7178424260828844;-0.013406007857869747;0.7180588175209814
20.310464;1.0444372098489665;0.8331395550998465;0.7978786491615439;-3.545498599350803e-05;-2.029689454081774e-05;1.0449470839231587;10.000238952575252;0.8336544418624353;0.015564773889378497;0.015559462258926156;0.7178446459457906;-0.013406007786868724;0.7180634268403666
20.320464;1.0444372322090145;0.8331391401110658;0.7978790247022524;-3.442265228943896e-05;-2.241336498276148e-05;1.0449465294244462;10.000223310637695;0.8336532873923982;0.015564790191214647;0.01555946286974401;0.7178468199667857;-0.01340600767516781;0.7180680073795799
20.330464;1.0444372716083627;0.8331387838914444;0.7978793937548692;-3.33806650980552e-05;-2.4579437188308087e-05;1.0449459461123516;10.000206987786003;0.8336520441664418;0.015564803898835206;0.015559465058173147;0.7178489475078742;-0.01340600752326366;0.7180725465277739
20.340464;1.044437327028617;0.8331385947735048;0.7978798597093596;-3.3486671491756036e-05;-2.7906645591834088e-05;1.044945334735151;10.00019008634614;0.8336507124371946;0.01556481501999606;0.015559468811182996;0.7178510296560431;-0.013406007332009154;0.7180770331727127
20.350464;1.0444373978051638;0.8331383607506324;0.7978802183125723;-3.243055143374367e-05;-3.0184474711735613e-05;1.0449446953436312;10.000172735549361;0.8336492940474709;0.015564823596202045;0.015559474088339959;0.7178530702145285;-0.01340600710238903;0.7180814602248756
20.360464;1.0444374839218398;0.8331381899013387;0.7978805712049719;-3.136875447591369e-05;-3.2518028247702005e-05;1.0449440276019928;10.000155084662008;0.8336477915211842;0.015564829710383636;0.0155594808492523;0.7178550747398474;-0.013406006835402462;0.7180858244415043
20.370464;1.0444375860876296;0.8331380827791527;0.7978809171782588;-3.030241519394004e-05;-3.49030532213412e-05;1.0449433308762712;10.000137287569057;0.8336462077732398;0.015564833480843868;0.015559489060555452;0.7178570489165298;-0.013406006532129188;0.7180901243916679
20.380464;1.0444377051708467;0.8331380399932934;0.7978812556362063;-2.923211125594046e-05;-3.733259483436156e-05;1.0449426036780274;10.000119490948022;0.8336445462144038;0.01556483504032036;0.015559498689141941;0.7178589978177994;-0.013406006193812676;0.718094358665636
20.390464;1.0444378417212832;0.8331380623183315;0.7978815868330885;-2.8157453773112037e-05;-3.979773513917248e-05;1.044941843603758;10.00010182971339;0.8336428104953783;0.015564834519118463;0.015559509705714063;0.7178609257695282;-0.013406005821834406;0.7180985244285946
20.400464;1.0444379956530934;0.8331381500165628;0.7978819112003871;-2.7077835051379347e-05;-4.228919434291646e-05;1.0449410485760693;10.00008443125597;0.8336410040673184;0.015564832048324078;0.01555952209891679;0.7178628362592747;-0.013406005417653948;0.7181026161510392
20.410464;1.0444381657865354;0.8331383025548668;0.7978822284163224;-2.5993576798345167e-05;-4.479855647767474e-05;1.044940218013199;10.000067416243974;0.8336391297603396;0.015564827763199235;0.015559535872905287;0.7178647320594669;-0.013406004982905955;0.718106624958188
20.420464;1.0444383500435384;0.8331385191186135;0.7978825375721057;-2.490649301637473e-05;-4.731764653526581e-05;1.0449393525449229;10.000050890965094;0.8336371894484359;0.015564821801087274;0.015559551032979107;0.7178666156265597;-0.013406004519665445;0.7181105390434676
20.430464;1.0444385464336405;0.8331387992539471;0.7978828383175746;-2.3819507985034913e-05;-4.983678116622521e-05;1.0449384529571066;10.000034944189887;0.8336351840075849;0.015564814301529731;0.015559567588071357;0.717868489437672;-0.013406004030639667;0.7181143456240456
20.440464;1.044438753957335;0.833139143067052;0.7978831306155307;-2.2735662868142122e-05;-5.234451976668762e-05;1.044937519859794;10.000019655556972;0.8336331138800094;0.015564805401956544;0.01555958556762511;0.7178703559842929;-0.013406003519103725;0.7181180336114554
20.450464;1.0444389729793158;0.8331395507495954;0.7978834132523354;-2.165741878047221e-05;-5.482895183881099e-05;1.044936554308313;10.000005106557078;0.8336309804548884;0.01556479522617799;0.01555960502523181;0.7178722173126664;-0.013406002988537603;0.7181215947344951
20.460464;1.044439204835939;0.83314002211181;0.7978836835554146;-2.0586644301991627e-05;-5.7278294776261597e-05;1.044935558114613;9.999991371013648;0.8336287875494163;0.015564783870376625;0.015559626021001043;0.7178740742381197;-0.013406002442205906;0.7181250220683102
20.470464;1.0444394508441077;0.833140556839227;0.7978839383108278;-1.952466612216342e-05;-5.968108218029427e-05;1.0449345331374142;9.99997849204195;0.8336265417186091;0.015564771395946623;0.015559648610870122;0.7178759259352789;-0.013406001883196924;0.7181283081578113
20.480464;1.0444397115787898;0.833141154573395;0.7978841743392502;-1.8472319051212264e-05;-6.202741270322955e-05;1.0449334806425277;9.9999664808909;0.8336242508215068;0.015564757835363345;0.01555967285070723;0.7178777704724167;-0.013406001314754175;0.7181314453048738
20.490464;1.044439986831473;0.8331418142561522;0.7978843886871929;-1.7430363738318827e-05;-6.430996949733616e-05;1.0449324014126453;9.99995533229497;0.8336219222319261;0.015564743201302642;0.015559698777176513;0.717879605474582;-0.013406000740259404;0.7181344269893153
20.500464;1.0444402758261229;0.833142533902547;0.7978845786480699;-1.6399824591978317e-05;-6.652359080891461e-05;1.0449312958075079;9.999945031884272;0.8336195624601337;0.015564727491614009;0.015559726364904408;0.7178814277990249;-0.013406000162968943;0.718137248085717
20.510464;1.0444405774067247;0.8331433110146877;0.7978847413938462;-1.5381715660988865e-05;-6.866493490856398e-05;1.0449301638134643;9.999935557372348;0.833617177800655;0.015564710698786722;0.01555975552142498;0.7178832327529205;-0.01340599958595516;0.718139903597897
20.520464;1.0444408901942306;0.8331441425408617;0.7978848742026685;-1.4376511815072265e-05;-7.073257736328813e-05;1.0449290055782576;9.999926882047031;0.8336147747565117;0.015564692823520736;0.015559786130583148;0.7178850138127059;-0.013405999012211551;0.7181423870220364
20.530464;1.044441212651545;0.8331450247561767;0.7978849753600523;-1.3384039477980507e-05;-7.272640273375965e-05;1.044927821665948;9.99991898110821;0.8336123595479327;0.01556467387641505;0.015559818079828014;0.7178867627520722;-0.013405998444607421;0.7181446899334841
20.540464;1.0444415430480742;0.8331459539506677;0.7978850442166558;-1.2403718411908694e-05;-7.464688816207075e-05;1.044926612534875;9.9999118375708;0.8336099370565943;0.015564653859559291;0.015559851256604012;0.7178884698639544;-0.013405997885596866;0.7181468033583774
20.550464;1.0444418793383783;0.833146927108666;0.7978850807486966;-1.1434699881405183e-05;-7.649466305358573e-05;1.0449253777193925;9.999905441344595;0.8336075106642853;0.015564632739805738;0.015559885551469551;0.7178901244026324;-0.013405997336881153;0.7181487197290222
20.560464;1.0444422189582612;0.8331479418003688;0.7978850853534096;-1.0475963047507423e-05;-7.826995416223434e-05;1.0449241153787459;9.999899775980532;0.8336050831735847;0.015564610443157224;0.01555992086085087;0.7178917158045115;-0.013405996799273333;0.7181504342890068
20.570464;1.0444425588422142;0.8331489956980671;0.7978850580017598;-9.526626289369873e-06;-7.997262264354021e-05;1.0449228227646428;9.999894805284148;0.8336026575442413;0.015564586883841245;0.015559957071750381;0.7178932352165129;-0.013405996272813218;0.7181519453014179
20.580464;1.0444428958521164;0.8331500861544462;0.79788499702168;-8.58616054302433e-06;-8.160275176714757e-05;1.0449214970949758;9.999890475322198;0.8336002374047978;0.015564562002206274;0.015559994047941898;0.7178946759152711;-0.013405995757113924;0.7181532529442572
20.590464;1.0444432268968387;0.8331512101326555;0.7978848988185233;-7.65405097265901e-06;-8.316078837244753e-05;1.0449201359381006;9.999886723115612;0.8335978278260484;0.015564535782131475;0.01556003163390699;0.7178960330015854;-0.013405995251933698;0.7181543582466648
20.600464;1.0444435483462868;0.8331523646375877;0.7978847583898537;-6.729290498824942e-06;-8.46474289829244e-05;1.0449187375721243;9.999883483203762;0.8335954354021079;0.015564508244635705;0.015560069662787234;0.717897303496155;-0.013405994757486118;0.7181552635140604
20.610464;1.0444438556141273;0.8331535472572343;0.7978845694885418;-5.8102180895855816e-06;-8.606387946271017e-05;1.0449173016783424;9.999880693989455;0.8335930671116939;0.01556447943182712;0.015560107957871511;0.7178984865192497;-0.013405994274090855;0.7181559734235605
20.620464;1.0444441435091583;0.8331547563076701;0.7978843244510709;-4.894417064453342e-06;-8.741252952644199e-05;1.0449158293400762;9.999878297157194;0.8335907294418962;0.01556444939800159;0.01556014634593612;0.7178995826797586;-0.013405993801780706;0.7181564950623321
20.630464;1.044444406981675;0.8331559904603653;0.7978840147304707;-3.978584558523065e-06;-8.86976853228957e-05;1.0449143221162782;9.99987623351465;0.833588428544704;0.015564418211327789;0.015560184679800589;0.7179005926347036;-0.013405993340414476;0.7181568367039848
20.640464;1.044444641769854;0.8331572482270231;0.7978836318086363;-3.0590092649417892e-06;-8.992525243685619e-05;1.0449127817597939;9.99987445044998;0.8335861702813351;0.01556438595405061;0.01556022284743691;0.7179015165234031;-0.01340599288993436;0.7181570061407687
20.650464;1.0444448446440582;0.8331585278339996;0.7978831679059477;-2.1326846710439724e-06;-9.11008897027123e-05;1.0449112112948291;9.999872912749831;0.8335839596161569;0.015564352714593473;0.015560260774778805;0.7179023552477896;-0.013405992450430155;0.7181570103184767
20.660464;1.044445013088899;0.8331598274691754;0.7978826166207085;-1.1977848992473914e-06;-9.22284260114576e-05;1.0449096157713997;9.99987159907274;0.833581800215522;0.015564318578090541;0.01556029843027326;0.717903111490445;-0.013405992022019158;0.7181568572919158
20.670464;1.0444451448197478;0.8331611455683642;0.797881972771383;-2.5299820610612286e-07;-9.330954199508253e-05;1.044908001432394;9.99987049100316;0.8335796947197568;0.015564283625470991;0.01556033582728961;0.7179037890541722;-0.013405991604512843;0.7181565581675924
20.680464;1.044445237878147;0.8331624810302569;0.7978812315930156;7.028672566992944e-07;-9.434409978753533e-05;1.044906374406352;9.999869568650348;0.8335776453228483;0.015564247941708749;0.015560373026209063;0.7179043917378036;-0.01340599119697829;0.7181561270802298
20.690464;1.0444452912332682;0.8331638332477915;0.7978803881893739;1.6704905524203625e-06;-9.533134906929395e-05;1.0449047401881768;9.999868809301677;0.833575654702307;0.01556421161078621;0.015560410128576264;0.7179049225818043;-0.013405990797626752;0.718155579813682
20.700464;1.0444453049861975;0.8331652017994046;0.7978794372629687;2.6498330802783517e-06;-9.627113181057691e-05;1.044903103609038;9.999868181234264;0.8335737266908425;0.01556417469038049;0.015560447258785194;0.7179053836770474;-0.013405990404428074;0.7181549316773552
20.710464;1.0444452800217332;0.8331665860937647;0.7978783736663958;3.6402025511762734e-06;-9.716361733339277e-05;1.0449014686714937;9.999867645465;0.83357186549948;0.015564137204146318;0.015560484545702765;0.7179057767580759;-0.013405990015983952;0.718154195835238
20.720464;1.0444452179448984;0.8331679854392683;0.797877193605146;4.640326098612437e-06;-9.800849329362824e-05;1.04489983846185;9.999867180288897;0.8335700743790072;0.015564099172311116;0.015560522108702261;0.7179061037240891;-0.013405989631717958;0.7181533829363344
20.730464;1.044445121193202;0.8331693993744314;0.7978758949380598;5.648689966047317e-06;-9.88047115335687e-05;1.0448982154749142;9.999866800944028;0.8335683551731641;0.015564060650788763;0.015560560047669706;0.7179063663280777;-0.013405989251337964;0.7181525012916397
20.740464;1.0444449924821648;0.8331708277873138;0.7978744765559441;6.6638740830454644e-06;-9.955070183781217e-05;1.0448966020307207;9.999866547452179;0.8335667086801327;0.015564021745553857;0.01556059844278029;0.7179065656317174;-0.01340598887430436;0.7181515574229391
20.750464;1.0444448340528398;0.8331722708700509;0.7978729381576787;7.684334525290653e-06;-0.00010024515665714698;1.044895000444201;9.999866470690609;0.8335651351581822;0.015563982607562955;0.015560637356405681;0.71790670188455;-0.013405988499850242;0.7181505571325197
20.760464;1.044444647655237;0.8331737292715679;0.7978712802853787;8.70828828151809e-06;-0.00010088762731441952;1.044893412950304;9.999866637535753;0.8335636346803739;0.015563943428074978;0.015560676822643196;0.7179067748535287;-0.013405988127375524;0.7181495064618331
20.770464;1.0444444348747701;0.8331752041670654;0.7978695037843021;9.734700645288241e-06;-0.00010147812751435042;1.0448918411362644;9.999867129840213;0.8335622074302557;0.01556390442376449;0.0155607168341979;0.7179067843087121;-0.01340598775656626;0.7181484112287303
20.780464;1.0444441970406826;0.8331766968052237;0.7978676095677302;1.0764125759541533e-05;-0.00010201710114485232;1.0448902851386173;9.999868030788763;0.8335608536178661;0.015563865809170676;0.015560757344016756;0.7179067306062745;-0.013405987387072407;0.7181472752106951
20.790464;1.0444439353010764;0.8331782081144268;0.7978655995879478;1.1797679093937832e-05;-0.00010250636842631621;1.0448887437609016;9.999869418147894;0.8335595726234822;0.015563827781840308;0.015560798275990474;0.7179066153522008;-0.013405987018292279;0.7181460997908797
20.800464;1.044443651206131;0.8331797387213572;0.7978634776571121;1.2835270503640573e-05;-0.00010294991417288724;1.0448872156993043;9.9998713669263;0.8335583619820532;0.015563790516769434;0.015560839537813528;0.7179064415136421;-0.013405986649460503;0.7181448855355793
20.810464;1.0444433466310563;0.8331812887030433;0.7978612488236431;1.387498757406873e-05;-0.00010335401158454788;1.044885700765921;9.999873951772534;0.833557217331506;0.015563754158611528;0.015560881034764034;0.7179062130912137;-0.013405986279639058;0.7181436325410211
20.820464;1.044443023255039;0.8331828571446352;0.7978589183880805;1.4913611056189005e-05;-0.00010372633309196014;1.0448842001835195;9.999877245086028;0.8335561330710236;0.015563718820032177;0.01556092267375203;0.7179059350130089;-0.013405985907725447;0.7181423387511224
20.830464;1.0444426828203377;0.8331844423218665;0.7978564916535152;1.594727941444705e-05;-0.00010407462661898417;1.0448827159290615;9.999881311288473;0.8335551026009074;0.015563684578668547;0.015560964358232874;0.7179056126699244;-0.0134059855327305;0.7181409987639205
20.840464;1.0444423275210568;0.8331860424297886;0.7978539736782361;1.6971937843066597e-05;-0.00010440636926735089;1.0448812498574893;9.999886203314558;0.8335541183404294;0.015563651472427062;0.015561005985292156;0.7179052508733546;-0.013405985153919615;0.7181396049300115
20.850464;1.0444419598852992;0.8331876560377707;0.7978513687186278;1.7983906440757564e-05;-0.00010472885060752354;1.0448798032301594;9.9998919669082;0.8335531721934138;0.015563619512265009;0.015561047447748878;0.7179048534082909;-0.013405984770703712;0.7181381496638577
20.860464;1.0444415827014197;0.833189281834345;0.7978486800853349;1.8980472775856622e-05;-0.00010504832810022792;1.0448783767991556;9.999898645657282;0.833552256421887;0.015563588705017374;0.015561088642040794;0.7179044233437076;-0.013405984382657934;0.7181366267840352
20.870464;1.044441198988328;0.8331909180908091;0.7978459103948367;1.9959883426632994e-05;-0.00010536871950063694;1.0448769711146242;9.99990627910078;0.8335513645623277;0.015563559066618363;0.015561129471614176;0.7179039629485061;-0.013405983989762291;0.7181350318074663
20.880464;1.0444408117795316;0.8331925623496629;0.7978430620508865;2.0920811123293968e-05;-0.00010569160299200992;1.0448755863743229;9.999914896022027;0.8335504918530406;0.015563530620261381;0.015561169841040123;0.7179034733090827;-0.013405983592491568;0.7181333625482014
20.890464;1.0444404240723308;0.8331942113920066;0.7978401384150662;2.186206886645196e-05;-0.00010601745193332469;1.0448742221958203;9.99992450823983;0.8335496348163599;0.015563503385844378;0.015561209660196959;0.7179029545526666;-0.013405983191431851;0.7181316197840223
20.900464;1.0444400391552318;0.8331958615873496;0.7978371450407942;2.2782560559136445e-05;-0.00010634594396370793;1.0448728781728895;9.999935114511235;0.833548790316867;0.015563477375513462;0.015561248858781225;0.7179024065008625;-0.01340598278670681;0.7181298064265369
20.910464;1.0444396609922217;0.8331975094301768;0.7978340897018862;2.3680930049798345e-05;-0.00010667523010287083;1.0448715544777125;9.99994671417245;0.8335479547213277;0.015563452586422964;0.015561287396705667;0.7179018294548973;-0.013405982377824864;0.7181279251479571
20.920464;1.044439294190519;0.8331991515931648;0.7978309815999507;2.455534283782595e-05;-0.00010700166466080446;1.044870251643651;9.99995931446707;0.8335471237119104;0.0155634289769727;0.015561325259269758;0.7179012249194618;-0.013405981963957229;0.7181259770167647
20.930464;1.0444389434479786;0.8332007842470592;0.7978278305163593;2.54039248317781e-05;-0.00010732024631334786;1.0448689700293814;9.999972925070079;0.8335462927184533;0.015563406454590829;0.015561362427602447;0.7179005958806938;-0.013405981543986657;0.7181239629163487
