time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.940464;1.0444386129132097;0.833202402355778;0.7978246457460914;2.62253511021663e-05;-0.00010762530270142511;1.0448677096944725;9.999987548434111;0.8335454570472158;0.015563384895967277;0.015561398847369446;0.7178999468641836;-0.013405981116384543;0.7181218853917731
20.950464;1.0444383058968474;0.833204000040777;0.7978214351804128;2.7019297288003683e-05;-0.00010791122385205743;1.0448664710556956;10.000003174528919;0.833544611670506;0.015563364171641652;0.015561434429275676;0.7178992838378417;-0.013405980679443605;0.7181197483689836
20.960464;1.0444380251218746;0.8332055719417769;0.7978182049999544;2.77866250355737e-05;-0.00010817361530851114;1.0448652558977527;10.000019776804256;0.8335437511257079;0.01556334415083867;0.015561469078617052;0.7178986136473193;-0.013405980231535735;0.7181175564514871
20.970464;1.0444377733204722;0.8332071141774618;0.7978149595494548;2.8528895623512615e-05;-0.00010841021549635087;1.0448640675131122;10.000037311436332;0.8335428693780507;0.015563324694800271;0.015561502712972977;0.7178979433099567;-0.013405979771159664;0.7181153157899791
20.980464;1.0444375535600243;0.8332086240782961;0.7978117020455404;2.9247966929613583e-05;-0.00010862051939113386;1.0448629098354825;10.000055732901474;0.8335419600627408;0.015563305641909978;0.015561535249535281;0.7178972798044915;-0.01340597929705479;0.7181130351086832
20.990464;1.0444373689256223;0.8332100992504;0.7978084368296174;2.994625891802517e-05;-0.0001088050477265301;1.0448617869333485;10.00007501500132;0.8335410170752938;0.01556328678636746;0.015561566608373763;0.7178966302304691;-0.013405978808333377;0.7181107245789125
21.000464;1.0444372219266582;0.8332115369558117;0.7978051705759038;3.062677070114045e-05;-0.00010896460399031117;1.0448607033102293;10.000095153689196;0.833540034852216;0.015563267873598038;0.015561596744216975;0.717896001708772;-0.013405978304488735;0.7181083932784604
21.010464;1.044437114476129;0.8332129342171206;0.797801910585028;3.129245477352502e-05;-0.0001090991481731132;1.0448596641043937;10.00011614854934;0.8335390083710885;0.015563248621072065;0.015561625656481962;0.7178954009846301;-0.013405977785452513;0.7181060488035301
21.020464;1.0444370484689203;0.8332142883075735;0.7977986629613184;3.194552170790213e-05;-0.0001092077903545097;1.0448586745973107;10.000137979662375;0.8335379331914506;0.015563228748899054;0.015561653375855047;0.7178948338553883;-0.013405977251721211;0.7181036987438304
21.030464;1.0444370259524993;0.8332155971606006;0.7977954327262264;3.258702592912749e-05;-0.00010929050507874656;1.0448577395241392;10.000160599575976;0.8335368056667812;0.015563208007625137;0.015561679960768413;0.717894304370816;-0.013405976704103059;0.7181013503682891
21.040464;1.044437048773759;0.8332168593408749;0.7977922241173991;3.321672319358772e-05;-0.00010934997482662684;1.0448568631336645;10.000183940753937;0.8335356229948747;0.01556318618789003;0.015561705501993678;0.7178938140296921;-0.013405976143313517;0.7180990092757218
21.050464;1.0444371185033898;0.8332180735359269;0.7977890402798616;3.383342658767953e-05;-0.0001093919929696101;1.044856049613502;10.000207927428505;0.8335343828785489;0.015563163112782;0.015561730121095727;0.7178933615076325;-0.0134059755700731;0.7180966793834743
21.060464;1.044437236805339;0.8332192382518198;0.7977858836074774;3.443593110320102e-05;-0.00010942426871699111;1.0448553029109175;10.00023248226607;0.8335330833622251;0.015563138634072516;0.015561753956578753;0.7178929435056919;-0.013405974985372883;0.7180943639461285
21.070464;1.0444374059588093;0.8332203520712883;0.7977827564656093;3.502375383588925e-05;-0.0001094554789103752;1.044854626514341;10.0002575239367;0.8335317234182744;0.01556311263149699;0.015561777137898499;0.7178925563882628;-0.013405974390405551;0.7180920667543591
21.080464;1.0444376290580124;0.8332214138851811;0.7977796609862097;3.559694935361217e-05;-0.00010949529929689805;1.0448540238287356;10.000282965926075;0.8335303042651145;0.015563085012909863;0.015561799755589262;0.7178921975031884;-0.01340597378618994;0.7180897920533259
21.090464;1.0444379094028184;0.833222422796916;0.7977765980979554;3.615523674461711e-05;-0.00010955376879980238;1.0448534982786746;10.000308724708166;0.8335288304819698;0.015563055721535667;0.015561821847185676;0.7178918657541793;-0.013405973173195264;0.7180875427210897
21.100464;1.044438249678358;0.8332233780906751;0.7977735671266405;3.669756979192388e-05;-0.00010964000806337377;1.0448530526392;10.000334728709126;0.8335273097038391;0.015563024732642306;0.015561843411354876;0.7178915615571418;-0.013405972551363273;0.7180853183767995
21.110464;1.0444386519550317;0.8332242794168047;0.7977705666477682;3.722255644458711e-05;-0.0001097616517944514;1.0448526886944618;10.00036091625294;0.8335257511580063;0.015562992040887617;0.015561864424755965;0.7178912858966746;-0.01340597192052163;0.7180831148501641
21.120464;1.0444391183093815;0.833225126978373;0.797767595714143;3.772865433148687e-05;-0.00010992450713201501;1.0448524078309225;10.000387227647028;0.8335241640505032;0.015562957660898689;0.015561884838788304;0.7178910385727597;-0.013405971280741344;0.7180809257182644
21.130464;1.0444396514163667;0.8332259216337781;0.7977646545180314;3.8213683529222956e-05;-0.00011013122288943047;1.0448522115429226;10.000413607116556;0.8335225563629887;0.015562921621425523;0.01556190457909567;0.7178908174493146;-0.01340597063236043;0.7180787446258228
21.140464;1.0444402549110654;0.8332266647991725;0.797761744693533;3.867460918340721e-05;-0.00011037965476102575;1.044852101043417;10.000440008137087;0.8335209346654703;0.015562883941766628;0.015561923568817885;0.7178906198305467;-0.01340596997578443;0.718076566604263
21.150464;1.0444409328218889;0.8332273580507453;0.7977588695949841;3.910806699141318e-05;-0.00011066275625686463;1.044852076533839;10.00046638367947;0.8335193049487379;0.015562844628587952;0.015561941756141225;0.7178904437803253;-0.01340596931144798;0.7180743886292416
21.160464;1.0444416879837009;0.8332280027489873;0.7977560344571238;3.951084633995113e-05;-0.00011097038229446254;1.0448521372146766;10.000492673052067;0.8335176734960484;0.015562803698451496;0.015561959123745616;0.7178902877387168;-0.013405968640073046;0.7180722092970954
21.170464;1.0444425213540205;0.8332286001405224;0.7977532463301332;3.987982475725713e-05;-0.00011129171209925923;1.0448522819335064;10.000518806816672;0.8335160470395581;0.015562761193533245;0.015561975677264792;0.7178901499479972;-0.01340596796278588;0.7180700278177018
21.180464;1.0444434332384156;0.8332291517955729;0.7977505139469807;4.021176149913023e-05;-0.00011161681210542224;1.0448525094154102;10.000544720360114;0.8335144322332185;0.015562717190258217;0.015561991415596874;0.7178900286248223;-0.013405967280847338;0.7180678437802474
21.190464;1.0444444246668891;0.8332296596824323;0.7977478476204097;4.050352823648268e-05;-0.00011193698024726572;1.0448528182497139;10.00057035923104;0.8335128347113236;0.015562671814313013;0.015562006311848797;0.7178899222517992;-0.01340596659541763;0.7180656577623785
21.200464;1.0444454973568602;0.8332301256448216;0.7977452590520794;4.075307095345188e-05;-0.0001122445926127331;1.044853207341244;10.000595677106377;0.8335112582809223;0.015562625248910458;0.015562020334023232;0.7178898299850073;-0.01340596590770348;0.7180634719222428
21.210464;1.0444466529525;0.8332305509073604;0.797742761230996;4.096006015380255e-05;-0.0001125333709920844;1.0448536763798175;10.00062063116559;0.8335097051521204;0.015562577717704378;0.015562033478407528;0.7178897523235762;-0.013405965219176644;0.7180612903490556
21.220464;1.0444478926946614;0.8332309361207961;0.7977403678235608;4.112523323315924e-05;-0.00011279971957463518;1.044854225615678;10.00064517743816;0.8335081770811293;0.015562529451509715;0.015562045774595235;0.7178896914908653;-0.013405964531456099;0.7180591192636439
21.230464;1.0444492174352022;0.8332312816282974;0.7977380908217719;4.1249621676701536e-05;-0.00011304446016278759;1.0448548549645313;10.000669267705591;0.8335066762674033;0.015562480667999161;0.01556205726243846;0.7178896510728952;-0.013405963846049553;0.718056966737876
21.240464;1.044450627706592;0.8332315876713983;0.7977359376885254;4.133448352675831e-05;-0.00011327279141159089;1.0448555630054583;10.000692847283496;0.8335052054012322;0.015562431574567735;0.015562067978669396;0.7178896351829558;-0.01340596316425246;0.7180548415920259
21.250464;1.044452123783929;0.8332318547702113;0.7977339107602661;4.1381307561385826e-05;-0.0001134917253700226;1.0448563463811655;10.000715856337358;0.8335037670928602;0.015562382379333082;0.01556207797431022;0.7178896475156203;-0.01340596248736709;0.7180527524947045
21.260464;1.0444537053193916;0.8332320841292229;0.7977320092242729;4.1391775440311074e-05;-0.00011370703627451231;1.0448571998124183;10.000738237743032;0.8335023635357781;0.015562333291832995;0.015562087331223587;0.7178896903815695;-0.013405961817176399;0.7180507083809115
21.270464;1.044455370708889;0.8332322774882563;0.7977302314594154;4.1367671760793326e-05;-0.00011392182225927397;1.0448581165425659;10.000759945770476;0.8335009968941915;0.015562284508867123;0.01556209615532122;0.7178897642751507;-0.013405961156062544;0.7180487191417175
21.280464;1.0444571168996895;0.833232436536243;0.797728575784835;4.1310536720725544e-05;-0.00011413705954226835;1.0448590886904627;10.000780944932092;0.8334996696369878;0.015562236204058345;0.015562104568777225;0.717889868412322;-0.013405960506565652;0.7180467953478752
21.290464;1.0444589396932917;0.833232562688014;0.7977270401025317;4.1221428092988085e-05;-0.0001143530570467335;1.0448601073696615;10.000801198078936;0.8334983840285541;0.015562188535289073;0.015562112709892804;0.7178900019955488;-0.013405959870954144;0.7180449479565278
21.300464;1.0444608341261608;0.8332326571972037;0.7977256216840749;4.110104378582334e-05;-0.00011457047255410271;1.04486116297044;10.000820657718771;0.8334971411045536;0.015562141658148723;0.015562120721153054;0.7178901655380698;-0.013405959251085205;0.7180431885390623
21.310464;1.044462794763775;0.8332327210477566;0.7977243167000982;4.094986983545077e-05;-0.00011479108278398074;1.0448622459821615;10.00083926821741;0.8334959400180427;0.015562095732914682;0.01556212873669671;0.7178903611722753;-0.013405958648354492;0.7180415290696354
21.320464;1.0444648159926466;0.8332327548705674;0.7977231194743545;4.076836577632722e-05;-0.00011501873716256736;1.0448633481564986;10.000856970872263;0.8334947780813589;0.015562050924168062;0.015562136892029529;0.7178905919868098;-0.01340595806370186;0.7180399811993602
21.330464;1.0444668923855827;0.8332327593066505;0.7977220227533501;4.055748092672329e-05;-0.00011525946559989442;1.0448644630744062;10.00087371309891;0.8334936514730277;0.015562007390098076;0.015562145330658623;0.7178908613396887;-0.013405957497685255;0.7180385550500584
21.340464;1.0444690192134334;0.8332327357809683;0.7977210189107855;4.031917671035195e-05;-0.00011552037067083957;1.0448655856745068;10.000889463937854;0.8334925565860531;0.015561965257996434;0.01556215418365571;0.7178911723306586;-0.013405956950454379;0.7180372578006132
21.350464;1.044471192949409;0.8332326871395118;0.7977201006659453;4.005654540053305e-05;-0.00011580782779636189;1.0448667114291417;10.000904215839165;0.8334914909172038;0.015561924606286942;0.015562163549487936;0.7178915277555727;-0.013405956421761955;0.7180360935390833
21.360464;1.0444734113050118;0.8332326174667982;0.7977192612150424;3.977371298491511e-05;-0.00011612578734085357;1.044867835676791;10.000917967159054;0.833490452600699;0.01556188547892764;0.015562173506736677;0.717891930640821;-0.013405955911271954;0.7180350643719164
21.370464;1.0444756729248459;0.8332325314685485;0.7977184945503724;3.947568438357405e-05;-0.0001164758218075629;1.0448689534333961;10.000930708008852;0.8334894400104849;0.015561847909917721;0.015562184145907862;0.7178923842605932;-0.013405955418800899;0.7180341708885952
21.380464;1.0444779774229247;0.8332324342284583;0.7977177960122911;3.916790568805748e-05;-0.00011685852182901068;1.044870060041199;10.00094242117176;0.8334884526057913;0.01556181192426918;0.015562195579204352;0.7178928913127157;-0.013405954944219348;0.7180334111265233
21.390464;1.0444803253721184;0.8332323310485295;0.7977171628663087;3.885560170107489e-05;-0.00011727433115607265;1.0448711516890352;10.00095309410818;0.8334874916260987;0.015561777523036108;0.015562207921201063;0.7178934531460978;-0.013405954487552472;0.7180327799140206
21.400464;1.044482717542896;0.8332322269963035;0.7977165945262624;3.8543228406306753e-05;-0.00011772417337663739;1.0448722248698117;10.000962726685316;0.8334865594220648;0.01556174467447959;0.01556222126803134;0.7178940693519292;-0.013405954049375253;0.718032270045326
21.410464;1.0444851540174114;0.833232126706166;0.7977160918466076;3.823416989961072e-05;-0.00011821035117903485;1.0448732757888217;10.000971319366668;0.8334856581433547;0.015561713321319576;0.0155622356792459;0.7178947378553459;-0.013405953630908289;0.7180318730316186
21.420464;1.044487634085134;0.8332320345502875;0.7977156554152763;3.793080493836434e-05;-0.00011873637049036702;1.044874300638965;10.000978858411761;0.8334847888554949;0.015561683391329332;0.015562251152725418;0.7178954557987217;-0.013405953233663758;0.7180315786873149
21.430464;1.0444901568151315;0.8332319545991738;0.7977152838815182;3.7635022683070335e-05;-0.00011930496586163736;1.0448752961586736;10.000985316023895;0.8334839513872406;0.015561654800328943;0.015562267616995121;0.717896220705588;-0.013405952858988742;0.7180313767849379
21.440464;1.0444927211229835;0.8332318902961758;0.7977149738540847;3.7348687010497274e-05;-0.00011991593051430621;1.0448762599170196;10.00099065128027;0.833483144205415;0.015561627465225486;0.01556228496371413;0.7178970310967141;-0.013405952507723884;0.7180312602222991
21.450464;1.0444953249752889;0.8332318441866005;0.7977147214025246;3.707347271118032e-05;-0.00012056603284985383;1.0448771905479228;10.000994804787203;0.833482364136052;0.015561601323149998;0.015562303098405367;0.7178978859803652;-0.013405952180046428;0.7180312256652309
21.460464;1.0444979648913362;0.8332318179625305;0.7977145237656406;3.6810471623438384e-05;-0.00012125068015611512;1.0448780877401698;10.00099769920665;0.8334816070367184;0.015561576325777208;0.015562321967587318;0.7178987836761065;-0.013405951875561463;0.7180312720816197
21.470464;1.0445006361780822;0.8332318127903687;0.7977143801997003;3.656023006637969e-05;-0.00012196514549700254;1.0448789514411039;10.000999250798356;0.8334808689405715;0.015561552425756388;0.015562341548380515;0.7178997214486819;-0.013405951593541873;0.7180313996061289
21.480464;1.044503333704534;0.833231829649359;0.797714291625286;3.632306054559732e-05;-0.0001227047884871279;1.044879780900715;10.000999386127026;0.8334801459832013;0.01556152959141756;0.01556236182569134;0.7179006959318781;-0.01340595133324588;0.7180316089640398
21.490464;1.0445060530825994;0.8332318695390989;0.7977142599158603;3.609934041438508e-05;-0.00012346506520566762;1.0448805744058884;10.000998054593728;0.833479433707246;0.015561507823117078;0.01556238277708325;0.7179017032496725;-0.01340595109442177;0.7180319018096312
21.500464;1.0445087914247264;0.833231933350336;0.7977142878516592;3.5889854560643055e-05;-0.00012424181944660416;1.044881329427088;10.000995233182952;0.8334787272137449;0.015561487136807118;0.015562404364631235;0.7179027391609025;-0.013405950877698875;0.7180322816278223
21.510464;1.044511546948386;0.8332320212813505;0.7977143790830163;3.5696003248326926e-05;-0.00012503136346301595;1.0448820427024232;10.000990924991166;0.8334780220679938;0.015561467543671305;0.015562426534081594;0.7179037996082748;-0.013405950684373466;0.7180327534061591
21.520464;1.0445143177204832;0.8332321323935772;0.7977145374933188;3.5519523059260696e-05;-0.00012582972830510144;1.0448827103176748;10.000985152273643;0.8334773154194984;0.015561449052127859;0.015562449219835984;0.7179048812856557;-0.013405950515798055;0.7180333224623975
21.530464;1.0445171006545868;0.8332322649351087;0.7977147662511329;3.536150312771331e-05;-0.00012663242495769954;1.0448833282259642;10.000977942211307;0.8334766069185724;0.015561431673065469;0.015562472353437055;0.7179059822736809;-0.013405950372983201;0.7180339940989781
21.540464;1.044519891512318;0.8332324169279038;0.7977150664496977;3.5221392830029275e-05;-0.00012743529405797902;1.0448838932117188;10.000969309142212;0.8334758988637676;0.015561415420556297;0.01556249587565237;0.7179071022511209;-0.013405950256585326;0.7180347736329634
21.550464;1.0445226853638725;0.8332325861503628;0.7977154361596621;3.509761934442205e-05;-0.00012823443736392477;1.0448844034641003;10.000959249685266;0.833475195639058;0.015561400319500958;0.015562519744747065;0.7179082417363492;-0.013405950167193866;0.7180356659311181
21.560464;1.0445254767295955;0.8332327697486057;0.7977158712546918;3.4989328683353395e-05;-0.00012902540637388922;1.0448848583519996;10.000947752783192;0.8334745028408028;0.015561386420920907;0.015562543939677972;0.7179094011908096;-0.01340595010577417;0.7180366749245944
21.570464;1.0445282594088081;0.8332329641767003;0.7977163670805445;3.489670594125277e-05;-0.00012980357712419146;1.0448852579390486;10.000934807898048;0.8334738259748947;0.015561373814924239;0.015562568459541874;0.717910580576157;-0.013405950073738779;0.7180378031219439
21.580464;1.0445310266952506;0.8332331653983158;0.7977169192101602;3.4819704816938726e-05;-0.00013056490876365266;1.0448856027208946;10.000920411992993;0.8334731693964874;0.015561362620777836;0.015562593307765441;0.7179117793594585;-0.013405950072389485;0.7180390511633714
21.590464;1.0445337721835686;0.8332333690611158;0.7977175231698613;3.4757311040074196e-05;-0.00013130535514312616;1.0448858937058731;10.00090458080452;0.8334725364642408;0.015561352955259556;0.015562618469586592;0.7179129970146889;-0.01340595010248495;0.7180404184886386
21.600464;1.0445364903199672;0.8332335708690904;0.7977181742471002;3.470790935090302e-05;-0.00013201948981391882;1.0448861328780423;10.00088735621392;0.833471929690797;0.01556134491109228;0.015562643907472591;0.7179142331363001;-0.013405950164469355;0.7180419042577714
21.610464;1.0445391764241347;0.8332337671141236;0.7977188680154239;3.466965290997268e-05;-0.00013269959004059428;1.0448863236077215;10.00086880885318;0.8334713502440572;0.015561338552645293;0.015562669567609216;0.7179154863917233;-0.013405950258785885;0.7180435069424409
21.620464;1.044541826553277;0.8332339548874527;0.797719600580185;3.464034950005779e-05;-0.0001333354084118783;1.0448864703621588;10.000849036071012;0.8334707985095202;0.015561333913469654;0.015562695382339592;0.7179167533694943;-0.01340595038594797;0.7180452237920742
21.630464;1.044544437171425;0.833234132063373;0.797720368288073;3.461725397401772e-05;-0.00013391498605794545;1.0448865778541865;10.000828148187734;0.8334702751906155;0.015561330992009317;0.015562721280617637;0.7179180283599133;-0.013405950546500883;0.718047050770822
21.640464;1.044547004581744;0.8332342973520156;0.7977211676985259;3.459706066945241e-05;-0.0001344260673344703;1.0448866501002514;10.000806249619362;0.8334697810932266;0.015561329750974823;0.0155627472117038;0.7179193037078118;-0.01340595074077052;0.7180489814872353
21.650464;1.0445495244839131;0.8332344502455491;0.7977219953875411;3.457584853501332e-05;-0.00013485651649385944;1.0448866899665328;10.000783433242328;0.8334693167054651;0.015561330121100819;0.015562773164768834;0.7179205706888513;-0.01340595096875153;0.7180510053776482
21.660464;1.0445519922382773;0.8332345908833564;0.7977228474536666;3.454888469340687e-05;-0.00013519405743851913;1.0448866996964103;10.000759785867501;0.8334688825220202;0.015561332010772597;0.01556279917439314;0.7179218209289415;-0.013405951230467294;0.7180531074621541
21.670464;1.0445544037340593;0.833234719964135;0.797723719400356;3.451089671264158e-05;-0.00013542680786265325;1.0448866815285696;10.000735385086056;0.833468478738935;0.01556133533430361;0.01556282530846234;0.7179230472821266;-0.01340595152614707;0.718055270584111
21.680464;1.044556755753331;0.8332348384660195;0.7977246064930574;3.445698706819646e-05;-0.00013554382101524975;1.04488663770279;10.000710289474723;0.8334681041693274;0.015561340043647159;0.015562851638968785;0.7179242436977775;-0.013405951855908265;0.7180574783260394
21.690464;1.0445590455491525;0.8332349473312104;0.7977255042302244;3.438337078146763e-05;-0.0001355348248051678;1.044886570494715;10.00068453885559;0.8334677560217937;0.015561346133194246;0.015562878217119614;0.7179254052167338;-0.013405952219528023;0.7180597169469659
21.700464;1.0445612706189942;0.8332350473556008;0.7977264085160197;3.428747422878331e-05;-0.0001353910325297623;1.044886482333103;10.000658164645415;0.8334674307650703;0.015561353628058296;0.015562905072215768;0.7179265288483113;-0.013405952616457365;0.7180619759937573
21.710464;1.0445634285683527;0.8332351388792103;0.7977273153191187;3.416783849911231e-05;-0.00013510742828551679;1.0448863757530296;10.000631195950103;0.8334671244580372;0.0155613625672234;0.015562932224881964;0.7179276143162981;-0.013405953045631481;0.7180642474736187
21.720464;1.0445655164440775;0.8332352213416081;0.7977282197175882;3.4023959480306244e-05;-0.00013468354157763495;1.0448862533790628;10.000603653147987;0.8334668321869837;0.015561372979131299;0.015562959693223653;0.717928663770818;-0.013405953505165751;0.7180665243131711
21.730464;1.0445675303869066;0.8332352934444074;0.797729115137721;3.385562820884959e-05;-0.00013412158883866035;1.0448861178925823;10.000575542328026;0.8334665486170897;0.01556138487113097;0.01556298748572787;0.7179296811006872;-0.013405953992445051;0.718068799416686
21.740464;1.0445694662407348;0.833235353849805;0.7977299939657547;3.366216198345622e-05;-0.00013342443650030624;1.0448859719295776;10.000546863514053;0.8334662703899897;0.015561398239961092;0.01556301559158045;0.7179306713293886;-0.013405954504502991;0.7180710658876314
21.750464;1.0445713204853988;0.8332354014274699;0.7977308489610694;3.34425484976606e-05;-0.00013259496005933068;1.044885817922926;10.000517620371314;0.8334659973692167;0.015561413083332833;0.015563043978611118;0.7179316398301843;-0.013405955038362954;0.7180733171381155
21.760464;1.0445730909388737;0.8332354347366352;0.7977316743941305;3.319625504385128e-05;-0.00013163597405880137;1.0448856578507164;10.000487821051733;0.8334657309250342;0.015561429406151185;0.015563072599604004;0.7179325918260263;-0.013405955591267322;0.7180755453570594
21.770464;1.044574777057012;0.8332354513620822;0.7977324667174998;3.292344999564214e-05;-0.00013054995828503286;1.0448854930140266;10.000457477065924;0.8334654723472327;0.015561447214287748;0.015563101399182839;0.7179335325497972;-0.013405956160642716;0.7180777403335965
21.780464;1.0445763797282264;0.8332354476163555;0.7977332244199108;3.262450613535396e-05;-0.00012933861814344358;1.0448853240022637;10.000426604543353;0.8334652234747971;0.015561466499269897;0.015563130312717737;0.717934466956398;-0.013405956743907597;0.7180798912150468
21.790464;1.044577900617757;0.8332354188701028;0.7977339471636103;3.229980577958237e-05;-0.00012800265889085626;1.044885150943411;10.000395226932069;0.8334649873063559;0.015561487233322327;0.015563159254599727;0.7179353986716277;-0.013405957338493979;0.7180819890916179
21.800464;1.0445793413384077;0.8332353602236227;0.7977346355663573;3.195002809483004e-05;-0.00012654231744111294;1.0448849739136705;10.000363379366068;0.833464767319912;0.015561509362079496;0.015563188106628184;0.7179363295509086;-0.013405957942159031;0.7180840272290374
21.810464;1.0445807029768077;0.833235266876433;0.797735291952849;3.157606457416204e-05;-0.00012495820604509802;1.0448847932523533;10.000331113754667;0.8334645665762138;0.015561532784437102;0.015563216727446082;0.7179372601552583;-0.013405958553288199;0.7180859998616301
21.820464;1.044581985948812;0.8332351342817365;0.7977359205098625;3.117835240356152e-05;-0.0001232514361858778;1.044884609858664;10.000298500513958;0.8334643871590287;0.015561557341580462;0.015563244978367174;0.7179381902337877;-0.013405959170904288;0.7180879022743067
21.830464;1.0445831898046976;0.8332349583030811;0.7977365265503085;3.0756493687153395e-05;-0.0001214237601509394;1.0448844253664895;10.000265625508753;0.8334642304005326;0.015561582826421541;0.015563272735863599;0.7179391190116102;-0.013405959794525751;0.7180897314656214
21.840464;1.0445843137988493;0.8332347348740958;0.7977371159172765;3.0309840160876346e-05;-0.00011947802191479939;1.0448842416714808;10.0002325870351;0.8334640980144659;0.015561609009105486;0.015563299889504395;0.7179400455727949;-0.013405960423970175;0.7180914849069766
21.850464;1.0445853582379045;0.8332344590928735;0.7977376944279317;2.9838605816592185e-05;-0.00011741740845433863;1.0448840601033242;10.000199497696395;0.8334639928518023;0.015561635663467055;0.015563326348807319;0.7179409688903932;-0.01340596105893867;0.7180931590362768
21.860464;1.0445863247372675;0.8332341249285492;0.7977382670261396;2.9344825310368453e-05;-0.00011524474557199503;1.0448838811961194;10.00016648612754;0.8334639181849606;0.015561662571643528;0.015563352063492951;0.7179418872694782;-0.01340596169869776;0.7180947497680976
21.870464;1.0445872155583067;0.8332337262087717;0.7977388372134672;2.8832834901837913e-05;-0.00011296387782780144;1.044883705154909;10.000133684767563;0.8334638761595975;0.015561689513003771;0.015563377042280231;0.7179427983572434;-0.013405962342356815;0.7180962532424736
21.880464;1.04458803369516;0.8332332577697016;0.7977394073696153;2.8308774280664216e-05;-0.0001105809527174883;1.0448835323735928;10.000101211357244;0.8334638670696242;0.015561716270373118;0.01556340134762998;0.7179436999368104;-0.01340596298940925;0.7180976657868409
21.890464;1.0445887831840033;0.8332327158350838;0.7977399798460865;2.7779231332000162e-05;-0.00010810296346838132;1.0448833634634318;10.000069173357874;0.8334638895259762;0.015561742654939504;0.015563425069386757;0.717944590223995;-0.01340596363987272;0.718098984106075
21.900464;1.044589468659402;0.8332320979895265;0.7977405581499708;2.7250038407396253e-05;-0.00010553516135452311;1.044883198756707;10.000037689318125;0.8334639405802531;0.015561768513222891;0.01556344831444636;0.7179454676870175;-0.0134059642940569;0.7181002054194444
21.910464;1.0445900947688038;0.8332314028924732;0.7977411470662933;2.6725741654025204e-05;-0.0001028804327767389;1.0448830378750806;10.000006891550244;0.8334640165208839;0.015561793708897863;0.0155634712154891;0.7179463311160095;-0.013405964952265944;0.7181013275006588
21.920464;1.0445906661420261;0.8332306298532287;0.7977417510999673;2.6209677282593066e-05;-0.00010014079285857006;1.044882879938805;9.999976909546533;0.833464114286062;0.015561818108335382;0.015563493923148994;0.7179471795277207;-0.013405965614573568;0.7181023492255469
21.930464;1.044591187374366;0.8332297788631675;0.7977423723620352;2.5704338962235308e-05;-9.731924660539875e-05;1.0448827243918626;9.99994786097593;0.8334642317473485;0.015561841579393828;0.01556351657645112;0.7179480114974714;-0.013405966280858902;0.7181032704550206
21.940464;1.044591662478285;0.833228850856546;0.797743009280178;2.5211556177322638e-05;-9.442045835782501e-05;1.044882571801735;9.999919852128716;0.8334643668684356;0.015561863993925978;0.015563539283401767;0.7179488245853509;-0.013405966951045272;0.7181040907626999
21.950464;1.0445920946998197;0.8332278477101269;0.7977436570893086;2.473234231789124e-05;-9.14501670986621e-05;1.0448824238075207;9.999892972561273;0.8334645172377823;0.01556188523343678;0.015563562125587951;0.7179496156278937;-0.013405967625233006;0.7181048089770993
21.960464;1.0445924868809147;0.8332267720191533;0.7977443101522148;2.4266763743572526e-05;-8.84151297058167e-05;1.0448822824109465;9.999867289726893;0.8334646805370216;0.015561905195232172;0.015563585167517928;0.7179503814257238;-0.013405968303754255;0.718105423879411
21.970464;1.0445928411213272;0.8332256266670495;0.7977449638873754;2.381426757602528e-05;-8.532338189985203e-05;1.0448821496887948;9.999842855743827;0.8334648552710447;0.015561923792801682;0.015563608457932681;0.7179511187997651;-0.01340596898729383;0.7181059345552603
21.980464;1.0445931579410364;0.8332244144095393;0.7977456147827912;2.3374317763904474e-05;-8.218348622587262e-05;1.0448820282482334;9.999819713203951;0.8334650411318096;0.015561940962240896;0.01556363202980567;0.7179518242464782;-0.013405969677108782;0.7181063403550607
21.990464;1.0445934362343088;0.8332231377894408;0.7977462597740349;2.294685748387181e-05;-7.900439493095871e-05;1.0448819218058314;9.999797885556664;0.8334652390757802;0.015561956675581079;0.015563655904331624;0.7179524937848407;-0.013405970375320993;0.7181066411544157
22.000464;1.044593674052449;0.8332217995003659;0.7977468964088333;2.2532276628738674e-05;-7.579634802225284e-05;1.0448818351583156;9.999777368356785;0.8334654510798224;0.01556197094036489;0.015563680087934779;0.7179531226864836;-0.013405971084956128;0.7181068379370247
22.010464;1.0445938691445529;0.8332204028377963;0.7977475237786119;2.2131038121710292e-05;-7.257036221628242e-05;1.0448817736366545;9.999758140793457;0.8334656794498972;0.015561983787652412;0.015563704559048859;0.7179537055244871;-0.013405971809621107;0.7181069336517472
22.020464;1.0445940187213048;0.8332189517132031;0.7977481431083155;2.174364317370342e-05;-6.933617366267489e-05;1.0448817426491368;9.999740185447408;0.8334659260107017;0.01556199525605651;0.015563729268314445;0.7179542370840514;-0.013405972553140888;0.7181069341883647
22.030464;1.044594119135545;0.8332174505075887;0.7977487569269115;2.137059078105959e-05;-6.610031125633893e-05;1.0448817472810876;9.999723495286124;0.8334661916314753;0.01556200537126835;0.015563754157733405;0.7179547130847703;-0.013405973319239725;0.7181068479661556
22.040464;1.0445941659296973;0.8332159040329847;0.7977493672964795;2.1011773226265797e-05;-6.286528309660912e-05;1.0448817919253293;9.999708064453833;0.8334664762885658;0.01556201414396097;0.01556377917291155;0.7179551304406182;-0.013405974111207884;0.7181066832034567
22.050464;1.0445941539970176;0.8332143173219019;0.7977499748764392;2.0666503872089345e-05;-5.963083977736291e-05;1.0448818797176438;9.999693871903117;0.8334667794181391;0.01556202159198545;0.015563804251453697;0.7179554875847646;-0.01340597493156096;0.7181064453006349
22.060464;1.044594078104209;0.8332126952554308;0.7977505795446045;2.0334428934036166e-05;-5.639675697869951e-05;1.0448820115919102;9.999680874335564;0.8334670996307886;0.015562027751669085;0.015563829299601449;0.7179557841144685;-0.013405975781795618;0.7181061363143492
22.070464;1.0445939337378236;0.8332110422594163;0.7977511813597374;2.001548679301573e-05;-5.316481033461132e-05;1.044882186349037;9.999669014005994;0.83346743354416;0.015562032667830518;0.015563854189768642;0.7179560199520302;-0.013405976662544637;0.7181057557148061
22.080464;1.04459371724155;0.83320936212595;0.7977517808521918;1.9708848093900044e-05;-4.9939401427943835e-05;1.0448824021947922;9.999658228391217;0.8334677755214495;0.015562036381595205;0.015563878788209801;0.7179561953326539;-0.013405977574052765;0.7181053015973097
22.090464;1.0445934252717954;0.8332076580483195;0.7977523790926694;1.9412761028787063e-05;-4.672709156351281e-05;1.044882657560727;9.999648455014638;0.8334681190141887;0.015562038918082735;0.015563902984453546;0.7179563111501381;-0.013405978516365978;0.7181047715386556
22.100464;1.0445930549496054;0.8332059330176184;0.7977529776706829;1.9125593609196117e-05;-4.3534274643395876e-05;1.0448829502269412;9.999639631894578;0.8334684579729826;0.015562040277760628;0.01556392669742615;0.7179563687957664;-0.013405979489000762;0.7181041627710586
22.110464;1.0445926047167653;0.8332041902779462;0.7977535779279217;1.88466388047202e-05;-4.036498758881595e-05;1.0448832767493152;9.999631692179882;0.833468787808604;0.015562040447233557;0.015563949857631121;0.7179563697563308;-0.013405980490680867;0.718103472749934
22.120464;1.0445920747173687;0.833202433321087;0.7977541805168514;1.857582398890224e-05;-3.722143887181595e-05;1.0448836333832356;9.9996245613168;0.8334691058941776;0.015562039425805403;0.015563972390081953;0.7179563149209084;-0.013405981519626891;0.7181027005082217
22.130464;1.0445914664783018;0.833200665749662;0.7977547868620728;1.8312896596137537e-05;-3.4105647012236824e-05;1.0448840171608413;9.999618165613638;0.8334694111402804;0.015562037243878968;0.015563994217468976;0.7179562039121055;-0.013405982574120337;0.7181018475873834
22.140464;1.0445907822380955;0.8331988914868774;0.797755400813283;1.805694289491959e-05;-3.102017613458062e-05;1.0448844260348882;9.999612437650516;0.8334697034520616;0.015562033956046543;0.015564015267657999;0.7179560354446823;-0.01340598365273525;0.7181009179005761
22.150464;1.0445900243499113;0.8331971148913492;0.7977560279733489;1.7806247844664542e-05;-2.7967760091449127e-05;1.0448848582507433;9.999607306447269;0.8334699837976324;0.015562029625984247;0.015564035478300488;0.7179558078220752;-0.013405984753995057;0.7180999174108738
22.160464;1.0445891951935706;0.8331953405685413;0.7977566736140833;1.755845273404769e-05;-2.495018587373542e-05;1.0448853116159218;9.999602690892372;0.8334702539003371;0.015562024327605811;0.015564054807722164;0.7179555178252095;-0.013405985875955827;0.7180988535843991
22.170464;1.0445882974485015;0.8331935732057472;0.7977573413490663;1.7311080199608057e-05;-2.1967752666354333e-05;1.0448857834107275;9.999598507137138;0.8334705149899082;0.015562018151405912;0.015564073234611448;0.717955159352642;-0.013405987016352813;0.7180977335846157
22.180464;1.0445873343936456;0.8331918172581706;0.7977580329696795;1.7062003272085948e-05;-1.9019917898976945e-05;1.0448862709070317;9.999594679147032;0.8334707665081577;0.015562011203042934;0.01556409073379281;0.7179547242715031;-0.013405988173180318;0.7180965622179711
22.190464;1.0445863098746964;0.8331900765129469;0.7977587490608822;1.6809323541302244e-05;-1.610548999514895e-05;1.0448867719491073;9.999591148737615;0.8334710058264173;0.015562003598837916;0.015564107246630635;0.7179542046851041;-0.013405989345017343;0.7180953419929477
22.200464;1.0445852276280123;0.8331883542664528;0.7977594897754188;1.655089652289662e-05;-1.322126173850942e-05;1.0448872851816167;9.999587882957236;0.833471229117023;0.015561995461547674;0.015564122672244388;0.7179535943077313;-0.013405990530636647;0.7180940749471693
22.210464;1.0445840906700803;0.8331866539119177;0.7977602549387351;1.6284532800390557e-05;-1.0360726547436635e-05;1.044887809921156;9.99958487155882;0.8334714327114426;0.01556198692419298;0.01556413689572556;0.7179528883784013;-0.013405991728059822;0.7180927633307901
22.220464;1.0445829015849193;0.83318497903785;0.7977610438700988;1.6008801115429985e-05;-7.514417655189601e-06;1.0448883459160285;9.999582116939239;0.833471614140923;0.015561978135920742;0.015564149832892027;0.717952082935465;-0.013405992933937044;0.7180914090263798
22.230464;1.044581663005721;0.8331833333563127;0.7977618560141011;1.572327521373673e-05;-4.671690430881866e-06;1.0448888928357702;9.999579628933335;0.8334717721485975;0.015561969247852019;0.015564161449532881;0.7179511740776402;-0.013405994144052736;0.7180900135963463
22.240464;1.0445803773883855;0.8331817209318386;0.797762692201711;1.5428315054051053e-05;-1.8229082841078586e-06;1.0448894497896741;9.999577431339137;0.8334719059724711;0.01556196038281299;0.015564171748696422;0.7179501578599709;-0.013405995354409232;0.7180885779388861
22.250464;1.0445790467365415;0.8331801460823317;0.7977635550304388;1.5125253823870657e-05;1.0396366858307125e-06;1.044890015543416;9.99957556814176;0.8334720147200545;0.015561951612765761;0.015564180755752543;0.7179490311091418;-0.013405996561675352;0.7180871014028767
22.260464;1.0445776731628336;0.8331786127417272;0.7977644477517458;1.4816741808773118e-05;3.9222306899639575e-06;1.0448905890882414;9.999574090373109;0.8334720969655778;0.01556194295816926;0.015564188518647083;0.7179477915935918;-0.013405997762877;0.7180855822761582
22.270464;1.0445762595105423;0.833177124223248;0.7977653729329134;1.450651544142029e-05;6.829940648563256e-06;1.0448911700685823;9.999573032861772;0.8334721511242206;0.015561934407747084;0.015564195105059894;0.7179464369621273;-0.013405998955002996;0.7180840184956311
22.280464;1.0445748089277849;0.8331756837703728;0.7977663315753278;1.4198813108641631e-05;9.76610846023462e-06;1.0448917590332043;9.999572412790087;0.8334721766330488;0.015561925943058202;0.015564200576338443;0.717944964128745;-0.013406000134843454;0.7180824074801149
22.290464;1.0445733240426727;0.8331742949437742;0.7977673227573275;1.3898152295191779e-05;1.2732289085423129e-05;1.0448923573270625;9.999572252102594;0.8334721741787898;0.015561917551331671;0.015564204957996581;0.7179433694431433;-0.013406001298988474;0.7180807460632295
22.300464;1.0445718068077612;0.8331729610958292;0.7977683445186331;1.3609475426315449e-05;1.572874513157882e-05;1.0448929667130074;9.999572590371955;0.8334721446771343;0.015561909222734116;0.015564208242356495;0.7179416490305389;-0.013406002444055511;0.7180790300802016
22.310464;1.0445702586917742;0.8331716844421653;0.7977693951633841;1.333776213088846e-05;1.8754754948719015e-05;1.0448935889538329;9.999573471176873;0.8334720889312021;0.015561900941682773;0.015564210415460814;0.7179397996225333;-0.01340600356708229;0.7180772543660658
22.320464;1.0445686806737018;0.8331704657971986;0.7977704736727056;1.3086814533784835e-05;2.1808432392346878e-05;1.0448942252985498;9.999574922349652;0.833472008083753;0.015561892686293214;0.015564211469667596;0.7179378197758252;-0.013406004665671288;0.7180754149751356
22.330464;1.0445670734015076;0.8331693052527479;0.7977715797093801;1.2858400436513319e-05;2.4886045120193296e-05;1.0448948762897743;9.999576954343008;0.8334719031873004;0.015561884439331404;0.015564211400383986;0.7179357106628157;-0.013406005737779229;0.7180735111872594
22.340464;1.0445654376546063;0.8331682029212468;0.7977727132503944;1.265233339907916e-05;2.7981731433128446e-05;1.0448955422977728;9.999579572920824;0.8334717743120335;0.015561876198870495;0.015564210209904719;0.7179334762090784;-0.013406006781369433;0.7180715445855682
22.350464;1.044563774656792;0.8331671590513967;0.7977738735312065;1.2466978473484232e-05;3.1088209835556006e-05;1.0448962240699005;9.999582784456116;0.8334716209352886;0.01556186798067497;0.01556420791513637;0.717931122813175;-0.013406007794248206;0.7180695174752744
22.360464;1.0445620860542209;0.8331661739660612;0.797775058291343;1.230040745564192e-05;3.4197330339205525e-05;1.0448969226085927;9.999586587842929;0.8334714431497469;0.015561859814916253;0.015564204548256565;0.7179286585944453;-0.013406008774241597;0.7180674330481184
22.370464;1.0445603734833517;0.8331652482896799;0.797776263871389;1.2151852424801448e-05;3.730073563764215e-05;1.0448976387077435;9.999590965202582;0.833471242185982;0.015561851746862474;0.015564200151476885;0.7179260923000422;-0.013406009719342936;0.718065296575046
22.380464;1.044558638018934;0.8331643830450108;0.7977774859141396;1.2021716157246623e-05;4.039132885211092e-05;1.044898372466947;9.99959588070018;0.8334710202972043;0.015561843853783557;0.015564194772116775;0.717923432521523;-0.013406010627706607;0.7180631153075377
22.390464;1.0445568800328877;0.8331635792505148;0.7977787200302898;1.1910304329594189e-05;4.346401844604113e-05;1.0448991229680165;9.999601290063682;0.8334707806402564;0.01556183626477429;0.01556418846986216;0.7179206877876282;-0.013406011497770938;0.718060896056024
22.400464;1.0445550992303114;0.8331628374471445;0.797779961530348;1.1817122330290097e-05;4.651575965204097e-05;1.0448998886238439;9.999607150092354;0.833470527305138;0.015561829153013709;0.015564181332385555;0.7179178672814016;-0.013406012328415757;0.718058643356473
22.410464;1.0445532946153764;0.8331621577965418;0.7977812050613299;1.1740815224159167e-05;4.954538409181775e-05;1.0449006680633213;9.999613415530382;0.8334702654018333;0.015561822701580639;0.015564173476089318;0.7179149809953611;-0.01340601311893387;0.7180563601093544
22.420464;1.0445514646044975;0.833161540680009;0.797782444764425;1.1679025960405725e-05;5.255228453906207e-05;1.0449014609040113;9.999620034957193;0.8334700008757279;0.015561817071192769;0.015564165027573096;0.7179120391089038;-0.013406013868863883;0.718054048817088
22.430464;1.044549607314343;0.8331609870601906;0.7977836736394078;1.1628537901174919e-05;5.553535865302041e-05;1.0449022679565547;9.99962695904143;0.833469740154619;0.015561812384907569;0.015564156104723397;0.7179090520042982;-0.013406014577719385;0.7180517121332605
22.440464;1.0445477210210738;0.8331604981058734;0.7977848826326139;1.1585921592009238e-05;5.8493393121534814e-05;1.044903090372012;9.99963415482484;0.8334694905735724;0.015561808726344495;0.015564146815955462;0.7179060309902673;-0.013406015244756627;0.7180493529795728
22.450464;1.0445458046242093;0.8331600743620374;0.7977860613395678;1.1548358165057924e-05;6.142526922992109e-05;1.0449039284573645;9.999641610967993;0.8334692614752699;0.015561806147833871;0.015564137275382006;0.7179029882178178;-0.013406015869186253;0.7180469747046792
22.460464;1.0445438575139399;0.8331597153851085;0.7977871999730227;1.151465044189236e-05;6.432971910281602e-05;1.0449047817612853;9.999649329670435;0.83346906405023;0.01556180468262169;0.015564127606484771;0.7178999355254543;-0.013406016450741947;0.7180445814127432
22.470464;1.0445418788888576;0.833159420452726;0.7977882910409549;1.1485874045921053e-05;6.720549645869226e-05;1.0449056499487195;9.99965732301618;0.8334689095745649;0.015561804354279007;0.015564117923331264;0.7178968833645649;-0.013406016989803487;0.7180421781993168
22.480464;1.0445398673867183;0.8331591895495913;0.7977893302232633;1.146484693760264e-05;7.005124932262908e-05;1.0449065328676725;9.999665618547011;0.8334688082849392;0.01556180518864388;0.015564108314900994;0.7178938410234008;-0.01340601748690072;0.7180397710414038
22.490464;1.0445378213611594;0.8331590234222063;0.7977903164245758;1.1455212086611834e-05;7.286482350203989e-05;1.0449074297905163;9.999674253989529;0.8334687697810854;0.015561807223974496;0.01556409884810467;0.7178908178283337;-0.013406017942447269;0.7180373660466817
22.500464;1.0445357395696815;0.8331589230441022;0.7977912507010807;1.1460996854054566e-05;7.564311181527295e-05;1.0449083388703717;9.999683259226634;0.8334688036315575;0.015561810501363502;0.01556408957498216;0.7178878234955951;-0.013406018356907433;0.7180349680460626
22.510464;1.0445336215915644;0.8331588892581238;0.7977921345432059;1.1486156316856428e-05;7.838298944666425e-05;1.0449092574684111;9.999692647892457;0.8334689192049248;0.01556181504002274;0.015564080529740352;0.7178848674916241;-0.013406018730700143;0.7180325800084405
22.520464;1.0445314672343808;0.8331589222488857;0.7977929689942771;1.1534026292122574e-05;8.108249137819691e-05;1.0449101828706528;9.999702426247362;0.8334691247375594;0.015561820826535459;0.015564071726480331;0.7178819587935451;-0.01340601906389444;0.7180302045201112
22.530464;1.0445292757233455;0.8331590208386728;0.7977937550556369;1.1607140689129997e-05;8.374070957734855e-05;1.044911112648646;9.999712600794586;0.8334694261583302;0.015561827831321018;0.015564063178364911;0.7178791061359194;-0.01340601935644178;0.718027845277995
22.540464;1.0445270458578724;0.8331591823717498;0.7977944943636671;1.1707371839395288e-05;8.635683794456195e-05;1.0449120445856455;9.999723172471844;0.8334698264653246;0.015561836033735017;0.01556405492277269;0.7178763180001135;-0.013405019608843329;0.7180254875557889
22.550464;1.0445247763918277;0.833159403195879;0.7977951897831824;1.183623222130988e-05;8.893002967977031e-05;1.0449129764609406;9.999734125883277;0.8334703259527256;0.015561845440397432;0.015564047018371755;0.7178736021344355;-0.013405019822413574;0.7180231709702526
22.560464;1.0445224656987817;0.8331596791918852;0.7977958458836927;1.1994992980684993e-05;9.145927941726833e-05;1.0449139062079127;9.99974542505214;0.8334709229660069;0.015561856089268139;0.015564039521581915;0.71787096517117;-0.013405019998864337;0.7180208767558766
22.570464;1.0445201116959553;0.8331600063184634;0.7977964684964448;1.2184287086004514e-05;9.394268591067666e-05;1.0449148323637882;9.999757023412352;0.8334716150055071;0.015561868030861965;0.015564032467788844;0.7178684128601089;-0.013405020139757364;0.7180186031238175
22.580464;1.0445177127175147;0.8331603811061643;0.797797063519281;1.2403884574421645e-05;9.63772989415526e-05;1.0449157542530503;9.999768886272475;0.8334723998653978;0.015561881305975994;0.015564025859765249;0.7178659504401175;-0.013405020246354461;0.718016347423493
22.590464;1.0445152682926484;0.8331608006651645;0.7977976361407452;1.2652981768976978e-05;9.875945815603539e-05;1.044916671915745;9.999781006330753;0.8334732760722913;0.015561895943769544;0.015564019670247257;0.7178635825134019;-0.013405020319739513;0.7180141062134805
22.600464;1.0445127793845659;0.8331612622995761;0.7977981905412239;1.2930005998437749e-05;0.00010108535479078217;1.0449175857159694;9.999793396037433;0.8334742424987047;0.015561911965065215;0.01556401386614442;0.717861312518881;-0.013405020360839416;0.7180118753513706
22.610464;1.0445102485228488;0.8331617632809107;0.7977987297641724;1.3232260973140603e-05;0.00010335226146218335;1.0449184957418844;9.999806070308505;0.8334752981685454;0.015561929374555871;0.015564008432908031;0.7178591426610106;-0.013405020370422521;0.7180096507857139
22.620464;1.044507679735418;0.8331623008062394;0.7977992562815885;1.3556527342365972e-05;0.00010555928657806313;1.0449194016832635;9.999819043457387;0.833476442847858;0.015561948154398323;0.015564003379359615;0.717857074790415;-0.01340502034931053;0.71800742859802
22.630464;1.044505078293149;0.8331628716304851;0.7977997726098628;1.389966272992281e-05;0.00010770619105529528;1.0449203030670666;9.99983233943109;0.8334776774076035;0.015561968270645541;0.015563998729967367;0.7178551108931002;-0.013405020298540923;0.7180052040724589
22.640464;1.0445024501041988;0.8331634715511814;0.7978002808179474;1.4258486108093805e-05;0.00010979163968807807;1.044921199322203;9.999846001642197;0.8334790032079561;0.01556198969145687;0.01556399451556346;0.7178532522625024;-0.013405020219281838;0.7180029715842465
22.650464;1.0444998005133634;0.8331640957339982;0.7978007820310778;1.462987903714071e-05;0.00011181334656304194;1.0449220896534772;9.999860093272689;0.8334804210492952;0.015562012404350052;0.01556399076507603;0.7178514987323412;-0.01340502011280691;0.7180007260345992
22.660464;1.0444971334070614;0.8331647398997243;0.7978012769427423;1.5011125061925623e-05;0.00011376919320836978;1.0449229729921183;9.999874681290887;0.8334819305728428;0.015562036413357176;0.01556398749955148;0.7178498487438122;-0.01340501998061994;0.717998465081585
22.670464;1.0444944514039083;0.8331654010132395;0.7978017663034284;1.5399940709092203e-05;0.0001156574006248449;1.0449238483527254;9.999889814601813;0.8334835308353362;0.015562061721949459;0.015563984729878086;0.7178482993832612;-0.013405019824291972;0.717996190585123
22.680464;1.044491756610275;0.833166076897515;0.7978022510692226;1.579475006001023e-05;0.00011747665004121138;1.0449247153176033;9.999905514515516;0.8334852214313646;0.01556208832474733;0.015563982461055316;0.7178468461339765;-0.013405019644818853;0.7179939081274457
22.690464;1.0444890510880307;0.8331667658804968;0.7978027324127832;1.6195432452785594e-05;0.00011922665326321633;1.0449255742296923;9.9999217784484;0.8334870027610433;0.015562116212532761;0.015563980697077763;0.7178454829809356;-0.013405019442255191;0.7179916257119834
22.700464;1.0444863369744202;0.8331674669161725;0.7978032108927796;1.6603418097970582e-05;0.00012090844741940166;1.0449264260984505;9.999938589862243;0.8334888754720539;0.015562145379597572;0.015563979435982719;0.717844202977397;-0.013405019216223352;0.7179893531544796
22.710464;1.044483616523122;0.8331681794746426;0.7978036857942112;1.702065105607375e-05;0.00012252439392206085;1.0449272721208662;9.999955927401759;0.8334908400088954;0.015562175823897597;0.015563978665420145;0.7178429987281925;-0.013405018966599718;0.7179871012574183
