time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.720464;1.0444808918626602;0.8331689032568247;0.7978041561706192;1.744865117069593e-05;0.0001240779503137229;1.04492811288801;9.999973766252674;0.833492896702609;0.015562207544895651;0.015563978370842686;0.7178418622621128;-0.013405018693803322;0.717984880599649
22.730464;1.0444781647583778;0.8331696377676892;0.7978046217855576;1.788854158907408e-05;0.00012557334173356484;1.044928948032009;9.999992076327075;0.8334950459003602;0.015562240552966495;0.015563978541981546;0.7178407846796465;-0.013405018398882237;0.7179827016536774
22.740464;1.044475436774165;0.8331703814678245;0.7978050821639652;1.8341362606853282e-05;0.00012701472551521542;1.044929777093968;10.000010828122658;0.8334972875741562;0.015562274887934678;0.01556397915818549;0.717839756886775;-0.013405018083394359;0.7179805752759182
22.750464;1.0444727092802046;0.8331711312755005;0.7978055356633467;1.880816069287028e-05;0.00012840443604217842;1.0449306009708037;10.000030000577034;0.833499621175183;0.015562310626386527;0.015563980166952382;0.7178387707480189;-0.013405017749036501;0.7179785121279615
22.760464;1.0444699831852742;0.8331718830129183;0.7978059802705386;1.9290170921009805e-05;0.00012974175523397023;1.0449314222858035;10.00004957847529;0.833502046322376;0.01556234786924227;0.015563981485765314;0.7178378188975795;-0.013405017397425115;0.7179765218576265
22.770464;1.0444672589084565;0.833172632331694;0.797806414302969;1.9788817594878404e-05;0.00013102378650823823;1.0449322442976317;10.00006954763341;0.8335045632239406;0.015562386722556576;0.015563983018329428;0.7178368940663648;-0.013405017030286702;0.7179746128035616
22.780464;1.0444645366599612;0.8331733756214834;0.7978068358247518;2.0304815652460294e-05;0.00013224759205613296;1.044933069663375;10.000089899355205;0.8335071721457101;0.015562427280885688;0.01556398465822037;0.7178359889017512;-0.013405016649722327;0.7179727927384881
22.790464;1.0444618167235555;0.833174110390807;0.7978072428685075;2.083687464708487e-05;0.00013341154561233092;1.0449338998509514;10.000110634025075;0.8335098726730089;0.015562469621448066;0.015563986281111115;0.7178350960176763;-0.013405016258191293;0.717971069888243
22.800464;1.0444590993547893;0.8331748348794293;0.7978076346251631;2.138136349817898e-05;0.00013451517887149147;1.044934734733787;10.000131746297129;0.8335126632850741;0.015562513814870102;0.015563987742047362;0.7178342088716888;-0.013405015858272081;0.7179694528495908
22.810464;1.0444563846326969;0.8331755476838196;0.7978080115129722;2.193302860644789e-05;0.00013555821844138226;1.0449355724488345;10.000153197291107;0.8335155410448665;0.015562559930039873;0.015563988885244283;0.7178333233329142;-0.013405015452403753;0.7179679500329021
22.820464;1.0444536728257103;0.8331762481930196;0.797808374907202;2.248568418236118e-05;0.00013654002989650337;1.044936409908151;10.00017491094357;0.8335185013369206;0.015562608020108601;0.015563989557503252;0.7178324386730154;-0.013405015042921874;0.7179665690172753
22.830464;1.0444509645326896;0.8331769371478058;0.797808727483595;2.303256260276118e-05;0.00013746015015911423;1.0449372433642592;10.000196808505196;0.8335215380450373;0.015562658111378972;0.015563989611217542;0.7178315575444455;-0.013405014632396656;0.7179653156000247
22.840464;1.0444482600072504;0.833177615949232;0.7978090731049292;2.356672735479461e-05;0.00013831915171628136;1.0449380686165746;10.000218838208005;0.8335246441136612;0.015562710196769776;0.015563988895652131;0.717830685119566;-0.013405014223810083;0.7179641936908661
22.850464;1.0444455586631127;0.8331782850885177;0.7978094163847725;2.4081558454437173e-05;0.00013911881442699577;1.04493888144687;10.000240968007311;0.8335278120947012;0.015562764230202272;0.015563987246903891;0.7178298275972177;-0.013405013820368768;0.7179632061177441
22.860464;1.0444428595409623;0.8331789435311693;0.797809762223295;2.4571103169596017e-05;0.0001398610807360509;1.044939678316325;10.000263161450162;0.8335310349222487;0.015562820149628377;0.01556398448171707;0.7178289906812352;-0.013405013425235448;0.7179623549364106
22.870464;1.0444401620811299;0.8331795892932362;0.7978101149988965;2.5030427028921954e-05;0.00014054660840555976;1.0449404563711724;10.00028536626214;0.8335343067219989;0.015562877915527936;0.015563980400782879;0.7178281788467897;-0.013405013041391028;0.7179616410687284
22.880464;1.0444374663626417;0.833180219974553;0.7978104777708838;2.5456379905144745e-05;0.0001411750750465161;1.044941212692047;10.000307519865236;0.8335376228770518;0.01556293750855023;0.015563974811690508;0.7178273954683921;-0.013405012671607491;0.7179610643729799
22.890464;1.0444347729685166;0.8331808331055043;0.7978108515118725;2.5848387313210543e-05;0.00014174675854982521;1.0449419438705656;10.00032955921768;0.8335409795872043;0.015562998888192407;0.015563967553064722;0.7178266434733741;-0.013405012318517264;0.7179606246185616
22.900464;1.044432082998473;0.8331814266708518;0.7978112348102984;2.620803214189406e-05;0.0001422626856582366;1.0449426464383977;10.00035142868579;0.8335443735202849;0.015563061970904495;0.015563958495768962;0.7178259261353915;-0.013405011984644097;0.7179603220464453
22.910464;1.044429398041622;0.8331819993656244;0.7978116248257368;2.6537657386352433e-05;0.00014272329693883594;1.0449433175098093;10.000373083321389;0.8335478012239717;0.015563126650833528;0.015563947531169882;0.7178252470828238;-0.013405011672175329;0.7179601567635343
22.920464;1.0444267197115833;0.8331825504298572;0.7978120184437842;2.6839485100542687e-05;0.0001431278365389767;1.0449439549642001;10.000394480907293;0.8335512585283069;0.015563192825551436;0.01556393456402659;0.7178246094801548;-0.013405011382616964;0.717960127845988
22.930464;1.04442404922486;0.8331830795818546;0.7978124125704744;2.7115440400249604e-05;0.0001434754320771692;1.0449445573991354;10.000415570228034;0.8335547409990497;0.015563260393792177;0.015563919516363213;0.7178240153928115;-0.013405011116591837;0.7179602328998469
22.940464;1.044421387662855;0.8331835872255717;0.7978128044839725;2.7367031170326896e-05;0.0001437662030801586;1.0449451239755543;10.000436291605196;0.8335582447262412;0.015563329242906267;0.01556390233399163;0.7178234654533868;-0.013405010873744173;0.7179604688782577
22.950464;1.044418736567966;0.8331840747165817;0.7978131926181198;2.7595338590699524e-05;0.00014400066905699617;1.0449456539426807;10.000456582537021;0.8335617658986236;0.015563399253958674;0.015563882987294388;0.7178229587092578;-0.013405010652844149;0.7179608333232753
22.960464;1.0444160984545003;0.8331845444598366;0.7978135766618177;2.780114870028003e-05;0.0001441786612024214;1.044946146343235;10.000476376768084;0.8335652999917041;0.0155634703134304;0.015563861465788267;0.7178224932303879;-0.013405010452206476;0.7179613235270714
22.970464;1.0444134770039413;0.8331849996094098;0.7978139568942745;2.798483789607042e-05;0.00014429898107269827;1.0449465999885035;10.00049560895471;0.8335688419648509;0.015563542313644648;0.015563837761378315;0.7178220671716808;-0.01340501027009133;0.717961934256782
22.980464;1.0444108765855937;0.833185443370933;0.7978143334481193;2.814637811720241e-05;0.0001443593325521529;1.0449470133151202;10.000514224450175;0.8335723864727509;0.015563615150170535;0.015563811854590156;0.7178216786279783;-0.013405010104865299;0.7179626569656792
22.990464;1.0444083017427592;0.8331858782509814;0.7978147056843478;2.828586430218799e-05;0.00014435716661168873;1.044947384703786;10.000532176943462;0.8335759273300283;0.01556368871111762;0.015563783722719644;0.7178213240277475;-0.013405009955195446;0.7179634809525766
23.000464;1.0444057573004781;0.8331863057556705;0.7978150722379506;2.8403940416205316e-05;0.0001442913814782673;1.0449477133073375;10.000549420731986;0.8335794574235911;0.015563762852790158;0.015563753356491359;0.7178209975315536;-0.013405009820301444;0.7179643947384093
23.010464;1.0444032484910901;0.8331867268741556;0.7978154316996579;2.8501802805497315e-05;0.00014416307376181702;1.0449479993956599;10.000565908366646;0.8335829694156894;0.015563837406609871;0.015563720765833993;0.7178206924083944;-0.013405009699971342;0.7179653863509955
23.020464;1.0444007807010567;0.8331871429187953;0.7978157827906415;2.8581107626662248e-05;0.0001439749232075032;1.0449482441910105;10.000581583864195;0.8335864561684372;0.015563912230277286;0.015563685974404816;0.7178204023847606;-0.013405009594295251;0.7179664432575642
23.030464;1.0443983591092787;0.8331875558287827;0.7978161238226492;2.864396525429605e-05;0.00014372963795396637;1.0449484497608807;10.000596370552344;0.8335899106604645;0.01556398723603851;0.015563649013088435;0.7178201220750424;-0.01340500950344278;0.7179675533832918
23.040464;1.0443959886104874;0.8331879680115151;0.7978164524762613;2.86929134829365e-05;0.00014342834955153474;1.0449486187490453;10.00061016883186;0.8335933263657894;0.015564062377459812;0.01556360991816353;0.7178198468859723;-0.013405009427724547;0.7179687064101694
23.050464;1.0443936741285544;0.83318838242175;0.7978167664954582;2.873052661139515e-05;0.00014306989150388141;1.0449487535781423;10.000622865045996;0.8335966978230243;0.015564137632650502;0.015563568730454875;0.7178195728381231;-0.013405009367680703;0.7179698937431374
23.060464;1.0443914205074971;0.8331888025889665;0.7978170645136204;2.8758852881245586e-05;0.00014265047794133237;1.0449488554740456;10.000634341702316;0.8336000201490013;0.015564212979792949;0.015563525492643785;0.7178192968927146;-0.013405009323999963;0.7179711073834962
23.070464;1.04438923163836;0.8331892320877486;0.7978173462685682;2.8779309088490208e-05;0.0001421638841844458;1.044948924070697;10.0006444862863;0.833603287966594;0.015564288365148496;0.015563480251135605;0.7178190173506743;-0.013405009297601586;0.7179723389560497
23.080464;1.0443871099691011;0.8331896739538205;0.7978176127503226;2.879302457716373e-05;0.00014160282422370467;1.0449489578022184;10.000653195001703;0.8336064946098045;0.015564363687408189;0.015563433063938916;0.7178187342149966;-0.013405009289716201;0.7179735797042366
23.090464;1.0443850567991513;0.8331901306058624;0.7978178661277194;2.8801277274159295e-05;0.00014096081413789345;1.0449489541738757;10.000660371470644;0.8336096317116879;0.015564438790566681;0.015563384001009097;0.717818449851053;-0.013405009301666196;0.7179748208305786
23.100464;1.0443830724500445;0.8331906042196974;0.7978181085047376;2.8805544751355928e-05;0.00014023302591578856;1.0449489094367275;10.000665929027925;0.8336126892630903;0.015564513464917638;0.015563333131421636;0.7178181688125564;-0.01340500933483392;0.7179760534089921
23.110464;1.044381156243812;0.8331910972005873;0.7978183405649054;2.880704156080258e-05;0.00013941585398311487;1.044948818637385;10.000669800760697;0.8336156557025832;0.015564587475811546;0.015563280508582137;0.7178178963801699;-0.013405009390790893;0.7179772689130889
23.120464;1.0443793069861154;0.8331916123087657;0.7978185613480719;2.8806417127968683e-05;0.00013850693451702303;1.0449486764843068;10.000671949020628;0.8336185181741098;0.015564660603405323;0.015563226166506863;0.7178176371839464;-0.013405009471099811;0.7179784609665645
23.130464;1.0443775239108142;0.8331921524691726;0.797818768371018;2.880357040596026e-05;0.00013750645620470747;1.044948478298181;10.00067236125113;0.8336212637244983;0.015564732665097065;0.01556317013379755;0.7178173948398698;-0.013405009577067839;0.7179796263050737
23.140464;1.0443758073454086;0.8331927207181787;0.7978189579349797;2.8797236281850953e-05;0.0001364181728042844;1.0449482205074239;10.000671036612822;0.8336238806919131;0.015564803519811278;0.015563112456093145;0.7178171723255264;-0.01340500970975622;0.7179807631958737
23.150464;1.0443741587068656;0.8331933203877716;0.797819125897145;2.878502583346084e-05;0.00013524908510313677;1.044947900901768;10.000667979066659;0.8336263590213993;0.015564873056798415;0.01556305320459507;0.7178169723337752;-0.013405009870001736;0.7179818694386481
23.160464;1.0443725800000385;0.8331939552040365;0.7978192680472626;2.8764137349091255e-05;0.0001340083380668933;1.0449475189955872;10.000663198205924;0.8336286898225034;0.01556494117625581;0.015562992467357385;0.7178167972058004;-0.013405010058238884;0.7179829424284504
23.170464;1.044371073071706;0.8331946288189795;0.7978193800227241;2.8732180551756324e-05;0.00013270610834916494;1.0449470760135111;10.000656716381329;0.8336308653461131;0.015565007774260673;0.01556293034564141;0.7178166485580335;-0.0134050102742062;0.7179839798279022
23.180464;1.0443696392086266;0.8331953439702098;0.7978194572679883;2.8687684593937232e-05;0.00013135303136963135;1.044946574152633;10.00064858111976;0.8336328795229155;0.01556507273069647;0.015562866956225304;0.7178165268747506;-0.013405010516886485;0.7179849792774684
23.190464;1.044368279403236;0.8331961024045215;0.7978194949868248;2.862998965937542e-05;0.0001299598464563092;1.0449460158243868;10.000638869439088;0.8336347278846962;0.01556513591009037;0.01556280241704306;0.717816431313804;-0.013405010784834725;0.717985937798655
23.200464;1.044366994567024;0.8331969056617085;0.7978194884332266;2.8558778413341455e-05;0.00012853647745849682;1.0449454033384822;10.000627678851243;0.8336364067155072;0.015565197182584489;0.015562736816597344;0.7178163596615648;-0.013405011076550876;0.717986851818702
23.210464;1.0443657855373112;0.8331977553537703;0.7978194334593973;2.8473642848031195e-05;0.00012709141616053663;1.0449447390128157;10.000615112302901;0.8336379126754793;0.015565256437988596;0.015562670188851305;0.7178163085554525;-0.013405011390497861;0.7179877184916336
23.220464;1.0443646536154774;0.8331986524700231;0.7978193265126757;2.8373614261370583e-05;0.0001256326586043983;1.0449440256803095;10.000601262847196;0.8336392430500613;0.015565313583654766;0.015562602515188454;0.7178162741018562;-0.013405011724836564;0.7179885363025302
23.230464;1.044363601105033;0.8331995966790522;0.7978191643126282;2.8256763945439198e-05;0.00012416885138207597;1.0449432671791554;10.000586208128533;0.8336403963051346;0.015565368544192298;0.015562533752830664;0.717816252722627;-0.013405012077273994;0.7179893023335594
23.240464;1.0443626306127696;0.8332005863964117;0.7978189438691176;2.812013676839671e-05;0.0001227094947783361;1.0449424682410728;10.00057001858082;0.8336413730945823;0.015565421260780003;0.01556246385432083;0.7178162422380262;-0.01340501244510051;0.717990009256217
23.250464;1.0443617437631607;0.8332016193406937;0.7978186626459078;2.7960172604908034e-05;0.00012126498980985133;1.0449416334884507;10.00055276695945;0.8336421768194737;0.01556547167612569;0.015562392760188637;0.7178162424810646;-0.013405012825254093;0.7179906459582608
23.260464;1.0443609410529844;0.8332027996986442;0.7978184210919289;2.661804595067589e-05;0.00011873955754908546;1.04494076604302;10.000534526218226;0.8336428128361969;0.015565519712743076;0.015562320399374862;0.7178162547739763;-0.013405013214453648;0.7179912001196858
23.270464;1.04436022276031;0.8332039103904817;0.797818013863394;2.6402386147803094e-05;0.0001173551864276417;1.0449398672422738;10.000515359917703;0.8336432870316751;0.01556556527117908;0.015562246714913014;0.7178162808518518;-0.013405013609488644;0.7179916594541793
23.280464;1.0443595894376159;0.8332050543954318;0.7978175446695792;2.6155148918074838e-05;0.00011601315978042621;1.0449389378373724;10.000495322211274;0.8336436047561484;0.0155656082518796;0.015562171680497028;0.7178163219217345;-0.013405014007424469;0.7179920114392591
23.290464;1.0443590414712227;0.8332062275861121;0.797817017046961;2.587253702992506e-05;0.00011472113622535462;1.0449379789497795;10.00047446533312;0.8336437703188109;0.015565648577783923;0.015562095301793586;0.717816378417774;-0.013405014405533421;0.7179922432777684
23.300464;1.0443585783339324;0.8332074258600607;0.7978164358628564;2.554832718846149e-05;0.00011348742879114737;1.044936992109686;10.000452834140827;0.8336437867463747;0.015565686201798812;0.015562017623314172;0.7178164507174841;-0.013405014801332079;0.7179923428083896
23.310464;1.044358198324078;0.8332086451320624;0.7978158063184291;2.517346013255004e-05;0.00011232024220364819;1.0449359793193995;10.000430450419916;0.8336436555593949;0.015565721100090994;0.015561938728429668;0.7178165400730642;-0.013405015192859637;0.7179923000572811
23.320464;1.0443578991188167;0.833209881327317;0.7978151331549885;2.4737022301644205e-05;0.00011122660191354167;1.0449349430895096;10.000407310917748;0.8336433769386715;0.015565753264109252;0.015561858729688556;0.717816648835603;-0.013405015578674467;0.7179921084909661
23.330464;1.0443576787098705;0.833211130589335;0.7978144201867926;2.4227935253822985e-05;0.00011021162503963766;1.044933886226066;10.000383406190544;0.8336429505332018;0.015565782696636913;0.01556177776630111;0.717816779825529;-0.013405015957588706;0.7179917647560795
23.340464;1.0443575357355654;0.8332123895997302;0.7978136703481277;2.3635941495432966e-05;0.0001092781719881836;1.0449328119903039;10.000358739364415;0.8336423762507227;0.015565809405048692;0.015561696002310464;0.7178169353594384;-0.013405016328563658;0.7179912672672875
23.350464;1.0443574688971267;0.8332136555064933;0.7978128857469347;2.2952023893008577e-05;0.00010842641796234386;1.0449317244247036;10.000333324847185;0.8336416547500582;0.015565833385527405;0.015561613616062687;0.7178171164992081;-0.013405016690586961;0.7179906151033648
23.360464;1.0443574765301362;0.833214925707396;0.7978120678779433;2.216868311891871e-05;0.00010765389974164499;1.0449306281385098;10.000307180787269;0.8336407879193771;0.015565854605083558;0.015561530787036051;0.7178173228116274;-0.013405017042414074;0.7179898075651446
23.370464;1.0443575570467054;0.8332161979988282;0.7978112180721286;2.1279628198315612e-05;0.00010695691703914901;1.044929527926738;10.000280331748872;0.8336397790012803;0.015565873002846094;0.015561447689240228;0.7178175529962222;-0.013405017382548628;0.7179888441444104
23.380464;1.0443577093854914;0.8332174705606792;0.7978103365781818;2.02793632301369e-05;0.00010633205867682495;1.044928428842402;10.000252806571199;0.8336386325842451;0.015565888512551536;0.015561364494217645;0.7178178059610711;-0.013405017709411784;0.7179877247186673
23.390464;1.0443579327948682;0.8332187415507526;0.7978094207165451;1.9163437901533037e-05;0.00010577639430037893;1.0449273361848528;10.00022463002954;0.8336373551099371;0.015565901078951325;0.015561281370504379;0.7178180810800904;-0.013405018021225028;0.7179864491828918
23.400464;1.0443582265817235;0.8332200090135706;0.7978084653196023;1.792868286961871e-05;0.00010528724850374854;1.0449262549717155;10.000195828282108;0.8336359553281671;0.015565910655586598;0.01556119847121822;0.7178183779279135;-0.013405018315849502;0.717985016638306
23.410464;1.0443585900673165;0.8332212709712181;0.7978074653818586;1.657306721963086e-05;0.00010486309423690169;1.0449251895509322;10.000166438659464;0.8336344442266307;0.015565917204855046;0.015561115921062666;0.7178186966400393;-0.01340501859117099;0.7179834253210226
23.420464;1.0443590224795245;0.8332225249525783;0.7978064175383646;1.5095675863495473e-05;0.00010450484629725512;1.0449241436502044;10.000136506994874;0.8336328345128446;0.015565920709920536;0.015561033814188848;0.7178190384387627;-0.0134050188455744;0.7179816734429728
23.430464;1.0443595232086067;0.8332237676568619;0.7978053197711152;1.3496721571449118e-05;0.00010421554494023134;1.04492312053176;10.000106081680723;0.8336311394031578;0.015565921177511271;0.015560952228011697;0.7178194053275834;-0.013405019077871751;0.7179797598954517
23.440464;1.0443600921615301;0.8332249956295013;0.7978041713254309;1.1777698403813812e-05;0.00010399830032752758;1.044922122979322;10.00007521000486;0.833629371518717;0.015565918630993027;0.015560871244442824;0.7178197993833371;-0.01340501928711029;0.7179776838850643
23.450464;1.0443607295176482;0.8332262060055567;0.7978029726572979;9.941875964056778e-06;0.00010385463939682724;1.0449211530879174;10.000043936187613;0.8336275430419243;0.015565913119138238;0.015560790964333198;0.717820222493851;-0.0134050194727327;0.7179754445294777
23.460464;1.0443614356931414;0.8332273964492541;0.7978017242598282;7.994343013168747e-06;0.00010378486515752305;1.0449202120870749;10.00001230221954;0.8336256660670055;0.01556590473379198;0.015560711508905036;0.7178206764180075;-0.013405019634694855;0.7179730419540347
23.470464;1.0443622119793805;0.8332285646894281;0.7978004262122994;5.94138450861754e-06;0.00010378932351288069;1.0449193001218322;9.999980343634096;0.8336237521895159;0.01556589360944827;0.015560633000606382;0.7178211632250237;-0.013405019773105627;0.717970479007271
23.480464;1.0443630605956815;0.8332297082349938;0.7977990798713265;3.790063213582965e-06;0.00010386896596275216;1.0449184159084615;9.999948088205409;0.8336218121979858;0.015565879911870315;0.015560555526811298;0.7178216859771975;-0.013405019887835535;0.7179677615320391
23.490464;1.0443639835896708;0.8332308247488611;0.7977976891759769;1.5480386116936702e-06;0.0001040250320053514;1.0449175568126847;9.999915570041711;0.8336198557567434;0.015565863822986825;0.01556047911910544;0.717822249019836;-0.013405019978711505;0.7179648973283551
23.500464;1.0443649817316003;0.8332319127716622;0.7977962598073309;-7.768396950768124e-07;0.00010425773959978257;1.0449167194942488;9.999882837015916;0.8336178908956059;0.015565845512547288;0.015560403775700438;0.7178228580722804;-0.013405020045893876;0.7179618960523565
23.510464;1.0443660543249318;0.8332329717295;0.7977947979916601;-3.176595941745814e-06;0.00010456490765538629;1.0449159003121329;9.999849937643521;0.8336159243195965;0.015565825117451863;0.015560329495768214;0.7178235199549962;-0.013405020089800442;0.7179587704748153
23.520464;1.044367199698622;0.833234001331272;0.7977933104219306;-5.642915116097987e-06;0.00010494220271578113;1.0449150952651178;9.999816908396584;0.8336139622538955;0.015565802747988161;0.015560256277744745;0.7178242412716767;-0.013405020110735653;0.7179555367207289
23.530464;1.0443684157691784;0.8332350012883565;0.7977918043842244;-8.167743966991534e-06;0.0001053846418564582;1.044914300035734;9.999783772859182;0.8336120104590553;0.01556577849984568;0.015560184100763385;0.7178250268141896;-0.013405020108681847;0.7179522121230014
23.540464;1.0443697004189374;0.833235971313742;0.7977902869676122;-1.0744209974364702e-05;0.0001058880511559794;1.044913510081296;9.999750546137513;0.8336100734087788;0.015565752450387592;0.015560112933921257;0.717825879326568;-0.013405020083477331;0.7179488129817843
23.550464;1.0443710519000187;0.833236911061192;0.7977887640530241;-1.3366928129035861e-05;0.00010645016940486985;1.0449127207371867;9.99971724225126;0.8336081538485746;0.015565724651433546;0.015560042759639268;0.7178268003765335;-0.013405020035081639;0.7179453547221004
23.560464;1.0443724690209506;0.8332378201321211;0.7977872405159736;-1.6031902878191813e-05;0.00010707135743883515;1.044911927640147;9.999683883807622;0.8336062526904648;0.015565695136695038;0.015559973575791128;0.7178277906485906;-0.01340501996349955;0.7179418535826383
23.570464;1.0443739505834706;0.8332386981222974;0.7977857210731581;-1.873596240900765e-05;0.00010775447185022291;1.0449111270774436;9.99965050481012;0.8336043686413613;0.015565663923651774;0.01555990538371445;0.7178288497093092;-0.013405019868588946;0.7179383278835851
23.580464;1.044375494738754;0.8332395445120996;0.7977842101681585;-2.1476070024085162e-05;0.00010850380804010846;1.0449103160076691;9.999617144652106;0.8336024990834775;0.015565630995327642;0.015559838183739542;0.7178299763543197;-0.013405019750064629;0.7179347979861309
23.590464;1.0443770993058032;0.8332403584516985;0.7977827113578674;-2.424939738632056e-05;0.00010932376399956078;1.0449094920576876;9.99958384771261;0.8336006422672497;0.015565596297255194;0.015559771979413902;0.7178311692737711;-0.013405019607546514;0.7179312852529793
23.600464;1.044378762412771;0.8332411386021689;0.7977812273823688;-2.7053615257330218e-05;0.00011021810380418697;1.0449086535300223;9.999550668010674;0.8335987976708945;0.015565559763492559;0.01555970677730381;0.717832426940875;-0.013405019440609324;0.717927810942291
23.610464;1.0443804822815768;0.8332418831277619;0.7977797602853202;-2.988673413050466e-05;0.0001111902657097156;1.0449077994446425;9.99951766181732;0.8335969645510071;0.015565521335535485;0.01555964257352086;0.7178337471782076;-0.013405019248816909;0.7179243953787845
23.620464;1.0443822565285326;0.8332425898427119;0.7977783109978486;-3.274697519835323e-05;0.00011224368708537452;1.0449069297313605;9.999484872774671;0.8335951416579095;0.0155654809623116;0.015559579344680803;0.7178351279018377;-0.013405019031632003;0.7179210572910951
23.630464;1.044384081925349;0.8332432561913312;0.7977768796192722;-3.563263625458639e-05;0.00011338084843984604;1.0449060451281922;9.999452325996863;0.8335933281151239;0.015565438601319663;0.01555951706005907;0.7178365681621357;-0.013405018788560777;0.7179178138262531
23.640464;1.0443859548979586;0.8332438789236705;0.7977754666219243;-3.854184720939255e-05;0.00011460160494031302;1.0449051466380546;9.999420030826945;0.8335915239676374;0.015565394226220464;0.015559455700213802;0.7178380678619906;-0.013405018519618301;0.7179146820956916
23.650464;1.0443878722430782;0.8332444539708487;0.7977740731847602;-4.1472583923371805e-05;0.0001159024286173132;1.0449042353847466;9.999387984394797;0.8335897302254692;0.015565347837000238;0.015559395261404756;0.7178396270930977;-0.013405018225613798;0.7179116810797129
23.660464;1.0443898312084985;0.8332449767462102;0.7977727006992549;-4.442265913213767e-05;0.00011727785760674354;1.0449033129886562;9.99935617208965;0.8335879484754367;0.015565299467492471;0.015559335740596461;0.717841246051632;-0.0134050179081191;0.7179088315500448
23.670464;1.0443918291260335;0.8332454426406519;0.7977713508165406;-4.7389509214960694e-05;0.00011872366793710669;1.044902381746525;9.999324568166077;0.8335861801223494;0.015565249183769532;0.015559277116711238;0.7178429247438725;-0.013405017569286363;0.7179061540178666
23.680464;1.0443938633174674;0.8332458476195489;0.7977700253277051;-5.0370024125238286e-05;0.00012023886077038694;1.0449014445249036;9.999293141043161;0.8335844259786832;0.015565197083581386;0.015559219346769109;0.7178446623654223;-0.013405017211567997;0.7179036664978179
23.690464;1.04439593125096;0.833246188578407;0.7977687258428205;-5.3360438496853076e-05;0.00012182482453992392;1.0449005045597652;9.999261856888706;0.8335826869430127;0.01556514330329024;0.015559162378864757;0.71784645732401;-0.013405016837228929;0.7179013836552209
23.700464;1.0443980306732055;0.8332464632721822;0.7977674548016892;-5.635654608474488e-05;0.000123483925844444;1.044899565096097;9.999230676025913;0.8335809654012082;0.015565088008815654;0.015559106179182344;0.7178483077508615;-0.013405016447782196;0.7178993173524901
23.710464;1.0444001595574133;0.8332466702328213;0.7977662167492734;-5.93540776602793e-05;0.00012521935114459057;1.0448986289251672;9.999199551080244;0.833579266108842;0.015565031367059588;0.01555905076267048;0.7178502117187732;-0.013405016044016099;0.7178974772112907
23.720464;1.04440231595533;0.8332468086165147;0.7977650175246792;-6.234860504731049e-05;0.0001270344693477832;1.0448976979515687;9.999168437269084;0.833577595593767;0.015564973530639585;0.015558996207216328;0.7178521671962038;-0.013405015626696146;0.7178958707934319
23.730464;1.044404497954152;0.8332468779952502;0.7977638620719023;-6.533531131832883e-05;0.00012893102215093738;1.0448967728856968;9.999137308267839;0.8335759605814808;0.015564914646888809;0.015558942639925947;0.7178541719050765;-0.0134050151971849;0.7178945036163419
23.740464;1.0444067033383735;0.8332468787475646;0.7977627532560435;-6.830891692400285e-05;0.00013090861853369738;1.0448958534315216;9.999106160460665;0.8335743671845127;0.015564854877308116;0.015558890205230614;0.7178562232907174;-0.013405014757591796;0.7178933789737967
23.750464;1.0444089287987854;0.8332468125988111;0.7977616918895047;-7.126351501139219e-05;0.00013296640501092802;1.0448949389957134;9.999075005469487;0.833572821398976;0.015564794407104007;0.015558839040082414;0.717858318659262;-0.013405014310606802;0.7178924983905774
23.760464;1.0444111696848795;0.8332466823057905;0.7977606767302787;-7.41927300971536e-05;0.00013510477511736736;1.0448940291761504;9.999043862202624;0.8335713292912287;0.015564733429712532;0.015558789270812645;0.7178604551750196;-0.013405013859132195;0.7178918622025969
23.770464;1.044413420705933;0.8332464909715349;0.7977597044797013;-7.709023679928727e-05;0.00013732531360480807;1.044893123715782;9.999012748787045;0.8335698961586087;0.015564672124313925;0.015558741023063483;0.717862629643494;-0.013405013405915002;0.7178914684201266
23.780464;1.044415676655236;0.8332462417760322;0.7977587706892545;-7.995004281146246e-05;0.00013962909942676408;1.04489222254803;9.998981676880142;0.8335685261662499;0.015564610650461313;0.015558694431251336;0.7178648380243419;-0.013405012953634866;0.7178913109546928
23.790464;1.0444179326513716;0.8332459379270105;0.79775787136838;-8.276680629541912e-05;0.00014201461911359683;1.0448913261225594;9.998950655527041;0.8335672230301361;0.015564549150341308;0.015558649646149279;0.7178670748980069;-0.013405012505385722;0.7178913794863551
23.800464;1.0444201839878569;0.8332455825606396;0.7977570034828446;-8.553661641099628e-05;0.00014447659270036767;1.0448904352868404;9.998919696149654;0.8335659905120006;0.015564487740500866;0.015558606837239626;0.7178693335394457;-0.013405012064795656;0.7178916608320053
23.810464;1.0444224259762105;0.8332451786348142;0.797756163817891;-8.825744421055964e-05;0.0001470065509757277;1.0448895505323241;9.9988888068195;0.8335648320051825;0.015564426502275828;0.01555856617904459;0.7178716066468613;-0.013405011635662895;0.7178921407555481
23.820464;1.0444246543826803;0.8332447289731075;0.7977553483544184;-9.092850272228322e-05;0.00014959479888867919;1.0448886716754477;9.998857982314629;0.8335637498091064;0.0155643654907925;0.015558527832397962;0.7178738870435514;-0.013405011221726403;0.7178928055426262
23.830464;1.0444268658495475;0.8332442363253064;0.7977545528862573;-9.354928403856746e-05;0.00015223237561068367;1.04488779869747;9.998827198596498;0.8335627451707832;0.015564304756661112;0.015558491937172942;0.7178761680635586;-0.013405010826666069;0.717893642837824
23.840464;1.0444290573386943;0.8332437031613918;0.7977537730804132;-9.61191680332381e-05;0.00015491199173097453;1.0448869324964587;9.998796413723413;0.8335618190881579;0.015564244354869633;0.015558458609005642;0.7178784440584152;-0.013405010453993478;0.7178946417331294
23.850464;1.0444312252691985;0.8332431317598948;0.7977530040060955;-9.863748861921075e-05;0.00015762764565500296;1.0448860743595858;9.998765576782537;0.8335609725040978;0.015564184332270263;0.015558427939602146;0.7178807110633896;-0.01340501010678709;0.7178957912909184
23.860464;1.0444333654329836;0.833242524771826;0.7977522408751729;-0.00010110393713855049;0.00016037342773562248;1.0448852249325375;9.99873463665417;0.8335602057163799;0.015564124711110643;0.015558400005517998;0.717882966660549;-0.013405009787405305;0.7178970776789974
23.870464;1.044435473562323;0.8332418851608488;0.7977514801585539;-0.00010351909101154755;0.00016314299983827323;1.0448843836387496;9.99870354635291;0.8335595182600906;0.015564065484444316;0.015558374872538205;0.7178852088388823;-0.013405009497326818;0.7178984839943707
23.880464;1.0444375457402315;0.8332412155215219;0.7977507192179981;-0.00010588443108288581;0.0001659306122853348;1.044883548632131;9.998672271941434;0.8335589091644678;0.015564006620434737;0.015558352594449279;0.7178874354050172;-0.013405009237336164;0.7178999938361471
23.890464;1.0444395783825362;0.8332405178142167;0.7977499554901315;-0.00010820170669601268;0.0001687324069884901;1.0448827172341058;9.998640797616083;0.8335583770605715;0.015563948071767914;0.015558333215041383;0.7178896441805693;-0.013405009007981748;0.7179015936889913
23.900464;1.0444415682204775;0.8332397935816603;0.7977491864983174;-0.00011047229379799377;0.00017154669594039157;1.0448818867867018;9.998609110281334;0.8335579207791771;0.015563889794477828;0.015558316765820732;0.7178918327883745;-0.013405008809856565;0.7179032719832191
23.910464;1.0444435122827578;0.8332390442724686;0.7977484098927778;-0.00011269738271117907;0.0001743735502311354;1.044881055335362;9.998577182949035;0.8335575398640785;0.015563831764325693;0.015558303256929574;0.7178939985642075;-0.013405008643541688;0.7179050177158406
23.920464;1.0444454075055123;0.8332382713517853;0.7977476233157168;-0.0001148786254191172;0.00017721409727053315;1.044880221482974;9.998544981798174;0.8335572341498204;0.015563773970683526;0.015558292672272659;0.7178961390877718;-0.013405008509400431;0.7179068203272693
23.930464;1.0444472502095263;0.8332374759462655;0.7977468246579495;-0.00011701780044753111;0.00018006954689043012;1.0448793837542134;9.99851248232539;0.8335570036154231;0.015563716398291842;0.015558284969474201;0.7178982526927232;-0.013405008407326047;0.7179086696477749
23.940464;1.0444490357066534;0.8332366585309039;0.7977460120654748;-0.0001191157149707829;0.00018294012689318095;1.0448785402740435;9.998479678602905;0.8335568489605718;0.015563659021191278;0.015558280083165042;0.717900339027401;-0.013405008336715617;0.7179105554048107
23.950464;1.0444507582240679;0.8332358193227417;0.7977451830728967;-0.00012117208711381506;0.00018582373338697577;1.0448776890567373;9.998446589470458;0.8335567720013815;0.015563601803993249;0.015558277931329724;0.7179023996753272;-0.013405008296803562;0.7179124673367389
23.960464;1.0444524115888572;0.8332349588260648;0.7977443340327782;-0.00012318645690472928;0.0001887145399950854;1.0448768285390118;9.998413254665122;0.8335567756582274;0.015563544694601767;0.015558278417930964;0.7179044383142518;-0.013405008286816627;0.7179143959034409
23.970464;1.0444539903062462;0.8332340777306464;0.7977434611389689;-0.00012515869861222192;0.0001916028109111264;1.0448759578201356;9.998379719631824;0.8335568636256978;0.015563487623761514;0.015558281440385352;0.7179064599373638;-0.013405008305559268;0.7179163322676849
23.980464;1.0444554901473184;0.8332331766703867;0.7977425622706021;-0.0001270891361124398;0.00019447616019987063;1.0448750767546464;9.998346032897642;0.8335570398274678;0.015563430530075594;0.015558286907418058;0.7179084689832078;-0.013405008351141199;0.7179182675858717
23.990464;1.0444569081197763;0.8332322563451122;0.7977416376830694;-0.00012897882737855886;0.00019732136519761087;1.0448741861721145;9.998312256950454;0.8335573076350618;0.015563373387225271;0.015558294747704926;0.7179104673045589;-0.013405008421536036;0.7179201930995976
24.000464;1.0444582422885116;0.8332313176255242;0.7977406889373911;-0.0001308290545016752;0.00020012612010274135;1.0448732878671427;9.998278470560587;0.8335576689266581;0.015563316207016023;0.01555830490151109;0.7179124537633018;-0.013405008515228705;0.7179221011893971
24.010464;1.0444594918028176;0.8332303615616222;0.7977397175463832;-0.00013263993109084027;0.0002028800195291849;1.0448723842710297;9.998244765001099;0.8335581234146624;0.015563259020994329;0.015558317312552103;0.7179144261514422;-0.013405008631278007;0.7179239858806503
24.020464;1.0444606568788406;0.8332293894006865;0.7977387247231661;-0.00013441006316560841;0.00020557445781916285;1.0448714782174764;9.998211240316193;0.8335586683003027;0.015563201851511308;0.015558331928894628;0.7179163833639068;-0.013405008769192688;0.7179258423177737
24.030464;1.0444617381672905;0.8332284025131043;0.7977377122444128;-0.00013613764430827865;0.0002082021290054584;1.0448705725716612;9.998177996524612;0.8335592986339597;0.015563144694660642;0.015558348698804157;0.7179183253778959;-0.013405008928782871;0.7179276667909422
24.040464;1.0444627357830416;0.833227402244266;0.7977366836948963;-0.00013782091178742711;0.0002107562751903698;1.0448696692826667;9.998145128448908;0.8335600086922482;0.015563087529281377;0.0155583675544775;0.7179202520238572;-0.0134050091098484;0.7179294577124897
24.050464;1.0444636489051444;0.8332263895467208;0.7977356450119762;-0.0001394571106851621;0.0002132294162439686;1.044868768432485;9.99811273077008;0.8335607928903233;0.01556303033388975;0.015558388397507002;0.7179221627464866;-0.013405009311777846;0.7179312155590061
24.060464;1.0444644758926145;0.8332253646385089;0.7977346037298467;-0.00014104178318561936;0.00021561304597305308;1.0448678682533967;9.998080901091816;0.8335616453779083;0.015562973095017845;0.015558411101089714;0.717924056796992;-0.013405009533421313;0.7179329417288959
24.070464;1.0444652144615032;0.8332243272782619;0.7977335675537824;-0.00014256962501800274;0.00021789912192553108;1.0448669661529695;9.998049737629305;0.8335625599266087;0.015562915812569437;0.015558435526616368;0.7179259328955413;-0.013405009773601763;0.717934638085339
24.080464;1.044465862221195;0.8332232772266098;0.7977325432462226;-0.00014403602041329638;0.00022008102144986097;1.0448660596257167;9.998019342034755;0.8335635310055477;0.015562858510965142;0.015558461537349397;0.7179277895359937;-0.013405010031656148;0.7179363070355519
24.090464;1.0444664172398515;0.8332222143095669;0.7977315362303787;-0.00014543805209030018;0.0002221530283294151;1.04486514644744;9.997989824910709;0.8335645548547043;0.015562801242593727;0.015558489004366386;0.7179296260002602;-0.013405010307217441;0.7179379514525561
24.100464;1.044466877782283;0.8332211384375032;0.7977305510384839;-0.00014677431008676742;0.0002241097859938065;1.0448642246866175;9.99796130278499;0.8335656296756984;0.015562744072196613;0.015558517810794321;0.7179314422955407;-0.013405010599704252;0.7179395744664784
24.110464;1.044467241739146;0.8332200498289086;0.797729591826176;-0.0001480439557119999;0.0002259460381770752;1.0448632926505181;9.997933887485127;0.8335667552036078;0.015562687066328816;0.015558547856502342;0.7179332379940944;-0.01340501090820573;0.7179411795290501
24.120464;1.044467506627082;0.8332189492007123;0.7977286619052564;-0.00014924609298736812;0.0002276570572808337;1.0448623486329798;9.997907676506637;0.8335679318050321;0.015562630300727909;0.015558579065261296;0.7179350114601366;-0.013405011231761368;0.7179427711935291
24.130464;1.0444676698268367;0.8332178377752443;0.7977277628958408;-0.00015037939151566393;0.00022923993783790242;1.044861390836766;9.997882746036797;0.8335691591750348;0.015562573863386624;0.015558611385257264;0.7179367599993748;-0.013405011569624507;0.7179443560625961
24.140464;1.0444677284793469;0.8332167170749056;0.7977268942959466;-0.0001514417550797995;0.00023069417362625032;1.0448604177125835;9.997859147772841;0.8335704353222916;0.015562517845236169;0.015558644776065795;0.717938480497018;-0.013405011921170263;0.7179459426516512
24.150464;1.0444676793763485;0.8332155885840875;0.7977260535539137;-0.00015243043392470962;0.00023202152094073936;1.0448594284952026;9.997836916726586;0.8335717563230296;0.015562462329793903;0.015558679198355057;0.7179401698273706;-0.013405012285715483;0.7179475398109323
24.160464;1.0444675195411839;0.8332144534938295;0.7977252366743658;-0.00015334252668519792;0.00023322650129699603;1.0448584234420588;9.997816083530752;0.8335731165728314;0.015562407381934639;0.015558714611777618;0.7179418248618372;-0.013405012662638108;0.7179491556915357
24.170464;1.0444672473362715;0.8332133125212828;0.7977244391518238;-0.00015417559349003237;0.00023431596135125776;1.0448574034543883;9.997796673650527;0.833574509318031;0.015562353036885685;0.015558750973412357;0.7179434425353474;-0.013405013051631857;0.7179507980404337
24.180464;1.0444668631312297;0.8332121657842165;0.7977236567355208;-0.0001549283672279072;0.00023529630807459333;1.044856369544847;9.997778697011004;0.8335759272728989;0.015562299295605583;0.015558788251033955;0.7179450201877313;-0.013405013452692915;0.7179524737329721
24.190464;1.0444663687724065;0.8332110130917205;0.7977228848321455;-0.0001556012687022471;0.00023617111938316305;1.0448553229012185;9.99776214773712;0.8335773629911517;0.015562246122521314;0.015558826446432604;0.7179465562622879;-0.01340501386578965;0.7179541877180377
24.200464;1.044465766285762;0.8332098548278144;0.7977221172647451;-0.0001561961953108576;0.00023694122971102633;1.0448542652613841;9.99774701498968;0.8335788087135876;0.015562193446212028;0.015558865592839161;0.7179480511327544;-0.013405014290737496;0.7179559428076002
24.210464;1.0444650572221055;0.833208692669829;0.7977213471239842;-0.00015671570933967397;0.0002376061245663877;1.0448531989108922;9.997733290264275;0.8335802555828954;0.015562141172275716;0.015558905730758328;0.7179495071772354;-0.013405014727396471;0.7179577397898672
24.220464;1.04446424315802;0.8332075290725312;0.7977205683963214;-0.0001571625202949063;0.00023816523146906801;1.044852126522266;9.99772096802772;0.8335816934884194;0.015562089216086705;0.015558946886632858;0.7179509278169209;-0.013405015175575399;0.7179595783893733
24.230464;1.0444633264051255;0.8332063660704481;0.7977197753056807;-0.00015753960223523677;0.0002386189579946933;1.0448510512616107;9.997710043464336;0.8335831125867786;0.015562037540060159;0.015558989052432767;0.7179523164064312;-0.013405015634725298;0.7179614592757566
24.240464;1.0444623102108899;0.833205204925093;0.7977189608462207;-0.00015785002043624426;0.00023896916130278735;1.044849976943652;9.997700511436314;0.8335845046158067;0.015561986148790417;0.01555903217576017;0.7179536758606637;-0.013405016104025192;0.7179633846247397
24.250464;1.0444611987090044;0.833204046467251;0.7977181169974287;-0.00015809617994016245;0.00023921786387744233;1.0448489076565217;9.997692372689679;0.8335858621340807;0.015561935043453658;0.015559076170545586;0.7179550089008727;-0.01340501658270693;0.7179653565454599
24.260464;1.0444599969479005;0.8332028911785795;0.7977172361053789;-0.0001582794900689938;0.0002393652357280158;1.0448478468918663;9.997685641018133;0.8335871769248329;0.015561884198560713;0.015559120924948357;0.7179563183800288;-0.013405017070271481;0.7179673755013246
24.270464;1.0444587109975967;0.8332017390986362;0.7977163116644352;-0.00015840081483556464;0.0002394094010337919;1.044846796920856;9.997680337949511;0.8335884398033374;0.015561833577533948;0.01555916629805753;0.717957607683511;-0.013405017566451693;0.7179694402469806
24.280464;1.0444573477115868;0.8332005898453756;0.7977153382421176;-0.00015846115767446982;0.00023934761699697713;1.0448457589436912;9.997676475105939;0.8335896420165454;0.015561783157580715;0.015559212131246255;0.717958880742878;-0.013405018070849964;0.7179715489930358
24.290464;1.0444559138754763;0.8331994427552746;0.7977143118417973;-0.0001584618444246891;0.0002391775821406553;1.044844733750637;9.99767403884973;0.8335907762926225;0.015561732950183527;0.015559258277028235;0.7179601412355295;-0.013405018582596273;0.717973700102525
24.300464;1.0444544155829507;0.8331982972826137;0.7977132309343238;-0.0001584042235202355;0.00023889896917473076;1.0448437219735482;9.997672988296388;0.8335918364123366;0.015561683003975667;0.015559304615879408;0.7179613921106914;-0.013405019100370312;0.7179758917440686
24.310464;1.0444528582089994;0.8331971535196087;0.7977120970171597;-0.0001582895470328298;0.00023851446829998167;1.04484272385565;9.997673264019499;0.8335928164557709;0.015561633384841983;0.015559351042393891;0.7179626357178911;-0.013405019622655969;0.7179781214357006
24.320464;1.044451246332962;0.8331960123361315;0.7977109137138777;-0.00015811907099731498;0.00023802970028332485;1.0448417393210998;9.997674799753687;0.8335937104447882;0.015561584156046337;0.01555939744675759;0.7179638737224141;-0.013405020147939843;0.7179803855215857
24.330464;1.0444495839679206;0.8331948751948921;0.7977096849862559;-0.0001578943083122577;0.00023745255480665624;1.044840768107948;9.997677527462383;0.8335945120827601;0.015561535371973856;0.015559443731126835;0.7179651074296803;-0.013405020674777248;0.7179826790555363
24.340464;1.0444478754413486;0.833193744150383;0.7977084144551736;-0.0001576173888833753;0.0002367930276800997;1.0448398094363291;9.997681372037377;0.8335952153430215;0.015561487073881025;0.015559489833866442;0.7179663385916939;-0.013405021201897214;0.717984996845434
24.350464;1.0444461259482523;0.8331926219803397;0.7977071058595607;-0.0001572910684265177;0.00023606316639226125;1.0448388616335655;9.99768624716374;0.8335958158731628;0.015561439284792972;0.015559535715653388;0.7179675692774493;-0.013405021728311175;0.7179873341127079
24.360464;1.044444341350722;0.833191512062115;0.7977057627732773;-0.00015691831519264792;0.0002352755976180453;1.0448379221858428;9.997692059812087;0.8335963114478956;0.01556139201179658;0.01555958132591395;0.7179688009826887;-0.013405022253283575;0.7179896859860918
24.370464;1.04444252785273;0.8331904178364895;0.7977043878972937;-0.00015650204419634744;0.00023444167362756985;1.044836988272122;9.99769871670959;0.8335967011140233;0.01556134525498368;0.01555962658413106;0.7179700342347597;-0.013405022776307257;0.7179920476665698
24.380464;1.0444406920239895;0.8331893420685887;0.7977029834167381;-0.0001560453275185292;0.0002335709659209119;1.0448360573283122;9.99770612843467;0.8335969841946518;0.015561299021352438;0.015559671391054594;0.7179712687991319;-0.013405023297103514;0.7179944152779211
24.390464;1.0444388408827059;0.8331882865786147;0.7977015513996397;-0.00015555156086751628;0.00023267178199600717;1.0448351268927107;9.997714212712047;0.8335971593158962;0.015561253335835492;0.015559715663658625;0.7179725045214155;-0.01340502381552312;0.7179967855691368
24.400464;1.0444369815257704;0.8331872529390137;0.79770009301039;-0.00015502431059039005;0.00023175187934722878;1.0448341939438617;9.997722898498509;0.8335972233021731;0.015561208236173045;0.015559759359589446;0.717973742047497;-0.013405024331623046;0.7179991551944127
24.410464;1.0444351206478144;0.8331862436882602;0.7976986080389493;-0.000154467062534124;0.00023081856740721357;1.0448332547654027;9.997732130377567;0.8335971709600115;0.015561163764891929;0.015559802470563256;0.7179749817558528;-0.01340502484613182;0.7180015213172378
24.420464;1.0444332643050016;0.8331852629691894;0.7976970958234603;-0.0001538827231441359;0.00022987827892389116;1.0448323055460524;9.9977418701621;0.8335969963117353;0.015561119975631477;0.015559845001067862;0.7179762221678121;-0.013405025360698895;0.7180038830988582
24.430464;1.0444314179109433;0.8331843161414132;0.7976955560502187;-0.0001532731099071509;0.00022893650891986914;1.044831342944476;9.997752092735743;0.8335966939879235;0.01556107693397361;0.015559886958893059;0.7179774598934514;-0.013405025877340148;0.7180062429110148
24.440464;1.0444295867060984;0.8331834091520387;0.7976939883141744;-0.0001526387593181623;0.00022799855918678583;1.0448303640737855;9.99776277733326;0.8335962592760524;0.015561034698799598;0.015559928357971825;0.7179786899795985;-0.013405026397692383;0.7180086063993719
24.450464;1.0444277761296652;0.8331825481953697;0.797692391412626;-0.00015197874670052028;0.00022707044109632337;1.0448293662263533;9.997773903433528;0.833595687366682;0.015560993309711224;0.01555996921251253;0.7179799059869327;-0.01340502692299577;0.7180109806763145
24.460464;1.044425991398848;0.8331817394381681;0.7976907630901151;-0.00015129069933353392;0.00022615832118978344;1.0448283470852608;9.997785455464975;0.8335949735388465;0.015560952799445887;0.015560009530692078;0.7179811008401601;-0.013405027454517913;0.7180133714984053
24.470464;1.044424236862813;0.8331809890794223;0.7976891002134061;-0.00015057145665301386;0.00022526732507916622;1.0448273050645187;9.997797424170075;0.8335941144516077;0.015560913215530167;0.015560049324245009;0.7179822680518455;-0.013405027993711125;0.7180157819522462
24.480464;1.044422515553063;0.8331803037156431;0.797687399958377;-0.0001498182557129306;0.00022440265224883617;1.0448262388599283;9.997809800957683;0.8335931091722202;0.015560874627315802;0.015560088613620338;0.7179834023727396;-0.013405028542135817;0.7180182135711662
24.490464;1.044420828921841;0.8331796902158899;0.7976856612857757;-0.00014902987505103346;0.00022357201519063505;1.0448251469003298;9.99782257809533;0.8335919591668934;0.015560837115412812;0.015560127420700391;0.7179844999753848;-0.013405029101234946;0.7180206678040197
