time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.500464;1.04441917723073;0.833179154902248;0.7976838847918232;-0.00014820684309499183;0.00022278572864032156;1.0448240276985215;9.997835751970896;0.8335906677273837;0.015560800762944952;0.01556016577035021;0.7179855580874377;-0.013405029672014812;0.7180231462836636
24.510464;1.0444175605275787;0.8331787024838299;0.7976820715498134;-0.00014735050140528562;0.00022205509006447365;1.0448228805476998;9.997849317424714;0.833589239326943;0.015560765659457076;0.015560203701178613;0.7179865737202211;-0.013405030255025652;0.7180256507420363
24.520464;1.0444159791122545;0.8331783355127206;0.7976802228829419;-0.00014646212677905647;0.00022139160197649747;1.0448217056787255;9.997863262660067;0.8335876787094697;0.015560731895308233;0.015560241264087138;0.7179875424990891;-0.013405030850519558;0.7180281828225846
24.530464;1.044414433001625;0.8331780547063048;0.7976783407335266;-0.0001455432695898125;0.00022080580297233513;1.044820504060062;9.997877574951138;0.8335859900071623;0.015560699533768426;0.015560278506408586;0.71798845889532;-0.013405031458483159;0.718030742591926
24.540464;1.0444129213294195;0.8331778593315942;0.7976764274867599;-0.00014459665555311102;0.0002203050137538521;1.0448192775037652;9.997892247781067;0.8335841766881238;0.015560668596535605;0.015560315466076342;0.7179893173629593;-0.01340503207866538;0.7180333268991672
24.550464;1.0444114425947417;0.8331777472007023;0.7976744853166786;-0.00014362608296339253;0.00021989233647502367;1.0448180288305655;9.997907280116983;0.8335822417947435;0.015560639082330506;0.015560352183076775;0.7179901132963903;-0.013405032710577393;0.7180359298418381
24.560464;1.044409995463851;0.833177714918788;0.7976725158609844;-0.00014263525567155208;0.00021956661417029424;1.044816761359494;9.99792267102873;0.833580187747671;0.015560610983508;0.015560388704314839;0.7179908435062824;-0.013405033353489675;0.7180385440505511
24.570464;1.0444085791613777;0.8331777584691092;0.7976705210843241;-0.00014162682965373206;0.00021932174600977159;1.0448154782659034;9.997938420072805;0.8335780165285918;0.015560584283031227;0.015560425070613977;0.717991506193302;-0.01340503400656195;0.718041160716092
24.580464;1.0444071932442398;0.83317787330857;0.7976685045736308;-0.00014060211035606433;0.00021914728006690898;1.0448141828845667;9.99795453413668;0.8335757303798005;0.015560558949540117;0.01556046130269418;0.7179921003774336;-0.013405034669039743;0.7180437689210241
24.590464;1.0444058373419642;0.8331780540921598;0.7976664715607665;-0.00013956106174626458;0.00021903121053366874;1.0448128792543079;9.997971030584875;0.8335733322998211;0.015560534939687173;0.015560497399974274;0.7179926256008274;-0.01340503534043752;0.718046355576918
24.600464;1.0444045112330254;0.8331782950265346;0.7976644277537213;-0.0001385028021812488;0.00021896210948531197;1.044811571650377;9.997987936831539;0.8335708264547946;0.015560512208595492;0.015560533347364255;0.7179930824780726;-0.013405036020504532;0.7180489063338249
24.610464;1.0444032150237839;0.8331785906667931;0.7976623781614316;-0.00013742658613860438;0.00021892924330278306;1.0448102635887744;9.998005288677483;0.8335682184359389;0.015560490721463054;0.015560569121354124;0.717993472491584;-0.013405036708919868;0.7180514064160944
24.620464;1.0444019485837484;0.8331789363128325;0.7976603267474109;-0.0001363322909058012;0.00021892244263459722;1.0448089573305996;9.998023121078472;0.8335655150640808;0.015560470457162653;0.015560604691874298;0.7179937966533047;-0.013405037405152007;0.7180538406385837
24.630464;1.0444007105266306;0.8331793279346927;0.7976582771609564;-0.00013521975282405256;0.00021893256340315383;1.0448076540271962;9.998041456490823;0.8335627239831336;0.015560451404025727;0.015560640023153289;0.7179940548986816;-0.013405038108600904;0.7180561936568762
24.640464;1.0443994983821006;0.8331797617778458;0.7976562339968302;-0.00013408795704381152;0.0002189513934099814;1.0448063541947799;9.998060300747431;0.8335598533387338;0.015560433543400396;0.015560675079525597;0.7179942464886299;-0.01340503881861552;0.7180584509293484
24.650464;1.0443983098242382;0.8331802339537292;0.797654203531595;-0.0001329351543806347;0.00021897050600607387;1.0448050583211488;9.99807963998648;0.8335569120153322;0.015560416830546184;0.015560709828746265;0.7179943707602261;-0.01340503953449443;0.718060599774679
24.660464;1.0443971431251193;0.8331807404645455;0.7976521928941076;-0.00013175928629776296;0.0002189796294279576;1.044803767557136;9.998099436902372;0.8335539104578533;0.015560401200870915;0.015560744239651874;0.7179944280423582;-0.013405040255839426;0.7180626300706133
24.670464;1.0443959966408933;0.8331812774621192;0.7976502082894977;-0.00013055782126693697;0.00021896550103498184;1.0448024843202264;9.99811964226887;0.8335508605407583;0.015560386594514064;0.015560778283883605;0.7179944200992362;-0.013405040982891235;0.718064534434153
24.680464;1.0443948685696915;0.8331818412352913;0.7976482546256403;-0.00012932736223420595;0.00021891188624476363;1.044801212450659;9.99814021691349;0.8335477736151331;0.015560372968896535;0.015560811934878824;0.7179943495589772;-0.013405041716483834;0.7180663084708896
24.690464;1.0443937569380917;0.8331824277948374;0.7976463368624791;-0.0001280642057184732;0.00021880027375016778;1.0447999567455124;9.998161134757453;0.8335446586141747;0.01556036030227777;0.015560845159325697;0.7179942191648314;-0.013405042457946293;0.7180679509733741
24.700464;1.044392659354994;0.8331830326646174;0.7976444606020008;-0.00012676582568919674;0.00021861114107322616;1.0447987220077901;9.998182369316648;0.8335415220574329;0.015560348599907597;0.015560877914197054;0.7179940319811007;-0.01340504320905336;0.7180694631311473
24.710464;1.0443915730157574;0.8331836516364837;0.7976426310804257;-0.00012543132905631278;0.0002183258993042578;1.0447975120832609;9.998203888025651;0.8335383695541656;0.01556033789264365;0.015560910160087614;0.7179937917690355;-0.013405043971840754;0.7180708476278845
24.720464;1.0443904948248706;0.8331842818142602;0.7976408524149583;-0.0001240602452014394;0.0002179283531681825;1.0447963298665517;9.99822565448955;0.8335352072360191;0.015560328225744933;0.015560941882266243;0.7179935024272905;-0.013405044748404425;0.7180721083462266
24.730464;1.0443894210801346;0.8331849216562266;0.7976391280939827;-0.00012265151044659004;0.00021740516517648314;1.0447951783536154;9.998247636731701;0.8335320416185746;0.015560319649274224;0.015560973094663597;0.7179931671777688;-0.013405045540797035;0.7180732497821277
24.740464;1.044388347289015;0.8331855702023203;0.7976374617080405;-0.00012120389611235902;0.00021674587832287497;1.0447940612806388;9.99826982052437;0.8335288782475865;0.015560312216964469;0.015561003829865194;0.7179927886097315;-0.013405046350936967;0.718074276047859
24.750464;1.0443872687317313;0.8331862266807257;0.7976358569097594;-0.00011971712188087283;0.000215942617761635;1.0447929825948048;9.998292210537196;0.8335257209776363;0.015560305995808866;0.015561034132508249;0.717992369422616;-0.013405047180406306;0.7180751893985101
24.760464;1.0443861813252386;0.8331868908345033;0.7976343170782769;-0.00011819214860521301;0.0002149896797476425;1.0447919454040706;9.998314816658645;0.833522572543752;0.015560301077415318;0.015561064050227445;0.7179919126549997;-0.013405048030091989;0.7180759890935174
24.770464;1.0443850821658978;0.8331875630938026;0.7976328452918743;-0.00011663023430816052;0.00021388348871493137;1.0447909514383364;9.998337644947258;0.8335194360607519;0.015560297571853034;0.015561093624499475;0.7179914210777161;-0.013405048899917135;0.7180766723941552
24.780464;1.044383969319153;0.8331882442933778;0.7976314442565168;-0.00011503196657558649;0.00021262316722181525;1.0447900015685778;9.99836069928456;0.8335163163081409;0.015560295586564053;0.015561122888729271;0.7179908967396087;-0.013405049788897392;0.7180772360678337
24.790464;1.0443828410036262;0.833188935632407;0.7976301160861207;-0.000113397210148754;0.00021121066844060853;1.0447890967139544;9.998383977861664;0.8335132191849915;0.015560295212538088;0.01556115187032455;0.7179903412810343;-0.013405050695303233;0.7180776759705729
24.800464;1.044381695206876;0.8331896387672697;0.7976288619540111;-0.00011172555555939182;0.00020964914036709594;1.0447882381261788;9.998407464003165;0.8335101501607608;0.015560296518412956;0.01556118059958882;0.7179897562496897;-0.013405051616734017;0.7180779866086832
24.810464;1.0443805301451925;0.8331903556053686;0.7976276814880444;-0.00011001670450769047;0.00020794106461288067;1.0447874270766506;9.998431133018476;0.8335071137964983;0.015560299548001663;0.015561209116543153;0.7179891425652908;-0.013405052550180199;0.7180781625405055
24.820464;1.0443793445505634;0.8331910882237213;0.7976265725279478;-0.00010827058300948276;0.00020608830155202627;1.0447866648960238;9.99845496982022;0.8335041143599848;0.015560304330419135;0.015561237459807167;0.7179884997917526;-0.013405053492048917;0.7180782001505112
24.830464;1.0443781372763836;0.8331918388244912;0.79762553186153;-0.00010648736918286376;0.00020409352146281122;1.0447859533964392;9.998478971915425;0.8335011561903926;0.01556031088957672;0.01556126565295359;0.7179878259097937;-0.013405054438174226;0.7180780989014527
24.840464;1.0443769072565647;0.833192609185486;0.7976245565739979;-0.0001046677072774406;0.0002019612766126304;1.0447852948829164;9.998503143850513;0.8334982426982624;0.01556031924465843;0.015561293715859697;0.7179871177929273;-0.013405055383990358;0.7180778620699255
24.850464;1.0443756542278084;0.8331934003201718;0.7976236450306042;-0.00010281263110823705;0.00019969760793084448;1.0447846921454016;9.998527498794271;0.8334953751105998;0.015560329421598403;0.01556132169530882;0.7179863726690673;-0.013405056324803816;0.718077496475242
24.860464;1.0443743793555287;0.8331942128496103;0.7976227961448631;-0.00010092330535772346;0.00019730867021797535;1.0447841487423866;9.998552057126423;0.8334925530534381;0.015560341465890101;0.015561349680225623;0.7179855892273905;-0.013405057255962317;0.7180770117238865
24.870464;1.044373085322643;0.8331950469634445;0.797622007221208;-9.900124057457661e-05;0.00019479972717604857;1.0447836690422374;9.998576832740168;0.8334897761635435;0.015560355437267989;0.015561377781778196;0.7179847668559659;-0.013405058173089917;0.7180764193689271
24.880464;1.0443717758496804;0.8331959015192728;0.7976212728382435;-9.704870142771041e-05;0.00019217501070247243;1.04478325787739;9.9986018186806;0.8334870452137106;0.015560371401758415;0.015561406103586604;0.7179839044713042;-0.013405059072478385;0.7180757314248218
24.890464;1.0443704548161679;0.8331967734852049;0.7976205858126797;-9.506915545411622e-05;0.00018943816294300734;1.0447829196621616;9.99862698422332;0.8334843630204798;0.01556038942467187;0.015561434737592748;0.7179830008455524;-0.013405059951155785;0.7180749593545537
24.900464;1.0443691258162262;0.833197658520116;0.7976199391862602;-9.306758049448909e-05;0.00018659339347454313;1.0447826573936234;9.998652278398524;0.8334817350134492;0.015560409556834597;0.015561463773278114;0.7179820553340017;-0.013405060806461262;0.7180741146505049
24.910464;1.0443677924911772;0.833198552050345;0.7976193277178892;-9.105006747683188e-05;0.00018364643570945813;1.0447824726637995;9.998677634508654;0.8334791687963973;0.015560431830644293;0.015561493287039166;0.7179810675980066;-0.01340506163567192;0.7180732087417738
24.920464;1.044366458929155;0.8331994500575659;0.7976187479426303;-8.902288555903574e-05;0.00018060357120420646;1.0447823663878721;9.998702978112151;0.8334766728042816;0.015560456267704078;0.015561523326323587;0.717980037223345;-0.013405062436051813;0.7180722512486227
24.930464;1.044365129542409;0.8332003493808054;0.7976181972501384;-8.69917297254057e-05;0.00017747027528572243;1.0447823390042443;9.998728232910246;0.8334742547187791;0.015560482876054138;0.015561553918335854;0.7179789640128746;-0.013405063205059206;0.718071249665816
24.940464;1.0443638084580493;0.8332012473606664;0.797617672816918;-8.49618056133657e-05;0.00017425139016677969;1.0447823903014806;9.99875332351559;0.8334719204560316;0.015560511642222217;0.015561585082279493;0.7179778485498941;-0.013405063940392424;0.7180702110033589
24.950464;1.0443624990467268;0.8332021410354689;0.7976171706289275;-8.293846940888506e-05;0.00017095097754806315;1.0447825196219729;9.998778183039839;0.8334696743341845;0.015560542544168884;0.015561616826229875;0.7179766924533099;-0.013405064639964364;0.7180691423437384
24.960464;1.044361204022643;0.8332030267979238;0.7976166848197868;-8.092749581376002e-05;0.00016757123539846866;1.044782726038692;9.99880275998012;0.8334675201252162;0.015560575577290021;0.015561649151448358;0.7179754980428873;-0.013405065302102974;0.7180680502754447
24.970464;1.0443599257544611;0.8332039008303844;0.7976162082250134;-7.89348357883622e-05;0.00016411246477586396;1.0447830079758467;9.998827018790134;0.8334654617226552;0.015560610759112074;0.015561682066276826;0.7179742680011753;-0.013405065925879088;0.7180669413707307
24.980464;1.0443586665644715;0.8332047595467639;0.7976157337756382;-7.696609204752408e-05;0.0001605739973788132;1.0447833627077971;9.998850941328195;0.8334635028152505;0.01556064810612076;0.015561715592027974;0.7179730054502915;-0.013405066511006217;0.7180658230382045
24.990464;1.0443574290223212;0.8332055997107125;0.797615254911519;-7.502580261645388e-05;0.00015695502252052748;1.0447837863241527;9.998874526902071;0.8334616461822801;0.015560687610369389;0.01556174975808311;0.7179717143270684;-0.013405067057242648;0.7180647026432879
25.000464;1.0443562159166841;0.8332064184812369;0.7976147653612022;-7.311690554714429e-05;0.000153255330136412;1.0447842741907716;9.998897784737757;0.833459892940101;0.015560729237782749;0.015561784584528853;0.7179703996890275;-0.013405067563980088;0.7180635850420515
25.010464;1.0443550298713629;0.8332072131436153;0.7976142597258395;-7.124059803564256e-05;0.00014947527805740004;1.0447848215986542;9.998920723513264;0.8334582421982919;0.015560772940009774;0.015561820068935969;0.7179690667909615;-0.013405068030331407;0.7180624711026803
25.020464;1.0443538729292783;0.8332079807788818;0.7976137343001877;-6.939618150380543e-05;0.00014561499419044527;1.0447854243624697;9.998943339247946;0.8334566918542787;0.015560818666098509;0.015561856199781416;0.717967719196739;-0.013405068455238799;0.7180613585724889
25.030464;1.044352746100708;0.8332087186059159;0.7976131868268792;-6.758081187710385e-05;0.00014167422743006342;1.0447860789267251;9.998965604457283;0.8334552397575133;0.015560866372092518;0.015561892973033618;0.717966357917601;-0.013405068837408751;0.7180602435566722
25.040464;1.0443516490883094;0.8332094244616084;0.7976126151764111;-6.579011343514545e-05;0.00013765276708594957;1.0447867817030274;9.998987468686124;0.8334538840325285;0.015560916022469295;0.015561930383230043;0.7179649819831312;-0.013405069175446186;0.7180591213418913
25.050464;1.044350580794248;0.8332100966714555;0.7976120158145769;-6.401970746715175e-05;0.0001335506403930581;1.044787528557231;9.999008871131647;0.8334526226238713;0.015560967581936284;0.015561968406097275;0.7179635892002372;-0.013405069468123972;0.7180579867538485
25.060464;1.0443495402365754;0.8332107338116942;0.7976113830117342;-6.22659608815912e-05;0.0001293683193846413;1.0447883153169113;9.999029752559325;0.8334514527007921;0.015561021010988808;0.015562006995878674;0.7179621767152174;-0.013405069714485863;0.7180568341110732
25.070464;1.044348526937448;0.8332113347475368;0.797610709701068;-6.052555771187144e-05;0.00012510698668528184;1.0447891385258932;9.999050056337884;0.8334503704302011;0.015561076263316343;0.015562046090285454;0.717960742216082;-0.013405069913892067;0.71805565714736
25.080464;1.0443475410603404;0.8332118986058034;0.7976099890052584;-5.8795434950686994e-05;0.00012076869240773161;1.044789995646227;9.999069728705766;0.8334493707669739;0.015561133271632412;0.01556208560556493;0.7179592854824811;-0.013405070066106308;0.7180544491951477
25.090464;1.0443465838682802;0.8332124246817227;0.7976092145568967;-5.707316467894463e-05;0.00011635628174963539;1.0447908852962173;9.999088729914922;0.8334484470724706;0.015561191940809101;0.015562125429433898;0.7179578088205089;-0.013405070171257217;0.7180532040187422
25.100464;1.0443456579026498;0.8332129125063585;0.7976083800696899;-5.535649859835813e-05;0.00011187253302200902;1.0447918076043743;9.99910704689883;0.8334475918519121;0.015561252165485007;0.015562165427845009;0.7179563160877463;-0.013405070229659396;0.7180519173483753
25.110464;1.0443447667054;0.8332133620217241;0.797607479350763;-5.3642585582249885e-05;0.00010731932771405173;1.044792763774009;9.999124695657875;0.8334467981572237;0.015561313843567156;0.015562205457204872;0.7179548111215953;-0.013405070241740619;0.7180505878080792
25.120464;1.0443439150874805;0.8332137737775751;0.7976065067899732;-5.192820406382947e-05;0.00010269850223890114;1.0447937548354949;9.999141713172335;0.833446059668918;0.01556137686823929;0.015562245376612174;0.7179532967205635;-0.013405070208013724;0.7180492161137253
25.130464;1.0443431097471745;0.8332141488406934;0.7976054577708188;-5.021091517459692e-05;9.801364181801982e-05;1.0447947804707651;9.999158145077285;0.8334453702917393;0.015561441116208202;0.015562285057955774;0.7179517747976522;-0.013405070128906677;0.7180478028884486
25.140464;1.0443423589190999;0.833214488377208;0.7976043285046145;-4.8490117029742706e-05;9.327061879303617e-05;1.0447958386353475;9.999174036943959;0.8334447246884519;0.015561506438887075;0.015562324385220472;0.7179502467478801;-0.013405070004703114;0.7180463470768231
25.150464;1.0443416709913684;0.8332147937128969;0.7976031157003836;-4.6767029359182547e-05;8.847621250047082e-05;1.0447969260730254;9.99918943245786;0.8334441190463243;0.015561572654269886;0.015562363252441012;0.7179487132163682;-0.013405069835626816;0.7180448462327864
25.160464;1.0443410532159794;0.8332150668806326;0.7976018166735855;-4.504382245729707e-05;8.363671110596052e-05;1.0447980391994693;9.999204377111823;0.8334435515033971;0.015561639547062385;0.01556240156756101;0.7179471738650111;-0.013405069621842862;0.7180432972474832
25.170464;1.0443405112539756;0.8332153105802753;0.7976004295908237;-4.3323230621899234e-05;7.875805044456838e-05;1.044799174734596;9.99921892330988;0.8334430222205427;0.01556170688092525;0.015562439252607592;0.7179456275973701;-0.013405069363582565;0.7180416964873881
25.180464;1.0443400492445658;0.8332155274749959;0.7975989535251673;-4.160883722644256e-05;7.384643751434138e-05;1.044800330091048;9.99923312826507;0.833442532635985;0.01556177441326474;0.015562476238930527;0.7179440732761667;-0.013405069061334589;0.7180400397717076
25.190464;1.0443396701520702;0.8332157196751478;0.7975973881616161;-3.990485595226576e-05;6.890823161534939e-05;1.044801503772423;9.999247042843908;0.8334420841507235;0.015561841900022374;0.015562512471360715;0.7179425109601416;-0.013405068715813232;0.7180383225530759
25.200464;1.0443393762376305;0.8332158886755286;0.7975957332240494;-3.8215306748290816e-05;6.394925875100427e-05;1.0448026956470324;9.999260703245149;0.8334416774017284;0.01556190908811902;0.015562547922861047;0.7179409430235291;-0.013405068327986993;0.7180365414308332
25.210464;1.0443391690269186;0.8332160354569247;0.7975939887695992;-3.654358023650117e-05;5.897450261456274e-05;1.0448039068699153;9.999274131162444;0.8334413120955009;0.01556197570107351;0.015562582595532016;0.7179393743556465;-0.01340506789921034;0.7180346966989442
25.220464;1.0443390492995732;0.8332161606606336;0.7975921561688061;-3.4892484260322655e-05;5.398863748754469e-05;1.0448051393570084;9.999287337635552;0.8334409867844009;0.015562041430459967;0.015562616496118693;0.7179378114386263;-0.013405067431055281;0.7180327932261042
25.230464;1.0443390178930443;0.8332162649026534;0.7975902376354175;-3.326425191430236e-05;4.899676076251417e-05;1.0448063951178312;9.999300327544725;0.8334406990998452;0.015562105945891413;0.01556264960659941;0.7179362605122293;-0.013405066925121148;0.7180308387932588
25.240464;1.04433907625402;0.8332163490331027;0.7975882344629822;-3.1660657034364136e-05;4.400453698290499e-05;1.0448076758366605;9.999313102908;0.8334404465638052;0.015562168919879969;0.015562681875322941;0.7179347258243405;-0.013405066383292672;0.7180288415911025
25.250464;1.0443392259932145;0.8332164141896373;0.7975861465344585;-3.008344584952979e-05;3.9017539142122144e-05;1.0448089827209053;9.99932566317328;0.8334402269012918;0.015562230050486943;0.015562713229682475;0.7179332091937112;-0.013405065807983455;0.7180268089858056
25.260464;1.0443394682694684;0.8332164620223579;0.7975839737984509;-2.853473150910551e-05;3.404051957879902e-05;1.0448103165067997;9.999338000046622;0.833440037598863;0.015562289066608823;0.015562743589964166;0.7179317108672278;-0.01340506520173729;0.7180247477455702
25.270464;1.0443398033308873;0.83321649517608;0.7975817175899352;-2.7016656509190673e-05;2.907775890017862e-05;1.044811677931765;9.999350095307776;0.8334398759270173;0.015562345723215795;0.015562772879589147;0.717930230822819;-0.013405064566553047;0.7180226639528028
25.280464;1.0443402300909834;0.8332165171319684;0.7975793802656669;-2.55301018197609e-05;2.413425654321579e-05;1.0448130688387076;9.999361932802225;0.8334397397589932;0.015562399802258436;0.015562801032907303;0.7179287694148829;-0.01340506390380068;0.7180205626739855
25.290464;1.0443407459335519;0.8332165313289713;0.7975769644978388;-2.4073843583229693e-05;1.921631399441488e-05;1.0448144924396745;9.999373510039014;0.8334396279974997;0.015562451122501082;0.015562827981685321;0.7179273269016055;-0.013405063214716248;0.718018448371058
25.300464;1.0443413466659328;0.8332165406293414;0.7975744740147971;-2.264535751504718e-05;1.433114587256323e-05;1.0448159518897588;9.999384831065974;0.833439540083105;0.015562499562810184;0.015562853637967963;0.7179259033085178;-0.01340506250058722;0.7180163253145352
25.310464;1.0443420266667787;0.8332165469972713;0.7975719148271849;-2.1242028417825802e-05;9.48646591464992e-06;1.0448174487572954;9.999395895930402;0.8334394750098228;0.015562545080119297;0.015562877920136877;0.7179244991917062;-0.013405061762456169;0.7180141986690322
25.320464;1.0443427794950348;0.8332165510878596;0.7975692950357232;-1.9861258702852304e-05;4.690412277427145e-06;1.0448189823271798;9.999406710849069;0.8334394309236782;0.015562587689443068;0.01556290079424636;0.7179231156700735;-0.013405061001102692;0.71801207643773
25.330464;1.04434359861677;0.8332165524883406;0.7975666239112863;-1.8500205116698995e-05;-4.8245982976009445e-08;1.0448205494340423;9.999417298788567;0.8334394062356028;0.015562627430994893;0.015562922266749253;0.7179217533724344;-0.013405060217506596;0.7180099687205714
25.340464;1.0443444777627617;0.833216550310164;0.7975639116503466;-1.7156075728169086e-05;-4.719442650663876e-06;1.0448221447919162;9.999427682750445;0.8334394004934624;0.01556266437163993;0.01556294234107218;0.7179204115042147;-0.01340505941312718;0.7180078841379814
25.350464;1.0443454109881412;0.833216543394511;0.7975611690206967;-1.5826338940915703e-05;-9.311427725026068e-06;1.0448237618119847;9.999437864150037;0.8334394133110102;0.015562698618530085;0.015562960991872661;0.7179190881339261;-0.013405058589824104;0.7180058277984771
25.360464;1.0443463924414502;0.8332165304050436;0.7975584061202261;-1.4508738817528589e-05;-1.3811522514764846e-05;1.0448253940757033;9.99944781331797;0.8334394432509029;0.015562730298719372;0.01556297816946975;0.7179177814594516;-0.013405057749754713;0.7180038022794595
25.370464;1.044347415845709;0.833216509905875;0.7975556312383444;-1.3201660939667638e-05;-1.820734743398987e-05;1.0448270369258474;9.999457464311151;0.8334394881237601;0.015562759527363496;0.015562993804440607;0.7179164906589675;-0.01340505689514987;0.7180018097698423
25.380464;1.044348474213437;0.8332164804527712;0.7975528509148285;-1.1904422759500389e-05;-2.2487326275699783e-05;1.0448286878948252;9.999466726435088;0.8334395455376946;0.015562786404952032;0.015563007802519535;0.7179152160266277;-0.013405056027977284;0.7179998539318846
25.390464;1.0443495601844819;0.8332164410677557;0.7975500710779235;-1.0617179314754763e-05;-2.6640796435883747e-05;1.0448303460010833;9.999475512938321;0.8334396130547654;0.015562811026952374;0.015563020056098756;0.7179139584726918;-0.013405055149796738;0.7179979413478192
25.400464;1.0443506667132965;0.8332163917638405;0.7975472978537477;-9.340786555910134e-06;-3.065879814521932e-05;1.0448320109397287;9.999483758874902;0.8334396885093637;0.015562833479158572;0.015563030464906664;0.7179127185153836;-0.013405054261753743;0.7179960814078187
25.410464;1.0443517874844952;0.8332163334205399;0.7975445373033364;-8.076726521724561e-06;-3.4534943195378325e-05;1.0448336829641292;9.999491419273001;0.833439770395585;0.015562853827482294;0.015563038930629908;0.7179114956330753;-0.013405053364590174;0.717994284431152
25.420464;1.0443529168267702;0.8332162673176382;0.7975417953797226;-6.8271524664406695e-06;-3.826543322163818e-05;1.0448353631255025;9.999498460367487;0.8334398578235447;0.015562872123778954;0.015563045335387264;0.717910288289705;-0.013405052458795103;0.7179925609784253
25.430464;1.0443540493803531;0.8332161950393894;0.7975390786362284;-5.595126192551314e-06;-4.184812169735123e-05;1.0448370526576136;9.99950485354962;0.8334399501315862;0.015562888433840351;0.015563049544710161;0.7179090940297043;-0.013405051544848027;0.7179909225187152
25.440464;1.0443551797130306;0.8332161183971167;0.7975363943180561;-4.384298488132743e-06;-4.528066186520045e-05;1.0448387518731597;9.999510575244544;0.8334400464251065;0.015562902861237024;0.01556305143732903;0.7179079088628197;-0.013405050623220786;0.7179893807644513
25.450464;1.0443563018943036;0.833216038848896;0.7975337494615607;-3.1976043104498358e-06;-4.855889165507341e-05;1.0448404600108572;9.999515615716218;0.8334401457760796;0.015562915536262649;0.01556305092588024;0.7179067267698109;-0.013405049693998711;0.7179879460808067
25.460464;1.0443574091823553;0.8332159569188471;0.7975311500855604;-2.036369235464811e-06;-5.1676871199898495e-05;1.0448421760801712;9.99951999596153;0.833440248073967;0.015562926586626499;0.015563047956979563;0.7179055407491792;-0.01340504875649121;0.7179866270649172
25.470464;1.0443584943788653;0.8332158722352047;0.7975286007865385;-9.005816724712357e-07;-5.462856831249875e-05;1.0448438997881933;9.999523773358282;0.8334403536582918;0.015562936130391957;0.015563042512050337;0.7179043444604061;-0.013405047809356193;0.7179854311926214
25.480464;1.044359550898308;0.8332157840715414;0.797526104771225;2.103696004990468e-07;-5.74097014059781e-05;1.0448456318809922;9.999527026194164;0.8334404616897885;0.015562944286337895;0.01556303461546278;0.7179031330247515;-0.013405046851205424;0.7179843648698842
25.490464;1.0443605735274561;0.8332156918746154;0.797523664773407;1.2965162509250668e-06;-6.001821593101669e-05;1.0448473737742079;9.999529838972334;0.833440569701657;0.015562951166297983;0.015563024328991973;0.7179019032243654;-0.013405045881153658;0.7179834325717692
25.500464;1.0443615582128516;0.8332155955873901;0.7975212835758627;2.356162192312184e-06;-6.245365804185391e-05;1.0448491268632307;9.999532302268584;0.8334406744982749;0.015562956860347156;0.015563011727250496;0.7179006536229422;-0.01340504489898829;0.7179826361943062
25.510464;1.0443625015905937;0.8332154958179515;0.7975189630769441;3.386058658236026e-06;-6.471617338707281e-05;1.0448508919850317;9.999534514350936;0.8334407726682687;0.015562961445780212;0.01556299688581821;0.7178993842455609;-0.013405043905065802;0.7179819749728785
25.520464;1.0443634008981724;0.8332153938584009;0.7975167039649116;4.382616240300912e-06;-6.680594350568627e-05;1.0448526693541818;9.999536567877872;0.8334408610574537;0.015562965004459922;0.015562979901642472;0.717898095658279;-0.013405042900205895;0.7179814454965903
25.530464;1.0443642537604618;0.8332152918222823;0.7975145068402921;5.342732963829811e-06;-6.872445446137533e-05;1.0448544588912534;9.999538533241575;0.8334409380245155;0.015562967632514102;0.015562960917054787;0.7178967885312248;-0.013405041885764387;0.7179810425781271
25.540464;1.0443650579286996;0.8332151925777291;0.797512372371146;6.264013795301686e-06;-7.0476070717897e-05;1.0448562603301061;9.999540465099761;0.8334410040605758;0.015562969449409396;0.015562940111794876;0.717895464178784;-0.013405040863731087;0.7179807615001141
25.550464;1.0443658115671053;0.833215098869696;0.797510300313806;7.145003850973021e-06;-7.206661456871165e-05;1.0448580728446384;9.999542419630052;0.8334410606467592;0.015562970600364401;0.015562917665589041;0.7178941248924723;-0.013405039836603929;0.7179805993651598
25.560464;1.0443665133024385;0.8332150125516405;0.7975082899113303;7.98532337887766e-06;-7.350042410398583e-05;1.0448598945614336;9.99954446210928;0.8334411084919593;0.015562971249275262;0.015562893718542246;0.7178927736550084;-0.013405038807087193;0.7179805548351438
25.570464;1.044367161510732;0.8332149346183293;0.7975063411905774;8.785187738944892e-06;-7.477947314641889e-05;1.0448617223378314;9.99954667205255;0.8334411467032677;0.015562971573258337;0.015562868361879829;0.7178914140222434;-0.013405037777934543;0.7179806280448982
25.580464;1.0443677536867007;0.8332148651123251;0.7975044550814709;9.54458300310337e-06;-7.590358309285928e-05;1.04486355220983;9.999549145984354;0.8334411733181921;0.015562971762428022;0.015562841669819466;0.7178900499872645;-0.013405036751953666;0.717980820033703
25.590464;1.0443682862131545;0.8332148026045847;0.7975026330063513;1.0262938438990822e-05;-7.68704405587641e-05;1.0448653803273826;9.99955199415259;0.8334411861201437;0.015562972018847494;0.015562813732940679;0.7178886856064567;-0.013405035731712374;0.717981130829649
25.600464;1.0443687545202716;0.8332147442432618;0.7975008771314764;1.093930471049484e-05;-7.767695831005894e-05;1.0448672031830053;9.999555326738404;0.8334411823034925;0.015562972546051306;0.015562784660077307;0.7178873252011061;-0.013405034718926217;0.7179815580890127
25.610464;1.0443691540611009;0.8332146869074455;0.7974991907169962;1.1572566468616894e-05;-7.83211505832237e-05;1.0448690170270398;9.999559228009398;0.8334411579453805;0.015562973526951176;0.015562754566989283;0.7178859741188371;-0.013405033714246412;0.717982098205777
25.620464;1.0443694816489764;0.8332146282923976;0.797497577389906;1.2161684853543207e-05;-7.880247125447533e-05;1.0448708179238124;9.999563739977106;0.833441109071082;0.015562975107292059;0.015562723572705916;0.7178846389459879;-0.013405032717666597;0.7179827486301885
25.630464;1.0443697359081874;0.8332145666781974;0.7974960399240616;1.2705933212307253e-05;-7.91214334975474e-05;1.04487260238783;9.999568863298183;0.833441032923673;0.015562977401569093;0.015562691793967368;0.7178833266286379;-0.013405031729020047;0.7179835083711731
25.640464;1.0443699165772515;0.8332144999409832;0.7974945805622926;1.3205245108447048e-05;-7.927939664801027e-05;1.0448743672042493;9.999574564052786;0.8334409276324773;0.015562980517854428;0.015562659327684067;0.7178820432368858;-0.013405030748281789;0.7179843769392299
25.650464;1.0443700236026898;0.8332144247931488;0.7974932024808178;1.366057441772279e-05;-7.927773588022021e-05;1.0448761089469742;9.999580786825224;0.8334407913826282;0.015562984582963159;0.015562626247594198;0.717880793441412;-0.013405029775689097;0.7179853534537537
25.660464;1.044370056973141;0.8332143367484179;0.7974919102575931;1.4073865285054043e-05;-7.911682738558865e-05;1.0448778242478332;9.999587468410045;0.8334406222802098;0.015562989735525135;0.01556259263062064;0.7178795806922458;-0.013405028811692333;0.7179864358806288
25.670464;1.0443700173588302;0.8332142308287732;0.797490709128209;1.4448009899911431e-05;-7.879624464522585e-05;1.0448795100073303;9.99959454378895;0.8334404186406589;0.015562996084710831;0.01556255857506955;0.7178784071886367;-0.01340502785685462;0.7179876212588147
25.680464;1.0443699066860859;0.8332141020749999;0.7974896042087262;1.4786973366590051e-05;-7.831602809381101e-05;1.0448811629716048;9.999601952016022;0.8334401792525356;0.015563003681591716;0.015562524189637425;0.7178772736398744;-0.013405026911752695;0.7179889069451767
25.690464;1.044369728189619;0.8332139454192377;0.7974886000581074;1.509549970121409e-05;-7.767799642722351e-05;1.0448827793836852;9.999609647500119;0.833439903629065;0.015563012535482852;0.015562489576563957;0.7178761798371077;-0.013405025976903087;0.7179902908875557
25.700464;1.0443694863930606;0.8332137556180613;0.7974877001313531;1.5378146058787753e-05;-7.688615234256332e-05;1.0448843552111295;9.999617607265439;0.8334395923476058;0.015563022655684978;0.015562454821701181;0.7178751255860827;-0.013405025052828359;0.7179917710591487
25.710464;1.0443691870930205;0.833213527584649;0.7974869066958596;1.5638254998057427e-05;-7.594610910594408e-05;1.0448858866325776;9.999625821570882;0.8334392470919957;0.015563034066666539;0.015562419987994364;0.7178741105988685;-0.01340502414017577;0.7179933452506809
25.720464;1.0443688372826045;0.8332132568996388;0.7974862217725263;1.5877879021700813e-05;-7.486486777706827e-05;1.044887370018896;9.999634274453998;0.8334388704293171;0.015563046779250075;0.015562385117861325;0.7178731339642482;-0.013405023239510695;0.7179950107757579
25.730464;1.0443684450970276;0.8332129401888594;0.7974856476262603;1.6098568143069568e-05;-7.365154426008773e-05;1.044888801477217;9.999642933194385;0.8334384658695212;0.015563060762850342;0.015562350249335928;0.7178721946070755;-0.013405022350952513;0.7179967640716308
25.740464;1.0443680192802236;0.8332125753114866;0.7974851857250298;1.6301866174943546e-05;-7.231790580816463e-05;1.0448901768782501;9.999651750816101;0.8334380381311174;0.015563075951858862;0.015562315430759923;0.717871292033446;-0.013405021474279603;0.7179986009735728
25.750464;1.0443675682792541;0.8332121615246223;0.7974848353966358;1.648934488286602e-05;-7.087747131060658e-05;1.0448914926044275;9.999660674409803;0.8334375935339977;0.015563092273137196;0.015562280715389513;0.7178704259927503;-0.013405020609284283;0.7180005167382911
25.760464;1.0443670999928438;0.8332116993064618;0.7974845937475521;1.6662586571779214e-05;-6.934374833896678e-05;1.0448927463731028;9.999669652611773;0.8334371402630415;0.015563109671989327;0.015562246152169978;0.7178695956068671;-0.013405019755859521;0.7180025042939092
25.770464;1.0443666219092496;0.833211189792541;0.7974844565234249;1.6822788208765095e-05;-6.772964857903185e-05;1.0448939373817796;9.999678641005932;0.8334366876809509;0.015563128119197155;0.015562211799732514;0.7178687991825865;-0.013405018913986533;0.7180045521631769
25.780464;1.0443661406011668;0.8332106344576156;0.7974844186770449;1.6970045805878888e-05;-6.604798196875841e-05;1.0448950659185952;9.999687606815504;0.8334362450356554;0.015563147596369266;0.015562177743792784;0.717868034260271;-0.013405018083681584;0.7180066450555158
25.790464;1.0443656611882262;0.8332100350599558;0.7974844749597124;1.7102767482476497e-05;-6.431136724096671e-05;1.044896133225317;9.999696528852336;0.8334358209888995;0.015563168078036834;0.015562144095039691;0.7178672970611126;-0.013405017264769411;0.7180087666076755
25.800464;1.0443651875701705;0.8332093935893208;0.797484620707426;1.7217450033539725e-05;-6.253208160457236e-05;1.0448971413821564;9.999705390313492;0.8334354244811301;0.015563189525039031;0.015562110988719112;0.7178665823296779;-0.013405016456916627;0.7180109015312387
25.810464;1.0443647227810142;0.8332087123974447;0.7974848513720264;1.730906845475427e-05;-6.072266841320571e-05;1.044898092476342;9.999714167523113;0.8334350656734348;0.015563211890361833;0.015562078588426252;0.717865884282513;-0.01340501566038466;0.7180130362636941
25.820464;1.0443642690275707;0.8332079944141043;0.7974851612253853;1.7371729021623444e-05;-5.8896223288094686e-05;1.044898987711836;9.99972282403943;0.8334347555791768;0.015563235140148395;0.015562047071851322;0.7178651973508822;-0.013405014876953373;0.718015157973991
25.830464;1.0443638278120952;0.833207243071298;0.7974855433832075;1.7399199885709405e-05;-5.706580717167978e-05;1.0448998277124704;9.999731316391633;0.8334345047334352;0.015563259278538273;0.015562016609926933;0.7178645161743511;-0.013405014109852141;0.7180172526957884
25.840464;1.04436340043148;0.8332064622071825;0.797485990843959;1.7385340783658075e-05;-5.5243995907993205e-05;1.0449006136333636;9.999739598549782;0.8334343215724831;0.01556328434445916;0.015561987355477336;0.7178638356546064;-0.01340501336281576;0.7180193042177803
25.850464;1.0443629885229804;0.8332056564071314;0.7974864966570672;1.732412970373826e-05;-5.344283548260618e-05;1.0449013477366842;9.999747621164511;0.8334342110483854;0.015563310381755912;0.015561959432109897;0.7178631509222904;-0.013405012639575215;0.7180212936762989
25.860464;1.0443625942871868;0.8332048311556176;0.7974870534031375;1.720927538504647e-05;-5.167338927820948e-05;1.0449020329640828;9.999755340983413;0.8334341746912081;0.015563337426930569;0.015561932916892686;0.7178624570206215;-0.013405011943963513;0.7180232000819641
25.870464;1.0443622206400565;0.8332039923082355;0.7974876534949272;1.7033903187262242e-05;-4.994468452622886e-05;1.0449026720731431;9.999762733216144;0.8334342120402065;0.015563365517134685;0.015561907823299284;0.7178617489185926;-0.013405011279703524;0.7180250030553164
25.880464;1.0443618712093903;0.8332031453100667;0.7974882899883974;1.679066778918971e-05;-4.826249750609147e-05;1.0449032672087752;9.999769786671147;0.833434321987136;0.015563394683227786;0.015561884098972217;0.7178610217512298;-0.013405010649850209;0.7180266864134562
25.890464;1.0443615498454744;0.8332022944137475;0.7974889569402789;1.647261198757806e-05;-4.66290943763398e-05;1.0449038199993967;9.999776485795241;0.8334345033042622;0.015563424942325144;0.015561861643406803;0.7178602710948614;-0.013405010056517896;0.7180282393957895
25.900464;1.0443612601852879;0.8332014423978007;0.797489649452731;1.607461607944848e-05;-4.504545845841129e-05;1.0449043319097637;9.999782799881466;0.8334347542041475;0.015563456303275682;0.015561840329712237;0.7178594934482349;-0.013405009500990042;0.7180296553014242
25.910464;1.0443610058611656;0.8332005911428465;0.7974903632652528;1.55943512371458e-05;-4.351506271440872e-05;1.044904804829689;9.999788690804957;0.8334350713506318;0.015563488757062358;0.015561820016145474;0.7178586863618233;-0.01340500898390897;0.7180309300890578
25.920464;1.0443607910043775;0.8331997422350557;0.7974910941060835;1.5031781042450718e-05;-4.2045410873268434e-05;1.0449052414045177;9.999794126009792;0.8334354496668097;0.015563522265476575;0.015561800555085851;0.7178578478742638;-0.013405008505268875;0.718032061625473
25.930464;1.044360620155648;0.8331988969900942;0.7974918377805504;1.4387746840299917e-05;-4.064588559731159e-05;1.0449056447509981;9.999799081027557;0.833435883659107;0.015563556767531654;0.015561781808267613;0.7178569760194953;-0.013405008064398106;0.7180330488359583
25.940464;1.0443604975528682;0.8331980562780786;0.7974925909506718;1.3663029271118177e-05;-3.9324733879148815e-05;1.0449060178509795;9.99980353664929;0.8334363689364659;0.015563592176326784;0.015561763653947491;0.7178560689951773;-0.013405007660141103;0.7180338911187544
25.950464;1.0443604269423399;0.8331972204559049;0.7974933515031994;1.2858124837226295e-05;-3.8088063962218726e-05;1.044906363285672;9.999807477692794;0.8334369024038484;0.015563628363083132;0.015561745977227629;0.7178551256754917;-0.013405007291031976;0.7180345880881802
25.960464;1.0443604120051426;0.8331963896083399;0.7974941176411865;1.1973107815000589e-05;-3.6940933768398075e-05;1.0449066839091838;9.999810895204993;0.8334374814385047;0.015563665157414953;0.01556172865582771;0.7178541459375638;-0.0134050069555415;0.7180351391031838
25.970464;1.0443604562621842;0.8331955640050696;0.7974948861214547;1.1007628187612502e-05;-3.5888590229215416e-05;1.0449069834209461;9.999813791202733;0.8334381028630419;0.015563702374652688;0.015561711551279906;0.7178531304661236;-0.01340500665248997;0.7180355433610504
25.980464;1.0443605624374077;0.8331947440956242;0.7974956516787114;9.961187645982984e-06;-3.493637115122914e-05;1.0449072655855407;9.999816177944615;0.8334387622854815;0.015563739847300218;0.015561694512897658;0.7178520800575598;-0.01340500638125257;0.7180358012982387
25.990464;1.0443607320034092;0.8331939302035869;0.7974964088238161;8.83328831804428e-06;-3.4088587760090696e-05;1.0449075333122309;9.999818071284698;0.8334394544640735;0.015563777429315926;0.015561677396649607;0.7178509949695119;-0.013405006141637204;0.7180359153001433
26.000464;1.0443609651336832;0.8331931225886007;0.7974971536455648;7.623362517547129e-06;-3.334766110225156e-05;1.044907788797152;9.999819490144585;0.8334401745700639;0.015563814983548889;0.015561660077150355;0.7178498747160778;-0.013405005933709248;0.718035888459434
26.010464;1.0443612609590764;0.8331923215043393;0.7974978834437939;6.331150180456295e-06;-3.2714446978854536e-05;1.0449080337546792;9.999820464414114;0.833440919022328;0.015563852381394483;0.015561642439246579;0.7178487181116437;-0.013405005757760798;0.7180357236534273
26.020464;1.044361617969848;0.8331915270193476;0.7974985959299687;4.957640975959079e-06;-3.2188740485205383e-05;1.0449082687525968;9.9998210359591;0.8334416849379196;0.015563889510884665;0.015561624373288863;0.7178475234970582;-0.013405005614299925;0.718035424335906
26.030464;1.0443620345730422;0.8331907390425266;0.79749928943834;3.5053565157687856e-06;-3.1769154792480375e-05;1.0449084923197516;9.999821250179878;0.8334424690463342;0.015563926284651274;0.015561605778939515;0.717846289477134;-0.013405005503854995;0.7180349958765697
26.040464;1.0443625091539315;0.8331899574083333;0.7974999629623485;1.9775108652761785e-06;-3.145399840120198e-05;1.0449087010132767;9.999821148918414;0.8334432671557558;0.015563962646792289;0.015561586558406766;0.7178450158891623;-0.013405005426649155;0.7180344464353171
26.050464;1.0443630391448966;0.8331891818270415;0.7975006157243048;3.7725065329754595e-07;-3.1243080634758736e-05;1.0449088902638666;9.999820761407204;0.8334440739235999;0.01556399856396607;0.015561566615678644;0.7178437039556266;-0.013405005382508182;0.7180337863602707
26.060464;1.0443636205579014;0.8331884120245286;0.7975012471920158;-1.2922001471634772e-06;-3.113828482536188e-05;1.0449090551931826;9.999820095051236;0.833444882880007;0.015564033998657394;0.015561545881098773;0.7178423553185161;-0.013405005371212145;0.7180330256785116
26.070464;1.0443642488786455;0.8331876480856822;0.7975018570600904;-3.0270837977173723e-06;-3.1142452181475695e-05;1.0449091912825685;9.999819133237086;0.8334456877224669;0.015564068890320436;0.015561524332229681;0.7178409711741034;-0.01340500539283174;0.7180321719897245
26.080464;1.0443649200606724;0.8331868906626801;0.7975024445046843;-4.8231732108020604e-06;-3.125759705550086e-05;1.0449092948059964;9.999817835837371;0.8334464843421776;0.015564103159907031;0.015561501978821377;0.7178395526205932;-0.013405005447565614;0.7180312300475196
26.090464;1.0443656306743692;0.8331861408893689;0.7975030077643511;-6.6762468620393325e-06;-3.1484082477122976e-05;1.0449093628960529;9.999816144034487;0.8334472718100231;0.015564136727599565;0.015561478835112469;0.7178381013172509;-0.013405005535415371;0.7180302016794539
26.100464;1.0443663776286793;0.8331854001997306;0.7975035448010124;-8.582434598615725e-06;-3.182162772040816e-05;1.044909393321782;9.999813991119856;0.833448052160715;0.01556416953136904;0.0155614549166965;0.7178366192968711;-0.013405005656246726;0.7180290862230835
26.110464;1.0443671580322762;0.8331846701323299;0.7975040546939086;-1.0538133354936946e-05;-3.227034156288239e-05;1.0449093844107364;9.99981131394897;0.8334488294270219;0.015564201530853838;0.015561430248521562;0.7178351085904413;-0.013405005809949256;0.7180278820474553
26.120464;1.0443679691430325;0.8331839520518358;0.7975045390481591;-1.2539456222844396e-05;-3.2830453153753714e-05;1.044909335528433;9.999808063182178;0.8334496086260743;0.015564232688741918;0.015561404857152562;0.7178335713256727;-0.013405005996278746;0.718026588053701
26.130464;1.0443688083516898;0.8331832471501166;0.7975050015028148;-1.458183641981462e-05;-3.350235648190756e-05;1.0449092474273056;9.999804208001324;0.8334503952467693;0.015564262953544045;0.015561378762246482;0.7178320098421431;-0.013405006214740356;0.7180252043625294
26.140464;1.0443696732721461;0.8331825568802204;0.7975054456885647;-1.6660591487198206e-05;-3.4287067857227736e-05;1.0449091218428606;9.999799733811496;0.8334511944168469;0.015564292264271144;0.015561351988358504;0.7178304263620272;-0.01340500646459177;0.7180237323808482
26.150464;1.0443705616844023;0.8331818834454146;0.7975058751311581;-1.8771890016058466e-05;-3.5185840786725605e-05;1.0449089608768405;9.999794637059795;0.8334520094732061;0.015564320560254615;0.01556132458147319;0.7178288226743627;-0.013405006744689448;0.718022174057396
26.160464;1.0443714714433687;0.8331812300162416;0.7975062946449383;-2.0913159402597168e-05;-3.620012359105317e-05;1.0449087665846954;9.999788915197438;0.8334528410871669;0.015564347771679395;0.015561296606702787;0.7178272005409515;-0.013405007053410743;0.7180205305928464
26.170464;1.0443724007348258;0.8331806005148362;0.797506710033185;-2.3083087624843324e-05;-3.733249295091964e-05;1.0449085406667136;9.999782557860295;0.8334536877684882;0.015564373806517616;0.015561268129843412;0.7178255623833533;-0.013405007388804185;0.7180188025498806
26.180464;1.0443733481570845;0.8331799990318649;0.7975071267504826;-2.5281033897675137e-05;-3.858699733077147e-05;1.0449082842026514;9.999775553884097;0.8334545465316945;0.015564398562761452;0.01556123920587347;0.7178239117808799;-0.01340500774888188;0.718016990983442
26.190464;1.0443743123174265;0.8331794291127894;0.7975075492401202;-2.7505956362995905e-05;-3.9968094725813837e-05;1.0449079976125593;9.999767907630352;0.833455412483881;0.015564421943163062;0.01556120988573004;0.7178222539801881;-0.013405008132003283;0.7180150968310881
26.200464;1.0443752917430167;0.8331788933352157;0.7975079804944027;-2.975637145738235e-05;-4.147937437181385e-05;1.0449076811770202;9.999759644428948;0.833456278692137;0.015564443849890891;0.015561180225030762;0.7178205959662745;-0.013405008536987105;0.7180131198546312
26.210464;1.0443762852250054;0.8331783934240485;0.797508421530681;-3.203141860727893e-05;-4.3122898456169026e-05;1.0449073359168441;9.999750800277349;0.8334571372013917;0.015564464183970658;0.015561150275695546;0.7178189457285772;-0.013405008962895428;0.7180110598641749
26.220464;1.0443772920112673;0.8331779303215464;0.7975088714632839;-3.433120745142165e-05;-4.4898468673990475e-05;1.0449069640093287;9.999741408704315;0.8334579800068517;0.015564482852488746;0.015561120066594365;0.7178173113706778;-0.013405009408781764;0.7180089184165233
26.230464;1.0443783117488032;0.8331775036922405;0.7975093284745396;-3.665581224876854e-05;-4.6803299412196905e-05;1.0449065684550447;9.999731497551766;0.8334587995256231;0.015564499765823182;0.015561089603271804;0.7178157005083049;-0.013405009873352844;0.7180066990412611
26.240464;1.0443793443357643;0.8331771115542617;0.7975097909699937;-3.900436344434884e-05;-4.883299599848861e-05;1.0449061523270096;9.999721088922152;0.8334595890455375;0.015564514835474663;0.015561058897907772;0.717814119730017;-0.013405010354756166;0.71800440708785
26.250464;1.0443803900070239;0.8331767506487383;0.7975102578598595;-4.137514005780016e-05;-5.098273569969755e-05;1.0449057179375107;9.99971019422696;0.8334603430854792;0.015564527979737083;0.015561028002553217;0.7178125741309129;-0.013405010850844376;0.7180020495386099
26.260464;1.0443814496426735;0.8331764170728145;0.7975107280914684;-4.3765525050227585e-05;-5.324774532675108e-05;1.0449052667088778;9.99969881864706;0.8334610572976274;0.015564539124015139;0.015560997015086309;0.7178110673993311;-0.013405011359632778;0.7179996340776549
26.270464;1.0443825246809542;0.8331761069286251;0.7975112004052488;-4.617134292811363e-05;-5.562381551309018e-05;1.0449047997755645;9.999686977933143;0.8334617282407139;0.015564548193600175;0.015560966051024135;0.7178096028279171;-0.013405011879661774;0.7179971678371257
