time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.280464;1.0443836165530371;0.8331758168661196;0.7975116727764834;-4.858670493647184e-05;-5.810800159463022e-05;1.044904317943575;9.99967470268566;0.8334623538515087;0.015564555111191118;0.01556093520724783;0.7178081844474292;-0.013405012410089453;0.717994657025689
26.290464;1.0443847261790924;0.8331755440369127;0.7975121410309607;-5.1004800021857357e-05;-6.069869716756404e-05;1.0449038210998967;9.999662020711993;0.8334629339926011;0.015564559806139555;0.015560904544515827;0.7178068167853643;-0.013405012950322662;0.7179921078706847
26.300464;1.044385853597162;0.83317528569461;0.7975125984717525;-5.341879622511841e-05;-6.33952713743902e-05;1.0449033085579627;9.999648942568676;0.8334634695148976;0.015564562227799722;0.015560874086303751;0.7178055036547699;-0.013405013499673685;0.7179895273183035
26.310464;1.0443869977953022;0.8331750390767602;0.7975130372033241;-5.582203049587161e-05;-6.619797091995101e-05;1.0449027799676225;9.999635467315793;0.8334639608671293;0.015564562353262937;0.015560843828819965;0.7178042475373904;-0.013405014057518913;0.7179869222068448
26.320464;1.0443881572858726;0.83317480180723;0.7975134492458669;-5.8207734134370706e-05;-6.910746548469544e-05;1.0449022353019655;9.999621590594224;0.8334644083008343;0.015564560191401504;0.015560813756481842;0.7178030497178597;-0.013405014623437773;0.717984298487334
26.330464;1.0443893310950747;0.8331745724669493;0.7975138265232605;-6.0568836145387e-05;-7.212316076843904e-05;1.044901674142081;9.999607301234551;0.8334648130108405;0.015564555782142378;0.015560783843717422;0.7178019107872365;-0.013405015197078641;0.7179816614908109
26.340464;1.0443905191649998;0.8331743504958639;0.7975141604127411;-6.289797417519886e-05;-7.52416820935301e-05;1.0449010954138411;9.99959257773607;0.8334651777469996;0.015564549189620107;0.01556075404498684;0.7178008314108717;-0.013405015778241927;0.7179790161306917
26.350464;1.0443917219248258;0.8331741355625895;0.7975144416218738;-6.518806127379898e-05;-7.845733417284015e-05;1.044900497785913;9.999577396484225;0.8334655064308912;0.015564540500188219;0.015560724297818069;0.7177998129676645;-0.013405016366982962;0.7179763670808524
26.360464;1.0443929396063165;0.8331739274934016;0.7975146608105211;-6.743312768510675e-05;-8.176324621240766e-05;1.0448998803125509;9.99956174831786;0.8334658034223422;0.015564529823044735;0.01556069454358406;0.7177988576894736;-0.013405016963441697;0.7179737191200614
26.370464;1.0443941720050207;0.8331737266606118;0.7975148096213683;-6.962847442148393e-05;-8.515153313410442e-05;1.0448992426360506;9.99954564614676;0.8334660737949228;0.015564517283844729;0.015560664750214403;0.7177979681170247;-0.013405017568011553;0.7179710772139264
26.380464;1.0443954185493391;0.8331735339000234;0.7975148815629138;-7.177038214963718e-05;-8.861377638631289e-05;1.0448985844777823;9.999529114976477;0.8334663242900993;0.015564503022547669;0.015560634916449335;0.7177971463392002;-0.013405018181823868;0.7179684470520709
26.390464;1.0443966785555512;0.8331733502604148;0.7975148723755541;-7.385604523570786e-05;-9.21423470871875e-05;1.0448979053810634;9.999512177876877;0.8334665637776115;0.015564487191628052;0.015560605054245447;0.7177963940560806;-0.013405018806700223;0.7179658359553975
26.400464;1.044397951898366;0.8331731773035488;0.7975147797121362;-7.588353562958709e-05;-9.573040180069073e-05;1.0448972052126686;9.999494851544432;0.8334668034235423;0.015564469936079992;0.015560575170536285;0.7177957130153247;-0.013405019444720166;0.7179632525865679
26.410464;1.0443992393774157;0.8331730172445738;0.7975146025713773;-7.785175597054805e-05;-9.937071201596034e-05;1.0448964844842412;9.999477151819805;0.8334670565186888;0.015564451376703817;0.015560545254662068;0.7177951048089856;-0.0134050200981902;0.71796070521476
26.420464;1.0444005426236271;0.8331728721587598;0.7975143408135803;-7.976042930536385e-05;-0.0001030555295949794;1.0448957439453483;9.999459104293948;0.8334673369094402;0.015564431620413623;0.015560515273217999;0.7177945707298751;-0.013405020769939676;0.7179582004567959
26.430464;1.0444018639077461;0.8331727431303922;0.7975139946996874;-8.160997659078248e-05;-0.00010677704361361355;1.0448949842898807;9.999440753126645;0.8334676560415731;0.015564410779829752;0.0155604851844844;0.717794112002832;-0.01340502146338257;0.7179557433356918
26.440464;1.0444032055139074;0.8331726303088378;0.7975135642667234;-8.340134258991437e-05;-0.00011052769269879082;1.0448942065328102;9.999422156177102;0.833468020687541;0.015564388975856195;0.015560454959885422;0.7177937294325264;-0.01340502218225289;0.7179533371409238
26.450464;1.044404569125033;0.8331725335985665;0.7975130486080146;-8.513552715510471e-05;-0.0001143008641336007;1.044893412191415;9.9994033639486;0.8334684333340965;0.01556436632340275;0.01556042459718595;0.7177934225711269;-0.013405022930135485;0.7179509833927935
26.460464;1.0444059555918814;0.8331724533954956;0.7975124455774283;-8.681280541658313e-05;-0.00011809067135253344;1.0448926030457886;9.999384405115032;0.8334688942763285;0.015564342922049938;0.015560394128416496;0.7177931892408987;-0.013405023709917498;0.7179486832214732
26.470464;1.0444073646858347;0.833172391089522;0.7975117518720973;-8.843231331216184e-05;-0.00012189069949251513;1.0448917813142433;9.999365296954126;0.8334694029280955;0.015564318850940869;0.015560363618118484;0.7177930252932078;-0.013405024523628274;0.7179464387488126
26.480464;1.0444087951349688;0.8331723490460684;0.7975109632212768;-8.99923089393968e-05;-0.00012569399411126763;1.0448909497356111;9.999346062387719;0.8334699578575766;0.015564294161849684;0.015560333150599136;0.7177929245102449;-0.013405025372732353;0.7179442530517586
26.490464;1.044410245073407;0.8331723299208894;0.7975100751708085;-9.149086858858642e-05;-0.00012949376410734348;1.0448901106602189;9.999326728613985;0.8334705569035702;0.01556426888634609;0.015560302812193132;0.7177928792589789;-0.01340502625838865;0.7179421291415841
26.500464;1.0444117123594256;0.8331723358900968;0.7975090847601479;-9.29266144064497e-05;-0.00013328356174162077;1.0448892650550539;9.999307314180342;0.8334711978300915;0.015564243051516182;0.015560272673206837;0.7177928817978577;-0.013405027181622117;0.7179400685074563
26.510464;1.0444131946480517;0.8331723685217685;0.7975079919774761;-9.429908985877556e-05;-0.00013705753766780676;1.044888412555775;9.999287823260048;0.8334718786488888;0.015564216689205402;0.015560242778178971;0.7177929252192942;-0.013405028143422466;0.7179380698763174
26.520464;1.0444146892935493;0.8331724291550356;0.7975068000006581;-9.560868477224486e-05;-0.00014081026594322862;1.0448875520731804;9.999268251996252;0.8334725975984725;0.015564189842151358;0.015560213143403615;0.7177930032871117;-0.013405029144614276;0.7179361294035553
26.530464;1.0444161931998925;0.8331725189749488;0.7975055145061374;-9.68560798053283e-05;-0.00014453604245868028;1.0448866821080318;9.99924860427383;0.8334733532154798;0.015564162562803989;0.015560183758895972;0.7177931094773548;-0.013405030185561086;0.7179342425679377
26.540464;1.0444177029039192;0.8331726383801034;0.7975041424393933;-9.804136067044847e-05;-0.0001482289558744852;1.0448858011780044;9.999228906177601;0.833474143922516;0.015564134908732622;0.015560154600851292;0.7177932363168157;-0.013405031265783856;0.7179324058320036
26.550464;1.0444192146143294;0.8331727863782485;0.7975026912471996;-9.91632869614376e-05;-0.0001518831260712494;1.0448849088122127;9.999209205739044;0.8334749675025113;0.015564106950766021;0.015560125651322677;0.7177933755168407;-0.013405032383753245;0.7179306159895662
26.560464;1.044420723993054;0.8331729609022012;0.7975011692329601;-0.00010021876709814218;-0.00015549172775197493;1.0448840059393034;9.99918955699287;0.8334758216993674;0.01556407877448392;0.015560096907641496;0.7177935184622212;-0.013405033536927603;0.7179288683094189
26.570464;1.0444222263068088;0.8331731598232243;0.7974995861875188;-0.00010120262812961983;-0.00015904591302764326;1.0448830939050284;9.999170002335857;0.8334767051326364;0.015564050456761945;0.01556006837382;0.7177936568209922;-0.013405034721877457;0.7179271568325045
26.580464;1.0444237171045125;0.8331733816033644;0.7974979536516423;-0.00010210839407877801;-0.00016253553469184793;1.044882173495169;9.999150572094635;0.8334776169014124;0.015564022056089961;0.015560040054187303;0.7177937831416131;-0.013405035934704403;0.7179254766934857
26.590464;1.0444251928152264;0.8331736250571269;0.7974962842659791;-0.00010292974930216323;-0.00016595098068031966;1.0448812446810043;9.999131296213607;0.8334785555959191;0.015563993634689306;0.015560011961249816;0.7177938913151319;-0.013405037171463885;0.7179238247163978
26.600464;1.0444266509292046;0.8331738888253677;0.7974945902858281;-0.0001036614518826391;-0.00016928401678818875;1.0448803066080783;9.999112206956639;0.833479519471039;0.015563965264567327;0.015559984118593283;0.7177939773136993;-0.013405038428061107;0.7179221985770753
26.610464;1.044428089605685;0.8331741712553616;0.797492882708303;-0.00010429961071710204;-0.00017252776874782165;1.044879357892545;9.999093334496097;0.8334805073426923;0.015563937005035803;0.015559956550736385;0.7177940399145857;-0.01340503970011849;0.7179205973616921
26.620464;1.0444295067787794;0.8331744707924394;0.7974911714704582;-0.00010484172775204882;-0.00017567704235330866;1.0448783969475044;9.999074705826972;0.8334815182142831;0.015563908892266349;0.015559929276859005;0.7177940802487309;-0.013405040983206754;0.7179190220899703
26.630464;1.044430899456443;0.8331747863584568;0.7974894658188512;-0.00010528632684778032;-0.00017872850664034872;1.044877422249107;9.999056344524346;0.8334825497919585;0.015563880947705337;0.015559902310989056;0.7177941000645651;-0.01340504227304411;0.7179174748785242
26.640464;1.044432263717443;0.8331751171577829;0.797487774499908;-0.00010563222191945258;-0.00018168002353399684;1.0448764328901445;9.99903827048059;0.8334835983307212;0.015563853176602022;0.015559875662406545;0.717794099949821;-0.013405043565499429;0.7179159580786771
26.650464;1.0444335949693881;0.833175462376032;0.7974861058627277;-0.00010587804328612469;-0.00018452973705978702;1.0448754286468862;9.999020503477997;0.8334846601727077;0.015563825545622377;0.015559849345755097;0.7177940785585761;-0.013405044856528289;0.717914473882466
26.660464;1.0444348883160157;0.8331758211448588;0.7974844675242401;-0.00010602244892390864;-0.00018727576367660683;1.044874409143348;9.999003068984669;0.8334857330608737;0.01556379796590707;0.015559823395076132;0.7177940328948228;-0.013405046142103723;0.7179130245738331
26.670464;1.044436139601904;0.8331761922037714;0.7974828654332262;-0.00010606477578678875;-0.0001899163394935263;1.044873373259878;9.99898599976591;0.8334868159869144;0.015563770300285742;0.015559797865114437;0.7177939593580003;-0.013405047418205845;0.7179116124922174
26.680464;1.0444373465549424;0.83317657332158;0.7974813031478261;-0.00010600565878659689;-0.00019244974262408663;1.0448723193583387;9.998969329080861;0.8334879073506061;0.01556374237467579;0.01555977282895783;0.7177938549130404;-0.013405048681030136;0.717910239417641
26.690464;1.044438508825545;0.8331769612790785;0.7974797823462708;-0.00010584709288757268;-0.00019487405245273973;1.0448712456720184;9.998953082910797;0.8334890031085088;0.015563713989449708;0.0155597483812481;0.7177937174085623;-0.013405049927367343;0.7179089072253961
26.700464;1.044439627161713;0.8331773525560301;0.7974783041708381;-0.00010559183045329832;-0.0001971875678711198;1.0448701506896334;9.99893728144814;0.833490097112853;0.015563684951411043;0.015559724632688798;0.7177935451950309;-0.013405051154802014;0.7179076187499801
26.710464;1.0444407026085938;0.8331777441010891;0.7974768700537838;-0.00010524266096272862;-0.000199389300148659;1.044869033530692;9.998921941719457;0.8334911830010303;0.015563655110561873;0.01555970169867858;0.7177933370052444;-0.013405052361610423;0.7179063773282992
26.720464;1.0444417360413165;0.8331781333561905;0.7974754816295521;-0.00010480191562817422;-0.00020147789874609768;1.0448678937155615;9.998907074447802;0.8334922552715163;0.01556362436660975;0.015559679708246633;0.7177930920228769;-0.013405053546420334;0.7179051864926034
26.730464;1.0444427280444233;0.833178517564817;0.7974741403781054;-0.00010427132494501909;-0.00020344999102913874;1.044866730693452;9.998892680638091;0.8334933086458675;0.015563592652183973;0.015559658818802346;0.7177928095719872;-0.013405054707717245;0.717904049726845
26.740464;1.0444436792176406;0.833178893721512;0.7974728478704781;-0.00010365210157653897;-0.00020530075276711622;1.0448655442144896;9.998878750759717;0.8334943369073631;0.015563559917613332;0.015559639201828268;0.7177924887762068;-0.013405055843645266;0.7179029692144836
26.750464;1.0444445906676396;0.8331792595079625;0.7974716065731505;-0.000102944922603197;-0.00020702653040720884;1.044864334946211;9.998865272757348;0.8334953326829438;0.015563526118727937;0.015559621018151145;0.7177921287494049;-0.013405056952436097;0.7179019446539913
26.760464;1.0444454641865193;0.8331796138570706;0.797470420111108;-0.00010214992666844283;-0.00020862683472965552;1.0448631040701195;9.998852242953879;0.8334962886277153;0.015563491215722786;0.015559604411665678;0.717791728988144;-0.013405058032825563;0.7179009733173567
26.770464;1.0444463022277424;0.8331799567198127;0.7974692925445969;-0.00010126690365430975;-0.00021010468348244452;1.044861852598562;9.998839659731447;0.8334971990273112;0.015563455193960032;0.0155595895108827;0.7177912894587142;-0.013405059083827454;0.7179000515484046
26.780464;1.044447107814907;0.8331802887160873;0.7974682273417423;-0.0001002956651436931;-0.00021146564614226066;1.0448605812879816;9.998827506887796;0.8334980605433083;0.015563418073355848;0.015559576430853652;0.7177908102288142;-0.013405060104414428;0.7178991771868485
26.790464;1.0444478840571783;0.8331806108365426;0.7974672270184394;-9.923644593703152e-05;-0.00021271608366675075;1.0448592904271923;9.998815752822734;0.8334988722353752;0.015563379883720157;0.015559565277448116;0.7177902908545832;-0.013405061093587451;0.7178983510190616
26.800464;1.0444486335671892;0.8331809239917826;0.7974662934568633;-9.809021282720531e-05;-0.0002138616604396668;1.0448579794920312;9.998804364046618;0.8334996354096548;0.015563340643139235;0.015559556140691209;0.7177897304401644;-0.013405062050370916;0.7178975758363356
26.810464;1.0444493583052876;0.8331812285071151;0.7974654281279939;-9.685924653433574e-05;-0.0002149070609310672;1.0448566474324357;9.998793312156598;0.8335003532642192;0.015563300365845432;0.015559549077476415;0.7177891284495878;-0.013405062973453261;0.7178968544035818
26.820464;1.0444500595714663;0.8331815239110731;0.7974646322738081;-9.554804667318242e-05;-0.0002158563619266211;1.0448552932917627;9.998782572882117;0.8335010299251224;0.015563259079885736;0.01555954409922797;0.7177884849324309;-0.013405063861013953;0.71789618801569
26.830464;1.0444507378981553;0.8331818091848262;0.7974639072350346;-9.416360759158853e-05;-0.00021671244387385933;1.0448539163724757;9.998772127414444;0.8335016688806421;0.015563216834170812;0.015559541165926392;0.7177878000016179;-0.013405064711093949;0.7178955757889423
26.840464;1.0444513931408332;0.8331820831651593;0.7974632543435662;-9.271436806379952e-05;-0.00021747554650594495;1.0448525158394117;9.998761965865695;0.8335022719628734;0.015563173695426683;0.015559540186468235;0.7177870736499603;-0.013405065521905837;0.7178950156092808
26.850464;1.0444520247578926;0.8331823447063037;0.7974626740870867;-9.120867813055984e-05;-0.00021814245985192954;1.0448510903309778;9.998752091298979;0.8335028398214464;0.015563129735225759;0.015559541027635316;0.7177863060483466;-0.013405066291709023;0.7178945068053805
26.860464;1.044452631952494;0.8331825926904486;0.7974621652247643;-8.965403351733097e-05;-0.0002187068753497679;1.0448496382464545;9.998742523578906;0.8335033733796415;0.015563085004260343;0.015559543531952436;0.7177854979601411;-0.013405067018595408;0.7178940519238685
26.870464;1.0444532136943285;0.8331828262040268;0.7974617249545275;-8.805706252715743e-05;-0.0002191605893875288;1.0448481587190523;9.998733294768646;0.8335038749132265;0.01556303950405847;0.015559547538657936;0.7177846510883931;-0.013405067700232916;0.717893656433234
26.880464;1.0444537687894813;0.8331830448951368;0.7974613505118774;-8.642363184798514e-05;-0.00021949445094584366;1.0448466523477684;9.998724437870825;0.8335043477241879;0.015562993180856098;0.015559552887809303;0.7177837678183087;-0.013405068333666168;0.7178933273120379
26.890464;1.0444542961580958;0.8331832492052429;0.7974610410513454;-8.475890539895383e-05;-0.00021969902303210296;1.044845121092875;9.998715983285338;0.8335047950125294;0.015562945954578319;0.015559559407671673;0.7177828503111381;-0.013405068915605669;0.7178930717792475
26.900464;1.0444547953118803;0.8331834403357498;0.7974607976095908;-8.306775120992694e-05;-0.00021976615040687262;1.044843567884809;9.998707963268103;0.8335052193760549;0.015562897758748761;0.015559566906240274;0.7177818997991452;-0.01340506944303333;0.7178928969504591
26.910464;1.0444552664796005;0.8331836199573663;0.7974606210857625;-8.135535306524601e-05;-0.0002196904312025171;1.0448419960688213;9.998700413013536;0.8335056225336821;0.015562848562937255;0.01555957517392845;0.7177809165396825;-0.013405069913564252;0.7178928093466652
26.920464;1.044455710346145;0.833183789697782;0.7974605112781729;-7.962687882097189e-05;-0.00021946984531796232;1.044840408359898;9.998693365792464;0.8335060046440653;0.015562798373598388;0.015559583998269089;0.7177799005506894;-0.01340507032553914;0.7178928135747084
26.930464;1.0444561279383493;0.8331839508897269;0.7974604676864229;-7.788636907446196e-05;-0.00021910624745491718;1.0448388061152023;9.998686847766077;0.8335063646709059;0.01556274721920615;0.015559593181990104;0.7177788529912562;-0.01340507067803754;0.7178929115225328
26.940464;1.0444565203118525;0.833184104763526;0.7974604894416092;-7.613653488025436e-05;-0.00021860445229543145;1.0448371896384827;9.998680875242462;0.8335067018010994;0.015562695140256405;0.015559602552737532;0.717777777070385;-0.01340507097075322;0.717893102128405
26.950464;1.0444568880056748;0.8331842526190475;0.797460574264514;-7.437976552817732e-05;-0.0002179697122145577;1.0448355589776563;9.998675455348707;0.8335070158153935;0.015562642201341171;0.015559611969803898;0.7177766779023007;-0.013405071203599912;0.7178933806828879
26.960464;1.0444572312697897;0.8331843958553612;0.797460718808126;-7.261923626169665e-05;-0.00021720571862785947;1.0448339144866075;9.998670590279215;0.8335073064274828;0.01556258850648644;0.015559621326828917;0.7177755618615974;-0.01340507137628173;0.7178937388535379
26.970464;1.0444575508540048;0.8331845358016886;0.7974609199859872;-7.085941856223168e-05;-0.00021631393472336903;1.0448322569928465;9.998666279933323;0.8335075730920894;0.015562534191064636;0.015559630543938602;0.7177744356339849;-0.013405071488242215;0.7178941665306577
26.980464;1.044457848081773;0.8331846731338813;0.7974611751650944;-6.910593017526671e-05;-0.00021529436780614997;1.0448305880814226;9.998662519203267;0.8335078152987098;0.015562479389545428;0.01555963955596199;0.7177733051953026;-0.013405071539046912;0.7178946536656641
26.990464;1.0444581242144833;0.8331848074626044;0.7974614814374561;-6.736509828391287e-05;-0.00021414720265507508;1.044828910554;9.998659292699546;0.8335080326098994;0.015562424207445741;0.015559648295181536;0.7177721751509683;-0.013405071529015405;0.7178951906029407
27.000464;1.0444583800719358;0.8331849375973218;0.7974618346997097;-6.56434744879188e-05;-0.00021287328581310667;1.0448272280503985;9.998656571848146;0.8335082240638848;0.015562368730790652;0.015559656664641278;0.7177710485932388;-0.013405071459640972;0.7178957682606102
27.010464;1.044458616249651;0.8331850617314808;0.7974622286980517;-6.394727815132739e-05;-0.00021147336469708606;1.044825543948742;9.998654313498784;0.833508387380399;0.015562313067494345;0.015559664524605598;0.7177699278355214;-0.013405071333340061;0.7178963792677417
27.020464;1.0444588335749958;0.833185177268216;0.7974626556212316;-6.228195843918337e-05;-0.00020994851480164346;1.0448238611594884;9.99865245610834;0.8335085192366464;0.015562257375487968;0.015559671707255546;0.7177688153351389;-0.013405071152805854;0.717897018973092
27.030464;1.0444590333189216;0.8331852812151994;0.7974631084627885;-6.0651912028803634e-05;-0.00020830178295755882;1.0448221827920552;9.998650918459742;0.8335086168665913;0.01556220184259727;0.01555967803593332;0.7177677136661549;-0.013405070920537606;0.7178976855879867
27.040464;1.044459216873885;0.8331853712493873;0.7974635825424499;-5.9060383343095914e-05;-0.0002065389178182542;1.0448205121475507;9.998649605148215;0.8335086795411808;0.015562146642687107;0.015559683338285215;0.7177666253306381;-0.013405070638748165;0.7178983795608139
27.050464;1.0444593850751063;0.8331854464682297;0.79746407497276;-5.750956904295356e-05;-0.00020466813537607802;1.0448188520305233;9.998648413013724;0.8335087085319746;0.01556209192027047;0.0155596874718575;0.7177655530055115;-0.013405070309463975;0.7178991020698031
27.060464;1.0444595377086856;0.8331855073270126;0.7974645835442349;-5.60008432073075e-05;-0.0002026994157828109;1.0448172045680875;9.998647235579028;0.8335087059970747;0.015562037803620086;0.015559690351074948;0.7177644993080035;-0.01340506993442517;0.7178998531165796
27.070464;1.0444596735364804;0.8331855551464177;0.7974651062593453;-5.453514589970636e-05;-0.00020064342493275996;1.0448155717551435;9.998645970495371;0.8335086743940365;0.015561984414033388;0.01555969194603082;0.7177634658954241;-0.013405069514839473;0.7179006300903555
27.080464;1.0444597908492588;0.8331855917055038;0.7974656412389385;-5.311301280216227e-05;-0.00019851091430528808;1.0448139559575735;9.99864453183236;0.8335086169098964;0.01556193186327099;0.015559692261032883;0.717762452835931;-0.013405069051433084;0.7179014274186725
27.090464;1.0444598883278213;0.8331856188624328;0.7974661870663624;-5.173425297816285e-05;-0.00019631271022980745;1.0448123598114916;9.9986428610714;0.8335085378634044;0.015561880253406121;0.0155596913175534;0.7177614590851992;-0.013405068544804163;0.7179022372805374
27.100464;1.0444599655838938;0.83318563826492;0.7974667438141221;-5.0398427459962345e-05;-0.0001940594463518536;1.044810785726011;9.998640933131828;0.8335084423031879;0.015561829683026352;0.015559689142221104;0.7177604838428334;-0.013405067995581279;0.7179030507224949
27.110464;1.0444600228343714;0.8331856514736046;0.7974673134758259;-4.910587265362891e-05;-0.00019176090998172666;1.0448092355908105;9.998638757936929;0.8335083354424498;0.015561780238039984;0.015559685755844559;0.7177595275404759;-0.01340506740423199;0.7179038591208187
27.120464;1.0444600602203011;0.8331856600820641;0.7974678990308637;-4.785793201898043e-05;-0.0001894254285635467;1.0448077108776035;9.998636375616915;0.833508222626954;0.015561731975739254;0.015559681178593313;0.7177585918137649;-0.01340506677107729;0.7179046556119734
27.130464;1.044460077755311;0.8331856654886519;0.79746850320169;-4.6656486290635617e-05;-0.00018705928867956062;1.0448062127275282;9.998633844640338;0.8335081096034227;0.015561684938075056;0.015559675450249081;0.7177576790556222;-0.013405066096809599;0.7179054345454281
27.140464;1.0444600756566913;0.8331856687724624;0.7974691279522867;-4.550348888959043e-05;-0.00018466684704086027;1.0448047418178186;9.99863122767582;0.8335080021790475;0.015561639184047798;0.015559668637402326;0.7177567920407019;-0.01340506538294721;0.7179061893883785
27.150464;1.0444600541635405;0.83318567081195;0.7974697746154118;-4.440060842887631e-05;-0.0001822521212799462;1.0448032986273312;9.998628586018066;0.833507904898831;0.015561594807479507;0.015559660820078966;0.717755933655252;-0.013405064631692252;0.7179069136034263
27.160464;1.044460013006622;0.8331856722135771;0.7974704442295282;-4.334921828239103e-05;-0.00017982046889629118;1.0448018844195681;9.998625983517554;0.8335078201460366;0.015561551929926094;0.015559652075217999;0.7177551066668424;-0.013405063845472114;0.7179076047912399
27.170464;1.0444599511560713;0.8331856729829047;0.7974711383504693;-4.2350785584015306e-05;-0.00017737847405037004;1.04480050161038;9.998623485842975;0.833507748537078;0.01556151068194797;0.01555964246389625;0.7177543131513854;-0.013405063026758712;0.7179082667612717
27.180464;1.0444598668087222;0.833185672391215;0.7974718599307635;-4.140685902224887e-05;-0.00017493270880135673;1.0447991527353706;9.998621157197213;0.8335076892825408;0.015561471190045162;0.01555963201690406;0.7177535538453789;-0.01340506217817882;0.7179089081749027
27.190464;1.044459757510797;0.8331856694255482;0.7974726128648381;-4.051837042202445e-05;-0.000172489243162998;1.0447978396035387;9.99861906446389;0.833507639782601;0.015561433575378595;0.015559620725847217;0.7177528287306609;-0.01340506130251312;0.7179095397731585
27.200464;1.0444596206109107;0.833185663549569;0.797473400252806;-3.968532278127408e-05;-0.00017005330541282693;1.044796563608292;9.998617278161682;0.8335075954240527;0.015561397956750283;0.015559608549277749;0.7177521389248515;-0.013405060402516282;0.7179101713845935
27.210464;1.0444594536696838;0.8331856548598546;0.7974742231702829;-3.8907272166358934e-05;-0.0001676278899169956;1.0447953261834177;9.99861586810287;0.8335075499026393;0.01556136444131345;0.015559595424942396;0.7177514877925519;-0.013405059480739365;0.7179108104508565
27.220464;1.0444592542602305;0.8331856434196683;0.797475080788072;-3.818365038824924e-05;-0.0001652134142668537;1.0447941288135456;9.998614904390816;0.8335074957934171;0.01556133310712023;0.015559581283886141;0.7177508799028129;-0.013405058539348282;0.7179114618159372
27.230464;1.0444590199789912;0.8331856289376673;0.7974759706999963;-3.751387966013356e-05;-0.0001628097740682487;1.0447929729880905;9.998614456344997;0.8335074254969029;0.01556130399558313;0.015559566068358654;0.7177503190566622;-0.013405057580002454;0.7179121267744396
27.240464;1.0444587496350715;0.8331856113643096;0.7974768886807929;-3.689769992221998e-05;-0.0001604181019373151;1.0447918601281574;9.998614584205397;0.8335073320465188;0.015561277114579433;0.015559549741925409;0.7177498072213646;-0.013405056604042526;0.7179128025720052
27.250464;1.0444584443858969;0.8331855912364593;0.7974778289311416;-3.633505656617325e-05;-0.00015803979858965787;1.044790791168051;9.998615333924816;0.8335072090463248;0.015561252451554406;0.015559532286706215;0.71774934489339;-0.013405055612823813;0.7179134843609798
27.260464;1.044458107474084;0.8331855690922388;0.7974787855747993;-3.58255324692332e-05;-0.0001556739557798027;1.044789766104077;9.998616739206675;0.8335070500054751;0.015561230000569151;0.015559513694705637;0.7177489322010996;-0.013405054607900636;0.7179141672761085
27.270464;1.0444577434119418;0.8331855450166238;0.7974797543690871;-3.536842089412574e-05;-0.00015331668937627242;1.0447887841731405;9.998618826155505;0.8335068482617329;0.01556120978592091;0.015559493957436159;0.7177485695185227;-0.013405053591051461;0.7179148456106441
27.280464;1.0444573575152698;0.8331855191239811;0.7974807333298845;-3.4963350382670276e-05;-0.00015096349439842554;1.0447878444593646;9.99862161460529;0.8335065980926122;0.015561191855783528;0.01555947305983923;0.7177482571349001;-0.013405052564153136;0.7179155111284765
27.290464;1.0444569555602727;0.8331854920315305;0.7974817221569138;-3.461030008519381e-05;-0.00014861170157444013;1.0447869459908345;9.99862511980508;0.8335062955183764;0.015561176252982364;0.015559450982863314;0.7177479950262939;-0.013405051529114177;0.7179161540392371
27.300464;1.0444565435943793;0.8331854643294619;0.7974827212809923;-3.430874663946818e-05;-0.00014626156095713536;1.044786087434209;9.99862935898074;0.8335059377261326;0.015561162989520061;0.015559427713987285;0.717747783286552;-0.013405050488010788;0.7179167659512341
27.310464;1.0444561280948021;0.8331854356793168;0.7974837312546096;-3.4056572373915897e-05;-0.0001439167502897976;1.0447852675485743;9.998634353524595;0.8335055221993268;0.015561152037518186;0.015559403263676821;0.7177476223001579;-0.013405049443104916;0.7179173417828965
27.320464;1.0444557160044339;0.8331854045233054;0.7974847525597031;-3.384947824629792e-05;-0.00014158342812434804;1.0447844861893643;9.998640126800428;0.8335050464110597;0.015561143344948186;0.015559377679574484;0.7177475122936096;-0.013405048396765703;0.7179178793134641
27.330464;1.0444553141134807;0.8331853685375424;0.7974857857943263;-3.3681198943425534e-05;-0.00013926749406864065;1.04478374443394;9.998646704013456;0.833504508152322;0.015561136870845907;0.015559351046635235;0.717747452876843;-0.013405047351604159;0.71791837720159
27.340464;1.0444549279892137;0.8331853254044645;0.7974868320419745;-3.354429651605207e-05;-0.00013697246111521195;1.0447830439015584;9.9986541048371;0.8335039060935189;0.015561132613498084;0.015559323475066885;0.7177474433247066;-0.013405046310658097;0.7179188324254193
27.350464;1.04445456119603;0.8331852734522894;0.7974878927637818;-3.343112935307701e-05;-0.00013469975195104378;1.0447823866089752;9.99866233273989;0.8335032397889258;0.015561130611322069;0.015559295092095485;0.7177474834795766;-0.01340504527723647;0.717919238692052
27.360464;1.0444542154092957;0.8331852118459367;0.7974889689853142;-3.333445945933216e-05;-0.00013245112393156066;1.0447817752214914;9.998671383441383;0.8335025090469349;0.015561130919577297;0.015559266037225865;0.7177475737545953;-0.013405044254496882;0.7179195878742063
27.370464;1.044453891319035;0.8331851402352293;0.7974900607129164;-3.324776479321536e-05;-0.000130230786081955;1.0447812124999685;9.998681261453271;0.8335017133488015;0.015561133583564939;0.015559236448753668;0.7177477140334979;-0.01340504324522385;0.7179198725147872
27.380464;1.0444535894820526;0.8331850585716374;0.7974911672676726;-3.316589569398335e-05;-0.00012804483345793758;1.044780700269402;9.998691977237614;0.8335008524084745;0.015561138619475032;0.015559206455089973;0.7177479032821327;-0.013405042251907064;0.7179200863502725
27.390464;1.0444533104467355;0.8331849675068908;0.7974922874989323;-3.308591818939875e-05;-0.00012590018096107539;1.0447802392984664;9.99870354158213;0.8334999274265642;0.01556114600581815;0.015559176189809643;0.7177481405191058;-0.013405041276749583;0.7179202235992873
27.400464;1.0444530546494424;0.8331848684547142;0.7974934197392725;-3.300714625030344e-05;-0.00012380501542578096;1.0447798302654014;9.99871597716914;0.8334989407472949;0.015561155691615687;0.015559145809820426;0.7177484261148945;-0.013405040321466572;0.7179202781210875
27.410464;1.0444528226484795;0.8331847630280411;0.7974945624746205;-3.293018575825847e-05;-0.00012176797673072034;1.0447794744222807;9.998729323801076;0.8334978943380388;0.015561167608111699;0.015559115478826492;0.7177487625738505;-0.013405039387290272;0.717920243335852
27.420464;1.0444526152863438;0.8331846526058497;0.7974957144957454;-3.285595235232168e-05;-0.00011979589997089762;1.0447791731540381;9.998743622726964;0.8334967896474076;0.015561181668578476;0.01555908532379611;0.7177491545055796;-0.013405038475562212;0.7179201139482512
27.430464;1.0444524336904664;0.8331845382288308;0.7974968740941466;-3.2784841432037785e-05;-0.00011789312092802095;1.0447789273239352;9.998758902185125;0.8334956287349956;0.015561197771518574;0.01555905541030618;0.7177496074852768;-0.013405037588295357;0.7179198879777929
27.440464;1.044452279166766;0.8331844206295064;0.7974980390368255;-3.271564816721995e-05;-0.00011606188290209604;1.0447787368466022;9.99877517813176;0.833494414858136;0.015561215817369772;0.015559025749826384;0.7177501262149467;-0.013405036727874518;0.7179195669533099
27.450464;1.0444521527462909;0.8331843004361624;0.7974992070941406;-3.264515574777206e-05;-0.00011430285733189083;1.044778599986455;9.998792457257412;0.8334931519488986;0.015561235719584192;0.015558996319059932;0.7177507136907945;-0.013405035896243173;0.7179191549467449
27.460464;1.0444520547633944;0.8331841785219473;0.7975003761502023;-3.256925933887033e-05;-0.00011261565037965874;1.0447785131620133;9.998810732127858;0.8334918440401083;0.015561257404430217;0.015558967081589216;0.7177513721374572;-0.013405035094554266;0.7179186580036706
27.470464;1.04445198472529;0.8331840560398913;0.7975015445282829;-3.2484531839990744e-05;-0.00011099845213126943;1.044778472212523;9.998829970346716;0.8334904956590008;0.01556128080672205;0.015558938002138728;0.7177521042051709;-0.013405034323464744;0.7179180840804205
27.480464;1.044451941242625;0.8331839341152588;0.7975027116706501;-3.238869310617403e-05;-0.00010944816667877548;1.044778473753271;9.998850100927205;0.8334891124270962;0.015561305863190017;0.01555890904395988;0.7177529133341637;-0.013405033583359717;0.7179174429317383
27.490464;1.0444519222857318;0.833183813986596;0.7975038781301373;-3.22800062252501e-05;-0.00010796174320022382;1.0447785153205793;9.998871011691532;0.8334877007411011;0.015561332516072925;0.015558880162179161;0.7177538038407528;-0.013405032874150215;0.7179167447274848
27.500464;1.0444519260177894;0.833183697475746;0.7975050447849779;-3.215697716646774e-05;-0.00010653638998465126;1.0447785949827058;9.998892565874383;0.8334862668898565;0.015561360721444399;0.01555885131003989;0.7177547807255547;-0.013405032195094329;0.7179159978982621
27.510464;1.0444519513577746;0.8331835869024109;0.7975062120070426;-3.201904684064032e-05;-0.00010516796025765092;1.044778710558736;9.998914617223083;0.8334848167324395;0.015561390445435563;0.01555882245741849;0.7177558488538953;-0.013405031544956477;0.7179152090173523
27.520464;1.0444519974842432;0.833183484433633;0.7975073789748518;-3.186716683833247e-05;-0.00010384955403936097;1.0447788585704718;9.99893701084224;0.8334833561848978;0.015561421659349362;0.01555879360549997;0.7177570123060822;-0.013405030922320066;0.7179143848491883
27.530464;1.0444520627870966;0.8331833914046067;0.7975085437176245;-3.170342919315854e-05;-0.00010257196455665757;1.0447790341256795;9.998959585913495;0.8334818914014037;0.015561454340370573;0.015558764784753173;0.717758274364523;-0.013405030325881858;0.7179135343114668
27.540464;1.044452144320908;0.833183308199005;0.7975097042490006;-3.153042678572813e-05;-0.00010132546021689942;1.0447792316698432;9.998982187359795;0.8334804279066609;0.01556148847079445;0.015558736041325382;0.7177596378970732;-0.013405029754604092;0.7179126692632449
27.550464;1.044452238537094;0.8331832348610068;0.7975108595084016;-3.13509427872593e-05;-0.00010010148216131395;1.0447794458009858;9.999004675989797;0.8334789694362976;0.01556152403425341;0.015558707416650828;0.7177611060596816;-0.013405029207549051;0.7179118034784544
27.560464;1.044452342692285;0.8331831716791399;0.7975120091835429;-3.116803389943759e-05;-9.889392109440461e-05;1.0447796717822553;9.999026936530694;0.8334775176472792;0.015561561007828958;0.015558678933110867;0.7177626824666131;-0.013405028683497033;0.7179109498670737
27.570464;1.044452455267502;0.833183119239767;0.7975131535200431;-3.09852023826678e-05;-9.769974144926985e-05;1.0447799053412923;9.999048888608561;0.8334760728607188;0.015561599350806678;0.015558650604219175;0.7177643701111744;-0.013405028180776421;0.7179101182481582
27.580464;1.044452575157652;0.8331830783226226;0.7975142938119136;-3.0805908507112965e-05;-9.651780350974988e-05;1.0447801423253174;9.999070489906876;0.833474634777137;0.015561638996491609;0.015558622453046029;0.7177661702746428;-0.013405027697528415;0.717909315890179
27.590464;1.0444527009463722;0.8331830497227545;0.7975154323070853;-3.063263041208983e-05;-9.534662633164186e-05;1.0447803790101517;9.99909171821317;0.8334732023269774;0.015561679857285527;0.015558594521626654;0.7177680828104694;-0.01340502723198889;0.717908550063598
27.600464;1.0444528309953414;0.8331830338440136;0.7975165712405627;-3.0466569188167996e-05;-9.418338711250956e-05;1.0447806122075605;9.999112548121163;0.8334717731663486;0.01556172184059464;0.01555856687667655;0.7177701071353992;-0.013405026782317022;0.7179078299841819
27.610464;1.0444529636436513;0.8331830302682313;0.7975177123643972;-3.0307895685074804e-05;-9.302419954610933e-05;1.0447808385870905;9.999132948300975;0.8334703437023191;0.015561764856117129;0.015558539606362371;0.7177722422969803;-0.013405026346268167;0.717907166884036
27.620464;1.0444530969573596;0.8331830375616976;0.7975188572605071;-3.0155903651525134e-05;-9.186491651162606e-05;1.0447810540453817;9.999152893638579;0.8334689100414175;0.01556180880934729;0.015558512810750656;0.7177744860263368;-0.013405025921260924;0.7179065734021377
27.630464;1.0444532284879509;0.833183053458045;0.797520007530289;-3.0009296751664847e-05;-9.070240014946277e-05;1.0447812531920342;9.999172374047603;0.8334674695633686;0.015561853596860532;0.015558486597788116;0.7177768344250445;-0.013405025504763116;0.7179060635614153
27.640464;1.0444533553219588;0.8331830753451406;0.7975211644098896;-2.9866503174259096e-05;-8.953483372124317e-05;1.0447814288226696;9.999191399755677;0.8334660218867667;0.015561899106908422;0.015558461079010447;0.7177792828548367;-0.013405025094626707;0.7179056526557257
27.650464;1.0444534743951548;0.8331831009828162;0.7975223284155666;-2.9725732000434887e-05;-8.836018388750437e-05;1.0447815722929192;9.99921000458332;0.8334645688727474;0.0155619452144451;0.015558436361356351;0.7177818265220939;-0.013405024689190902;0.7179053560898367
27.660464;1.0444535826308143;0.8331831291284273;0.7975234998601277;-2.9585372773571907e-05;-8.71745498001251e-05;1.0447816749422472;9.999228241628488;0.8334631143898245;0.015561991779151066;0.015558412536929377;0.7177844601320156;-0.013405024287111416;0.7179051878050261
27.670464;1.0444536765015862;0.8331831593839826;0.797524679591879;-2.944487540272479e-05;-8.597207469173517e-05;1.0447817292214734;9.999246174127272;0.8334616636488305;0.015562038656517565;0.015558389669122773;0.7177871777677296;-0.013405023887242679;0.7179051589494168
27.680464;1.0444537519301702;0.8331831914791132;0.7975258687476479;-2.9304981037185335e-05;-8.47464308715863e-05;1.044781728654714;9.999263869036678;0.8334602219602093;0.01556208570096751;0.015558367784549741;0.717789973414467;-0.013405023488985824;0.7179052770778473
27.690464;1.0444538050939898;0.833183224864655;0.797527068108515;-2.916702557935405e-05;-8.349275192059607e-05;1.0447816675389345;9.999281391933957;0.8334587933391576;0.015562132759983027;0.015558346878654556;0.7177928415456813;-0.01340502309274735;0.7179055468318376
27.700464;1.0444538331776851;0.8331832584712897;0.7975282780166119;-2.9032607876466356e-05;-8.220855282726969e-05;1.0447815409413255;9.999298803606797;0.8334573797454005;0.015562179684176518;0.01555832692961821;0.7177957774375345;-0.013405022699905804;0.7179059710870952
27.710464;1.0444538344077345;0.8331832903439524;0.7975294983549313;-2.89038432928908e-05;-8.08935106427319e-05;1.0447813441997498;9.999316162868377;0.8334559820771248;0.015562226345745772;0.015558307916959432;0.7177987771079485;-0.013405022312319003;0.717906550367948
27.720464;1.044453807713744;0.8331833177548202;0.7975307282163946;-2.8783050883598535e-05;-7.954927779595903e-05;1.0447810723287936;9.999333528860964;0.8334546020901539;0.015562272649225252;0.015558289838241826;0.717801836890748;-0.013405021931826747;0.7179072814726989
27.730464;1.0444537522739408;0.8331833377282525;0.7975319658150647;-2.867170318305023e-05;-7.817968905342941e-05;1.0447807204334711;9.999350959937757;0.8334532428554341;0.01556231853126969;0.01555827271816353;0.717804952898878;-0.013405021560143;0.7179081574015098
27.740464;1.044453666878273;0.8331833474612788;0.7975332091318837;-2.8569383050134794e-05;-7.67899860950178e-05;1.0447802844592036;9.999368511454126;0.8334519075411398;0.01556236395105405;0.015558256620223315;0.7178081206710405;-0.013405021199050075;0.7179091687937278
27.750464;1.044453549583184;0.833183344630394;0.7975344571436109;-2.8473606763906585e-05;-7.538421646048584e-05;1.0447797614004783;9.999386227655092;0.8334505985965956;0.015562408891499844;0.015558241654471186;0.7178113349999519;-0.01340502085050978;0.7179103056611805
27.760464;1.044453398111536;0.8331833271393047;0.7975357103120994;-2.838098528802753e-05;-7.396295958793985e-05;1.0447791494098366;9.999404132112668;0.8334493181191643;0.015562453373933216;0.015558227955099578;0.7178145901617434;-0.013405020516491025;0.717911558603099
27.770464;1.0444532104877207;0.8331832925575612;0.7975369695921235;-2.8288631221243248e-05;-7.252391168937331e-05;1.0447784478031734;9.999422223166997;0.8334480684653798;0.015562497455591082;0.015558215643372165;0.717817880497173;-0.01340502019859863;0.7179129198043723
27.780464;1.0444529851644537;0.8331832385562422;0.7975382352461304;-2.819462139329537e-05;-7.106458018361495e-05;1.0447776564703941;9.999440476518716;0.8334468525095656;0.015562541201233186;0.015558204819962142;0.7178212004407039;-0.013405019897851264;0.7179143830882612
27.790464;1.044452720485207;0.8331831638825604;0.7975395062313919;-2.8097858483378724e-05;-6.958444295967036e-05;1.044776775394896;9.999458852861693;0.8334456733388801;0.015562584655050575;0.015558195581431086;0.7178245443557675;-0.013405019614724855;0.7179159428754417
27.800464;1.044452414191801;0.8331830685746234;0.7975407798515736;-2.799780604584e-05;-6.808501127715741e-05;1.0447758049562403;9.999477298192955;0.8334445337796663;0.015562627831860805;0.01555818802543784;0.7178279070082135;-0.01340501934939459;0.7179175941290566
27.810464;1.0444520638286214;0.8331829535679639;0.7975420521725338;-2.7894211043121964e-05;-6.656822806991151e-05;1.0447747463754706;9.99949574407005;0.8334434365110182;0.015562670721499326;0.015558182250943619;0.7178312837859616;-0.013405019101943989;0.7179193327761088
27.820464;1.0444516675370794;0.8331828199704998;0.7975433196618235;-2.7786877557898163e-05;-6.503499995505825e-05;1.0447736017187068;9.999514121563724;0.8334423845584342;0.015562713294522976;0.015558178365199269;0.7178346703787258;-0.013405018872137762;0.7179211545103342
27.830464;1.0444512242656745;0.8331826684756225;0.7975445805389059;-2.7675445465828994e-05;-6.348494070390425e-05;1.044772373687585;9.999532373259372;0.8334413814873811;0.015562755505507973;0.015558176480811568;0.7178380626453116;-0.013405018659265053;0.7179230537419965
27.840464;1.0444507336381845;0.8331824998418009;0.7975458341937428;-2.755950541540927e-05;-6.191707022407353e-05;1.0447710656523141;9.999550453552683;0.8334404311778133;0.015562797300257036;0.015558176711079365;0.7178414563033579;-0.013405018462638875;0.7179250244153937
27.850464;1.044450195805087;0.8331823157758815;0.7975470796992143;-2.7438810733550495e-05;-6.0331106352508264e-05;1.0447696819367955;9.99956832581712;0.833439537491052;0.015562838624389353;0.015558179169741563;0.7178448459919743;-0.013405018281955908;0.7179270610246794
27.860464;1.0444496111126107;0.8331821186243542;0.7975483150312456;-2.7313012689413865e-05;-5.872863445141928e-05;1.044768227928244;9.99958595440367;0.8334387039910638;0.015562879418424701;0.015558183955630685;0.7178482244150736;-0.01340501811706127;0.7179291585690541
27.870464;1.044448980059391;0.833181910192821;0.7975495375069495;-2.7181740622813403e-05;-5.711370496004237e-05;1.0447667095931734;9.999603291604618;0.8334379339174794;0.01556291960898865;0.01555819113961776;0.7178515825425371;-0.013405017967821994;0.7179313115294842
27.880464;1.0444483036751178;0.8331816914155403;0.7975507452136278;-2.7045285584454325e-05;-5.549301303995915e-05;1.0447651325939915;9.999620273102826;0.8334372305543214;0.015562959112342649;0.015558200768841636;0.717854910723795;-0.01340501783433293;0.7179335119415242
27.890464;1.0444475834432496;0.8331814629629711;0.797551937683972;-2.6905090027344064e-05;-5.387553075798551e-05;1.0447635020397978;9.999636827316104;0.8334365973277887;0.015562997841187077;0.015558212859659928;0.717858199549723;-0.013405017717015293;0.7179357480686557
27.900464;1.0444468208939168;0.8331812256249274;0.7975531149986101;-2.6764045046318404e-05;-5.2271758090105815e-05;1.0447618228127733;9.999652884568379;0.8334360371946656;0.015563035701824508;0.015558227389417591;0.717861440039564;-0.013405017616451171;0.7179380062886717
27.910464;1.0444460178617554;0.8331809801813181;0.7975542773192384;-2.662626815254105e-05;-5.0693016330330274e-05;1.0447600995390076;9.999668374652677;0.8334355521065164;0.015563072581228991;0.015558244321036857;0.7178646237629752;-0.013405017533148789;0.7179402749681806
27.920464;1.0444451772768628;0.833180726976056;0.7975554256740288;-2.6496051925343113e-05;-4.9150873652086204e-05;1.04475833658232;9.999683230320734;0.8334351430400158;0.015563108345713157;0.01555826362956652;0.7178677432794706;-0.013405017467398955;0.717942546136085
27.930464;1.0444443034816475;0.8331804655508724;0.7975565625800645;-2.637674086016015e-05;-4.765611336715523e-05;1.0447565382911592;9.999697405445886;0.8334348097906328;0.015563142861451157;0.015558285295194483;0.7178707930054453;-0.013405017419116705;0.7179448143511993
27.940464;1.0444434018528614;0.8331801945557019;0.797557692282901;-2.627014475534083e-05;-4.62172941161395e-05;1.0447547091625788;9.99971088300497;0.8334345504860593;0.015563176004378933;0.01555830928485907;0.7178737701009413;-0.013405017387589733;0.717947075162155
27.950464;1.0444424786832605;0.8331799118304568;0.7975588208140628;-2.6176497506325197e-05;-4.4840322633058234e-05;1.044752854131278;9.999723667522773;0.8334343620139211;0.015563207650961483;0.015558335543944025;0.7178766741732894;-0.013405017371385431;0.7179493246466007
27.960464;1.0444415413570383;0.8331796149348195;0.7975599550325687;-2.609472689809963e-05;-4.352907241654383e-05;1.0447509787670226;9.999735776719769;0.8334342408498293;0.01556323767845312;0.015558363996673753;0.7178795058391257;-0.013405017368647097;0.7179515604673052
27.970464;1.04444059788713;0.8331793018418803;0.7975611010970111;-2.602278588677239e-05;-4.228641589794207e-05;1.044749088962013;9.99974723161159;0.8334341830925254;0.015563265978844063;0.015558394553560848;0.7178822653058045;-0.013405017377492875;0.7179537834728884
27.980464;1.0444396560247184;0.8331789709962563;0.797562263639382;-2.5957727307752732e-05;-4.1115722136115095e-05;1.0447471903281114;9.999758046629225;0.8334341844337882;0.015563292473861038;0.01555842712571029;0.7178849514127156;-0.013405017396068288;0.7179559978140456
27.990464;1.0444387226672711;0.8331786209521049;0.7975634454106985;-2.5895590638065277e-05;-4.002141223054392e-05;1.0447452876769077;9.999768228954316;0.8334342407772006;0.015563317118692648;0.015558461641251804;0.7178875616880152;-0.013405017422389323;0.7179582097849914
28.000464;1.0444378038888844;0.8331782500227585;0.7975646474926281;-2.583167822287299e-05;-3.900794084602958e-05;1.0447433848354042;9.999777785797063;0.8334343490908137;0.015563339890410218;0.015558498051194159;0.7178900935684019;-0.013405017454379296;0.7179604271239235
28.010464;1.044436905464505;0.8331778560784183;0.7975658706729021;-2.576115996644255e-05;-3.8079354487224364e-05;1.0447414848752965;9.999786727718062;0.8334345079595508;0.015563360776288566;0.015558536319389377;0.7178925459335321;-0.013405017490082053;0.7179626585140213
28.020464;1.044436033075352;0.8331774366097743;0.797567116733731;-2.5679575748471688e-05;-3.723998458790696e-05;1.0447395905177723;9.999795062075943;0.8334347174465568;0.015563379770354255;0.015558576413862164;0.7178949203281817;-0.013405017527766346;0.7179649124046035
28.030464;1.0444351918369963;0.8331769888645576;0.7975683885291789;-2.558311004762157e-05;-3.6494333608114244e-05;1.0447377045873871;9.999802788397792;0.8334349788220322;0.015563396873990783;0.01555861830719821;0.7178972209839886;-0.01340501756567618;0.717967195391847
28.040464;1.0444343860779088;0.8331765101493144;0.7975696891396572;-2.5468290867019866e-05;-3.584628806386596e-05;1.0447358304399628;9.999809901093334;0.8334352948064732;0.015563412094084697;0.015558661962183688;0.7178994533189065;-0.013405017601697796;0.717969510932969
