time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.050464;1.0444336198624549;0.8331759982312961;0.7975710204478493;-2.533135461612698e-05;-3.5299472772317424e-05;1.0447339719641828;9.999816393572456;0.8334356690901698;0.015563425430265813;0.01555870730597727;0.7179016219732983;-0.013405017633448799;0.7179718596975784
28.060464;1.0444328974276362;0.833175451322476;0.797572382109612;-2.5168283050103396e-05;-3.485806176204462e-05;1.0447321333807829;9.999822267427344;0.8334361046390265;0.015563436866836214;0.01555875423091052;0.7179037296101772;-0.013405017658610597;0.7179742417087939
28.070464;1.0444322231496985;0.8331748678629739;0.7975737719988557;-2.4975249335823842e-05;-3.452652724552315e-05;1.0447303193757709;9.999827538627908;0.8334366029078232;0.015563446390192382;0.015558802621476206;0.7179057774695387;-0.013405017675065509;0.7179766580838034
28.080464;1.0444316014856416;0.8331742462736658;0.797575187354287;-2.4748532271328203e-05;-3.430911991733404e-05;1.0447285351476863;9.999832232054333;0.8334371644516614;0.015563454005803024;0.015558852368273425;0.7179077670448893;-0.013405017680846593;0.717979110193412
28.090464;1.0444310370640666;0.8331735845217432;0.7975766250033842;-2.448421965839527e-05;-3.420983143020151e-05;1.0447267862423157;9.999836379377994;0.833437789258776;0.015563459734322984;0.015558903354111246;0.7179097009488422;-0.013405017674072317;0.7179815969636898
28.100464;1.0444305349223384;0.8331728799337287;0.7975780805805817;-2.417814015437709e-05;-3.4232790424298354e-05;1.0447250784602369;9.999840019814958;0.83343847743045;0.015563463609915845;0.015558955441531042;0.7179115824972865;-0.013405017652880234;0.717984113222046
28.110464;1.0444301007907206;0.833172129297044;0.7975795479228993;-2.3825912139891128e-05;-3.438295132780444e-05;1.0447234175408109;9.999843197687035;0.8334392308974647;0.015563465683471766;0.015559008478238018;0.71791341501188;-0.013405017615264256;0.7179866500059593
28.120464;1.0444297408597591;0.8331713290622909;0.7975810197666554;-2.3423224909132248e-05;-3.466587668093544e-05;1.0447218089003651;9.999845967347587;0.833440054146965;0.01556346601551683;0.015559062301225515;0.7179152016851715;-0.013405017558735332;0.7179891955980324
28.130464;1.0444294608627673;0.8331704757985954;0.7975824898024398;-2.296596803759688e-05;-3.508651046537648e-05;1.0447202577716197;9.999848398230949;0.8334409533801239;0.015563464665693444;0.015559116739598124;0.7179169461576845;-0.013405017480023759;0.7179917368443701
28.140464;1.0444292653466634;0.8331695665824419;0.7975839541123322;-2.2449849212553777e-05;-3.564815280924284e-05;1.0447187692517286;9.999850569201572;0.8334419352112009;0.015563461686692663;0.015559171632663855;0.7179186531353925;-0.01340501737536928;0.7179942606367224
28.150464;1.0444291575249143;0.8331685991854295;0.7975854102539673;-2.1870193222103837e-05;-3.635205218251068e-05;1.0447173481043273;9.999852562472064;0.8334430050123496;0.015563457121954132;0.01555922685061942;0.7179203280187134;-0.013405017241425073;0.7179967549428149
28.160464;1.0444291389541602;0.8331675722048866;0.7975868552269653;-2.122219136402765e-05;-3.719785679365688e-05;1.044715998553989;9.999854460127915;0.8334441653581531;0.015563451012685872;0.015559282297057981;0.7179219757447035;-0.013405017075843543;0.7179992089790295
28.170464;1.0444292090743494;0.833166484820172;0.7975882846324228;-2.050135480153504e-05;-3.818491325716842e-05;1.0447147243925532;9.999856333235694;0.8334454157858374;0.015563443415813985;0.015559337899261267;0.7179236000576258;-0.01340501687707357;0.718001612573678
28.180464;1.044429365681694;0.8331653362519796;0.7975896936288749;-1.9704235242371355e-05;-3.931377288676995e-05;1.0447135296190475;9.999858227297354;0.8334467539822789;0.015563434413556529;0.015559393594068554;0.7179252035871232;-0.013405016643965635;0.7180039554786796
28.190464;1.0444296059758549;0.8331641254146606;0.7975910783303565;-1.8828916534824337e-05;-4.05872395933599e-05;1.044712418642143;9.999860156618004;0.8334481772732447;0.015563424099457069;0.01555944931233227;0.7179267881992836;-0.013405016375681157;0.7180062275038838
28.200464;1.0444299269131125;0.8331628508637771;0.7975924363539412;-1.787482086477178e-05;-4.201030074248639e-05;1.044711395411548;9.999862107476085;0.8334496832742284;0.015563412559903608;0.015559504978280816;0.7179283552240929;-0.013405016071873463;0.7180084192323907
28.210464;1.0444303250440792;0.8331615110707756;0.7975937668162444;-1.6842256891724573e-05;-4.358855994655346e-05;1.044710462854402;9.999864046598253;0.8334512693612925;0.01556339986991042;0.015559560519141126;0.7179299057873924;-0.013405015732827779;0.7180105223914219
28.220464;1.0444307963063324;0.8331601051371422;0.7975950698699757;-1.5731843291636075e-05;-4.532668643611533e-05;1.0447096232350044;9.999865936710846;0.8334529316046161;0.015563386098067405;0.01555961586007122;0.7179314414555016;-0.01340501535928514;0.7180125295063616
28.230464;1.0444313356275723;0.8331586334494946;0.7975963452077142;-1.4544114166007799e-05;-4.7228971127051986e-05;1.0447088785124303;9.99986775481021;0.8334546641000958;0.015563371313968044;0.01555967091055519;0.7179329648540302;-0.013405014952101465;0.7180144333715186
28.240464;1.0444319369462292;0.8331570975912089;0.7975975906227943;-1.3280162725693134e-05;-4.9300128968154684e-05;1.0447082302220232;9.999869501911983;0.8334564590829502;0.015563355585747242;0.015559725562601009;0.7179344800575249;-0.013405014512151528;0.7180162270251379
28.250464;1.0444325938515235;0.8331554998768981;0.7975988025196136;-1.1942455581023063e-05;-5.154378577067646e-05;1.0447076791661707;9.999871199666345;0.8334583074551568;0.015563338960677046;0.015559779694349999;0.7179359925820976;-0.013405014040571591;0.7180179042682701
28.260464;1.0444332998399906;0.8331538431001372;0.797599977561595;-1.0534554064998012e-05;-5.396098634544506e-05;1.0447072253305865;9.99987288705287;0.8334601992682192;0.015563321444427342;0.015559833170178922;0.7179375086415962;-0.013405013538937773;0.7180194602196195
28.270464;1.0444340483677406;0.8331521303984907;0.7976011132817179;-9.06055965455144e-06;-5.655103833025968e-05;1.044706867739125;9.999874630993256;0.8334621245435141;0.015563302993389544;0.015559885845582083;0.7179390341742589;-0.013405013009218928;0.7180208913357486
28.280464;1.0444348334715992;0.8331503653180089;0.7976022078037773;-7.525118605023489e-06;-5.931314641294292e-05;1.0447066043652453;9.999876538134922;0.8334640745508314;0.015563283527878814;0.01555993757701179;0.7179405743106195;-0.013405012453811703;0.7180221944446806
28.290464;1.0444356501928775;0.8331485520431919;0.7976032596810675;-5.933652626818869e-06;-6.224731651780626e-05;1.044706432719088;9.999878748455075;0.8334660421937655;0.015563262963662871;0.015559988226600489;0.7179421332658773;-0.013405011875579211;0.718023365087128
28.300464;1.0444364942423552;0.833146695163136;0.7976042684029138;-4.292140088310314e-06;-6.535422393034753e-05;1.0447063502673102;9.999881417899582;0.8334680210030542;0.015563241232363322;0.015560037662648239;0.7179437148073972;-0.013405011277604259;0.7180243970797126
28.310464;1.044437361959627;0.8331447991900175;0.7976052353905917;-2.6065681656817253e-06;-6.863428260206742e-05;1.0447063542666994;9.999884706589025;0.8334700040571114;0.015563218273252353;0.015560085762151166;0.7179453229191614;-0.0134050106628222;0.7180252838951594
28.320464;1.0444382510970043;0.8331428684853082;0.7976061641417093;-8.826522451375e-07;-7.208763936310811e-05;1.0447064420035816;9.99988876855681;0.833471983717612;0.015563194020681907;0.015560132416325801;0.7179469618910882;-0.0134050100338709;0.7180260192504118
28.330464;1.0444391614976263;0.833140907129006;0.7976070595658189;8.748308152667376e-07;-7.571609203792386e-05;1.044706611099614;9.999893735812583;0.8334739521986336;0.015563168403240603;0.015560177541697778;0.7179486362140669;-0.013405009393288578;0.7180265963927112
28.340464;1.0444400952712374;0.8331389185532234;0.7976079271242753;2.6630173638078748e-06;-7.952435994908283e-05;1.0447068591758022;9.999899710302923;0.8334759025699594;0.015563141347113545;0.015560221091268216;0.7179503506679571;-0.013405008743931099;0.7180270086127504
28.350464;1.044441056638415;0.8331369055968763;0.7976087712985277;4.4806555509176425e-06;-8.35185609987578e-05;1.04470718363874;9.999906773580301;0.8334778294539379;0.015563112782186769;0.015560263057194197;0.7179521103856897;-0.013405008089360203;0.7180272507652797
28.360464;1.0444420511361308;0.8331348709005628;0.7976095942997513;6.326378256598865e-06;-8.770428384274114e-05;1.0447075821569243;9.999915000959422;0.8334797288375557;0.015563082645620889;0.015560303471095048;0.7179539211927378;-0.013405007433786982;0.7180273198755815
28.370464;1.0444430844714905;0.8331328170999753;0.7976103962301283;8.197150178597734e-06;-9.208623781815014e-05;1.044708053292398;9.99992447017297;0.833481596824034;0.015563050875871542;0.015560342392696404;0.7179557900044526;-0.01340500678134408;0.7180272156150327
28.380464;1.0444441618782827;0.8331307468210455;0.7976111761311604;1.008815192095155e-05;-9.666814080244347e-05;1.0447085964536156;9.999935266895095;0.83348342821908;0.015563017410117968;0.015560379874657757;0.7179577244088983;-0.013405006135482693;0.7180269413955541
28.390464;1.0444452881048463;0.8331286625553321;0.7976119334869554;1.199361413262816e-05;-0.00010145230346979379;1.0447092112025376;9.999947488365434;0.833485216347541;0.015562982194868165;0.01556041593529834;0.7179597320381229;-0.013405005499342837;0.7180265041886528
28.400464;1.0444464676217287;0.8331265661972617;0.7976126695965644;1.3907581791647191e-05;-0.00010643928650573739;1.0447098966236565;9.999961247556719;0.8334869539522223;0.015562945194031614;0.015560450555077448;0.717961820467104;-0.013405004876470436;0.7180259126362942
28.410464;1.044447704668628;0.833124458569557;0.7976133875701364;1.5824526029939045e-05;-0.00011162764252976104;1.0447106509345068;9.99997667492709;0.8334886337265468;0.015562906385749753;0.01556048366848222;0.717963996970309;-0.013405004270854132;0.7180251754740802
28.420464;1.0444490031076892;0.8331223397509414;0.7976140912631274;1.7739716835211653e-05;-0.0001170143169550032;1.0447114713752903;9.9999939092479;0.8334902479546034;0.015562865762940137;0.015560515155451224;0.7179662679996329;-0.013405003686463834;0.7180243008014052
28.430464;1.0444503663346825;0.8331202100030701;0.7976147848558757;1.964903657804576e-05;-0.0001225954143669618;1.044712354247998;10.000013081025296;0.8334917885506901;0.015562823338257653;0.015560544858010084;0.7179686390832395;-0.013405003126916027;0.7180232957406593
28.440464;1.0444517970097371;0.8331180700834321;0.7976154736912437;2.154861538279562e-05;-0.0001283663616838236;1.044713294938591;10.000034301518482;0.8334932481851675;0.015562779131636586;0.01556057261537128;0.7179711155309867;-0.013405002595299554;0.7180221660849335
28.450464;1.0444532964424798;0.8331159207768702;0.7976161649770493;2.3434933666689033e-05;-0.0001343222209603178;1.0447142885763498;10.000057661208182;0.8334946210231645;0.015562733148126036;0.015560598289811349;0.7179737031474686;-0.013405002094021503;0.7180209152932786
28.460464;1.0444548643603146;0.8331137626382129;0.7976168670262621;2.5305315627666157e-05;-0.00014045887673808693;1.0447153312129287;10.00008322722148;0.8334959021579263;0.01556268537949742;0.015560621767026125;0.7179764077783493;-0.013405001624840318;0.7180195441224234
28.470464;1.0444564995876355;0.8331115959069394;0.7976175874480264;2.715803424918221e-05;-0.00014677336432895435;1.0447164201939603;10.00011103692875;0.8334970867646642;0.015562635827287119;0.015560642950155155;0.7179792342929218;-0.013405001189118495;0.7180180523046303
28.480464;1.0444582009146093;0.8331094200790623;0.7976183314360331;2.8991744193052035e-05;-0.00015326235119336279;1.0447175536871565;10.00014109888326;0.8334981697622731;0.015562584517939399;0.015560661763992128;0.7179821865492695;-0.013405000787813603;0.7180164401537248
28.490464;1.0444599673088284;0.8331072338114501;0.7976191009683704;3.080516610220224e-05;-0.00015992047680352128;1.0447187304260828;10.000173400969063;0.833499145385584;0.015562531499017014;0.015560678149848784;0.7179852685217802;-0.013405000421187821;0.7180147080861471
28.500464;1.0444617980038113;0.8331050354713095;0.7976198955241817;3.259762492209772e-05;-0.0001667396487347347;1.0447199495543145;10.00020791994274;0.8335000066518914;0.015562476824467748;0.015560692047806439;0.7179884850812688;-0.01340500008889955;0.7180128560254576
28.510464;1.0444636928444306;0.8331028235704269;0.7976207139068775;3.4369763084775905e-05;-0.00017370958780089463;1.044721209982429;10.000244634466846;0.8335007458538467;0.01556242053972421;0.015560703394170757;0.7179918415208704;-0.01340499979038168;0.7180108840988179
28.520464;1.04446565221194;0.8331005968447565;0.797621555188628;3.612351924806118e-05;-0.0001808198673081484;1.0447225099597968;10.000283531749357;0.8335013561254945;0.015562362679975739;0.015560712137539427;0.717995342959087;-0.013404999524952898;0.718008793242726
28.530464;1.044467676782258;0.8330983542949667;0.7976224180862425;3.7861433298032324e-05;-0.0001880616194537966;1.0447238474594494;10.000324595621283;0.8335018326231486;0.015562303277581605;0.015560718253879417;0.7179989948010862;-0.013404999291773799;0.7180065852147677
28.540464;1.04446976770554;0.8330960952287704;0.7976233003363591;3.9586218877649956e-05;-0.0001954271690563719;1.0447252204355113;10.000367788465242;0.8335021723196633;0.015562242354440637;0.015560721751298889;0.7180028036564354;-0.013404999089947363;0.7180042619416985
28.550464;1.0444719266844016;0.8330938191428544;0.7976241988513814;4.130098174389715e-05;-0.00020290882972390684;1.0447266264024155;10.00041304784678;0.8335023732215003;0.015562179902838483;0.015560722663648722;0.7180067771735948;-0.013404998918719668;0.7180018244689357
28.560464;1.0444741558305255;0.8330915253604464;0.7976251100175614;4.3009513853430924e-05;-0.00021049817672885195;1.0447280620203419;10.000460301979723;0.8335024339455639;0.015562115873722637;0.015560721045877158;0.718010922584396;-0.013404998777655028;0.7179992729165049
28.570464;1.0444764576645988;0.8330892127041944;0.7976260297291211;4.471585146838777e-05;-0.00021818596041629407;1.044729522861251;10.000509487667895;0.8335023532838851;0.015562050176020194;0.015560716975781423;0.7180152452278551;-0.013404998666670529;0.7179966069482814
28.580464;1.0444788348928495;0.8330868797187341;0.797626953650521;4.6423089404842964e-05;-0.0002259636193072593;1.0447310034571846;10.000560552962959;0.8335021294163358;0.015561982693964202;0.01556071054755789;0.7180197482190981;-0.013404998585896504;0.7179938254975745
28.590464;1.0444812900790235;0.8330845252175919;0.7976278783801025;4.813260119536632e-05;-0.00023382568559800174;1.0447324983183508;10.00061344719019;0.8335017588013823;0.015561913318738031;0.015560701862397714;0.718024433459364;-0.013404998535535239;0.7179909263181254
28.600464;1.0444838257388072;0.8330821483938059;0.7976288025953496;4.984433125827131e-05;-0.00024177060603518982;1.0447340029925483;10.000668116382478;0.8335012353301839;0.015561841971255824;0.015560691028855083;0.7180293031194911;-0.013404998515845501;0.7179879059538347
28.610464;1.044486444560183;0.8330797484069322;0.7976297265976908;5.155745308461184e-05;-0.00024979994485341706;1.0447355136340173;10.000724510878497;0.8335005509841986;0.015561768610775116;0.015560678165817653;0.7180343607771069;-0.013404998527062839;0.7179847604311403
28.620464;1.044489149709137;0.8330773239430209;0.7976306513013123;5.3270485566717846e-05;-0.00025791691957067754;1.0447370260495883;10.000782587744354;0.8334996976289197;0.015561693241400035;0.015560663397094594;0.7180396118295764;-0.013404998569088547;0.7179814862305043
28.630464;1.0444919453175538;0.8330748733888915;0.7976315781360466;5.498080065850456e-05;-0.0002661248849430742;1.0447385359070918;10.000842297726036;0.8334986681492677;0.015561615913199137;0.015560646838220829;0.7180450630508204;-0.013404998641136865;0.7179780804706146
28.640464;1.0444948363659616;0.8330723956160538;0.7976325087374319;5.668417548909289e-05;-0.00027442730607071694;1.0447400397230688;10.00090357208072;0.8334974562168604;0.015561536707707123;0.015560628590292672;0.7180507218332723;-0.013404998741629455;0.7179745410704946
28.650464;1.0444978276007595;0.8330698903298493;0.7976334441063602;5.8375212788684015e-05;-0.0002828286381834206;1.0447415354361251;10.000966323214481;0.8334960554363797;0.015561455711860493;0.015560608748590143;0.7180565958334829;-0.013404998868312519;0.717970866950436
28.660464;1.0445009227064634;0.8330673577244325;0.7976343843972639;6.004842828945288e-05;-0.0002913335675244784;1.0447430227058154;10.001030456723656;0.8334944590705284;0.015561372993998927;0.015560587406309301;0.7180626930785493;-0.013404999018493572;0.7179670571357727
28.670464;1.0445041247608822;0.8330647982948599;0.7976353288535432;6.16988311374455e-05;-0.00029994565777650837;1.044744502914441;10.00109588505339;0.833492660077605;0.015561288595664387;0.01556056464347257;0.7180690219760734;-0.013404999189301704;0.7179631099316547
28.680464;1.0445074371463414;0.8330622129874936;0.7976362751024884;6.332202000952072e-05;-0.0003086681828952412;1.0447459778702872;10.001162535854991;0.8334906507996774;0.01556120254014308;0.015560540521603522;0.7180755912177715;-0.013404999377749558;0.7179590230759435
28.690464;1.044510863704687;0.8330596031125829;0.7976372186162222;6.491448359460452e-05;-0.0003175059824159538;1.0447474479852283;10.001230354183544;0.8334884235487965;0.015561114843511798;0.015560515091863661;0.7180824100216685;-0.013404999580645614;0.7179547938615141
28.700464;1.0445144081934705;0.8330569697581746;0.7976381528678358;6.64736830498285e-05;-0.00032646606212374357;1.0447489117177773;10.001299301674527;0.833485972232769;0.01556102552364605;0.015560488398335955;0.7180894880180035;-0.013404999794657743;0.7179504190033463
28.710464;1.0445180739027888;0.8330543132808316;0.7976390699082643;6.799756821196688e-05;-0.00033555718510426254;1.0447503661893496;10.001369353401925;0.8334832930478514;0.01556093461156642;0.015560460473285439;0.7180968341104835;-0.013405000016511723;0.7179458954307287
28.720464;1.0445218638357225;0.8330516334279126;0.797639961382799;6.948401892447695e-05;-0.0003447893809197645;1.0447518079432307;10.00144048725135;0.8334803838535276;0.015560842149770236;0.015560431340128574;0.718104455413329;-0.013405000243095837;0.7179412219329172
28.730464;1.0445257811911501;0.833048929706636;0.7976408190479333;7.093072512039518e-05;-0.00035417398047653525;1.044753233368137;10.001512671211916;0.833477243799386;0.015560748170938237;0.015560401016941014;0.7181123571787595;-0.013405000471444209;0.7179363996644281
28.740464;1.0445298297315844;0.833046201513746;0.7976416338502844;7.233553533122406e-05;-0.0003637239625204087;1.0447546386363258;10.001585861979375;0.8334738738236608;0.015560652688463707;0.01556036950513803;0.71812054331334;-0.01340500069864662;0.7179314314793367
28.750464;1.044534013786191;0.8330434481978345;0.7976423956768101;7.369672374679057e-05;-0.0003734532075756227;1.044756019384309;10.001660012763827;0.8334702766913922;0.015560555710247715;0.01556033677549737;0.7181290173798013;-0.013405000921729733;0.7179263214762076
28.760464;1.0445383381149924;0.8330406692255062;0.7976430953558109;7.501320799766123e-05;-0.0003833743439381909;1.0447573707463842;10.001735081229217;0.8334664558345273;0.015560457247536125;0.015560302770769995;0.7181377836339063;-0.013405001137734133;0.7179210747244098
28.770464;1.0445428081478894;0.833037864141184;0.7976437263447619;7.62851121386412e-05;-0.0003934973283972563;1.0447586877768051;10.001811033511421;0.8334624140603546;0.015560357312053774;0.015560267423110232;0.7181468473345337;-0.013405001343888362;0.7179156971781848
28.780464;1.0445474303452735;0.8330350322725714;0.7976442842177969;7.751379252457155e-05;-0.00040383023932179387;1.0447599654966027;10.001887844621786;0.8334581528458854;0.015560255917400682;0.015560230665693977;0.718156215172237;-0.013405001537577364;0.7179101959931952
28.790464;1.0445522118461297;0.8330321727382762;0.7976447652713334;7.870096581599371e-05;-0.0004143803625271797;1.0447611983593752;10.001965498456611;0.8334536722337084;0.015560153079691648;0.015560192428961207;0.7181658961304509;-0.013405001716358174;0.7179045801026911
28.800464;1.044557160025695;0.8330292846459062;0.7976451658261589;7.984840283119879e-05;-0.0004251543048347002;1.044762379707129;10.00204398544631;0.8334489713551545;0.015560048808347144;0.015560152638133628;0.718175901310345;-0.013405001878150323;0.7178988608631285
28.810464;1.0445622829022827;0.8330263666727153;0.797645482452824;8.095853771715198e-05;-0.0004361585451948737;1.0447635016103847;10.0021233034805;0.8334440487528029;0.015559943101486735;0.015560111228583704;0.718186242750307;-0.013405002021189725;0.7178930522302724
28.820464;1.0445675893726276;0.833023416366315;0.7976457119098151;8.203461040950946e-05;-0.0004473998757229212;1.0447645553573934;10.002203472035193;0.833438901891766;0.015559835954670188;0.015560068172454797;0.7181969328010701;-0.013405002143710678;0.7178871702127797
28.830464;1.0445730884937676;0.8330204299741508;0.7976458502718995;8.3080088907018e-05;-0.0004588844360081685;1.0447655324011338;10.002284545189307;0.8334335268507894;0.015559727368539117;0.015560023491936659;0.7182079841331341;-0.013405002243834566;0.717881232317594
28.840464;1.0445787886228235;0.833017402570826;0.7976458924592909;8.409808433153467e-05;-0.0004706166412080851;1.0447664250084445;10.002366609961598;0.833427918536737;0.015559617346822072;0.015559977245172968;0.7182194093454556;-0.013405002319644393;0.7178752572846396
28.850464;1.0445846970383927;0.8330143282395662;0.7976458325938525;8.509103715515705e-05;-0.00048259898337757755;1.0447672263814172;10.002449777363015;0.8334220704783833;0.015559505885362816;0.015559929499333307;0.7182312203634861;-0.013405002369149474;0.7178692642269071
28.860464;1.0445908200014473;0.8330112003669169;0.7976456646439135;8.60608784728896e-05;-0.0004948327233434124;1.04476793036766;10.002534170931604;0.8334159743032883;0.015559392950675932;0.015559880314024466;0.7182434288632359;-0.013405002390467055;0.7178632714097135
28.870464;1.0445971628885031;0.8330080119540456;0.7976453831782626;8.700942467847094e-05;-0.0005073190991607497;1.0447685309216113;10.00261991865711;0.8334096198718377;0.015559278464099543;0.015559829739009209;0.7182560470890069;-0.013405002382373474;0.717857295590762
28.880464;1.0446037301066282;0.8330047559237894;0.7976449833572589;8.793856587990938e-05;-0.0005200596730570221;1.0447690220844905;10.002707154962003;0.8334029963621875;0.015559162308522749;0.015559777809328353;0.7182690870436091;-0.013405002344545823;0.717851351545133
28.890464;1.04461052531619;0.8330014252051333;0.7976444597646675;8.885004211773838e-05;-0.000533055998678902;1.0447693987859032;10.00279602354944;0.83339609383931;0.015559044348705389;0.01555972453673454;0.7182825589972409;-0.013405002277287604;0.7178454517261035
28.900464;1.0446175520852896;0.8329980124470033;0.7976438056996367;8.974483143865309e-05;-0.000546310060515231;1.044769657377748;10.002886670922548;0.8333889042660447;0.015558924451889299;0.015559669916385747;0.7182964718273187;-0.013405002181295264;0.7178396061284779
28.910464;1.0446248139332905;0.8329945097862116;0.7976430133891358;9.062296249266257e-05;-0.0005598252322864631;1.0447697951902069;10.002979240127498;0.8333814212297579;0.015558802491142042;0.015559613941950665;0.7183108347765603;-0.01340500205765467;0.7178338217117968
28.920464;1.0446323138221574;0.8329909091753632;0.7976420742659196;9.148417475409888e-05;-0.0005736062590690604;1.0447698097302967;10.003073877092698;0.8333736393249248;0.015558678323900167;0.015559556608547439;0.7183256585500397;-0.013405001907788962;0.7178281025031545
28.930464;1.0446400541563632;0.8329872030269534;0.7976409795206996;9.232877426869162e-05;-0.0005876579837630888;1.0447696978917933;10.00317074240538;0.8333655539265407;0.015558551779531608;0.015559497904940225;0.7183409554103384;-0.013405001733193651;0.7178224517207527
28.940464;1.044648037175649;0.832983384279772;0.7976397206784199;9.31579184343718e-05;-0.0006019841644190876;1.0447694551259283;10.003270016866473;0.8333571601643376;0.015558422675259554;0.015559437806230867;0.7183567392842675;-0.013405001535029715;0.7178168736195532
28.950464;1.0446562651100284;0.8329794460194878;0.7976382896810059;9.397314976654296e-05;-0.0006165868472916909;1.0447690751415943;10.003371895856723;0.8333484513600357;0.01555829083198432;0.015559376276286174;0.7183730258649146;-0.013405001313793047;0.7178113728616551
28.960464;1.0446647402968303;0.8329753817285609;0.7976366789520124;9.477605642531791e-05;-0.0006314660709907449;1.0447685503155506;10.00347657364236;0.8333394194727433;0.01555815607917516;0.015559313277703744;0.7183898324939897;-0.013405001069247177;0.7178059531263301
28.970464;1.0446734657685512;0.8329711858973922;0.797634881992958;9.556868361680901e-05;-0.0006466205650033426;1.044767872166203;10.003584228862591;0.8333300573496797;0.015558018260804494;0.015559248774698812;0.718407178289941;-0.013405000800674938;0.7178006173856201
28.980464;1.04468244573776;0.8329668538474311;0.7976328943007388;9.635426574607108e-05;-0.0006620491662999264;1.0447670318413045;10.003695016331942;0.83332035943065;0.015557877234674293;0.015559182730181293;0.718425083888839;-0.013405000507326596;0.7177953697254829
28.990464;1.0446916851366044;0.8329623809731865;0.797630713432143;9.713765679583127e-05;-0.0006777523685466653;1.0447660206271774;10.003809063811827;0.833310320080788;0.015557732860728646;0.01555911510505284;0.7184435703468217;-0.013405000188877393;0.7177902164470943
29.000464;1.0447011889218263;0.8329577625180686;0.7976283381017889;9.792490733652947e-05;-0.0006937342774470274;1.0447648298103596;10.003926481279844;0.8332999321563165;0.015557585001374512;0.015559045852078648;0.7184626584582375;-0.01340499984562635;0.7177851659341646
29.010464;1.0447109620713473;0.8329529936614587;0.797625767798316;9.872235162084755e-05;-0.0007100037420021795;1.0447634502051832;10.004047381882986;0.8332891872175427;0.01555743354553146;0.01555897490728891;0.7184823690598623;-0.013404999478184982;0.7177802285932151
29.020464;1.0447210099560258;0.8329480688743267;0.7976230028180679;9.953614452244646e-05;-0.0007265735383324517;1.0447618724799477;10.004171898454773;0.8332780763005531;0.015557278417374433;0.015558902184736309;0.7185027233951595;-0.013404999086995328;0.7177754163791135
29.030464;1.0447313387170178;0.8329429813315418;0.7976200433286743;0.00010037215443865282;-0.0007434586436970593;1.0447600880819323;10.004300185558845;0.8332665898654611;0.015557119547501917;0.01555882757311633;0.7185237431838173;-0.013404998672247866;0.7177707413143354
29.040464;1.044741955628877;0.8329377235523041;0.7976168879401393;0.0001012356111271514;-0.0007606745333346848;1.0447580898686184;10.004432412437172;0.833254716913953;0.015556956849297077;0.015558750953191852;0.7185454509320311;-0.013404998234224374;0.7177662138331261
29.050464;1.0447528690519066;0.8329322882465173;0.7976135332503479;0.00010213043165253026;-0.0007782358060058581;1.044755872519823;10.004568758160959;0.833242444796279;0.015556790222352703;0.015558672235182031;0.7185678704040172;-0.013404997773712088;0.7177618417679223
29.060464;1.0447640879522764;0.8329266685697352;0.7976099742749302;0.00010305903479961552;-0.0007961556958934752;1.0447534328044397;10.004709411411717;0.8332297601751656;0.01555661955610068;0.01555859137901939;0.7185910263934007;-0.013404997292016302;0.7177576301096611
29.070464;1.044775621441413;0.8329208585062623;0.7976062045822109;0.00010402340505835175;-0.0008144469844687343;1.0447507690719355;10.004854569452862;0.8332166495475785;0.015556444719874513;0.0155585083876014;0.7186149432419526;-0.013404996790473729;0.7177535812820093
29.080464;1.044787478469122;0.8329148531928362;0.7976022158523094;0.00010502649190699423;-0.000833123508980158;1.0447478801450016;10.005004432178051;0.8332030987478062;0.01555626556096994;0.015558423294568852;0.7186396432633259;-0.013404996270104731;0.7177496959451659
29.090464;1.0447996678336455;0.8329086485731078;0.7975979979307172;0.00010607275404480919;-0.0008522000043078314;1.0447447646857189;10.00515919059296;0.8331890925031477;0.015556081922515909;0.015558336157086612;0.7186651467048588;-0.013404995731818654;0.7177459737009535
29.100464;1.044812198404526;0.832902240967398;0.7975935402008465;0.0001071679387086751;-0.0008716900828378603;1.0447414213279778;10.005319016942945;0.8331746146051608;0.015555893650449694;0.015558247041832021;0.7186914727532796;-0.013404995176829557;0.7177424129769753
29.110464;1.0448250791505038;0.8328956268394784;0.7975888331452552;0.00010831873397187571;-0.0008916049477921816;1.0447378494302202;10.005484062335412;0.8331596487167807;0.015555700580880452;0.015558156003720144;0.7187186405862628;-0.013404994606803384;0.717739010532583
29.120464;1.044838318960034;0.8328888023631947;0.7975838685877635;0.00010953287683188456;-0.000911953592179013;1.0447340500347264;10.005654460533643;0.8331441799097884;0.015555502536057133;0.015558063081069724;0.7187466699956849;-0.01340499402373;0.7177357615048868
29.130464;1.0448519263615483;0.8328817631445053;0.7975786394007134;0.00011081955516167703;-0.0009327433333777479;1.0447300255377276;10.005830339148092;0.8331281959128247;0.015555299322345869;0.015557968305131599;0.7187755809607052;-0.013404993429691451;0.7177326604512727
29.140464;1.0448659091342951;0.8328745044120748;0.797573139495748;0.00011218953482959459;-0.0009539806599070534;1.0447257779456658;10.006011830274902;0.8331116862965144;0.015555090716524425;0.015557871696737615;0.7188053926057713;-0.013404992826549864;0.7177297022439011
29.150464;1.0448802739625926;0.8328670213223316;0.7975673632399838;0.00011365472201555813;-0.0009756724244946136;1.0447213078196698;10.006199070625778;0.8330946403866983;0.015554876462502592;0.015557773249752584;0.7188361225178185;-0.013404992215876358;0.7177268819337277
29.160464;1.044895026677154;0.8328593093328238;0.7975613047551027;0.00011522705969408287;-0.000997826759325429;1.0447166147524811;10.006392201379542;0.833077046706017;0.015554656286757795;0.015557672930311931;0.7188677867386604;-0.01340499159926824;0.7177241944778951
29.170464;1.0449101730315533;0.8328513646847086;0.7975549581048549;0.00011691774196813647;-0.0010204535149304012;1.0447116982309985;10.006591376239134;0.8330588940316512;0.015554429917034105;0.01555757070536907;0.7189004001051342;-0.013404990978439902;0.7177216346536927
29.180464;1.0449257189155334;0.8328431845888093;0.7975483174355507;0.00011873759760175925;-0.0010435647003357764;1.0447065579846269;10.006796767932265;0.8330401715292466;0.015554197095142249;0.015557466567031225;0.7189339764469436;-0.013404990354958814;0.7177191968322607
29.190464;1.0449416700559007;0.8328347668034292;0.7975413768628815;0.00012069747145296799;-0.001067175047361393;1.0447011941741844;10.007008569564556;0.833020867554449;0.015553957582532734;0.015557360524391117;0.7189685289008256;-0.013404989730291117;0.7177168748377702
29.200464;1.044958032240151;0.8328261090686547;0.7975341311779516;0.00012280795126745004;-0.0010913017441461354;1.0446956077647207;10.007226996849536;0.8330009695688816;0.015553711159413822;0.015557252586798695;0.719004070699244;-0.013404989105923793;0.7177146619024434
29.210464;1.044974811763605;0.8328172090161042;0.7975265765161357;0.00012507929352701034;-0.0011159629574294312;1.0446898004183538;10.007452284981023;0.8329804657594408;0.015553457619414691;0.01555714275487232;0.7190406159228746;-0.013404988482851841;0.7177125507470223
29.220464;1.0449920153812042;0.8328080641588999;0.7975187094780314;0.00012752124467665024;-0.0011411764348679394;1.0446837738308405;10.007684680915393;0.832959345920862;0.015553196769946823;0.015557031007385402;0.7190781799925379;-0.013404987861052493;0.7177105343017012
29.230464;1.0450096500686892;0.8327986712659358;0.7975105257171856;0.00013014231087994194;-0.0011669594240993804;1.0446775290170671;10.00792444286217;0.8329376009337441;0.015552928438126737;0.015556917296033873;0.7191167800767417;-0.013404987239588509;0.717708606433517
29.240464;1.0450277231392842;0.832789025783221;0.7975020198034661;0.00013294969023585506;-0.0011933290118019463;1.044671065549247;10.008171837188831;0.8329152226816244;0.015552652469490068;0.015556801562100082;0.7191564348304865;-0.01340498661701467;0.7177067609858386
29.250464;1.0450462425113427;0.8327791224488601;0.7974931859327098;0.0001359501190100364;-0.0012203019810821958;1.0446643810601515;10.008427120312225;0.8328922047146947;0.01555236872513711;0.015556683754547364;0.7191971635435458;-0.013404985992027257;0.7177049894389037
29.260464;1.0450652166418837;0.8327689563654868;0.7974840187230615;0.00013914999112211868;-0.0012478949532124433;1.0446574711985002;10.008690520183146;0.8328685421278219;0.015552077081826998;0.015556563833597712;0.7192389858899777;-0.013404985364017321;0.717703280258272
29.270464;1.0450846542921093;0.8327585230723556;0.797474514457698;0.0001425546194895388;-0.0012761245873490193;1.0446503300182042;10.008962238711936;0.8328442302291404;0.015551777425591292;0.01555644176648853;0.7192819223838057;-0.013404984732868745;0.7177016207854425
29.280464;1.045104564466174;0.832747818018507;0.7974646718314429;0.00014616841331706586;-0.0013050078469472857;1.04464295098006;10.009242468522189;0.8328192636852337;0.015551469638896514;0.015556317523736847;0.7193259947789474;-0.013404984098435444;0.7176999984770915
29.290464;1.0451249561752833;0.832736836496144;0.7974544914342183;0.0001499958060634394;-0.0013345632234645487;1.044635327786263;10.009531399637119;0.832793637003431;0.015551153592176877;0.015556191083579769;0.7193712259895686;-0.013404983460360818;0.7176984006468338
29.300464;1.0451458375928615;0.8327255739538177;0.7974439754240567;0.0001540410079036691;-0.0013648116279845479;1.0446274543096385;10.009829210426975;0.8327673447056638;0.015550829144824153;0.015556062436072812;0.7194176396603555;-0.01340498281813751;0.7176968143350938
29.310464;1.0451672152158715;0.8327140263473285;0.7974331275231432;0.0001583068733209081;-0.0013957753198580712;1.0446193242861175;10.010136055255346;0.8327403804430953;0.015550496146111462;0.015555931575688058;0.719465260171967;-0.013404982171212918;0.7176952259007175
29.320464;1.0451890938789172;0.8327021904965608;0.7974219516962416;0.00016279498783191247;-0.0014274760661440059;1.0446109315280911;10.010452065696956;0.8327127362507399;0.015550154430398137;0.015555798507961736;0.7195141131725682;-0.01340498151910849;0.7176936204514607
29.330464;1.045211477550552;0.8326900641842221;0.7974104504341646;0.00016750728885164392;-0.0014599350746487035;1.0446022703277744;10.010777368932109;0.8326844024011302;0.015549803803162485;0.01555566327817089;0.7195642257766252;-0.013404980861640325;0.7176919823517866
29.340464;1.0452343703983433;0.832677645961172;0.7973986243776409;0.00017244746667245304;-0.0014931744545646386;1.0445933348309813;10.01111210112627;0.832655367339795;0.015549444024756677;0.01555552598756945;0.7196156260654083;-0.013404980199398028;0.7176902962569959
29.350464;1.0452577776263194;0.8326649351566361;0.7973864723120782;0.00017762123144908474;-0.0015272178036611894;1.0445841173204253;10.011456403888575;0.8326256173007062;0.01554907482018437;0.0155553867891807;0.7196683421127794;-0.013404979534171501;0.7176885473681415
29.360464;1.0452817056673176;0.8326519322933096;0.797373990806364;0.00018303613279929616;-0.0015620902259761015;1.0445746075643831;10.01181041780576;0.8325951356885527;0.015548695906432581;0.015555245874352473;0.7197224011662802;-0.013404978868749863;0.7176867206270933
29.370464;1.0453061615391326;0.8326386395548975;0.7973611741521747;0.00018870143885770695;-0.0015978189183724185;1.0445647943315615;10.012174277846517;0.8325639030033;0.015548307010518968;0.015555103454427066;0.7197778298452874;-0.013404978206221609;0.7176847994249577
29.380464;1.045331151963846;0.8326250605223806;0.797348014751893;0.00019462819267024545;-0.001634432799860303;1.0445546672566905;10.012548105609756;0.8325318977026497;0.01554790788339586;0.015554959747371155;0.7198346554990965;-0.013404977549351587;0.7176827645889303
29.390464;1.0453566832214218;0.8326111989753093;0.7973345036986037;0.00020082932228758114;-0.0016719602197724829;1.0445442174253219;10.012932004178204;0.8324990971428206;0.015547498302001712;0.015554814964366705;0.7198929076191463;-0.013404976900316373;0.7176805946133633
29.400464;1.045382761616594;0.832597058276162;0.7973206310811906;0.00020731899162475717;-0.0017104266557745832;1.044533437124925;10.013326060717734;0.8324654777374947;0.015547078054846772;0.015554669293036769;0.7199526176870674;-0.01340497626083842;0.7176782677444637
29.410464;1.0454093935767232;0.8325826422269429;0.7973063858642112;0.00021411102564586088;-0.0017498545829509535;1.0445223194054492;10.013730351715992;0.8324310144011903;0.015546646936087304;0.015554522898011108;0.7200138174438447;-0.013404975632584575;0.7176757638064473
29.420464;1.0454365850282545;0.8325679560864339;0.7972917560465427;0.00022121780253485807;-0.0017902648629478345;1.0445108573442303;10.014144948583008;0.8323956800276304;0.015546204753217734;0.015554375942182992;0.7200765375452236;-0.013404975017534237;0.7176730629617505
29.430464;1.0454643407940973;0.8325530067504394;0.7972767295096135;0.00022865066656284846;-0.001831677471319565;1.0444990432965255;10.014569925431214;0.8323594460759075;0.015545751333451943;0.01555422860878154;0.7201408075636878;-0.01340497441811846;0.7176701434835157
29.440464;1.0454926646568645;0.8325378024252198;0.7972612949585467;0.00023642122034618315;-0.0018741115023942342;1.0444868688033533;10.015005367853146;0.8323222841277597;0.015545286524987979;0.015554081114162097;0.7202066562859195;-0.013404973837152879;0.7176669823905228
29.450464;1.045521559743028;0.8325223522704174;0.7972454423977827;0.0002445423006438834;-0.00191758539209555;1.0444743250786004;10.015451377744212;0.8322841668657103;0.015544810196829096;0.015553933710535803;0.7202741115802903;-0.013404973277678058;0.7176635581425784
29.460464;1.0455510286661442;0.8325066661357639;0.7972291634601335;0.0002530278639520568;-0.0019621169560971085;1.0444614034111062;10.015908063367434;0.8322450679419136;0.01554432223089899;0.015553786677097893;0.7203432000331779;-0.013404972742813407;0.7176598518384648
29.470464;1.0455810734402782;0.832490754268843;0.7972124514063286;0.0002618921812420557;-0.002007723242084613;1.0444480954277997;10.01637551633454;0.8322049612786286;0.015543822505106985;0.015553640306332297;0.7204139464982655;-0.01340497223567785;0.7176558459776798
29.480464;1.045611695209988;0.8324746271091704;0.7971953001133507;0.00027114968960182854;-0.002054420394857601;1.0444343935082303;10.016853797848574;0.8321638205039574;0.015543310891469039;0.015553494898135357;0.7204863742362634;-0.013404971759278782;0.7176515234018881
29.490464;1.0456428936767381;0.832458295491706;0.7971777030102507;0.00028081548910767495;-0.002102222718985918;1.0444202907517133;10.01734294834716;0.8321216194718236;0.015542787276724446;0.015553350757743565;0.7205605062008211;-0.013404971316404606;0.7176468679620791
29.500464;1.0456746666938412;0.8324417710165278;0.7971596529213987;0.0002909056420620363;-0.002151141643661532;1.0444057800006783;10.017843012763933;0.8320783332321492;0.01554225158080465;0.015553208185953234;0.7206363661666558;-0.013404970909709352;0.7176418659409056
29.510464;1.045707010512795;0.8324250661692086;0.797141142271471;0.00030143726339538487;-0.0022011858558582354;1.0443908529663726;10.018354062165331;0.8320339380082759;0.015541703760481557;0.015553067468864803;0.720713978523549;-0.013404970541871503;0.7176365064854816
29.520464;1.0457399203964997;0.8324081943156398;0.7971221632590272;0.00031242856876947126;-0.002252361874293534;1.04437550034309;10.01887619494793;0.8319884108762935;0.015541143793447948;0.015552928880803939;0.7207933675644399;-0.013404970215549638;0.7176307795282663
29.530464;1.0457733912346248;0.8323911696570535;0.7971027081185855;0.00032389922770192144;-0.0023046741125067106;1.0443597124580613;10.01940952317296;0.8319417303370533;0.0155405716445522;0.015552792695305623;0.7208745573380407;-0.013404969933138907;0.7176246731204116
29.540464;1.0458074177709946;0.8323740073335405;0.7970827696797623;0.0003358707665803023;-0.0023581242737007063;1.0443434799995368;10.0199541631323;0.8318938770497915;0.015539987241758294;0.015552659187692735;0.7209575721609945;-0.013404969696702533;0.7176181732810879
29.550464;1.0458419937982832;0.8323567240167097;0.797062341973058;0.00034836623126586797;-0.0024127102014498856;1.0443267946342398;10.020510223384811;0.83184483345221;0.015539390475455701;0.015552528627482298;0.7210424367529298;-0.013404969508248946;0.7176112659996927
29.560464;1.045877110898702;0.8323393384090175;0.7970414205996088;0.00036140950393678627;-0.002468425297838195;1.0443096491210166;10.02107778077274;0.8317945827138299;0.015538781211321897;0.01555240127826687;0.7211291750962133;-0.01340496936992503;0.7176039390144342
29.570464;1.0459127581834624;0.8323218710512129;0.7970200028793042;0.0003750249963862641;-0.0025252598078827097;1.0442920367960389;10.021656869368718;0.8317431087191823;0.015538159309812356;0.015552277416800653;0.7212178093732345;-0.013404969283870647;0.717596180995653
29.580464;1.0459489229424153;0.8323043438926713;0.7969980875112704;0.00038923778769430053;-0.002583202429126141;1.0442739509729322;10.02224749102788;0.8316903970739989;0.01553752463713388;0.0155521573563838;0.7213083602601771;-0.013404969252008632;0.7175879785152753
29.590464;1.045985591321498;0.8322867799341095;0.7969756742756994;0.0004040737143819235;-0.0026422402398781617;1.0442553847250111;10.02284962326164;0.8316364351227219;0.01553687706075691;0.015552041448936559;0.7214008473809259;-0.013404969276183383;0.7175793144136727
29.600464;1.0460227485670681;0.8322692029664849;0.7969527642765487;0.00041955876366398534;-0.0027023587536065103;1.0442363307925884;10.023463220890756;0.8315812104939359;0.015536216444960723;0.015551930062279423;0.721495288598643;-0.013404969358665733;0.7175701688304768
29.610464;1.0460603785251612;0.8322516376303297;0.7969293600258565;0.000435718330462693;-0.00276354377959551;1.044216781507444;10.024088221326814;0.8315247101475574;0.015535542651684097;0.01555182355720819;0.7215916985366424;-0.013404969502408081;0.7175605212947719
29.620464;1.0460984629779972;0.8322341096529525;0.7969054653315435;0.00045257753555274865;-0.002825782473972744;1.0441967289574132;10.024724550481556;0.8314669214508013;0.01553485554118214;0.015551722283192359;0.7216900877405944;-0.01340496971085668;0.7175503533356609
29.630464;1.046136981803592;0.832216645991074;0.7968810852621918;0.0004701621750969553;-0.0028890614534989385;1.0441761651982249;10.025372127346383;0.831407834399838;0.015534154975787123;0.015551626588953565;0.7217904629259873;-0.013404969987860265;0.7175396503105054
29.640464;1.0461759138268647;0.8321992750596885;0.7968562254532336;0.0004884987401998526;-0.0029533645521033595;1.0441550824959493;10.026030862624546;0.8313474425519825;0.015533440820149791;0.015551536839960715;0.721892827508286;-0.013404970337732408;0.7175284005697445
29.650464;1.0462152373362856;0.832182027402616;0.7968308906707354;0.0005076135461810894;-0.0030186720886432347;1.0441334735780825;10.02670064846109;0.8312857417927572;0.015532712926416005;0.015551453435785477;0.7219971821646736;-0.013404970765142096;0.7175165931690202
29.660464;1.0462549295376555;0.832164936472359;0.7968050838868194;0.0005275323839778977;-0.003084959811427631;1.0441113313516026;10.027381351195286;0.8312227285093999;0.015531971119790624;0.015551376824147135;0.7221035251180291;-0.01340497127498556;0.7175042165268057
29.670464;1.046294965113641;0.8321480386279255;0.7967788062983602;0.0005482811127805615;-0.0031521978077094317;1.0440886484725826;10.028072815683084;0.8311583984843782;0.015531215202539608;0.015551307508075998;0.7222118514465502;-0.013404971872368863;0.717491258712902
29.680464;1.0463353148800991;0.8321313724480046;0.7967520577648464;0.0005698867274192799;-0.0032203517616701156;1.0440654174412765;10.028774878231907;0.8310927467441598;0.015530444965466926;0.01555124604319828;0.7223221522151361;-0.013404972562459339;0.7174777082964483
29.690464;1.0463759456707482;0.8321149782601847;0.7967248377432294;0.0005923783186562974;-0.0032893854050765397;1.0440416306768645;10.02948737733489;0.8310257683619633;0.015529660195572453;0.015551193037527108;0.7224344148963306;-0.013404973350407511;0.7174635542017689
29.700464;1.0464168210581206;0.8320988979923872;0.7966971463948714;0.0006157876882420195;-0.0033592611507875327;1.044017280360373;10.030210150920325;0.8309574594733433;0.015528860686516214;0.01555114915486885;0.7225486245742362;-0.013404974241835028;0.7174487844321912
29.710464;1.0464579015649018;0.8320831751444039;0.7966689851090853;0.0006401499240139687;-0.0034299381879986063;1.0439923585100677;10.030943023157866;0.8308878176202245;0.015528046249470734;0.01555111511208038;0.7226647644233347;-0.013404975243724158;0.7174333850888613
29.720464;1.0464991444744152;0.832067855249466;0.7966403567485807;0.0006655034435747974;-0.0035013699251085005;1.0439668572354006;10.03168578949736;0.8308168418430953;0.015527216719855116;0.015551091675128833;0.7227828157452648;-0.013404976364932366;0.7174173407649381
29.730464;1.0465405037100652;0.8320529869993257;0.7966112658598001;0.0006918891741414587;-0.0035735033565289743;1.0439407689890208;10.032438204236461;0.8307445327941941;0.015526371971717074;0.015551079656040318;0.7229027582883125;-0.013404977616052293;0.7174006352194986
29.740464;1.0465819295337404;0.8320386233440005;0.7965817183723733;0.0007193498472473358;-0.0036462800949083585;1.0439140871078236;10.033199973769364;0.8306708921967052;0.015525511939301807;0.01555107991231541;0.7230245700894619;-0.013404979009134923;0.7173832510930114
29.750464;1.0466233682236337;0.8320248216254231;0.7965517208547317;0.0007479298688923012;-0.0037196369050126583;1.0438868068058647;10.033970754101746;0.8305959225665663;0.015524636625425714;0.01555109334877062;0.7231482265095102;-0.013404980557539836;0.7173651701074462
29.760464;1.046664761880388;0.8320116430932389;0.7965212801480805;0.0007776759164751653;-0.0037935053151235587;1.0438589258408966;10.034750149472055;0.8305196286773382;0.015523746086036292;0.015551120925134498;0.7232736991432717;-0.01340498227568252;0.7173463743833038
29.770464;1.0467060484347486;0.8319991528300917;0.7964904036869948;0.000808638109083564;-0.0038678106537904347;1.0438304442493822;10.035537715209685;0.8304420195859866;0.015522840403904802;0.015551163681007911;0.7234009544045656;-0.013404984178609325;0.7173268467540258
29.780464;1.0467471618552937;0.8319874199090757;0.7964590995189248;0.0008408703446040761;-0.0039424703805467235;1.0438013636222128;10.036332965503664;0.830363109448749;0.015521919679220493;0.015551222753681768;0.7235299514788243;-0.013404986281656617;0.7173065699816292
29.790464;1.0467880318424123;0.8319765174499122;0.7964273756096687;0.0008744296162103185;-0.004017392278379651;1.0437716862504123;10.03713537909313;0.8302829173403745;0.015520984049981451;0.01555129937036836;0.723660641060116;-0.013404988600477591;0.7172855265514414
29.800464;1.0468285830600532;0.8319665229302141;0.7963952398591019;0.000909375624505979;-0.0040924737932899425;1.043741414307159;10.037944402299145;0.8302014668861353;0.015520033718413493;0.015551394847502993;0.7237929657901441;-0.01340499115136214;0.7172636983824703
29.810464;1.046868734771199;0.831957518801118;0.796362701511206;0.0009457707542463096;-0.004167602602683297;1.0437105497134322;10.038759449199889;0.8301187857913762;0.015519068960465829;0.015551510599444053;0.7239268607037211;-0.013404993951611458;0.7172410653578305
29.820464;1.0469084008045626;0.831949593044027;0.7963297723846509;0.000983679686574641;-0.004242657046108873;1.043679094830275;10.03957989479443;0.8300349052482657;0.015518090119850865;0.015551648128127087;0.7240622524718847;-0.013404997019842942;0.7172176034981848
