time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.830464;1.0469474895436257;0.8319428393533272;0.7962964668436529;0.001023168830043907;-0.004317505947511877;1.0436470530266237;10.04040507068216;0.8299498594447944;0.01551709758846668;0.01555180901106776;0.7241990585795801;-0.013405000376073168;0.7171932837016306
29.840464;1.046985903861834;0.8319373570814429;0.7962628013403434;0.0010643062952730884;-0.004392008292207873;1.0436144283404867;10.041234266705937;0.8298636849917324;0.015516091783629386;0.015551994909934362;0.7243371869458717;-0.01340500404142994;0.7171680712285546
29.850464;1.0470235405656918;0.8319332512614135;0.7962287941531353;0.001107162381477378;-0.004466012541190995;1.0435812249340854;10.042066722202229;0.8297764201251825;0.01551507314145624;0.015552207576684839;0.7244765356178636;-0.013405008037580308;0.7171419258715258
29.860464;1.0470602893903438;0.8319306327339004;0.7961944653485055;0.001151809509550432;-0.004539355099572984;1.043547447206469;10.04290160699277;0.8296881043501958;0.015514042136492514;0.015552448851877912;0.7246169930176526;-0.013405012386369715;0.7171148028534162
29.870464;1.047096032015248;0.8319296185322834;0.7961598371907844;0.0011983212957839536;-0.004611858195672378;1.0435131001904234;10.043738011281583;0.8295987792060744;0.015512999319574233;0.01555272067607984;0.7247584385850603;-0.013405017109834012;0.7170866542013945
29.880464;1.0471306409908832;0.831930332616677;0.7961249345176157;0.001246772424855156;-0.004683328814333669;1.0434781898136207;10.044574945718988;0.8295084899212407;0.015511945347179827;0.015553025102984933;0.724900742953599;-0.013405022230268933;0.717057430110396
29.890464;1.04716397900427;0.8319329064429378;0.7960897844269973;0.001297240095246928;-0.004753559880295055;1.0434427228290297;10.045411337798466;0.829417287258516;0.015510880992498083;0.015553364299360774;0.7250437671537361;-0.013405027770417532;0.7170270810536955
29.900464;1.0471958992181065;0.8319374789495023;0.7960544158398839;0.001349805276685198;-0.004822331436620822;1.0434067063565207;10.046246024754756;0.8293252289849115;0.015509807144622008;0.015553740539896393;0.7251873607883272;-0.013405033753759042;0.7169955600793456
29.910464;1.0472262453056103;0.8319441964363149;0.7960188594519931;0.0014045529298680932;-0.004889409675976151;1.0433701478621433;10.047077747245845;0.8292323805294434;0.015508724797937336;0.015554156203906018;0.7253313602184928;-0.01340504020464011;0.716962822734425
29.920464;1.0472548499784826;0.8319532130601919;0.7959831476936646;0.0014615722825136877;-0.00495454579692665;1.043333056086248;10.047905136943166;0.829138814964484;0.015507635048554671;0.01555461377873164;0.7254755874626824;-0.013405047148451749;0.7169288248420422
29.930464;1.0472815335732741;0.8319646918325874;0.7959473144965988;0.001520957372482795;-0.005017476163649001;1.0432954421987373;10.048726698639976;0.8290446129449917;0.015506539105372918;0.015555115865897591;0.725619849367404;-0.013405054612011823;0.7168935204642497
29.940464;1.0473061035262758;0.8319788054087939;0.7959113951090276;0.0015828070706314652;-0.005077921886621573;1.0432573205406566;10.049540795084702;0.828949863015046;0.01550543829335835;0.015555665180808987;0.7257639367351487;-0.013405062623845573;0.7168568615019502
29.950464;1.0473283538649028;0.831995736385737;0.7958754265484406;0.0016472245195557095;-0.005135586794599159;1.0432187089775284;10.05034563723788;0.8288546624290006;0.015504334040053256;0.015556264554677348;0.7259076231065031;-0.013405071214175019;0.7168187993087247
29.960464;1.047348064711196;0.83201567761387;0.7958394489947102;0.0017143163806485656;-0.0051901555313085745;1.0431796287268371;10.051139284384616;0.8287591180923721;0.015503227865979697;0.015556916952869355;0.7260506636459999;-0.01340508041479311;0.7167792869339933
29.970464;1.0473650020964445;0.8320388327969453;0.7958035074710896;0.0017841922497424311;-0.005241293045985918;1.0431401033974028;10.051919650915845;0.8286633467484775;0.015502121399423557;0.015557625504705741;0.7261927949227259;-0.01340509025885208;0.7167382799121372
29.980464;1.0473789177780655;0.8320654168978856;0.7957676531787629;0.0018569648022899463;-0.005288644278213121;1.0431001579560493;10.052684508093133;0.828567474955854;0.015501016403523393;0.015558393524491378;0.7263337346296325;-0.013405100780281853;0.7166957349429943
29.990464;1.0473895486216704;0.8320956564764003;0.7957319441609374;0.0019327505992330542;-0.005331832830323828;1.043059818699193;10.05343148422901;0.828471640406799;0.01549991477640582;0.015559224513814486;0.7264731803248016;-0.013405112012941804;0.7166516070957631
29.999994;1.047396615493255;0.832129790433775;0.7956964448810069;0.002011670833269388;-0.005370458890683398;1.0430191137406906;10.054158063517807;0.8283759941781887;0.015498818518966331;0.015560122160366558;0.726610807650838;-0.013405123990328295;0.7166058471791108
29.999994;0.6118807250657733;0.5576934866816169;0.9154485643132662;1.6560458384403134;2.710780579611257;0.6740600729440757;10.054861573185702;0.8282807021984431;0.015497729717313795;0.01556109034697806;0.7267462685521427;-0.013405136746331151;0.71655840082917
29.999995;0.6118615841229742;0.5576831226648881;0.9153539488859572;1.6558739434306022;2.7104106159907593;0.6739917277290959;10.055539164331233;0.8281859450721175;0.015496650567725959;0.015562133166761673;0.7268791902395033;-0.013393150316246534;0.7165089850003662
29.999996;0.6118379368724373;0.5576767791979937;0.9152586604624162;1.6557055392319615;2.710046493904648;0.6739231113959847;10.056187792616099;0.8280919171879885;0.015495583408848266;0.015563254940593517;0.727009175021846;-0.013380164737206072;0.7164577425052305
29.999998;0.6117912580917426;0.557622949043931;0.9151050811218939;1.6552847887145368;2.7093493403764595;0.6738282595870196;10.056804195913939;0.8279988275986427;0.015494530723154322;0.015564460237718786;0.7271357994532907;-0.01335618004840358;0.7164044226823433
30.000002;0.6117019452801071;0.5574698429536403;0.9148367317659204;1.6543493621548022;2.707974249912643;0.6736792102575125;10.057384864443366;0.8279069063391272;0.015493495284721765;0.015565753672020406;0.7272586178408781;-0.013307196282592634;0.7163487109934353
30.00001;0.6115334151201127;0.5571115296336933;0.9143339066596895;1.6523890650050812;2.705244524486303;0.6734229918180011;10.057926117287257;0.8278164281830857;0.015492480657752602;0.015567139491285418;0.7273771925710385;-0.013209213443816604;0.7162901343930657
30.000026;0.6112137694634426;0.5563444086783512;0.9133696508675985;1.6483838692329167;2.6998010473866296;0.6729525851957927;10.058424390236773;0.8277277493986036;0.015491492062125507;0.015568621472852534;0.7274911705820287;-0.01301423149876606;0.7162277987640888
30.000058;0.6105956899375272;0.5547699848381636;0.9115088573438204;1.6403015988093526;2.68894627981244;0.6720579087762044;10.058876480840443;0.8276412906321118;0.015490537088640377;0.015570202652063932;0.727602382117275;-0.01262625039645027;0.716161997894216
30.000122;0.6093929627089866;0.5516557317629758;0.9079690820216934;1.6241572970786704;2.667343584152767;0.6703198798973303;10.05927968812416;0.8275574419986298;0.015489624872320763;0.015571885397296955;0.7277148867487563;-0.011858270095912617;0.7160937942253963
30.00025;0.6070458201017795;0.545726082293845;0.9014586477895169;1.5922559622248447;2.6245811884795085;0.6669224747196587;10.059632230611635;0.8274765226246431;0.01548876439318158;0.015573673367694692;0.7278459090794065;-0.010351290582928458;0.716035971484449
30.000506;0.602490215128723;0.5350864895792188;0.8903348443561089;1.5302785671149455;2.54085082324344;0.660317735909504;10.059933755032157;0.827398862156627;0.015487963846877091;0.015575572733755266;0.7280667271662034;-0.007454311855561548;0.7160569689668546
30.000762;0.5980610549664878;0.5259399536219979;0.8813493326764875;1.4708148962954612;2.459532656303602;0.6539057936000485;10.060185417300342;0.827324863237693;0.015487229525664632;0.015577590380165773;0.728365593346633;-0.004713333901847823;0.7161701026402139
30.001018;0.5937539960368998;0.5180139073498473;0.874101574508594;1.4137674389315742;2.3805876751818897;0.6476818803870852;10.060389575808715;0.8272549887932682;0.01548656402487929;0.015579732187860422;0.7287426569256479;-0.0021233567151288284;0.7163738514174262
30.001274;0.5895680355986039;0.5110854458007332;0.8682564419721576;1.3590477290347167;2.303972134773206;0.6416433057814073;10.060548588932532;0.8271897712967702;0.015485966875093802;0.015582003739170906;0.7291989104188352;0.00031661968607523024;0.7166681237922562
30.00153;0.5854995844560484;0.5049655406178057;0.8635292224789126;1.3065624095970156;2.229638731047734;0.6357854383355283;10.060662292609884;0.8271298034442514;0.015485436617135947;0.015584411351200892;0.7297332279304183;0.0026105952759017024;0.7170511399074768
30.001786;0.5815443545173292;0.4995051993305292;0.8596957315289058;1.2562170769290761;2.157534948896837;0.6301046813066168;10.060726528141918;0.8270756233353751;0.015484971492773992;0.01558696169696636;0.7303454499151665;0.004760570047245866;0.7175223719243952
30.002042;0.5777003988616443;0.4945844557378213;0.8565713370368638;1.2079277061991176;2.08761177725516;0.6245954003486474;10.060734870710023;0.8270275960311754;0.015484569146811787;0.015589662310182799;0.7310344383204018;0.00676954402163653;0.71808045876405
30.002298;0.5739649186010635;0.4901138544038462;0.8540202563197685;1.1616054927524535;2.0198102603705945;0.6192548646494543;10.060681418771896;0.8269859039723509;0.01548422641960498;0.01559252351427173;0.7318010890147155;0.00864151725224878;0.7187262077958603
30.002554;0.5703334544067805;0.48601510218507477;0.8519245285865981;1.1171662671181972;1.954079917125177;0.6140792982322777;10.060562013292365;0.8269506223351171;0.015483939622856002;0.015595558504357053;0.7326433306982615;0.010378489817930665;0.7194575815100751
30.002679;0.5685377311780072;0.484186680715825;0.8510389677381748;1.096134805524796;1.9226978541446202;0.6115859896503459;10.060374192687084;0.826921775276547;0.015483705369778082;0.01559878126863467;0.7331131282071122;0.01118046182598194;0.7198138599494036
30.002679;0.5684251956937174;0.4843123573280291;0.851055261868026;1.0962489887851252;1.9228052256604493;0.6115543165934144;10.060116661322006;0.8268992985847968;0.015483521537543486;0.015602205530282569;0.733167482699141;0.011180433443443702;0.7197520210055809
30.00268;0.5682932731401013;0.4844323508250326;0.8510821366013024;1.0961952892761866;1.922667898181415;0.6115066896842682;10.059788559262367;0.8268830297056358;0.015483387721240627;0.015605845494512523;0.7332204413372782;0.011186404913569299;0.7196990455823498
30.002681;0.5681537291397344;0.48454461641849794;0.8510988370977197;1.0961372048699805;1.9225335163849875;0.6114614921009895;10.059389743309769;0.8268728611688797;0.015483304406561227;0.01560971556507913;0.7332700970275235;0.011193376524240121;0.7196537416913638
30.002683;0.5679956944437135;0.4846436158857974;0.8511125073351065;1.095912691847638;1.922151843443939;0.6114010430265775;10.058922215048074;0.8268688956064004;0.015483271699840793;0.015613828342117643;0.7333175145750884;0.011205348563908833;0.7196179592090849
30.002687;0.5678034217126177;0.4847112715665866;0.8511153867248521;1.095351191844474;1.9212741709367986;0.6113066068302759;10.058390299789666;0.8268713843458001;0.015483289887424192;0.015618193596095365;0.7333686590648484;0.01123032130236578;0.7195985285516526
30.002695;0.5675521181338943;0.48471882526540117;0.8510943363672355;1.0941218091527756;1.9193993778073506;0.611137426489162;10.057798998753023;0.8268805330377828;0.015483361669767864;0.015622818723195585;0.7334284402785375;0.01128029497507267;0.7196012729648537
30.002711;0.5671873260231465;0.4846041075625042;0.8510218690097672;1.091561196003779;1.9155387223961893;0.6108187480669977;10.057153000884657;0.8268964118807772;0.015483493884585935;0.015627708030883543;0.7335107964492859;0.011378269749691708;0.7196411587300098
30.002743;0.5666056432770231;0.4842505899822968;0.8508481783840736;1.086358993778214;1.9077204352767558;0.6101958267408331;10.0564569665008;0.8269190223860708;0.01548369776925128;0.015632860672734162;0.7336437523543984;0.011570245714871141;0.7197475054705891
30.002807;0.5655981606555384;0.48342905879966347;0.8504829419556581;1.0759343808760977;1.8920596734098032;0.6089649024841312;10.055715634371754;0.8269483544083488;0.015483988070282275;0.01563827070005353;0.733886489125191;0.01193922291102043;0.719981171448171
30.002935;0.5637590213468809;0.4817054873588051;0.849768673122819;1.0553056260514775;1.8609890601616774;0.6065381544418742;10.054933581140764;0.8269843415223083;0.015484381345232768;0.01564392958744445;0.7343613918580175;0.012612201364125086;0.720466740198788
30.003191;0.560319272523306;0.4783069050564348;0.8484880732429861;1.0152045864274641;1.8001766505572554;0.601794664878666;10.054114950718217;0.8270267996177806;0.015484893246141187;0.01564982781253257;0.7353540048646507;0.01370218109746483;0.7214918542908192
30.003447;0.5569763635851468;0.4751184519650597;0.8474196292195565;0.9767277535607987;1.7412450221220965;0.5972044237976382;10.053263125131947;0.8270754243336206;0.01548553583906698;0.01565595432900866;0.7364229163075693;0.01445916213060665;0.7226004451545041
30.003703;0.5537295040224147;0.4721178507560724;0.8465294485872504;0.9398135102079893;1.6841505322529513;0.5927633785920371;10.052380732772553;0.827129872291541;0.015486317738398881;0.015662295841253233;0.7375686664334034;0.014888144483701979;0.7237908320156974
30.003959;0.5505736025104474;0.46928775146770585;0.8457977611997646;0.9043932136102455;1.628846088166251;0.5884684797111845;10.051469863409418;0.8271899092240654;0.015487245955722397;0.01566883742404939;0.7387917117596411;0.015000128199625613;0.7250620933319016
30.004215;0.5475088735631972;0.4666110238391077;0.8451959317087898;0.8704123978067759;1.575289905452149;0.5843156564954289;10.050531442345482;0.8272554930960035;0.015488325473284648;0.015675563478090425;0.7400924031204411;0.014800113370801308;0.7264138736081662
30.004471;0.5445323149544518;0.4640748776663183;0.8447071447787297;0.837812153899593;1.523437879377146;0.5803017365755624;10.04956414038315;0.8273267038525942;0.015489556857601634;0.0156824576330504;0.7414689810465412;0.014296100134739836;0.7278444590118757
30.004727;0.5416408575723399;0.4616710101648634;0.844322198636669;0.8065354217219269;1.4732452394409732;0.5764223630948392;10.048564732437335;0.8274036563600152;0.01549093432413346;0.015689502821668692;0.7429226039060345;0.013497088635042323;0.7293556186752793
30.004983;0.5388334962005114;0.4593910683676556;0.8440282020971094;0.7765325056810376;1.4246717188347413;0.5726739418595058;10.047529819478038;0.8274865205648543;0.015492445698410557;0.015696682175790462;0.7444523699075395;0.01241007899059182;0.7309473714209774
30.005239;0.536107212251769;0.45723013195143375;0.8438216272713419;0.7477494364499513;1.3776718921840327;0.5690526698534425;10.046457253961028;0.8275755693008277;0.015494075188750215;0.015703978574934756;0.7460573193712754;0.011043071289756458;0.7326198910125212
30.005495;0.5334603120892908;0.4551807051767638;0.843692190448778;0.7201417146226273;1.332211748810818;0.5655546259514475;10.04534669482876;0.8276711341424552;0.015495807301306308;0.015711372461058457;0.7477364360253677;0.009403065588875992;0.7343735372685971
30.005751;0.5308907706293441;0.4532431476903721;0.8436451639035718;0.6936586641049366;1.288244283465148;0.5621758571453699;10.044198663826696;0.8277734506492838;0.01549762938548118;0.015718841038510296;0.749490643813757;0.007496061918988285;0.7362110124059374
30.006007;0.5283971010373552;0.4514093450414879;0.8436697016402243;0.6682591002219521;1.2457366269004662;0.5589114938722298;10.043012332541506;0.8278824971381153;0.015499531868131312;0.015726361173368994;0.7513178163688792;0.005332060296145053;0.7381323741195758
30.006263;0.5259774743976537;0.44967793583283294;0.8437686072181405;0.6438990034099479;1.2046491848463061;0.5557578759484397;10.041784987586515;0.8279979515487002;0.01550150565843288;0.01573391394355667;0.7532188495153793;0.0029160607099132695;0.7401408172498685
30.006519;0.5236291194438042;0.44804577152780967;0.8439430543910884;0.6205373889274234;1.1649477307589453;0.552713547575982;10.040513882572213;0.8281192920403935;0.0155035379328002;0.015741486903221365;0.755190756016236;0.00025706310873279043;0.7422357610331715
30.006775;0.5213513547800851;0.4465095589411038;0.8441905606420544;0.5981365031517062;1.1265968313049077;0.5497731223233919;10.039197466600209;0.8282460121626677;0.015505610381791712;0.01574907304702757;0.7572356667024595;-0.002639932602012297;0.7444218405647203
30.007031;0.5191433678477988;0.4450699354252449;0.8445161363031433;0.5766596590055347;1.0895610105939773;0.5469351862018652;10.037835475825576;0.8283778769414845;0.015507701990935107;0.015756667879261582;0.759350741919203;-0.005765926563528619;0.7466987918063375
30.007287;0.5170015562463673;0.44372114426138776;0.8449167582962738;0.5560687608457346;1.053805491883452;0.5441963071754655;10.036429233821796;0.8285150452872928;0.015509793438231789;0.01576426677336469;0.7615360718017002;-0.009114918966320704;0.7490692318148561
30.007543;0.5149262559094663;0.44246399511094;0.8453952841024613;0.5363317533990718;1.019296666623213;0.5415520849185875;10.03498187626607;0.8286579209194279;0.01551187003418037;0.015771863967710926;0.7637916100576582;-0.012680910034392829;0.7515355765025522
30.007799;0.5129159501520902;0.4412960460886183;0.8459511668130383;0.5174163558669312;0.9860025885699307;0.539001191364579;10.033498624936964;0.8288068891114223;0.015513923151691046;0.015779451898890323;0.7661152063151934;-0.01645589998871722;0.7540979855070921
30.008055;0.5109679627700401;0.4402146688314996;0.846585156701448;0.49928958064187434;0.953890175360482;0.5365403772000656;10.03198673942085;0.8289622224116521;0.01551594995178177;0.015787020859632097;0.7685067159747635;-0.020434889026130713;0.7567584259770617
30.008311;0.5090825921870505;0.43922092120720274;0.847299798656905;0.48192203099273295;0.9229257593760586;0.5341674360869312;10.03045364153019;0.8291241240974487;0.015517950653991424;0.015794559940495927;0.7709300596833691;-0.024608877332829467;0.7594825946422255
30.008567;0.5072571692776929;0.43830911191968147;0.8480888940567589;0.4652853681947556;0.8930815506175384;0.5318791915983141;10.028904656568436;0.8292927396365884;0.015519925876655344;0.015802057322857766;0.7733632175593699;-0.02897386510479325;0.7622502983690442
30.009079;0.5040079204319158;0.4366740931045318;0.8498503519926772;0.43402663296707106;0.836704140148489;0.5275185431955757;10.027343094735933;0.8294681308363031;0.015521876397737944;0.01580950014664995;0.778243208078735;-0.03823985255139617;0.7677184195052066
30.00954;0.5012529383699461;0.43548473612648353;0.851689047571921;0.40814470224025523;0.789516909205407;0.5238724849995675;10.025772176861217;0.8296502397309823;0.015523803689891681;0.015816876507905357;0.7826380477173522;-0.047166839865870794;0.772790169857195
30.010001;0.49867004104225976;0.43453872123926807;0.8537455126699617;0.3842451364615035;0.7455372272120236;0.5204750576700929;10.024196679761475;0.8298388656115602;0.01552570967275839;0.015824178161114588;0.7870317254839381;-0.05661282718065781;0.777997096763301
30.010462;0.4962521336979698;0.4338250955185865;0.8560104594058966;0.36220379291051075;0.7046183048742471;0.5173133396891736;10.022623073079352;0.8300336885223952;0.015527595171335479;0.01583140155324806;0.7914252519043942;-0.06654481456598836;0.7833526211164072
30.010721;0.49486039890176403;0.4335309592691246;0.8573774923417423;0.3505897094412466;0.6828238206606052;0.5156405044755829;10.021058450187269;0.8302343628415327;0.01552945816118305;0.0158385475283247;0.7938887597908415;-0.07233080207812528;0.7865107213641548
30.010721;0.49463077589512355;0.43355083786281146;0.8573869275539358;0.35062723568459464;0.6826834891221173;0.5156538182394987;10.019509326855141;0.8304406436972096;0.015531294274978607;0.015845619825902043;0.7938705334755617;-0.07233078980686136;0.7866835529923994
30.010922;0.4935308321600843;0.43336256781720717;0.8584821037708091;0.3419773049008982;0.6663337301249415;0.5144015804474648;10.017981156538115;0.8306524342195174;0.015533097996292948;0.01585262208059076;0.7957809078989908;-0.07693077788398645;0.7892097962294817
30.011383;0.49141865917897487;0.43306243975365116;0.8611133358446279;0.32330591945469805;0.631104526231087;0.511676117826642;10.016478852409282;0.8308697510443781;0.01553486183331903;0.01585955537469077;0.8001721436801468;-0.08773876646014123;0.7948866871166743
30.011844;0.48944886928280534;0.4329578320237834;0.8639149905237149;0.3061668082095489;0.5985284553134375;0.5091568040768788;10.015006826511799;0.831092681644797;0.015536575510658908;0.015866418897289822;0.8045633750367859;-0.09893775568455446;0.8007402552507144
30.012305;0.48761570673925436;0.4330403091246901;0.8668784919235242;0.29046634638736474;0.5684797298317348;0.5068330586875978;10.01356766324693;0.8313213559628682;0.015538227251647945;0.01587321272339988;0.8089556166261305;-0.11049874568839174;0.8067794985120077
30.012766;0.48591267457387494;0.43329874537293445;0.8699907660401007;0.276116394240486;0.5408369735374393;0.5046973487292225;10.012161229569708;0.8315559233647998;0.015539805310917495;0.015879939246427947;0.81334675711943;-0.12239273655770697;0.8130087251766656
30.013174;0.48448307717432726;0.4336675066895248;0.8728608173276112;0.26447084078946687;0.5182484549519145;0.50295517121552;10.01078519460199;0.8317964989701012;0.01554129837845983;0.015886601723752093;0.8172325243031783;-0.13317972832202762;0.81870425317762
30.013174;0.4842576014859768;0.43365642600889664;0.8728221396914736;0.26449297232370406;0.5180771870536464;0.5029590345511689;10.00943571364101;0.8320431390511273;0.015542695779023272;0.015893202118794535;0.8172125086421148;-0.133179720974727;0.8188440084815208
30.013175;0.48403061125890795;0.43364432844493367;0.8727831971932349;0.2644847566902728;0.5178490658235648;0.5029594885917464;10.008107229143894;0.8322959492469452;0.015543987100727302;0.01589974050329473;0.8172012791121126;-0.13320571449088245;0.8189902965166262
30.013176;0.4838050669754194;0.4336302727229877;0.8727364069341667;0.2644746600082529;0.5176194826734233;0.5029601447536922;10.00679249449097;0.8325551969734085;0.015545160706025499;0.015906215560612415;0.8171874983981022;-0.13323270883541108;0.8191273987265828
30.013178;0.4835776649328896;0.4336163706977102;0.872691686527022;0.264433751401824;0.5173336180796465;0.5029596412191679;10.005483616682973;0.8328212644132813;0.015546202908049393;0.01591262521047855;0.8171819377017261;-0.13328570397648912;0.8192691980625346
30.013182;0.48334616571871186;0.43360513126099715;0.8726579891386529;0.2643345329342095;0.5169383385273505;0.5029536247990618;10.004172317423706;0.8330945439778576;0.015547099123300483;0.015918966733518253;0.8171944307007356;-0.13339269987993133;0.819428848278236
30.01319;0.48310367619418726;0.4335955410417197;0.872645543227236;0.2641240185976757;0.5163334981893207;0.5029337723277457;10.002849364455338;0.8333753700145495;0.015547836352920022;0.015925236224574316;0.8172418787957836;-0.1336066964999199;0.819630503965545
30.013206;0.4828390660943184;0.43359466748227843;0.8726885836377977;0.2636920280191452;0.5153067760398198;0.502885744355993;10.001505333713634;0.8336639691514799;0.015548405635321814;0.015931428323050934;0.8173642905366775;-0.13403569380277278;0.8199302829552041
30.013238;0.4825296236011023;0.4336103750720317;0.8728435389543789;0.2628246923207579;0.5134464559643102;0.5027770731476251;10.00013261314969;0.8339604721837375;0.015548802859095854;0.015937536689595574;0.8176387891072605;-0.13489269179374094;0.8204387091711774
30.013302;0.4821330590312638;0.4336641894911803;0.8732297304562355;0.2611047493803026;0.5099459517025816;0.5025451527900344;9.998726658496702;0.8342649498194026;0.015549027486709072;0.015943554556329606;0.8182166125942733;-0.13661269051342642;0.821377839824922
30.01343;0.4815647095416873;0.43380063733984287;0.8740897593703164;0.2577309936226512;0.5032564767124268;0.5020703519116074;9.99728517410439;0.8345773833927207;0.01554908134877968;0.01594947468220127;0.8194061321579429;-0.1400666900022917;0.82320390621326
30.013686;0.4806738616548394;0.4341297073955413;0.8759205734015647;0.25125278420826247;0.49055693230835923;0.5011340705644087;9.995806277668292;0.8348975970910464;0.015548968649361313;0.01595528947032044;0.8218198226690653;-0.14703569026766897;0.826853750985419
30.014198;0.4792114745471626;0.4349475927147863;0.8797856865712617;0.23932063212602803;0.4672336039853591;0.4993766693779242;9.994287810290178;0.8352252226548138;0.015548695119027513;0.015960992395476135;0.8266841397615281;-0.16126269129941337;0.8343238696738754
30.01471;0.477878187540417;0.43594179676293304;0.8837981862815049;0.2286814208257531;0.4463305766124181;0.4978154206554027;9.992728062759937;0.835559735850721;0.015548265825000422;0.01596657883599491;0.8315474455921968;-0.17596969310264718;0.8420823149311981
30.015222;0.4766667142659997;0.43710300307291505;0.8879505353963179;0.21926023971037714;0.42773367088269887;0.496440580059253;9.991126657890245;0.8359005293847822;0.015547683278848229;0.015972044644733212;0.8364110500734084;-0.19114369569466416;0.8501436359371883
30.01588;0.47534314347281076;0.4388188337761354;0.8934706308012019;0.20881748768954903;0.40705923193697047;0.4949124642897492;9.98948462136782;0.8362469866920867;0.015546946558482795;0.0159773849143945;0.8421322117304474;-0.21126069909208117;0.8604461482418498
30.016539;0.4742000717354738;0.440726401542686;0.8990782610046947;0.2001344092730492;0.3897827410777215;0.4936564278326868;9.987803632569694;0.8365985637416412;0.015546052560755863;0.015982594691927445;0.8468811287257537;-0.23194370331710018;0.8703280273060053
30.017198;0.4732271476969611;0.4427666443008716;0.904665724975155;0.19308512874093134;0.37569114728878966;0.49265679835823856;9.986085026965318;0.8369548337300732;0.015544999689681385;0.01598767041784266;0.8505630304671349;-0.253077708389348;0.8797031884024573
30.017856;0.4724142371724002;0.444869772657707;0.9101024632541058;0.18754578538888628;0.3645660912700852;0.49189584701493116;9.984329094001762;0.8373154414543379;0.015543790490832828;0.015992610585882066;0.853177249372755;-0.27454671430060906;0.8885695433556988
30.018515;0.47174834972084995;0.4469703135483644;0.9152722834266561;0.1834030462207573;0.3562050592966974;0.49135877899019714;9.982534683255931;0.83767998070884;0.015542430275436695;0.01599741552368331;0.8547701983145308;-0.29624272101957827;0.8969642830054029
30.019173;0.47122127670368047;0.4490136276857446;0.9200729647479486;0.18054790746198834;0.35040378798950134;0.4910297459710732;9.980699125798276;0.8380479047133118;0.01554092380217435;0.016002087068697053;0.8554113078460557;-0.318067728517098;0.9049410312024349
30.019832;0.4708232790887205;0.4509525169615712;0.9244214736737777;0.17888316888748224;0.3469779221946416;0.49089384566327865;9.978819123224408;0.8384186029959314;0.015539273422155444;0.01600662759760705;0.8551749365901687;-0.33993273676732616;0.9125527461868254
30.020491;0.4705445884014359;0.4527471624204454;0.9282511009373925;0.17831411943130934;0.34574385997441404;0.49093705471114946;9.976892387760541;0.8387915747531975;0.015537479220705308;0.016011039144816448;0.8541392918566729;-0.36175774573735725;0.9198513905443414
30.021149;0.47037757503465244;0.4543690007246501;0.9315153253156202;0.1787524093379243;0.3465262925291044;0.4911452226113818;9.974918691065875;0.8391665071741744;0.015535540199872864;0.01601532519916844;0.852385392310571;-0.3834687553996843;0.9268865313763895
30.021808;0.47031381929141886;0.45579538566962186;0.9341823872711082;0.18011575736875357;0.3491604036970511;0.4915051776126227;9.972899538691593;0.8395432463456551;0.015533455588892558;0.01601949227813488;0.849995043576563;-0.4049977657562595;0.9337040750741689
30.022466;0.470344848259955;0.45701053172150724;0.9362357532429232;0.18232548288060943;0.3534865743945853;0.49200478660691005;9.970837035122715;0.8399217619623363;0.015531225086200648;0.016023547315031188;0.8470518768278077;-0.42628577685350405;0.9403489323161788
30.023784;0.4708569226631742;0.45885130587545087;0.9386549869817863;0.18899050948048693;0.366670311432586;0.49320393764702414;9.968733297046201;0.8403021020749969;0.015528848677754453;0.01602749440688824;0.8399524794832619;-0.46786878879823796;0.9535566326709343
30.024648;0.47127471446803715;0.45957105066534976;0.938945979781933;0.19473014756451565;0.3779897073700155;0.4942635011726194;9.966590332540008;0.8406842710318198;0.015526328414311783;0.01603133387913009;0.8346004856257508;-0.4943348017658366;0.9620269320855268
30.024648;0.4710746110819621;0.45950237701763597;0.9388225281781045;0.19462446901909453;0.3777246895602875;0.49442530041799887;9.964409307932735;0.841068098947077;0.015523670570021391;0.016035062961531715;0.834588567542348;-0.49433481596702045;0.9617902365962709
30.024649;0.47087983604863;0.4594319865082302;0.9386967520397256;0.19451991684281353;0.3774690924037478;0.4945961612541047;9.962189975803728;0.8414532604437762;0.015520884808330138;0.016038677968344458;0.8345713988267344;-0.4943648315886412;0.9615479892085153
30.02465;0.4706915403755552;0.45936242350646894;0.9385713728283237;0.19440860361878232;0.37720568786783076;0.49477299863243807;9.959931297905698;0.8418394038147827;0.015517982471588268;0.016042175467435367;0.8345536198345866;-0.4943948487641463;0.9612896867375371
30.024652;0.47050982230118393;0.459292482498811;0.9384432799970115;0.19429818601274368;0.3769502671666038;0.49495782882141626;9.957632798997839;0.842226211312889;0.015514975970202977;0.016045550779898478;0.8345298072390174;-0.4944558675904326;0.9610278038796749
30.024656;0.47033470809637434;0.459223228407172;0.9383140834220836;0.19419548985157428;0.3767167861287001;0.4951527294945833;9.955295720303658;0.8426133680359589;0.015511877165376182;0.016048797349449806;0.8344924466718086;-0.49457688817152984;0.9607721722623925
30.024664;0.4701681273958222;0.45915641674491936;0.9381830619911998;0.1941149318573142;0.376533046165041;0.4953587933281444;9.952922496187325;0.843000553652562;0.01550869528730709;0.016051908868701795;0.8344269298821744;-0.4948189106495451;0.9605431102426677
30.02468;0.4700139169676539;0.4590950618130743;0.9380485376448251;0.1940878055335076;0.3764599236070808;0.4955820955657149;9.950515147851863;0.84338749440729;0.01550543638541618;0.016054880834191168;0.8343075785292784;-0.4953029351793747;0.9603824504087917
30.024712;0.4698778413362269;0.45904422424000724;0.9379096291219917;0.1941747760240604;0.37661724171539923;0.49583071331762224;9.948075741215098;0.8437740072726932;0.015502104000136055;0.016057709680834475;0.8340806290401808;-0.49626996187160255;0.9603702643733676
30.024776;0.4697725354134378;0.4590133009560757;0.9377614111959287;0.1944990300668156;0.377248320015944;0.4961247360842416;9.945608240341182;0.8441599812615633;0.015498700461152174;0.016060391353260813;0.833641189770173;-0.4981989907496383;0.9606676707940092
30.024904;0.4697256725293187;0.4590171054562442;0.9375812250267493;0.19531720832955315;0.3788596969190192;0.496504201912476;9.943118202740541;0.8445453355347718;0.015495228332153351;0.01606292092192124;0.8327812558115656;-0.5020380217362435;0.9615979030556455
30.02516;0.46979573318538725;0.45907516090003186;0.937296472547669;0.19717583636167751;0.3825299465966129;0.4970520321797713;9.940610981284749;0.844930010094738;0.015491691528629399;0.016065293837610815;0.8310977715169611;-0.5096430546956782;0.9638190843583111
30.025672;0.470109654025257;0.4591773258976093;0.9366408399121866;0.20128099602463562;0.3906351599819374;0.4979540143954541;9.938091536939046;0.8453139106964116;0.015488095546309692;0.01606750780582103;0.8278166763788665;-0.5245670895013356;0.9686761824436391
30.026696;0.4709620726442392;0.4591650553445686;0.9347203342487447;0.21042391499879323;0.4086417969849897;0.4996358203201461;9.93556597664185;0.8456967907277329;0.01548444655600996;0.016069562769911033;0.8215259500309181;-0.5533041260651593;0.9789506677452303
30.02772;0.4719093637741744;0.4588254353265145;0.9319661511426743;0.22043177357262927;0.4282715148046409;0.5014500761775664;9.933043180158004;0.8460782491999242;0.015480750294592211;0.01607145857728855;0.8155377238327002;-0.5806121643391977;0.9893926691621024
30.028744;0.47293129089969876;0.4582329540812075;0.9285777299157787;0.23112713104883156;0.4491585655985151;0.5033684491616804;9.930535530866399;0.8464578555243222;0.01547701125385205;0.016073193254931034;0.8098354510583009;-0.6065572043039581;0.9999022565080252
30.029768;0.4740103596596235;0.45745551096153964;0.9247340269482717;0.24234625280340186;0.4709681391955857;0.5053656827808238;9.928057799928872;0.846835216008269;0.015473232581362545;0.016074764126202866;0.8044069788083292;-0.6312072459483226;1.0104015110366606
30.030792;0.4751311168052253;0.4565476538086642;0.9205809649186628;0.2539493670058091;0.4934179772835716;0.5074186044871283;9.92562481734184;0.8472099398559346;0.015469416753958075;0.01607617033425105;0.7992354017312887;-0.6546262892507955;1.0208218435378027
30.031816;0.47628140631699895;0.45555412686001406;0.9162366398441382;0.26580985445732624;0.5162545010887558;0.5095071629595243;9.923250173151699;0.8475815372726221;0.015465565908491668;0.016077413627325444;0.7943108897930767;-0.6768753341414752;1.0311118715134675
30.03284;0.47744833038806467;0.45450623269783397;0.9117919482194126;0.2778223236349253;0.5392728830583495;0.5116164519271373;9.920945913349673;0.84794928297806;0.015461681988693994;0.01607849654735189;0.7896176980159296;-0.6980123804702354;1.041225455339098
30.033864;0.4786255175760842;0.45343342708595924;0.9073207161373854;0.2898971152639185;0.5622970009749227;0.5137316095687546;9.91872180822891;0.8483122036714391;0.015457766411089072;0.016079420774985108;0.7851462071991279;-0.7180944280255555;1.0511306968532952
30.034888;0.4798026320541629;0.4523504561140173;0.9028731490204668;0.3019562088183007;0.5851820060900571;0.5158416350172226;9.916584837954284;0.848669254920265;0.015453818997166347;0.016080187097783655;0.780885873963633;-0.737172476586786;1.060799839399212
30.035912;0.4809748897283831;0.451273385688344;0.8984907325715012;0.31393490515077815;0.6078062407623596;0.5179383203849165;9.914539989797825;0.8490194987283499;0.015449838514201406;0.016080795456708007;0.7768242001580334;-0.7552985259703338;1.070212076378108
30.03796;0.48332845983454953;0.4492783006357194;0.890181524018782;0.3376300932287426;0.6522635459291956;0.5217383272616934;9.912591507548832;0.849362137882306;0.015445823993189969;0.016081244673617413;0.7693847159386767;-0.7889345760404942;1.0886055233032783
30.037972;0.4832925234287574;0.4491687832015436;0.8900060026602523;0.33753635842661067;0.6520752466390103;0.5220702280404497;9.910742979422942;0.8496964931301779;0.015441774473339366;0.016081532717676542;0.7692089001559508;-0.7891246266877647;1.0883493313824826
30.037972;0.48325114693096594;0.44906800823902254;0.8898815632820949;0.3373020186938147;0.6516262438758259;0.5223854848985523;9.908996127705514;0.8500220267300568;0.015437689364903424;0.016081657172928827;0.769068121907381;-0.7891246777850129;1.0879914677423106
30.037972;0.4832175980194705;0.4489648049988053;0.889762447823838;0.3370668898595217;0.6511786155295275;0.5227045081909081;9.907350297323562;0.8503383921891167;0.015433570506505625;0.016081614988037934;0.7689216728708417;-0.7891247291364349;1.0876409458308927
30.037972;0.4831915188707331;0.4488591394619578;0.8896496256842701;0.3368314601317063;0.6507337697734767;0.5230267481384244;9.905804020917897;0.8506454708188954;0.015429423506852209;0.016081402056710017;0.7687697663436245;-0.7891247804770304;1.0872984099583887
30.037973;0.48317357268839406;0.44874924519383275;0.8895384763391935;0.33660818882193727;0.6503158462699858;0.523352669949832;9.90435701020698;0.8509433145441765;0.015425257129270226;0.01608101387103093;0.7686084543285749;-0.7891408315432706;1.0869731939577494
30.037974;0.48316241109881497;0.4486376316613964;0.8894363213348273;0.3363850394232627;0.649902579036075;0.5236816725773956;9.90301061171615;0.8512319842566326;0.015421081961836445;0.016080446943118103;0.7684426264122597;-0.7891568821551366;1.0866577093724763
30.037976;0.48315956691845713;0.4485240594482328;0.8893398828879241;0.3361742487312407;0.6495162205695707;0.5240130747586951;9.901766628233805;0.8515114771585249;0.015416910266040865;0.01607969948241957;0.7682671310494631;-0.7891879322576364;1.0863597567601178
30.03798;0.48316482375979947;0.44840571974126553;0.8892441280289011;0.33598899267691773;0.6491829501605109;0.5243491636241377;9.900625016814482;0.8517817896019255;0.015412755752293165;0.01607877104680349;0.7680798741349875;-0.7892499819110679;1.0860901383971857
30.037988;0.4831798473516223;0.4482808423914881;0.8891427722228734;0.3358521712245814;0.6489456182243858;0.5246912498003284;9.899581699485049;0.8520429713300274;0.0154086303394048;0.016077661624379017;0.7678728395835893;-0.7893740312306234;1.085866382060246
30.038004;0.48321036106099574;0.44814727849054536;0.8890211877750757;0.3358114389791326;0.6488909973828222;0.5250466646991688;9.89862830054342;0.8522951356136755;0.015404540330688924;0.01607637004529238;0.7676330916280344;-0.789622080300415;1.0857246460678875
30.038036;0.4832651190417439;0.4479972362687732;0.8888475556145832;0.3359604711338275;0.6491938349381845;0.525427688233568;9.897753823528321;0.8525384201472408;0.015400487118919871;0.01607489295745205;0.7673338041570327;-0.7901191291279542;1.0857364306269188
30.0381;0.48336246296365193;0.44781824222586414;0.888563226448534;0.3364820387004572;0.6501942087794621;0.5258594862229379;9.896946645228208;0.8527729036035585;0.015396471281688907;0.016073225351173885;0.7669222899152488;-0.7911091776700924;1.0860409542745015
30.038228;0.4835384018820772;0.4475810404815666;0.888044463613464;0.33774249531261746;0.6525751977956122;0.526395122286903;9.896195800430506;0.8529985950820582;0.015392494929545504;0.016071361592374038;0.7662919626588962;-0.7930792258646708;1.0869163780106696
30.038484;0.4838653698296712;0.44722829517503304;0.8870468235768152;0.34047120343281084;0.6576941546398264;0.5271376367306108;9.89549113324279;0.8532155439489861;0.0153885607807027;0.016069296206599717;0.7652382460855647;-0.7969832736310684;1.0889153256976476
30.038674;0.48412163832528143;0.4469383820445439;0.8863246173391881;0.342440621520359;0.6613921610004226;0.5277641171790786;9.894822402038548;0.8534239436634857;0.015384670800703364;0.016067023907585215;0.7644055172298518;-0.7998493209028894;1.0903349764367427
30.038674;0.48416668399887147;0.44681811810596667;0.8863414468708969;0.3422512151811826;0.6610671877699019;0.5280707374543264;9.894179059081736;0.8536241312648329;0.015380826767139628;0.01606453896155165;0.7641921127596489;-0.7998493676778718;1.090114792592009
30.038996;0.4845822893273857;0.4464156967461768;0.8851531106817545;0.34572135287966377;0.6675535347177289;0.5288998194243015;9.893551739796171;0.8538165071385024;0.015377030947189677;0.01606183556660071;0.7629333345771192;-0.8046434139888465;1.0926732756649704
30.04002;0.48577771030293737;0.44541717330055525;0.8814113279797462;0.35698902753890455;0.6884953103711814;0.5308458583564207;9.892933368826851;0.8540014545982183;0.015373284610240241;0.016058909601979022;0.7595074315027529;-0.8193934598399043;1.1010849756829897
30.042068;0.48801895824676716;0.44364533525603156;0.8743318974876618;0.37885012718538336;0.7288506089207392;0.5342924463456732;9.89231862201057;0.8541793098574895;0.01536958680652777;0.016055760076432637;0.7533346085442455;-0.8467675052120118;1.1172380710334378
30.044116;0.49012838643753137;0.442013419415529;0.86783637877032;0.39950515183506413;0.7666840237321517;0.5375341787169284;9.891703100751776;0.8543503818709325;0.015365936148182718;0.016052389398652857;0.7477350853693877;-0.8714925500953317;1.1322046032171373
30.046164;0.4921023807192342;0.44051989706219685;0.8619144669944193;0.4188863323769073;0.8019290423162592;0.5405656267554851;9.89108263376747;0.8545149909514715;0.01536233333070141;0.016048802847482734;0.7426561891127744;-0.8938095944610056;1.1460057190700486
30.048212;0.4939402650052479;0.4391577523068763;0.8565407684164882;0.4369629066475965;0.8345846699360115;0.5433843839245692;9.89045274365374;0.8546734378088199;0.015358782019865952;0.016045007545936994;0.7380493687448155;-0.9139506382005455;1.1586894324174997
30.05026;0.49564454829228716;0.43791510081307033;0.8516760458231746;0.45373818478841205;0.8647070624865749;0.5459961201317503;9.889809264191936;0.8548259306696109;0.01535528907526478;0.01604101053539002;0.7338670629826053;-0.9321246811265267;1.170310971640146
30.052308;0.4972204843009491;0.43678440104568866;0.8472863972909905;0.4692395053424176;0.8923892448683526;0.5484075686646508;9.889149367604015;0.854972597831949;0.015351864954175162;0.016036816680454574;0.730070598147823;-0.9485237230490301;1.1809366567677124
30.054356;0.49867467685716443;0.43575567673078125;0.8433324329006165;0.4835129521473092;0.917752567827446;0.5506275025264631;9.888471495125065;0.8551135513025266;0.015348523443207604;0.016032428238373694;0.7266211966161611;-0.9633207638383401;1.190632301594456
30.056404;0.5000126752887905;0.43481937979726143;0.8397787638566916;0.4966139340288026;0.9409325151060581;0.5526668004422942;9.887774989191854;0.8552489017914457;0.015345279928572946;0.016027846177675054;0.7234849564928957;-0.9766728034286252;1.1994653292115518
30.058452;0.5012442939334983;0.4339675959190953;0.8365873463061158;0.5086114725297415;0.962077143995482;0.5545375445625159;9.887060513051395;0.8553787187231835;0.015342149273587218;0.016023072525263346;0.7206308152227153;-0.9887198418048546;1.2075001235282705
30.0605;0.5023760776234684;0.4331924919692672;0.8337266026090588;0.5195727345610285;0.9813312939210938;0.556250013100089;9.886330240787492;0.855503039438956;0.015339144822972405;0.016018112294207736;0.7180316291523069;-0.9995908789988811;1.2148014598181818
30.064596;0.5042828312216259;0.43191243658868195;0.8286592091681683;0.5388639245749722;1.0150295599177128;0.5590745893778944;9.885586685828226;0.8556219864570062;0.015336278255747937;0.01601297267384236;0.7137122797165939;-1.018374915092789;1.2276548721403369
30.065215;0.5046274953507347;0.4316758741402319;0.8281355857147501;0.5414157338709206;1.019513948166586;0.5596177097093232;9.884831537153564;0.8557358672947425;0.015333559147368838;0.01600766077651176;0.7129226843741597;-1.0209079502192968;1.2292888191023856
30.065215;0.5047288431542859;0.43160596492547104;0.828324191239429;0.5413343066160793;1.0194283967950024;0.5597968450733195;9.88406592689625;0.8558451522718318;0.015330994128039418;0.01600218361272134;0.7126828481554361;-1.0209079845459594;1.2291645962146411
30.065216;0.5048327296579015;0.4315411935604195;0.8285167333996987;0.5412630318253743;1.019367695249067;0.5599694380201231;9.88329069629547;0.8559503708376981;0.015328586479675941;0.015996550429538223;0.7124410338043453;-1.020912018249128;1.22904864715787
30.065217;0.5049400589725133;0.43148552898494746;0.8287174067540981;0.5411986412406051;1.0193224425425158;0.560133809449916;9.882505560331959;0.8560520293279096;0.0153263366458876;0.015990774623606013;0.712198877585697;-1.020916051492533;1.2289385258646572
30.065219;0.505049689433608;0.43143563886246444;0.8289195674716509;0.54114532139691;1.019301464432315;0.5602931298753488;9.881708546738112;0.8561506268949239;0.015324242908723624;0.015984873057046795;0.7119563165008673;-1.0209240844203842;1.2288371548344186
30.065223;0.505161459709936;0.43139272082834107;0.8291236436381547;0.5411061706207702;1.0193094203413164;0.5604454827373606;9.880896676738544;0.8562467354980559;0.015322300975349075;0.015978863658042266;0.7117144089403994;-1.0209401171409214;1.2287480100758827
30.065231;0.5052770871509085;0.4313574535585677;0.8293259819196985;0.5410896191691655;1.0193573927325295;0.5605929166093783;9.880066803290195;0.8563410383772123;0.015320503354315933;0.015972763779800822;0.7114711864139335;-1.0209711496745466;1.2286753430866124
30.065247;0.5053983973477053;0.43132826591383155;0.8295184236275639;0.541115167550202;1.019477516213836;0.5607384337700326;9.879215689146879;0.8564342622346052;0.015318840250868307;0.015966589168533756;0.7112256163993618;-1.0210351819294627;1.2286329512098266
30.065279;0.5055260030646719;0.4313017135946653;0.8296913399072872;0.5412120116870415;1.0197229641129044;0.5608859855339697;9.87833968342876;0.8565270475766942;0.015317301010135034;0.015960352641975765;0.7109697040921368;-1.0211612137639519;1.2286394645112582
30.065343;0.5056673931155385;0.43127603709823875;0.8298276176556652;0.5414478246853893;1.020206977969607;0.5610445009110538;9.877434232343596;0.8566198778120275;0.015315874755572785;0.015954062927373492;0.7106945774226457;-1.0214122450744862;1.2287406314512206
30.065471;0.5058340290286389;0.43124241693053283;0.8298904246722182;0.541952457838364;1.02115424432374;0.5612309292887011;9.876493773778412;0.8567130687038683;0.01531455090117259;0.015947724653807824;0.7103743731304667;-1.02191027583903;1.2290209085003694
30.065727;0.5060491338504118;0.4311848911998115;0.8298105076435233;0.5429805853811766;1.0230054629138838;0.5614792815862847;9.875512952153988;0.8568067421511468;0.015313320521018877;0.015941340687994666;0.7099690262866866;-1.022892306098264;1.2296515130462533
30.066239;0.5063573401778384;0.4310768549839118;0.8294641636460981;0.5450194822609857;1.0266043208956426;0.5618566182186339;9.87448820772402;0.856900861667342;0.015312177787453073;0.015934914947935416;0.7094171678616573;-1.024797335885937;1.2309585446882156
30.067263;0.5068408557061681;0.4308767072485698;0.8286395163921391;0.5489596347877105;1.0334893101910207;0.5624829825229282;9.873417855087817;0.8569953639380934;0.01531111972444438;0.015928452378908314;0.7086801174431442;-1.0283793651810182;1.2335426262737796
30.069311;0.5076327081306049;0.43060031408561894;0.8271561623840993;0.5562459216925464;1.0461452084974834;0.563549350571555;9.872301106017623;0.8570902308715085;0.015310144726951096;0.015921957199477307;0.7079768854968519;-1.0347113939310824;1.238419119223977
30.071359;0.5083488739163268;0.4305512709235231;0.8262115290275671;0.5627506077487664;1.0574140209302767;0.5645026388583733;9.87113775049747;0.8571854322889648;0.015309251528011464;0.01591543221002624;0.7079592338676518;-1.0400244220860009;1.242851268406182
30.073407;0.5089943682409663;0.43076187630521656;0.825856940606877;0.568507383266112;1.0673580389814354;0.5653447635880974;9.86992844768698;0.857280864420491;0.01530843965977929;0.015908878661225898;0.7085147647480301;-1.0444384495946566;1.2468674214347826
30.075455;0.509570567152331;0.4312375820133499;0.826098610569528;0.573552854151504;1.076051214297047;0.5660846892850848;9.868674660350546;0.8573764173221083;0.015307711822965617;0.015902295975791892;0.7095419413083087;-1.04806947639972;1.2505028726564933
30.079551;0.5104342177914031;0.4328091070755327;0.8279573845444196;0.5817436178351789;1.09011321795615;0.5672384060995703;9.867378832225835;0.8574720873456565;0.015307075306785272;0.015895682968732845;0.7126910959716071;-1.05349850244954;1.2568189756085162
30.083238;0.5110435130236829;0.4348595517768287;0.8311090486550347;0.5872043784142988;1.0994547461437105;0.5680199042913774;9.866045326751712;0.8575679494587842;0.015306539386479112;0.015889040259884017;0.7163014846470204;-1.0566215276962587;1.2614875102675105
30.086924;0.5115128858956444;0.43730356159105177;0.8352089445631682;0.5911865906589042;1.1062443780123556;0.5685962310767999;9.864680637352343;0.8576640480108294;0.01530611108933763;0.01588237061752358;0.7202953607994798;-1.0585225520567962;1.26536632921435
30.09061;0.5118690821771316;0.439977513478962;0.8399036964854777;0.5939677656692829;1.1109650584160893;0.5690045442626153;9.86329233356876;0.8577603364103262;0.015305793378818247;0.015875676377842787;0.724424043403003;-1.059520575372352;1.2685840270847124
