time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.094297;0.5121363864406737;0.4427332612923703;0.8448743397420349;0.5958093279628518;1.1140695344657838;0.5692810654223721;9.861887973302245;0.8578566391392028;0.015305586882150933;0.015868957679911158;0.7284939430932792;-1.0598825974158694;1.2712551884815424
30.097983;0.5123335316802501;0.4454533589655446;0.8498697024336819;0.5969347047357133;1.115947085639718;0.5694540088572217;9.860474571586494;0.8579526775718392;0.015305492768076731;0.015862214412285983;0.732368555066899;-1.0598176179345729;1.2734762752164333
30.10167;0.5124793870007242;0.4480566808431233;0.8547074516909964;0.5975349174292703;1.1169230892821667;0.5695495944373385;9.859058773891189;0.8580481639798864;0.015305513261120434;0.015855448981754113;0.7359584675936232;-1.0594826366959855;1.2753254619800158
30.105356;0.5125874889837793;0.45048430475081463;0.8592558230286769;0.5977639193138972;1.1172629050067018;0.5695881007583281;9.857647758525655;0.8581428126075236;0.015305650169163989;0.01584866682070132;0.7392083546299262;-1.058996653510713;1.2768675715251352
30.109042;0.5126695295382758;0.4527037932249773;0.8634361597422937;0.5977442495574702;1.117175508915722;0.5695868537374489;9.85624942006239;0.8582362986404694;0.015305903961779076;0.015841875986344435;0.7420959458695491;-1.0584436682071687;1.2781566930914297
30.112729;0.5127346976731751;0.4546962916819414;0.867199489955117;0.5975709306410788;1.1168225193949604;0.5695581799942995;9.8548710245362;0.8583282955810786;0.015306273563946158;0.015835086550938307;0.7446170480835121;-1.0578806806064838;1.279234726460764
30.120102;0.5127603902433988;0.45793224254925946;0.873388960571576;0.5969690009062156;1.1157292940753019;0.5694713843518029;9.853518561445028;0.8584185184784723;0.015306756110027851;0.015828309204498313;0.7487615671921022;-1.05688069055987;1.280902317076831
30.127474;0.5127778155695811;0.4603590350351912;0.8780421852231475;0.5963140202351126;1.1145438073167735;0.5693687310563352;9.852197491730994;0.8585067008753329;0.015307347308626432;0.01582155413856099;0.7517194593206528;-1.0560946979966508;1.2820677666626237
30.134847;0.5128032456356978;0.46210721908234526;0.8813824001545811;0.5957647361476552;1.11353346710928;0.5692724402025147;9.85091288913608;0.8585925937576737;0.015308042977118547;0.01581483063017461;0.7537216973380134;-1.0555447029024518;1.2828749965268162
30.14222;0.5128410378705405;0.46332162642194036;0.88367977927449;0.5953784133470065;1.1127982551364872;0.5691916960489004;9.849669147300217;0.8586760204373167;0.015308840242562812;0.015808145987171614;0.7550042570830797;-1.055203705261164;1.2834343238071568
30.149593;0.5128923182838417;0.464141793278567;0.8851996754537685;0.5951564879420898;1.1123388889415442;0.5691256370524634;9.84847044407067;0.8587569180211536;0.015309737544066856;0.015801504629978;0.7557720216974494;-1.055021705038074;1.2838215860874302
30.156966;0.51295405310481;0.46468455005462794;0.8861711039767255;0.595069878770227;1.1121070975593519;0.5690723891722087;9.847321497253084;0.8588353421089491;0.015310735015877302;0.015794910040421363;0.7561916625040556;-1.0549467022020995;1.2840901759848369
30.164338;0.5130221192951055;0.46503914294706244;0.8867724255735242;0.5950834986396799;1.1120456406353334;0.5690281440689369;9.846227812795316;0.8589113989525424;0.01531183569613442;0.015788367270560332;0.7563886213514751;-1.0549346967542064;1.2842767846923422
30.171711;0.5130948428316231;0.4652768212523727;0.8871436806396437;0.5951619258450949;1.112091513986355;0.5689881621268255;9.84519473954644;0.8589850837509138;0.015313045972620301;0.015781882067744793;0.7564502341596585;-1.0549556887373923;1.2844075979344354
30.179084;0.51316774840216;0.46544115442158396;0.8873769883020649;0.595275488579279;1.112199111579137;0.5689487190281585;9.8442253439474;0.8590561799641662;0.01531437439144136;0.01577545898135698;0.7564339125856163;-1.054987678216187;1.2844978907630518
30.186457;0.513241432165279;0.4655633313786792;0.8875322771864386;0.595408876021913;1.112339557190169;0.5689091027835138;9.843319163630515;0.8591243135964806;0.015315829347477236;0.01576910074394582;0.7563751823828605;-1.055019665273004;1.284559113579705
30.196457;0.5133132907610823;0.4656681094244289;0.8876623899593629;0.5955505926379941;1.1124984060836494;0.568866624781216;9.842473464673192;0.8591890238379455;0.015317417078251426;0.01576280774837902;0.7563035318538417;-1.0550536500255199;1.2846098891022697
30.206457;0.5133845188428238;0.4657530364070115;0.8877614470470273;0.5956919067120717;1.1126583833198298;0.5688225703925938;9.841685554907455;0.85924979949618;0.015319141198095096;0.01575657821950947;0.7562152735267819;-1.0550756325965385;1.2846367036578892
30.216457;0.5134535514830725;0.4658269091701427;0.887849434452026;0.5958243814723737;1.1128090484363944;0.5687751377442746;9.840953969052975;0.8593061498102335;0.015321003037405115;0.015750409543776513;0.7561196007829037;-1.0550866130633767;1.2846458180450935
30.226457;0.513521621326679;0.4658986516909238;0.8879417064915586;0.5959480526728091;1.11295039843229;0.5687244627763743;9.840278196935909;0.8593576118231528;0.01532300152815741;0.015744298847158715;0.756020801956279;-1.055090591464026;1.2846428972739825
30.236457;0.5135882417736091;0.4659638637981085;0.8880310143775486;0.5960637171190393;1.1130877839646511;0.5686706995529937;9.839658238599709;0.8594036274514334;0.015325133449074275;0.01573824239818248;0.7559174258325703;-1.0550915678315753;1.284630112000952
30.246457;0.5136545044471275;0.46602583829136257;0.8881220712579488;0.5961734790567043;1.1132255780084594;0.5686150340848928;9.839094899579084;0.8594434722427913;0.015327395147490224;0.015732235623123418;0.7558082650520077;-1.0550905422000172;1.2846073765510582
30.256457;0.5137208257455046;0.46608181670465;0.8882092557190021;0.596279410351745;1.1133694696647765;0.5685576440052547;9.838590354221523;0.8594763153945887;0.01532978468329697;0.01572627407514089;0.755694250362827;-1.0550895145919035;1.284576695478568
30.266457;0.5137872581664855;0.4661344841442704;0.8882980070554592;0.5963797760633955;1.1135185789370972;0.5684986823065812;9.838148129064747;0.8595012775516507;0.01533230240514966;0.015720354164639336;0.7555754235155311;-1.0550894850049348;1.2845386132343757
30.276457;0.5138540961751094;0.4661823023605741;0.8883852397590549;0.596475106931234;1.1136756531594798;0.5684382491068405;9.837772126162545;0.8595174637069718;0.015334949825215547;0.015714473466165557;0.7554509881159619;-1.055088453396269;1.2844905859308011
30.286457;0.5139214544203267;0.4662259116316493;0.8884721560315261;0.5965656192208273;1.1138429336151652;0.5683763536573151;9.837465697446955;0.8595240432077003;0.015337728457586438;0.015708631015813917;0.7553233220391522;-1.0550884196853454;1.2844351528216746
30.296457;0.5139893284894964;0.46626546863874024;0.888559045710903;0.5966503848355398;1.11402022938746;0.5683129525664075;9.837231823999263;0.8595203367003934;0.015340638841248692;0.01570282743088311;0.755192929337738;-1.0550883837932497;1.284371476265066
30.306457;0.5140576213255479;0.4663016448692552;0.8886471753182957;0.596729256975607;1.1142083581306061;0.5682480207032072;9.837073522500578;0.8595058534202916;0.015343679286272316;0.015697064178107813;0.7550593819193455;-1.0550883456793565;1.2842992202766872
30.316457;0.514126158135515;0.46633448572815234;0.8887366496182286;0.5968021534164337;1.1144078797793662;0.5681815734389162;9.836994035134676;0.8594803176731768;0.015346845786094356;0.01569134259533885;0.754924289508349;-1.055088305321391;1.2842194493798145
30.326457;0.5141947061706185;0.46636392243683905;0.8888275345232877;0.596869024287891;1.1146192914228896;0.568113664771855;9.836997226207792;0.8594436649314736;0.015350133130974504;0.015685664355668188;0.7547892911397552;-1.055088262670385;1.284133356690616
30.336457;0.5142630525763288;0.46638975646585024;0.8889199295023306;0.5969298509158745;1.114842890987174;0.5680443627666609;9.837087311920667;0.8593959424090336;0.015353535124251624;0.015680032459542553;0.7546530203385627;-1.0550882176450813;1.2840403584617246
30.346457;0.5143310649549552;0.4664117150264043;0.8890139394734018;0.596985265126408;1.1150796455027863;0.5679737227183222;9.837267492477107;0.8593371995593061;0.015357044037109283;0.01567445111350687;0.754517046724136;-1.0550881701575767;1.2839414629930337
30.356457;0.5143986328771494;0.46642921768209716;0.8891089149503442;0.5970341523818514;1.1153266591446698;0.5679018056814754;9.837538720381437;0.8592674912508299;0.015360650679495278;0.015668925321192198;0.7543818146826106;-1.0550881201403708;1.2838369276064108
30.366457;0.5144655690773304;0.46644341410718676;0.8892071480712648;0.5970772973031154;1.1155844501889933;0.5678286502023129;9.83789968050204;0.8591869764893171;0.015364344582622539;0.015663460858428298;0.7542475754781914;-1.0550880675532797;1.2837269599631898
30.376457;0.5145315998482518;0.4664538614673622;0.8893076363946706;0.5971147358535042;1.1158521403561101;0.567754173444179;9.838348129111845;0.8590960093216833;0.015368113577302693;0.015658064238522673;0.7541143623338212;-1.0550880123661532;1.2836118449373435
30.386457;0.5145964138324642;0.4664607026289218;0.889410445171926;0.5971471244181018;1.116130104878314;0.5676781616167526;9.838882227243381;0.8589951557936747;0.015371943714354297;0.015652742807523757;0.7539821070312145;-1.0550879545539797;1.283491998254119
30.396457;0.5146597153151783;0.4664636786834447;0.889514864136695;0.5971733421608801;1.116415309942333;0.5676003278009667;9.839500108002527;0.8588851352017267;0.015375820423839642;0.015647504582261558;0.7538508865378227;-1.0550878940788637;1.283367900238135
30.406457;0.514721284466303;0.46646410226499796;0.8896230576176731;0.5971942165343912;1.1167083240594449;0.5675213245513705;9.84019879279569;0.8587667198354577;0.01537973011278867;0.01564235647196133;0.7537210737544108;-1.0550878308354297;1.2832399838095407
30.416457;0.5147810049442465;0.4664615909410717;0.8897337583936936;0.5972098934520315;1.117008354814094;0.5674388017031368;9.840974284264442;0.8586406566178765;0.015383661120735864;0.015637302464095774;0.7535932257057938;-1.0550877646543102;1.2831086195836947
30.426457;0.514838818237193;0.46645628900305536;0.8898465838812047;0.59722117403468;1.117315967697878;0.567353503095226;9.841821885591898;0.8585076029633021;0.015387603932128988;0.015632344806622938;0.7534678622655017;-1.055086695381471;1.2829733116599298
30.436457;0.514894656383983;0.4664478552272635;0.8899603586797069;0.59722704779649;1.1176284410109314;0.5672652752494867;9.842735888814188;0.8583680194337484;0.015391550554435952;0.015627486447119296;0.7533453436126105;-1.0550866229357994;1.2828358657989964
30.446457;0.5149484401683934;0.4664379976143881;0.890078151788963;0.5972284258056658;1.117946813651697;0.5671740292515072;9.843709565433102;0.8582220877333467;0.015395493337125562;0.015622731276177125;0.7532258852739742;-1.0550865473221451;1.2826954985961665
30.456457;0.5150001091375274;0.46642433287278695;0.8901954770980223;0.5972252722579215;1.1182703547405357;0.567079735683517;9.844736062568257;0.8580697614652791;0.015399424822938263;0.015618082217028808;0.7531106686996328;-1.0550864686272485;1.2825527546754778
30.466457;0.5150496147836258;0.4664084703163024;0.8903154592174;0.5972185157810571;1.1186002011810106;0.5669824489756268;9.84580978708971;0.8579109272449339;0.015403339143884117;0.01561353998024669;0.7529979097715138;-1.0550863870045926;1.2824063583335146
30.476457;0.5150969222797677;0.4663899436807776;0.8904370435871007;0.5972065733884215;1.1189327776606368;0.5668823200241181;9.84692709624294;0.8577455786041112;0.015407233484223733;0.015609104552853281;0.7528888096686885;-1.055086302673073;1.2822566188566478
30.486457;0.5151420329250276;0.46636857837986756;0.8905594599263746;0.5971920031223369;1.1192724870277833;0.5667795554208147;9.848085706543776;0.8575738670908123;0.015411108792785117;0.015604776996636609;0.7527835449518964;-1.0550862159357093;1.2821030942439664
30.496457;0.5151849888373827;0.46634406861090116;0.8906815126723245;0.5971733181859514;1.1196159161487804;0.5666743503446325;9.849283901267416;0.8573959738781629;0.015414969600942859;0.015600558626470893;0.7526823334453779;-1.0550861271672312;1.281945310149316
30.506457;0.5152258943351845;0.4663177252175867;0.8908049368842383;0.5971515671261169;1.1199642567650812;0.5665668749691446;9.850520270144356;0.857211982219013;0.015418822562629945;0.015596449852366426;0.7525854108126544;-1.0550860367623471;1.2817828680556083
30.516457;0.5152649486047061;0.46628926099299567;0.8909282282468061;0.5971270348115741;1.1203171923535853;0.5664573232416817;9.85179371035284;0.8570218862862415;0.015422673829312882;0.015592451675317514;0.7524929502808585;-1.0550859450978742;1.2816153906391499
30.526457;0.5153024482797337;0.46625897318570153;0.8910509307294987;0.5971005787025486;1.1206756589044868;0.5663459322706492;9.853103891023219;0.8568256466478811;0.015426526360258371;0.015588568277707566;0.752405067809126;-1.0550858525149511;1.2814424196047531
30.536457;0.5153387868824159;0.4662273660055244;0.8911730856218626;0.5970707590402747;1.1210362013481467;0.5662329440352755;9.854451720215934;0.8566232231424195;0.0154303795276269;0.015584807468410884;0.7523218468409021;-1.0550857592908325;1.2812635538615744
30.546457;0.5153744487883456;0.46619456452927255;0.8912941120507054;0.5970403199690378;1.1214029591171866;0.5661185993795564;9.855838657294973;0.8564145864569859;0.015434231510930202;0.015581178733685197;0.7522432784894569;-1.0550856655983354;1.2810787825857934
30.556457;0.5154099770416852;0.4661604768833512;0.8914130443313886;0.5970080023715221;1.1217719818932028;0.5660031780026493;9.857265833968961;0.8561997110599039;0.015438081470368077;0.01557769149856852;0.7521692110045786;-1.0550855714861258;1.280888616913627
30.566457;0.5154459285585596;0.46612709712650663;0.891532901756744;0.5969750743976231;1.1221439362393308;0.5658869912476351;9.858734129408553;0.855978545707856;0.015441930202709666;0.015574355189033263;0.7520993804886139;-1.0550854769256133;1.2806938936864725
30.576457;0.5154828092075011;0.4660923315897039;0.8916489224786562;0.5969417835269536;1.122517497114501;0.565770318277659;9.860244033217391;0.8557509955602918;0.015445780633913211;0.015571180280448543;0.7520334142184888;-1.055085381900723;1.2804955464062986
30.586457;0.5155210200177823;0.4660579901241258;0.8917638473574365;0.5969092548475445;1.1228930503372907;0.5656533660710008;9.861795366074631;0.8555170100809001;0.015449638267553257;0.015568178522973845;0.7519707905715538;-1.0550852864490194;1.2802945002980388
30.596457;0.515560873192808;0.4660236872543381;0.891876317672386;0.5968760527395728;1.1232662896178118;0.5655362782606196;9.863388123508471;0.8552767011252591;0.01545351047691376;0.015565361023526673;0.751910870285309;-1.0550851906195962;1.2800915717519281
30.606457;0.5156026335691086;0.4659892326818043;0.891985375388601;0.5968448660432606;1.1236408924884433;0.5654191432903112;9.8650230402006;0.8550303480953638;0.015457403864880924;0.01556273540961982;0.75185304226449;-1.0550850944083732;1.2798873666126112
30.616457;0.5156465098127162;0.46595488874584323;0.8920908630495914;0.5968137810951263;1.1240115671304587;0.5653019669814544;9.866700698975947;0.854778361231548;0.015461321196488718;0.015560304773513998;0.7517969206073442;-1.055084997746853;1.2796822652678073
30.626457;0.5156926118838732;0.4659205438878696;0.8921918571312453;0.5967855702885955;1.1243816485086917;0.565184647837514;9.868421312350161;0.8545212200127108;0.015465261197224632;0.015558068656997498;0.7517424167999329;-1.055084900546766;1.2794764925333337
30.636457;0.5157409228766097;0.4658858816806878;0.8922870839692325;0.596758924571136;1.1247465116120434;0.5650670279735576;9.870185903000268;0.8542593349932907;0.015469221373916903;0.015556024210827715;0.7516896121247756;-1.055084802738651;1.2792701825010973
30.646457;0.5157913173394632;0.46585265947807086;0.8923793431649303;0.5967350779608823;1.1251063907075198;0.5649489950693716;9.871996768425934;0.8539930020779289;0.015473200383738157;0.015554166761436889;0.7516386281934863;-1.055084704269515;1.2790634129477048
30.656457;0.515843627568131;0.4658185540819518;0.8924638058722568;0.5967143057531529;1.1254598216975134;0.5648305276806774;9.873857111107313;0.8537225641660509;0.015477197283820632;0.015552490570205735;0.7515896108421318;-1.0550846050910756;1.2788562983159608
30.666457;0.5158976855648808;0.46578519751290565;0.8925433400008134;0.5966977428533462;1.1258072327476476;0.5647116660232313;9.875770697652877;0.8534485819524739;0.015481208714206959;0.015550989671073679;0.7515427067073526;-1.0550845051822764;1.2786490511641169
30.676457;0.5159533010485813;0.4657521058304413;0.8926168732149865;0.5966838622850192;1.1261443446787374;0.5645924541765788;9.877741159358571;0.8531718329948751;0.015485227800670447;0.015549657414078778;0.7514989914977319;-1.055084404597081;1.2784425239464476
30.686457;0.5160102674179184;0.46571904650179635;0.8926838158103533;0.596675154874655;1.126474925089582;0.5644728855496857;9.879772115621591;0.8528932247300852;0.015489246142679528;0.015548485765538201;0.7514564127247823;-1.0550843034785549;1.2782359146801183
30.696457;0.516068429371346;0.4656862331914739;0.8927444044710797;0.5966694220510771;1.1267941085261437;0.5643528980828472;9.881868410498662;0.8526137206991502;0.015493256142685779;0.015547466279120539;0.7514158065026463;-1.0550842020063866;1.2780303752410698
30.706457;0.5161276878608562;0.4656534562879774;0.8927980933557217;0.5966690791568174;1.1271060133931892;0.5642324201307307;9.88403582743407;0.852334245522534;0.015497251513748679;0.015546590826981671;0.7513770185056518;-1.0550841003396052;1.2778266157209959
30.716457;0.5161879132146479;0.4656203214488245;0.8928440310006721;0.5966718194372731;1.1274058354342686;0.5641114112586406;9.886279081182302;0.8520556084661645;0.015501226852793445;0.015545850696348644;0.7513399792474709;-1.0550839986302627;1.2776252863139121
30.726457;0.5162499053621364;0.4655893075735181;0.8928852083368563;0.596681185791336;1.1276979111330583;0.5639898656525817;9.888600134063813;0.8517785134737288;0.015505176970791262;0.015545236399801796;0.7513046262759356;-1.0550838970701102;1.2774268460323004
30.736457;0.5163103855409661;0.46555635784637334;0.8929190908398711;0.596690436583215;1.1279760684867501;0.563867766381491;9.890997275485773;0.8515035722628729;0.015509095929532663;0.015544739393561024;0.7512708232194946;-1.0550837958913304;1.2772315956243334
30.746457;0.5163734278317769;0.46552431879556927;0.8929438470126014;0.5967097426203302;1.1282507124412455;0.5637450183233058;9.893465331316092;0.851231268603224;0.015512976735844978;0.0155443538495139;0.7512383449866336;-1.0550836953290628;1.2770397523461627
30.756457;0.5164344944034497;0.4654915288248133;0.8929635040722828;0.5967271071837099;1.1285087442957074;0.563621425882644;9.89599740929362;0.8509619546403002;0.01551681188152884;0.01554407614977057;0.7512068818936927;-1.0550825955872278;1.2768506994168165
30.766457;0.5164977268204367;0.46545993169761973;0.8929741198289021;0.596753697021622;1.128762354302676;0.5634967345990196;9.898586278281071;0.8506959008691657;0.015520594722693975;0.015543902766231217;0.7511760843430197;-1.0550824968261912;1.276666295957255
30.776457;0.5165586688725898;0.46542788929547746;0.8929795331412396;0.5967787778679222;1.1290007013597871;0.5633707082715954;9.90122391444096;0.8504333220604609;0.015524320947986581;0.015543829670864411;0.7511455998102275;-1.0550823991816773;1.2764859933724089
30.786457;0.516621676355468;0.46539746543033633;0.8929758694661231;0.5968130554182789;1.1292349353926372;0.5632431829360843;9.903901059062443;0.8501743125779405;0.015527988478211336;0.015543853149379042;0.7511150501416338;-1.055082302783337;1.2763099773703774
30.796457;0.5166824812279215;0.46536707025688984;0.8929669864953285;0.5968458664998241;1.1294543381499458;0.5631140416724466;9.906608348860608;0.8499187373127292;0.015531596583804786;0.015543970089061816;0.7510840397685148;-1.055082207744236;1.2761382877570506
30.806457;0.5167454741046666;0.46533824636951376;0.8929480503026923;0.5968879477874531;1.129669991412496;0.562983149687528;9.909337738957735;0.8496662413338488;0.015535145258089307;0.01554417872862648;0.7510522280500495;-1.0550821141562883;1.2759708720390697
30.816457;0.5168063501848944;0.46531115831639663;0.8929264677776254;0.5969289526022546;1.1298712627678995;0.562850340924952;9.912082927057858;0.8494164180498021;0.01553863476576408;0.015544479776334181;0.7510193835283252;-1.0550820221154251;1.2758076652604093
30.826457;0.5168694420095573;0.46528657723637706;0.8928963976065433;0.5969786451638821;1.1300668648180396;0.5627154558253168;9.914839763483464;0.8491689639251772;0.015542065209558106;0.015544876500559867;0.7509853824753894;-1.0550819317420128;1.2756485851552877
30.836457;0.5169308066037991;0.46526136273562746;0.892858752035953;0.5970297529741;1.1302507737044656;0.5625783482885242;9.917607304755888;0.8489237271018585;0.015545435668146416;0.015545374346841775;0.7509501907259607;-1.0550818431709554;1.2754935128088514
30.846457;0.5169946001517359;0.4652410982427276;0.8928175067254113;0.5970893246334963;1.1304265319776807;0.5624388624445256;9.920387500085848;0.848680703122959;0.015548743622661163;0.015545980159244929;0.750913907206046;-1.0550817565297195;1.2753423683994216
30.856457;0.5170570536211283;0.46521981442340765;0.8927682220103745;0.5971509549429062;1.13058939121929;0.5622968582558251;9.923182756423405;0.8484399764718293;0.015551985922118268;0.015546701574026742;0.750876804478229;-1.0550816719207319;1.2751952987502357
30.866457;0.517122388128901;0.46520353649428425;0.8927159801918818;0.5972221979831789;1.1307442197627475;0.5621522664157076;9.925994123850629;0.8482016439819645;0.01555516060964473;0.015547546967002985;0.7508392154713112;-1.0550815894185248;1.2750528461297397
30.876457;0.517186818244919;0.46518630237032693;0.8926565629078975;0.59729459938139;1.1308829358989656;0.562005112410325;9.928821791227763;0.8479658184754996;0.015558267733914796;0.015548524058516068;0.7508013978440904;-1.055081509091379;1.2749159133708583
30.886457;0.5172544309892887;0.4651739229972174;0.8925945809733797;0.5973770407287524;1.1310134772396354;0.561855530249071;9.931666428587018;0.8477326301126209;0.015561309448170602;0.015549637789809695;0.7507635403938614;-1.0550814310149341;1.2747856140450187
30.896457;0.5173212984335642;0.4651605417952682;0.892525777084295;0.5974601076847732;1.131126427074428;0.5617037622577359;9.934529780546608;0.847502133015257;0.015564290568788997;0.015550889457971291;0.7507258222216571;-1.0550813552455462;1.2746631710637943
30.906457;0.5173915348016513;0.4651519515219595;0.8924546512514452;0.5975525084981725;1.131229711755305;0.5615501223375844;9.937414346451064;0.847274237687754;0.015567218591729456;0.01555227691483163;0.7506884795745501;-1.0550812817913564;1.27454969343601
30.916457;0.5174613739795374;0.46514216287642823;0.8923768679258455;0.597644898386163;1.131314054581176;0.5613949674655795;9.940322646506587;0.8470487270781467;0.015570102088176347;0.015553795909266093;0.7506518776297242;-1.0550812106150356;1.2744458751509242
30.926457;0.5175350140718937;0.46513686128224413;0.8922969758198841;0.5977461541626626;1.1313875146351335;0.561238689606904;9.943256511284305;0.8468252871900063;0.015572948773680035;0.015555442058288396;0.7506165311053209;-1.0550811416383576;1.274352072697431
30.936457;0.5176086398062296;0.4651300169636301;0.8922106948513325;0.5978470658377384;1.131440854712571;0.5610816906944245;9.946216692207482;0.8466035251229754;0.015575764981133161;0.01555721218049191;0.7505831141826613;-1.0550810747468906;1.2742686787127167
30.946457;0.5176863537876798;0.46512728626686517;0.892122382082632;0.597956598703502;1.1314820347683363;0.5609243589086028;9.949203193740242;0.8463829640342421;0.015578555350532042;0.015559104679951623;0.7505524742973193;-1.0550810098279098;1.2741963188039864
30.956457;0.51776424063643;0.46512262431787627;0.8920274136613539;0.5980655891136225;1.1315015633851702;0.5607670752868182;9.952216175744425;0.8461630895640248;0.015581321350425621;0.015561118639058666;0.750525536370128;-1.0550809468102802;1.2741358337758273
30.966457;0.5178463756743164;0.4651217216248285;0.8919300302202845;0.5981829752740152;1.131507152353186;0.5606102130683385;9.95525653538787;0.8459434796539449;0.015584061043132202;0.015563252286563285;0.7505031440391576;-1.0550808856616811;1.2740881479878572
30.976457;0.5179289807830262;0.46511799974024165;0.8918247650827194;0.5982994634166094;1.1314892107643713;0.5604540919444024;9.958325536896043;0.8457238357024273;0.015586771836175259;0.015565502367556426;0.7504860280276997;-1.0550808263671048;1.2740541343609757
30.986457;0.5180163430959465;0.4651188066635523;0.8917195167067676;0.5984246551621225;1.1314571662742876;0.5602989628173635;9.961423655625914;0.8455038725993638;0.015589452968751102;0.015567865030384313;0.750474872687368;-1.0550807689194661;1.2740346260519886
30.996457;0.5181047714162443;0.4651158966325334;0.8916061727063566;0.5985472993667641;1.1313983832262149;0.5601451059451983;9.964549593083099;0.8452832750557746;0.01559210482889231;0.015570337147857745;0.7504703720812765;-1.0550807133204534;1.2740303899155687
31.006457;0.5181984680267285;0.46511705802034226;0.8914937146270134;0.59867872850039;1.131326455292784;0.5599929281389376;9.967700037011086;0.8450617946928692;0.015594726788055452;0.015572915688001928;0.75047327763596;-1.0550806595714852;1.2740419811625894
31.016457;0.5182936248725569;0.46511423846642436;0.8913743302928933;0.5988070396576387;1.1312283661807663;0.5598429161716629;9.970869864263204;0.844839305677654;0.015597316178425242;0.015575595444195699;0.7504844056902903;-1.0550806076418564;1.2740697674218115
31.026457;0.5183943788744838;0.4651153468598931;0.8912570741872307;0.5989434994191749;1.1311181736901026;0.559695517226493;9.974052560524207;0.8446156613573528;0.015599868719961387;0.015578367738708595;0.7505046050292392;-1.0550805574560134;1.2741140877661694
31.036457;0.5184968054051396;0.4651123510986077;0.8911340180497385;0.599076194213546;1.1309828833819775;0.5595510902339134;9.977240482288341;0.8443905050144515;0.015602379642832098;0.015581220009215592;0.7505347253398303;-1.055080508924036;1.2741752124652215
31.046457;0.5186048020197379;0.4651131131647877;0.8910139766099122;0.5992163937635382;1.1308362706559418;0.5594099433275957;9.980424762653444;0.8441633099385322;0.015604845287824303;0.015584135736938922;0.750575563416463;-1.0550804619631267;1.27425317961531
31.056457;0.5187142207794134;0.4651095150831297;0.890888801342801;0.5993520770034425;1.1306652495847156;0.5592723905992298;9.983595297451085;0.8439336168950282;0.0156072636220185;0.015587096356727828;0.7506277889751712;-1.0550804164984149;1.2743478590139734
31.066457;0.5188288993411445;0.46510929196360334;0.8907671995238282;0.5994943813571495;1.1304839297516138;0.5591387916703858;9.986741243363713;0.843701192421726;0.015609632749385451;0.015590084337206482;0.7506919222468692;-1.0550803724817108;1.2744591534113934
31.076457;0.5189447438124508;0.46510416579449493;0.8906410483753773;0.5996313554643052;1.130279663581275;0.5590095397719138;9.98985209246909;0.8434659839015648;0.01561195030605527;0.015593084071369407;0.7507684057146765;-1.055080329919685;1.2745870776205253
31.086457;0.5190656463878965;0.4651017276134119;0.89051916079871;0.5997743834833851;1.1300668240000449;0.5588849859703673;9.992918774340627;0.8432279872684826;0.01561421506610528;0.015596080710469163;0.7508576790358971;-1.0550802888882076;1.274731770329785
31.096457;0.5191875261217657;0.4650936091506383;0.8903934677946339;0.5999117838756954;1.1298329356697991;0.558765384907443;9.99593382393651;0.8429871608100238;0.015616427920565905;0.015599059796744495;0.7509601776814256;-1.0550802495248188;1.2748934408484343
31.106457;0.5193142235989899;0.4650873723389814;0.8902727013903993;0.6000552323548879;1.1295924991139417;0.5586509251828825;9.998890371798884;0.8427434048762257;0.015618590329427669;0.01560200762382648;0.7510763198013136;-1.0550802119924896;1.2750722136095267
31.116457;0.519441549316064;0.4650747005469605;0.8901486957293486;0.6001933537391652;1.1293330406338087;0.5585417656384444;10.001781306190585;0.8424965782512968;0.015620702082548704;0.015604910879356343;0.7512065042691766;-1.0550801764340565;1.2752679753600547
31.126457;0.519573245045143;0.46506317794187507;0.8900301597800041;0.6003386253789834;1.129070143125243;0.5584380016260945;10.004599794441553;0.8422465342926254;0.015622761002825718;0.015607756263800024;0.7513510742776939;-1.0550801429416952;1.2754803021864427
31.136457;0.5197050466955997;0.46504403923193616;0.8899083528377956;0.6004779767685292;1.1287880352576267;0.5583396303450096;10.007340664995503;0.8419931566708763;0.015624765292337459;0.01561053080249984;0.7515102740882446;-1.0550801115459376;1.2757085286124743
31.146457;0.519840591470164;0.4650263588736723;0.8897951760042634;0.6006257996382616;1.1285061795438505;0.5582465734562556;10.010001308837705;0.8417363515381155;0.01562671687513915;0.015613222475128299;0.7516842478870002;-1.055080082238774;1.2759519236670804
31.156457;0.5199754899215864;0.46499966101067175;0.8896785469867957;0.6007682420200446;1.128207696699576;0.5581587160646487;10.01258130766043;0.8414759896414349;0.015628621991052794;0.015615820595368092;0.7518730610720517;-1.0550800550197743;1.276209797103069
31.166457;0.5201132855764086;0.46497366973401466;0.889571027465625;0.6009195700016061;1.12791230903998;0.5580759472822813;10.015081488157108;0.8412118945562974;0.015630488559420615;0.015618315335095868;0.7520766918629705;-1.055080029898038;1.2764814686581554
31.176457;0.520249535262305;0.4649379838937916;0.889459986541288;0.6010656057457797;1.1276029859338352;0.5579981781775579;10.017502947685857;0.8409439531514197;0.015632323906627707;0.015620696946816304;0.7522949694271884;-1.0550800068407817;1.276766275781339
31.186457;0.520387768564742;0.4649023666264356;0.8893575433717612;0.6012203188016562;1.1272990933799365;0.5579253049308718;10.019846156513951;0.8406722773604374;0.015634133877685828;0.015622956135674526;0.7525274962329347;-1.0550799857382578;1.277063676226975
31.196457;0.5205235591159122;0.46485644863471987;0.8892507592597033;0.6013694256049885;1.1269833838040684;0.5578571751572868;10.022111152163754;0.8403972794722105;0.015635922393536887;0.015625085214391158;0.7527736512950635;-1.0550799664124375;1.2773732309098893
31.206457;0.5206604779142247;0.46481004418104227;0.8891515659034412;0.6015269024232628;1.1266753113108219;0.5577936075809736;10.024298490270686;0.840119591403083;0.01563769143695327;0.01562707877334315;0.753032704220075;-1.0550799486569777;1.2776944877683698
31.216457;0.5207942209079648;0.4647528374150708;0.8890468999652296;0.6016784197261216;1.1263578277723876;0.557734443560461;10.02640905440674;0.839839929614359;0.01563944183415603;0.015628934452014052;0.7533039182154094;-1.0550799322960123;1.2780269575778607
31.226457;0.5209285877319476;0.464694640351489;0.8889484626513494;0.6018384003923342;1.12605147493091;0.5576795906635046;10.028442513207896;0.839559059120725;0.015641174868791134;0.015630653937167324;0.7535865254169003;-1.055079917208402;1.2783701179188611
31.236457;0.5210595000794248;0.4646254217232113;0.8888435362323964;0.6019900270844306;1.1257344205468904;0.557629029484281;10.030395997062024;0.8392777844090312;0.015642893352417184;0.015632242663985364;0.7538796428226918;-1.0550799032824658;1.2787233915909113
31.246457;0.5211908232915965;0.46455476063615037;0.8887433810890868;0.6021510625573558;1.1254333569261563;0.5575828001136764;10.032263947122797;0.8389968453610928;0.015644600926312487;0.015633708431361814;0.7541822693250034;-1.055079890369714;1.27908616674807
31.256457;0.521318349474613;0.4644728329706982;0.8886360108312651;0.6023023380790881;1.1251216741960084;0.5575409826072567;10.034038719568937;0.8387168210521467;0.01564630076869778;0.015635060777473436;0.7544933400643699;-1.055079878286975;1.2794577760387829
31.266457;0.5214457471843479;0.4643890793161995;0.8885329447815603;0.6024623260167696;1.1248270296854164;0.5575036336580441;10.035711907491022;0.8384381382664089;0.015647995655895214;0.015636310972152005;0.7548117581255376;-1.0550798668317045;1.2798373727598569
31.276457;0.5215686932174985;0.46429305587311387;0.8884213021534217;0.6026120110938296;1.1245227492290129;0.5574707028563417;10.03727633783917;0.8381611398758673;0.015649688992759543;0.01563747061854439;0.7551364335207931;-1.0550798558090362;1.280223848106855
31.286457;0.5216908885382148;0.4641966095158247;0.8883170125957935;0.6027702375258863;1.1242370461119513;0.5574420199035633;10.038726950371844;0.8378861491248588;0.01565138485845485;0.01563854948537141;0.7554663340296152;-1.0550798450773835;1.2806159063173752
31.296457;0.5218081570807567;0.464085915754689;0.8882003879645382;0.6029177993380048;1.1239427551402223;0.5574173560871114;10.04005996540013;0.837613516437007;0.015653086415639297;0.01563955570770061;0.7558004692326783;-1.0550798345683852;1.2810122271677606
31.306457;0.5219243123816447;0.4639750933252373;0.8880915762994964;0.6030744639270683;1.1236695383286315;0.5573964872969611;10.041272300785655;0.8373436376665431;0.01565479367240311;0.0156404979018466;0.7561377786532688;-1.055079824268424;1.2814115182536168
31.316457;0.5220351062316062;0.46384984760919307;0.88797022807778;0.6032193343412587;1.123386719066109;0.5573792002134994;10.042361725304591;0.8370768715715139;0.015656502436351385;0.015641385852987383;0.7564770419412795;-1.055079814186838;1.2818124123411745
31.326457;0.5221440978474301;0.4637226250485182;0.8878535746437409;0.6033714428731362;1.123122444706652;0.5573652394367635;10.043326416674525;0.8368134258736837;0.015658204918297967;0.015642229404608448;0.7568169351181936;-1.0550798043337721;1.282213488461552
31.336457;0.5222477340429277;0.46358590514151726;0.8877323457728391;0.6035196347819515;1.1228622207660148;0.5573542815693232;10.044163881589146;0.8365533869502286;0.015659890365214476;0.015643037024246575;0.7571561902594816;-1.0550797947392896;1.2826135372432543
31.346457;0.5223463881812699;0.46344178757017324;0.8876085205545584;0.6036668930894055;1.1226096250568862;0.5573459917672346;10.044870225027658;0.8362968509087937;0.01566154544076325;0.015643815163162496;0.757493747924593;-1.055079785505384;1.283011762500722
31.356457;0.5224394394815566;0.463290484112353;0.8874820237697166;0.6038133036969421;1.1223648722119193;0.5573400897854794;10.045440263625899;0.8360440118006124;0.01566315537241956;0.015644569017873065;0.7578287916145977;-1.0550797768203986;1.283407744416419
31.366457;0.5225262900400692;0.46313228962032493;0.8873530000608221;0.6039589210981429;1.1221282220590665;0.557336370385428;10.045868493730499;0.8357951994510893;0.01566470539699376;0.015645303391974102;0.7581606200372869;-1.0550797689088962;1.2838013190896904
31.376457;0.5226064246736021;0.4629675940071945;0.8872218219410238;0.6041038217632773;1.1218999101392648;0.5573346976993825;10.046149976345525;0.8355508763432646;0.015666181477416156;0.015646022909028057;0.7584884963426399;-1.0550797619764318;1.284192472869556
31.386457;0.5226794841264788;0.4627968819419231;0.8870889866898862;0.6042481301641888;1.1216800763331736;0.5573349865311086;10.046280370303814;0.8353115297883437;0.01566757018075172;0.015646732414614895;0.7588116297626182;-1.0550797561912602;1.2845812787018211
31.396457;0.5227452573441552;0.4626207030555007;0.886955064967082;0.6043919812316725;1.121468789614242;0.5573371760927515;10.04625630925768;0.8350775285905871;0.015668858126751527;0.015647436727030874;0.7591292759055595;-1.0550797516821406;1.284967894574529
31.406457;0.5228036029633994;0.46243965512330454;0.8868207702356307;0.6045354727017749;1.1212661632935315;0.5573411749123943;10.04607700181316;0.8348490970854465;0.01567003217126203;0.01564813920006614;0.7594408209409025;-1.0550797485343066;1.2853525517046938
31.416457;0.5228543882701779;0.46225436202824427;0.8866869935636302;0.604678646034499;1.1210724969905972;0.5573467880947565;10.045745878184082;0.8346263606712001;0.015671080683034418;0.015648841465104233;0.7597457732296761;-1.055079746794313;1.2857355211224806
31.426457;0.522897476049542;0.46206542652546784;0.8865546977137841;0.60482148333215;1.1208882663819317;0.5573536953760284;10.045270429949213;0.8344093490603469;0.015671994597137397;0.015649545650834592;0.7600437376594665;-1.0550797464853887;1.2861171098975293
31.436457;0.5229327322676708;0.4618734192443962;0.886424789114571;0.6049638740139954;1.1207139169801992;0.5573614911659901;10.044660174966989;0.8341979718924926;0.015672768728106964;0.015650256925285076;0.7603344439157761;-1.0550797476176423;1.2864976497162934
31.446457;0.5229600569589976;0.46167891176194836;0.8862980606125146;0.6051055715564545;1.1205497082715201;0.557369752007616;10.04392490190768;0.833992036564338;0.015673403950221737;0.015650983663011576;0.7606177603006194;-1.0550797501897033;1.286877431858257
31.456457;0.522979412639758;0.46148247459749325;0.8861751737199236;0.6052462150401733;1.120395691918853;0.5573780850563149;10.04307420416496;0.833791331908722;0.01567390831440181;0.01565173506198406;0.7608935975175823;-1.0550797541893584;1.287256621239511
31.466457;0.5229908036042716;0.46128463176732987;0.8860566948143624;0.6053853991183253;1.1202517317818497;0.5573861286942392;10.042117891934563;0.8335957057562267;0.015674296469742024;0.015652518835610876;0.7611617873889882;-1.055079759584921;1.2876352662846908
31.476457;0.5229942603350365;0.46108584574773975;0.8859431946623154;0.6055227259455283;1.1201175978791307;0.5573935463167758;10.04106705768322;0.8334050542177595;0.015674587887782275;0.015653341192230608;0.7614220869916724;-1.055079766301085;1.2880134274834467
31.486457;0.5229898790626344;0.46088654895779785;0.8858352914152482;0.6056578347458466;1.1199931149525846;0.5574000612633997;10.039934911444188;0.8332192392724458;0.015674804217981696;0.01565420808545402;0.7616742530150301;-1.055079774209881;1.2883911864927142
31.496457;0.5229778604245243;0.4606871756593308;0.885733553756759;0.6057904144026207;1.1198782387273638;0.5574055180090558;10.038736435867435;0.8330380523014003;0.015674967014632658;0.01565512612337015;0.761918041844407;-1.0550797831600294;1.2887684523015892
31.506457;0.5229585217679612;0.46048818324825036;0.885638370175805;0.6059201914999919;1.1197730022373693;0.5574098974205103;10.03748712875427;0.83286131573642;0.01567509551498473;0.01565610306792289;0.7621531426937161;-1.0550797930209865;1.2891449308027196
31.516457;0.5229323133302273;0.46029006215729373;0.8855499336990776;0.6060469010373862;1.1196773784459026;0.5574132431856782;10.036201994739969;0.832689020721915;0.015675204226718475;0.01565714707878399;0.7623791627204959;-1.055079803719463;1.2895203930965018
31.526457;0.5228998127754967;0.46009330572783524;0.8854683293979573;0.6061702507804129;1.1195912552714715;0.557415562691164;10.034895442630397;0.8325213367469194;0.015675302678739806;0.01565826491530555;0.7625956814566073;-1.0550798152569334;1.2898948330467994
31.536457;0.5228616674405455;0.45989836306608056;0.885393624402489;0.6062898963193362;1.1195146507858815;0.5574167961603103;10.033581542566749;0.8323584879993857;0.0156753974036972;0.01565946152369408;0.7628022906567437;-1.0550798276928328;1.2902683487023563
31.546457;0.5228185237379663;0.45970562358046946;0.8853259552441319;0.6064054457132091;1.1194478886117225;0.557416860524597;10.03227424138329;0.83220062494171;0.01567549357722094;0.015660741006869608;0.7629986283903986;-1.0550798411110984;1.2906409814458293
31.556457;0.522770977034041;0.459515428369992;0.885265590993402;0.6065164942219592;1.1193914739891464;0.5574156953865748;10.030987635809204;0.8320478118229981;0.01567559578868701;0.015662107674127543;0.7631844199719761;-1.0550798555961778;1.2910126538143234
31.566457;0.5227195302940826;0.4593281114750545;0.8852128880797326;0.6066226690556448;1.1193458703094856;0.5574132729007875;10.029735825995774;0.8319000806909963;0.01567570814731746;0.01566356693731589;0.7633594719468857;-1.0550798712149116;1.2913832387319129
31.576457;0.5226645594239656;0.4591440576535759;0.8851681958335776;0.6067236798934179;1.1193114330670801;0.5574096074335735;10.028532082182386;0.8317574552000716;0.015675833149993677;0.01566512481489162;0.7635236715946812;-1.0550798880097914;1.2917526615073747
31.586457;0.5226063102742523;0.45896370356951405;0.8851318032706843;0.6068193778939446;1.1192885452937253;0.5574047979234853;10.027387902680879;0.83161997500477;0.015675970059811344;0.015666785907104314;0.7636770266536382;-1.0550799060102911;1.2921209072020794
31.596457;0.5225449455458847;0.458787490911755;0.8851038844399334;0.6069097967373985;1.1192778145266524;0.557399064253346;10.02631236342237;0.8314877174945613;0.015676113976570687;0.015668551977001205;0.7638196532803334;-1.0550799252630603;1.2924879776768314
31.606457;0.5224805972706144;0.4586158448419291;0.8850844919161978;0.606995152256782;1.119280056939552;0.5573927095139368;10.025311957552109;0.8313607849181529;0.015676256447338655;0.015670422152045692;0.7639517337113311;-1.0550799458993196;1.2928538207963973
31.616457;0.5224133586265381;0.45844916434337213;0.8850736605779026;0.607075798005539;1.1192960289412048;0.5573860204549116;10.024391051254014;0.8312392924754611;0.0156763878052975;0.015672394025840846;0.7640735477928883;-1.055079968201574;1.2932182528592853
31.626457;0.5223432720031248;0.45828779676522835;0.8850714715820085;0.6071521605206989;1.119326200082119;0.5573791746985457;10.02355225381133;0.8311233655657246;0.015676498606914037;0.015674464370474702;0.7641855116267573;-1.0550799925817793;1.293580971799073
31.636457;0.5222703769295404;0.4581319836157516;0.8850779365232303;0.6072252579864446;1.1193718631389864;0.5573722061766186;10.022796242917462;0.8310131281214884;0.015676578716078856;0.01567662855048377;0.7642881115991943;-1.055080019475514;1.2939416457077164
31.646457;0.5221947335434174;0.45798211992342414;0.8850934094146047;0.6072943035132332;1.1194308458521518;0.5573650355837947;10.022121971389259;0.8309086995821009;0.015676617111187834;0.015678878946905568;0.7643818301565448;-1.0550800492399934;1.2942999279722214
31.656457;0.5221164122963431;0.45783851739786513;0.8851179784900189;0.6073601194964033;1.1195042235987072;0.557357494355659;10.021527408827057;0.8308102327785941;0.015676603713314138;0.015681204660326974;0.764467161660681;-1.0550800821019541;1.2946553098496834
31.666457;0.5220355358137945;0.45770164833742644;0.885151757676218;0.607422816272664;1.1195917954416121;0.5573492985887093;10.021009739499997;0.8307179526841398;0.015676530413160753;0.015683594899758308;0.76454458534906;-1.0550801181418383;1.2950069735853829
31.676457;0.5219523143429863;0.4575720431703291;0.8851947026253638;0.6074824027777488;1.11969311443829;0.5573400317585624;10.020565218194115;0.8306321534942096;0.015676389533728945;0.015686043030354264;0.7646144631228745;-1.0550801572974822;1.295353836096845
31.686457;0.5218669843909546;0.45745020646930107;0.8852466237071039;0.6075388148368691;1.1198076077476398;0.5573291594691376;10.020189542011915;0.8305532021273728;0.015676171462866588;0.01568854623550897;0.7646770656453221;-1.0550801993918764;1.2956946867659456
31.696457;0.5217797294761157;0.4573365925440352;0.8853072173657642;0.6075919598860445;1.119934674542785;0.5573160624274851;10.019878554976007;0.8304815462019589;0.01567586437468026;0.015691102676926683;0.764732722870583;-1.0550802441773992;1.2960282767602926
31.706457;0.5216906748527709;0.45723162248178256;0.8853760753165781;0.607641717668829;1.120073639138127;0.5573001398162346;10.019629122054829;0.8304176702105358;0.015675455797944014;0.01569371033816328;0.7647818787648495;-1.0550802913624417;1.2963533816360695
31.716457;0.5215999017524551;0.4571356790879321;0.8854527109619306;0.6076878796122115;1.1202237001595456;0.5572809418757706;10.019439722539918;0.8303620386241746;0.015674933936170834;0.015696367268956273;0.7648250178614824;-1.055080340606873;1.2966688564196605
31.726457;0.5215074381597475;0.45704909869659943;0.8855366077727592;0.6077301396433529;1.120383904130815;0.557258165871387;10.019310147389517;0.8303150753292503;0.015674289028139134;0.015699071719565402;0.7648625892090892;-1.0550803915189852;1.2969736555051488
31.736457;0.5214132588790878;0.4569721731268652;0.885627263077357;0.6077681525778231;1.120553205235592;0.5572315347290009;10.01924104438714;0.8302771434493537;0.01567351444766786;0.015701821157162253;0.7648950273611426;-1.05508044368827;1.2972668351532004
31.746457;0.521317317253026;0.4569051314857159;0.8857242185074949;0.6078015381818355;1.1207306391017455;0.5572007393773475;10.019233507412041;0.8302485586010923;0.01567260631532523;0.015704610497248177;0.7649228124560452;-1.0550804967292253;1.297547570050465
31.756457;0.5212196216332322;0.4568481334465622;0.8858271010094266;0.6078298174699704;1.1209153958098033;0.5571654737951909;10.019288613167117;0.8302296323324889;0.01567156258905351;0.01570743223533677;0.7649463507764503;-1.0550805502950527;1.2978151410173326
31.766457;0.5211202979166071;0.45680132121974143;0.8859356626204341;0.6078524177639028;1.1211067126926029;0.5571254894367307;10.01940761503302;0.8302206052146037;0.01567038137672138;0.0157102789407848;0.7649657243273245;-1.055080604072575;1.298068840042716
31.776457;0.5210195471710063;0.45676488713008767;0.886049739945888;0.6078687620725848;1.1213037682424234;0.5570806697714916;10.019592167884893;0.8302215192182213;0.015669058076583517;0.015713144769692766;0.7649806457918079;-1.05508065778119;1.2983079129304491
31.786457;0.520917551002943;0.45673910612178903;0.8861691903845158;0.6078783310422153;1.1215057043351326;0.5570310961784724;10.019843778802475;0.8302322078476676;0.01566758465594457;0.01571602431928629;0.7649906732415105;-1.0550807111806964;1.2985316594398204
31.796457;0.5208144400994826;0.45672432819168535;0.8862939493832321;0.6078806834473927;1.1217117071215694;0.556977004872041;10.020163183443598;0.8302523911174439;0.01566595225574986;0.01571891181313466;0.7649954296787943;-1.0550807640847946;1.2987395158323036
31.806457;0.5207103150088984;0.45672091514711893;0.8864240759326899;0.6078754731391189;1.1219209764123064;0.5569186499849259;10.020550776196;0.8302817564595676;0.015664153849467965;0.015721802658558194;0.7649946891000339;-1.0550808163648895;1.2989309280290988
31.816457;0.5206052555709778;0.4567291360626994;0.8865595963146035;0.6078624869629254;1.1221326167433405;0.556856211738547;10.021007652599636;0.8303200215842794;0.01566218571960527;0.0157246942915811;0.7649883786669239;-1.0550808679479966;1.299105094367265
31.826457;0.5204993553193761;0.45674908751540033;0.8867003117013099;0.6078416890807034;1.1223456728363923;0.5567898144714468;10.02153512952833;0.8303670506460109;0.015660048194736525;0.015727584265976403;0.7649765648650376;-1.0550809188040284;1.2992607993601133
31.836457;0.5203928141090094;0.4567806684405733;0.8868458106014567;0.6078131884346812;1.122559257959835;0.5567195906282593;10.022133253465212;0.8304229646297081;0.015657744649286612;0.0157304676863165;0.7649594053958197;-1.05508096889701;1.2993965245876136
31.846457;0.5202859886695884;0.4568235922753975;0.8869956094367684;0.6077771428413652;1.122772582970581;0.556645686304276;10.022800802275265;0.8304881205936957;0.01565527926022389;0.015733336232572753;0.7649370481822311;-1.055081018148809;1.2995107534353316
31.856457;0.5201793456841756;0.4568774104291137;0.8871492014334531;0.6077337215528366;1.1229849551236681;0.5565682145638953;10.023536009538606;0.8305629659895902;0.015652654614980766;0.015736179293779993;0.7649095905316569;-1.0550810664705086;1.299602155394974
31.866457;0.5200734022676404;0.45694153110825003;0.88730603270985;0.6076831570217521;1.12319584805003;0.5564872856302925;10.024336467714592;0.8306479040919217;0.01564986986816188;0.01573898588585813;0.7648771395580001;-1.0550811138110314;1.2996695558509848
31.876457;0.5199686844568415;0.457015265582924;0.8874655875136221;0.6076257950086058;1.123404989961215;0.5564030981977152;10.02519898696218;0.8307432780746684;0.01564692234831191;0.015741745819867814;0.7648398782324831;-1.055081160167675;1.2997118856580054
