time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.886457;0.5198656618242904;0.457097923401741;0.8876275342882556;0.6075620675168452;1.1236123439903927;0.5563159244980569;10.0261199177883;0.8308494040387898;0.015643812649108968;0.015744449590133117;0.7647981238008978;-1.055081205571927;1.299728260223793
31.896457;0.519764680334368;0.4571888854351717;0.8877916872106789;0.6074924414256353;1.1238178968559962;0.5562259877825181;10.027095625343025;0.8309665250832263;0.015640547327161143;0.015747087595692953;0.7647523831055167;-1.055081250071664;1.2997181039309005
31.906457;0.519665944390361;0.45728759573796346;0.887957778079737;0.6074174148352401;1.1240214435075169;0.5561333813442599;10.028122746886643;0.8310947230946085;0.01563713695348449;0.015749650536457084;0.7647033565894946;-1.055081293707035;1.2996810811442485
31.916457;0.5195695380956991;0.45739350988358946;0.8881252900190025;0.6073375142718698;1.124222621149789;0.5560380941777665;10.029198172040681;0.8312339012023034;0.01563359367774579;0.0157521308215224;0.7646519075383997;-1.0550813364993237;1.2996168903887833
31.926457;0.5194754570246967;0.4575060397715712;0.8882934766646704;0.6072532750585995;1.124421097213468;0.555940094871279;10.03031948518876;0.8313837998564669;0.015629930118103087;0.015754522419984218;0.7645990426110479;-1.05508137847831;1.2995252535951243
31.936457;0.5193836485539506;0.45762454553454657;0.8884614816438696;0.6071652428602383;1.1246166897008074;0.5558393716446542;10.031485861986441;0.8315439812756378;0.015626159120007543;0.015756818829856502;0.7645458566566171;-1.0550814197073604;1.2994060546410646
31.946457;0.519294019597939;0.45774843596867676;0.8886284353367712;0.6070739517604987;1.1248093598096258;0.5557358728952009;10.032698177557581;0.8317138534421443;0.015622294805387444;0.01575901181199265;0.7644933865209161;-1.0550814602652276;1.299259368195482
31.956457;0.5192063964003132;0.45787729913046926;0.8887935099288312;0.6069798589722604;1.1249991446151968;0.5556294215314734;10.033957910501899;0.8318927435799376;0.015618353413680975;0.015761092407386164;0.764442468338773;-1.0550815002110376;1.2990854134526408
31.966457;0.5191205292115062;0.45801092055403686;0.8889559941506916;0.606883282247315;1.1251861454110543;0.5555197078942439;10.03526606016896;0.8320799492950001;0.015614352690724583;0.015763052101391346;0.7643936935766672;-1.0550815395636504;1.2988845331768564
31.976457;0.5190361897488872;0.45814916185083476;0.8891153626631962;0.6067843693115857;1.1253705453601424;0.5554063826337056;10.036623238868494;0.8322747540510507;0.015610310120294738;0.015764882116385756;0.7643474018574733;-1.0550815782999885;1.2986571907424096
31.986457;0.5189532895016492;0.4582917899604848;0.8892712821407318;0.6066831287823292;1.125552596150364;0.5552891910445004;10.038030428150554;0.8324763858794039;0.015606240647277244;0.015766572736531127;0.7643037112961897;-1.0550816163784447;1.2984040073411858
31.996457;0.5188718977256318;0.45843841177772604;0.8894236022996345;0.6065795137350992;1.1257326556632807;0.5551680704478893;10.039489078879988;0.8326839497055066;0.015602156445712285;0.015768113840700513;0.7642626214425897;-1.0550816537906318;1.2981258405454896
32.006457;0.5187921292760933;0.45858855151873446;0.8895723629168768;0.6064735041656487;1.12591124771233;0.5550431787647552;10.041000519025824;0.8328964459501131;0.015598068773315994;0.015769494748015124;0.7642240258018749;-1.0550816905910463;1.2978238205414798
32.016457;0.518714018491951;0.4587417117053313;0.889717719067357;0.6063651465359866;1.1260890047596337;0.5549148670448657;10.042565746741532;0.8331128837451909;0.015593988528537023;0.01577070329635678;0.7641886304448074;-1.0550817268656907;1.2974998720723365
32.026457;0.5186374329868134;0.4588973488553572;0.8898598000199179;0.6062545518667798;1.1262665062430206;0.5547836296070057;10.044185879217956;0.833332402037057;0.015589925410260257;0.01577172593945499;0.7641540341161719;-1.0550817627014732;1.2971543030399846
32.036457;0.518562016504006;0.459054878660164;0.8899987076055854;0.6061419112468027;1.126444138102403;0.5546500693385846;10.045862936781713;0.8335543164455255;0.015585887196243941;0.015772549034192063;0.7641209023267819;-1.0550817981906684;1.2967893228677594
32.046457;0.5184872157535338;0.4592137595282818;0.8901346569402657;0.6060275328914184;1.1266220438069214;0.554514875208149;10.047600776110281;0.8337780155658246;0.015581879390719816;0.015773160167460325;0.7640889712289538;-1.055081833425425;1.2964067147617842
32.056457;0.5184123917192122;0.459373553575654;0.8902680227500318;0.6059118229668992;1.126800127235893;0.5543787952492227;10.049405120013288;0.8340027849207938;0.015577905963471082;0.015773549235564472;0.7640579597948318;-1.0550818684784002;1.2960083143754637
32.066457;0.5183369521285791;0.45953388495412933;0.8903992368823658;0.6057952120488961;1.126978114525092;0.5542425900496701;10.051281928419138;0.8342277534692238;0.015573970661587189;0.015773709776940984;0.7640275620438257;-1.0550819033922054;1.2955958515499129
32.076457;0.5182604510505683;0.45969436623756266;0.890528706234576;0.6056780799314382;1.1271556941622918;0.554106955745319;10.053235837476231;0.834451963638847;0.01557007755495864;0.01577364009087737;0.7639974723135917;-1.0550819381755916;1.2951708604097028
32.086457;0.5181825931969795;0.45985459045109844;0.8906567663251033;0.6055606712410558;1.1273325601157294;0.5539724518327356;10.055270373771194;0.834674428527677;0.015566231177028537;0.015773342964143955;0.7639673556341774;-1.0550819728140994;1.2947346995582478
32.096457;0.51810317861721;0.46001416522273403;0.8907835475394617;0.6054430266372941;1.1275083205198386;0.5538394735507643;10.057388715248797;0.8348941312618374;0.015562436642830059;0.015772823360259775;0.7639368051609408;-1.0550820073007026;1.294288589083702
32.106457;0.5180221104762559;0.4601727268911767;0.8909088454275702;0.6053250102789693;1.1276824712105085;0.5537082712508027;10.059593324101582;0.8351100125800226;0.015558699056141812;0.015772085520000017;0.763905432599705;-1.0550820416629583;1.2938335843021362
32.116457;0.5179394518770867;0.4603299497423304;0.8910321863065025;0.6052064248701601;1.1278544082970403;0.5535789899102318;10.06188500273567;0.8353210064583033;0.015555021994909806;0.015771131620367466;0.7638730773769922;-1.05508207595709;1.2933705767868424
32.126457;0.517855416195564;0.4604855783246025;0.8911530446275734;0.605087120844237;1.1280233893465823;0.5534517081110248;10.064262606261785;0.8355261096203598;0.015551406700224198;0.015769961517855487;0.7638398952984282;-1.0550821102257524;1.292900429983035
32.136457;0.517770277238928;0.4606394353011378;0.891270998719345;0.6049670309719026;1.1281885480401264;0.5533264780771198;10.066723263857646;0.8357244187535181;0.01554785380181223;0.01576857298360397;0.7638062448760101;-1.055082144462648;1.2924241568913328
32.146457;0.517684267645526;0.4607913869608793;0.891385780622328;0.6048461173402164;1.1283489663240551;0.5532033684017147;10.069262224042504;0.8359151416151384;0.015544365842650627;0.015766963266040473;0.7637725286830301;-1.0550821786236113;1.2919429725751843
32.156457;0.5175975383738275;0.46094130860789223;0.8914973381339524;0.6047243097987846;1.1285037178212451;0.5530825058989007;10.071872604344017;0.8360976460442134;0.01554094795046563;0.015765131085707;0.7637390991461227;-1.055082212650662;1.2914582900411689
32.166457;0.5175101831011382;0.46108904227344;0.891605856614664;0.6046015238615946;1.1286519230294725;0.5529640780048397;10.074545856828216;0.8362715150236432;0.015537607415731087;0.015763076473864313;0.7637062643183697;-1.0550822464640988;1.2909717732031798
32.176457;0.5174222417996529;0.46123437967918574;0.8917116463032749;0.604477708310199;1.1287928440172688;0.5528482796992105;10.077272701363038;0.8364364797039122;0.015534353144409836;0.015760798721154365;0.7636743771496348;-1.0550822799435675;1.2904852635283959
32.186457;0.5173336835166443;0.4613771255515154;0.8918150194727683;0.6043528449554112;1.128925959555099;0.5527352730139685;10.080044126143632;0.8365922435091959;0.015531194531000273;0.015758296822413694;0.7636438504319756;-1.0550823129374178;1.290000476769486
32.196457;0.5172444231078273;0.46151714412222644;0.8919162837133712;0.6042269177479268;1.1290509961871757;0.5526251768056345;10.082852045002431;0.8367383739943292;0.015528140433303842;0.015755573330543074;0.7636150559648974;-1.0550823453061893;1.2895186873982927
32.206457;0.5171543376231019;0.46165431366832244;0.8920157851402647;0.6040998644122574;1.1291678830123055;0.5525180200954954;10.085689368626825;0.8368743553301403;0.015525199803636383;0.015752636227521117;0.7635882743963327;-1.0550823769570312;1.2890405934878686
32.216457;0.5170633029831226;0.4617884806130881;0.8921138799008128;0.603971517031627;1.1292766409932267;0.552413676420622;10.088550488483596;0.8369997174181187;0.015522383742528066;0.015749496708395157;0.7635637147010303;-1.0550824078380183;1.2885664308992615
32.226457;0.5169712847696419;0.4619194698099832;0.892210854762253;0.6038415959193524;1.129377371608955;0.5523118719282859;10.091432099194602;0.8371141051174458;0.015519705901306507;0.01574616656508241;0.7635415368257136;-1.0550824379254964;1.2880962807273604
32.236457;0.5168783647454396;0.4620471079540262;0.8923068835777529;0.6037097743960146;1.1294703408037388;0.5522122714510402;10.094332384397708;0.8372172961140469;0.015517179645883096;0.015742657056948956;0.7635218748170437;-1.0550824671977834;1.2876303714485933
32.246457;0.5167846662603948;0.4621712539024305;0.8924020294288011;0.6035757374602853;1.1295558862947983;0.5521145564721247;10.097248756113963;0.8373092120927323;0.015514815233349598;0.0157389791704958;0.7635048082621513;-1.055082495579371;1.2871692312038365
32.256457;0.516690306702;0.4622918533239245;0.8924963225882554;0.6034392017204607;1.129634169805013;0.5520184530353023;10.100176696543537;0.8373898700393709;0.015512619732266883;0.01573514552522747;0.763490295733908;-1.0550825229219043;1.2867136845376308
32.266457;0.5165954006918572;0.46240895813844685;0.8925899273372655;0.603299954155842;1.129705128767257;0.5519237260025397;10.10311045106696;0.8374593319531803;0.015510597747081648;0.015731171684126227;0.7634781707256459;-1.0550825490419486;1.2862647700984435
32.276457;0.5165000468466956;0.4625226657773848;0.892683241300869;0.6031578940591088;1.1297686486582004;0.5518301365762688;10.106044058909491;0.8375177235648139;0.015508751385111664;0.01572707441294925;0.7634682452367073;-1.055082573753476;1.2858237030304855
32.286457;0.5164043136795413;0.46263303669557865;0.8927767938767439;0.6030130014485391;1.1298246776726468;0.5517374000871687;10.108971306126607;0.8375652685200213;0.01550708136779738;0.015722869083879803;0.7634604582037875;-1.055082596883979;1.2853918530537172
32.296457;0.5163082747343564;0.46274004285379944;0.8928710860989618;0.602865291386865;1.1298732437384789;0.5516452004899202;10.111885054916343;0.8376023060702477;0.015505588863462193;0.01571856854710295;0.763454905119056;-1.0550826183138495;1.284970556010694
32.306457;0.5162120664662984;0.4628435423343595;0.8929665690882151;0.6027148293823573;1.1299144671326293;0.5515532317992066;10.114777021223887;0.8376292464392124;0.015504275161194209;0.015714182594221568;0.7634516831616704;-1.055082638009797;1.284560810051055
32.316457;0.516115864615026;0.46294328361328996;0.893063683775112;0.6025617356092974;1.1299485663438353;0.5514612169643092;10.11763783430109;0.8376464491587005;0.015503140972329533;0.015709717931365223;0.7634507230649833;-1.0550826560034394;1.284163095061362
32.326457;0.5160197633015604;0.46303897207425737;0.8931627932682484;0.6024061281978593;1.1299758585580733;0.5513688941276328;10.12045746569274;0.8376541340883589;0.015502188188639758;0.015705179062607988;0.7634518003431244;-1.0550826723643054;1.2837774125150043
32.336457;0.5159237124990201;0.4631303808552424;0.8932640220285877;0.6022480782122126;1.1299967695041533;0.5512759966546551;10.123225916053741;0.8376524011594062;0.015501421206065617;0.01570056961080879;0.7634546568687729;-1.0550826872025263;1.2834034157436558
32.346457;0.5158275841308495;0.4632174030933233;0.8933671447126817;0.6020876428908302;1.1300118236679693;0.5511822776752348;10.125933416662637;0.8376413011403249;0.01550084486376014;0.015695893449149713;0.7634590363791792;-1.0550827006594905;1.283040459559902
32.356457;0.515731250844434;0.4633000028268957;0.8934716278243264;0.6019249424542377;1.1300215884488356;0.5510875795830803;10.128570437853586;0.8376208951166436;0.015500461593265348;0.015691154932169618;0.763464662017612;-1.0550827128924034;1.282687661396387
32.366457;0.5156346099288494;0.46337814100479935;0.8935767345052698;0.6017602077216925;1.13002660439874;0.5509918649991333;10.131128043742843;0.8375912843864983;0.015500270333634318;0.01568635827524431;0.7634712848854409;-1.05508272408228;1.282344073300246
32.376457;0.5155375874879035;0.4634517365446422;0.8936816122930873;0.6015937845927832;1.1300273086866055;0.5508951887064047;10.1335986247374;0.8375526036711493;0.015500266602698886;0.01568150657355476;0.7634787240952698;-1.055082734429774;1.2820087769414694
32.386457;0.5154401569642522;0.46352067759753185;0.893785453135861;0.6014261303199939;1.1300239453762249;0.5507976705926271;10.135976170556631;0.8375050394450784;0.01550044374933165;0.015676601088862194;0.7634868017355854;-1.0550827441136594;1.281680799061815
32.396457;0.5153423718739522;0.4635848955570957;0.8938876695390834;0.6012578148672953;1.1300165651732057;0.550699448150164;10.138255361281196;0.8374488920700526;0.015500795143771753;0.01567164160874866;0.7634953146883426;-1.055082753252706;1.2813590283125058
32.406457;0.5152443840405203;0.4636444508364853;0.89398796824724;0.601089506982293;1.1300051286082469;0.5506006238871304;10.1404306539935;0.8373845896302969;0.015501315483931834;0.015666627502203254;0.7635041168213259;-1.0550827619052503;1.281042262068214
32.416457;0.5151464268240137;0.4636995409459568;0.8940863833947915;0.6009219228762217;1.1299895552929973;0.5505013004640562;10.14249657535249;0.8373126243361799;0.015502000401658184;0.015661558188555788;0.763513128242056;-1.0550827700860785;1.2807292742618948
32.426457;0.5150487669888756;0.4637504326117667;0.8941832353296668;0.600755758434941;1.1299697055228397;0.550401661914303;10.14444877545132;0.8372334784260513;0.015502845371698427;0.01565643390737201;0.7635222403279188;-1.0550827777713987;1.2804188536317656
32.436457;0.5149516584206598;0.4637973960404752;0.894278971708401;0.600591699456919;1.1299453993911814;0.5503019766619108;10.146284575177914;0.8371476098751716;0.015503844986440567;0.01565125772261207;0.763531278017976;-1.0550827849022701;1.2801099693080562
32.446457;0.5148553433277198;0.4638407056162016;0.8943741045323466;0.600430523994934;1.1299164892383025;0.5502025226035234;10.148002397020742;0.8370555283616634;0.015504992729697943;0.015646035851326654;0.7635400201877164;-1.05508279139439;1.2798020311735387
32.456457;0.5147600785716417;0.46388068832333806;0.8944692889305742;0.6002731552332159;1.129882958601114;0.550103549100925;10.149601518820297;0.8369578793656914;0.01550628163862834;0.015640775405882892;0.7635482137047914;-1.0550827971488594;1.279494976447145
32.466457;0.5146661290725582;0.463917717573003;0.8945652747156403;0.6001205944747282;1.1298449978280878;0.550005294427492;10.151083250702943;0.836855380331278;0.015507706025923903;0.015635482369608624;0.7635555905542523;-1.0550828020842118;1.2791891077687845
32.476457;0.5145737444326413;0.46395215396738065;0.8946626755169481;0.5999738229071316;1.1298030269708526;0.5499079752498929;10.15245166061216;0.8367486566237893;0.015509262897320847;0.01563016031431873;0.7635618679296559;-1.0550828061650592;1.2788848640015826
32.486457;0.5144831669535694;0.46398435020005235;0.8947617997754509;0.5998337468231513;1.1297576733579768;0.5498117669364166;10.153712435128714;0.8366381779968103;0.015510950707265957;0.015624809482677067;0.7635667384103014;-1.055082809378637;1.2785827429414394
32.496457;0.5143946745200088;0.46401471828068974;0.894862651648174;0.5997011507573932;1.129709660704439;0.5497168534040503;10.1548709929242;0.8365242791758624;0.01551276627134864;0.015619427051057377;0.7635699080055425;-1.055082811702787;1.2782833715161814
32.506457;0.5143086349901302;0.4640437522917638;0.8949649894409077;0.5995766306203532;1.1296596522605813;0.5496235057230145;10.155931355816332;0.836407172101446;0.015514704533463614;0.015614008038691899;0.7635711289296238;-1.0550828131102046;1.2779875378655812
32.516457;0.5142255421104602;0.46407197192001903;0.8950683602536673;0.5994605887487782;1.1296082452022205;0.5495320703359259;10.156896279689642;0.8362869906051285;0.015516761065840951;0.015608546094003917;0.7635701345598636;-1.0550828135816388;1.2776961153177249
32.526457;0.5141459859288807;0.4640998364056279;0.8951721290027101;0.5993533094717697;1.1295560937845632;0.5494428796713874;10.157767603975445;0.836163843912239;0.015518933221283471;0.0156030348315368;0.7635665550080472;-1.0550828131210284;1.2774099440625777
32.536457;0.5140705405689554;0.46412766789419296;0.8952755352185221;0.5992549778010513;1.1295039012242267;0.5493561987804941;10.158545844988021;0.836037859289267;0.015521220138123898;0.015597469345580735;0.7635599454990589;-1.0550828117840463;1.2771297340615941
32.546457;0.5139996431000055;0.4641555880625346;0.8953777370123233;0.5991656246729092;1.1294523219311354;0.5492722258670911;10.15922972440331;0.8359092642765449;0.015523622674314995;0.015591846890055076;0.7635499044556324;-1.0550828096904457;1.2768559530622445
32.556457;0.5139335578853768;0.4641835145311412;0.8954778185691055;0.5990851189582086;1.1294020571737158;0.5491911294286079;10.15981678570342;0.8357784214356073;0.015526142469275432;0.015586167411320108;0.7635361331576949;-1.05508280699559;1.2765887364537545
32.566457;0.5138724218510048;0.4642112772581435;0.8955748529339367;0.5990131774399071;1.1293541234868572;0.5491131089378066;10.16030469710256;0.8356457139024372;0.015528780802414417;0.01558043446098507;0.7635183708529641;-1.0550828038572488;1.2763279458074397
32.576457;0.5138162864356467;0.46423876436253064;0.895667999822911;0.5989493295819974;1.1293099801634745;0.5490384139127614;10.160691862870793;0.8355113767900308;0.01553153769863237;0.015574655858060211;0.7634963217165123;-1.0550828004296904;1.2760733092638656
32.586457;0.5137651429920955;0.4642659496108997;0.8957564992601772;0.5988929383652408;1.1292713515589938;0.5489673227438192;10.160977261653999;0.8353754622881152;0.015534411054494011;0.015568843350992163;0.7634696556543322;-1.0550827968550547;1.2758245078919466
32.596457;0.5137189729806207;0.464292855952985;0.8958396137782434;0.5988433114302826;1.129239881361466;0.5489001596122743;10.161160156739577;0.8352379700088951;0.015537397082071193;0.015563011004069838;0.7634380324385189;-1.0550827932480555;1.2755811554369623
32.606457;0.513677778645117;0.4643195661447723;0.8959166529812412;0.59879975940378;1.1292168612545017;0.5488373220744243;10.161240180500668;0.835098994310687;0.015540491184550975;0.015557172727873268;0.7634011185105306;-1.0550827897153003;1.2753426876347291
32.616457;0.5136415544113323;0.4643462296596211;0.8959870130772829;0.5987615535260629;1.1292031807008192;0.5487792304463424;10.161217712076521;0.8349587867363928;0.01554368717099133;0.015551339639647022;0.7633585997598981;-1.0550827863940144;1.2751083390898765
32.626457;0.5136102476264645;0.4643730202568623;0.8960501656898274;0.5987278734395076;1.1291994117230864;0.548726218668364;10.161093673668969;0.8348176964299777;0.015546977050728454;0.01554551900109535;0.763310204935869;-1.0550827834697778;1.2748773682477388
32.636457;0.5135837491780405;0.46440009101479063;0.8961056808830284;0.59869780002563;1.1292058545294532;0.5486784585941256;10.160868631471473;0.8346760300940879;0.015550353645271351;0.015539715821084904;0.7632557682361529;-1.0550827811666543;1.2746494226523302
32.646457;0.5135619192092619;0.46442754756312854;0.8961532829362331;0.5986703462729936;1.1292225770074789;0.5486359854109089;10.160542047016238;0.8345339991242008;0.0155538131599055;0.015533934247742747;0.7631953124301498;-1.055082779715805;1.2744247609640271
32.656457;0.5135446308382844;0.4644554519167911;0.8961928716972531;0.5986445077499766;1.1292495272408256;0.5485987898653291;10.160113202951685;0.8343917844004731;0.015557354564710803;0.015528176412405982;0.7631290689738486;-1.0550827793331166;1.2742041774731618
32.666457;0.5135317963774468;0.4644838809978503;0.8962245039327902;0.5986193279686441;1.1292866464044184;0.5485668846024149;10.159583677938171;0.8342495840997529;0.015560977455317008;0.015522441326694695;0.7630573880624444;-1.0550827802203964;1.2739887869689586
32.676457;0.5135233775996532;0.46451301331326356;0.8962483418373022;0.59859394240833;1.1293339410938124;0.5485402988205785;10.158958427029784;0.834107622405886;0.015564681218488623;0.015516726003121829;0.7629806317569352;-1.055082782562298;1.2737798721525129
32.686457;0.5135194052617643;0.46454318786447013;0.8962646112682894;0.5985675571726484;1.1293915038162534;0.5485190321411294;10.158244968658979;0.8339661899583903;0.015568464823500893;0.015511027224890147;0.7628991424773427;-1.0550827865158081;1.273578771888196
32.696457;0.5135199829957237;0.464574861870883;0.896273591782967;0.5985393859741638;1.1294594769629263;0.5485030620109452;10.157452654217762;0.8338256873531846;0.015572325979352448;0.015505342736348824;0.7628132715028196;-1.0550827922105086;1.273386785951983
32.706457;0.5135252674447527;0.4646084532268421;0.8962755964975834;0.598508608214075;1.1295379998786301;0.5484923821035773;10.156592242356423;0.8336865279012506;0.015576260622378421;0.01549967163932824;0.7627234205384694;-1.05508279974807;1.2732052280727117
32.716457;0.5135354582948987;0.46464420695878816;0.8962709504269796;0.5984744046522907;1.1296271228012311;0.54848699468726;10.155675669155524;0.8335488895718112;0.015580263162441373;0.015494013466285803;0.7626300229815247;-1.055082809192843;1.273035598794708
32.726457;0.5135507515643927;0.46468220557529105;0.8962600246663581;0.5984360566871094;1.1297267404346427;0.5484869221253853;10.154716201107933;0.833412583951038;0.01558432708985821;0.015488367133817878;0.762533481548866;-1.055082820582673;1.2728795839938714
32.736457;0.5135712582504692;0.4647224738693796;0.8962432893093334;0.5983930225444675;1.129836600244252;0.5484922417152518;10.153728358862018;0.8332772449943733;0.0155884460553235;0.015482731327748888;0.7624341666948037;-1.0550828339534026;1.272738810816056
32.746457;0.5135970270017478;0.46476505073125823;0.896221268889063;0.598344949264621;1.129956331825209;0.5485030762974399;10.152727447746743;0.8331426553869474;0.015592614475126497;0.015477105134804848;0.7623324439934621;-1.0550828493362672;1.2726145938919597
32.756457;0.5136281454043721;0.46480997950213243;0.896194382498049;0.5982916370201264;1.1300855461718122;0.5485195685921255;10.15172930221224;0.8330088879364712;0.015596827382236552;0.01547148773117159;0.762228672204096;-1.0550828667397165;1.272507756294801
32.766457;0.5136647350713702;0.46485727142322636;0.8961627882469303;0.5982329773733017;1.1302240094015539;0.5485418477858731;10.150749944086636;0.8328762037051607;0.015601081035449004;0.015465878528161621;0.7621232214219321;-1.0550828861500796;1.2724185374476709
32.776457;0.5137068788595469;0.4649068582019531;0.8961263510293902;0.5981689109490025;1.1303716889849451;0.5485699926229645;10.149804147812743;0.8327448690462678;0.01560537337177253;0.015460278709583124;0.7620164943801725;-1.0550829075504973;1.2723467078900026
32.786457;0.5137546675806228;0.4649585546314234;0.8960847220035326;0.5980994473532202;1.1305286040125646;0.5486040530139281;10.148903853803466;0.8326150295306405;0.015609702108846362;0.015454693197253596;0.7619089008610921;-1.0550829309232745;1.2722918728880583
32.796457;0.5138082944252731;0.46501211415837185;0.896037495976652;0.5980246926977496;1.1306947101834055;0.5486441126173727;10.148058502626398;0.8324866986306257;0.015614062469785773;0.015449131503092338;0.7618008419270311;-1.0550829562133763;1.272253735412105
32.806457;0.5138680062992427;0.46506731948577784;0.8959844318144957;0.5979448052087627;1.1308699682557042;0.5486903151554964;10.14727662628238;0.8323598334131809;0.015618447534426936;0.015443606019197208;0.7616927297070114;-1.0550829832887798;1.2722320946393273
32.816457;0.5139339804401382;0.4651239805749338;0.8959255621367486;0.5978599359134679;1.1310544347289588;0.5487428476015173;10.14656636302829;0.8322344341382775;0.01562284976602466;0.015438128692970421;0.7615850075002459;-1.0550830119386156;1.272226623362998
32.826457;0.5140062917519046;0.4651818813810384;0.8958610817414645;0.5977702207382546;1.1312482185388033;0.548801938000039;10.145934966785653;0.8321106296996051;0.015627261263673968;0.01543270941809954;0.7614781581862923;-1.0550830418911823;1.2722367053177048
32.836457;0.5140849710472861;0.4652407709957498;0.8957911855525784;0.5976758123451956;1.1314513502948143;0.5488679022168552;10.145388716917905;0.8319886970820949;0.015631673707323313;0.01542735787589191;0.7613726501512229;-1.0550830728342784;1.2722614310473246
32.846457;0.5141700712687792;0.46530040509932985;0.8957160089800851;0.5975769565308965;1.1316636578917825;0.5489411762335449;10.144932666255512;0.831868998227571;0.015636079117140184;0.0154220864473117;0.7612688261004685;-1.0550831044689826;1.27229964540964
32.856457;0.5142617132239747;0.4653605874287813;0.8956356586825964;0.5974740533112938;1.131884724539299;0.5490222528403544;10.14456956223957;0.8317519279943227;0.01564047016836047;0.015416910308118172;0.7611668921623731;-1.0550831365700295;1.272350039001782
32.866457;0.514360106957554;0.4654211760185818;0.8955502459200674;0.597367642900145;1.1321139810442225;0.5491115519789349;10.144299472082439;0.8316379115541016;0.0156448396623289;0.015411844694060527;0.7610670595583546;-1.0550831689749227;1.2724112457935373
32.876457;0.5144655125226839;0.4654820594928954;0.8954598151638138;0.5972583725171542;1.1323508442625112;0.5492093230827877;10.144120332888146;0.8315273318850406;0.01564918015726657;0.015406902593377268;0.7609696351252812;-1.0550832015303024;1.2724818677617094
32.886457;0.5145781543440087;0.4655431071817433;0.8953642402621524;0.5971469528852443;1.132594734905416;0.5493156266733981;10.144027576054569;0.8314203758753451;0.015653484555615594;0.01540209461158744;0.7608749559215228;-1.0550832340761378;1.2725605165378324
32.896457;0.5146981594835708;0.4656041386743803;0.89526328736495;0.5970340846873626;1.132844983739441;0.5494303519613059;10.14401338755283;0.8313169571846925;0.01565774739469931;0.015397430233939944;0.7607833117696017;-1.0550832664799534;1.272645915356873
32.906457;0.5148255375811903;0.46566497021397746;0.8951567772687453;0.5969203821830498;1.13310080884182;0.5495532311424165;10.144067245772867;0.8312168130203813;0.015661964975872786;0.01539291857152689;0.7606949313926553;-1.0550832986764527;1.2727369717843593
32.916457;0.5149601777347815;0.46572548659061663;0.8950446553562765;0.5968063118648863;1.1333613846349917;0.5496838568315802;10.144176981689267;0.8311197361191308;0.015666133806735705;0.015388567791851437;0.7606100107415157;-1.0550833306444802;1.2728328202185915
32.926457;0.5151018642417959;0.46578565127986254;0.8949270050002215;0.5966922023404111;1.133625788596271;0.5498216906285645;10.144329254263168;0.8310257260673376;0.015670249559802125;0.015384384661895916;0.7605287318271882;-1.0550833623314697;1.2729328604393888
32.936457;0.5152503384876719;0.465845452380496;0.8948040182462959;0.5965783352356502;1.133892844031099;0.5499660778822417;10.144509584113003;0.8309349049929303;0.01567430783228661;0.015380374951535361;0.7604511997708222;-1.0550833936209187;1.2730367639858338
32.946457;0.5154053853617666;0.46590485183714003;0.894675841128728;0.596465008556951;1.1341611634671867;0.5501162926511722;10.144702776961575;0.8308473617314888;0.015678305024571994;0.015376542494796008;0.7603773899526438;-1.055083424366858;1.2731444204619353
32.956457;0.5155668698780028;0.4659637666955598;0.8945424240339755;0.5963525059639969;1.1344293782841048;0.5502715632285516;10.1448945226228;0.830763070162883;0.015682237840810822;0.01537288637773073;0.7603072166748196;-1.055083454431951;1.2732557934571815
32.966457;0.515734703621697;0.46602204642989525;0.8944035489281467;0.5962410349891213;1.134696243558032;0.5504310636479564;10.145073409399929;0.8306818596814295;0.015686102466232626;0.015369400759111338;0.7602406217717264;-1.055083483687932;1.273370760152046
32.976457;0.5159087846624985;0.4660794543149971;0.8942589740145791;0.5961307124237857;1.134960598476759;0.5505939400156431;10.14523126214269;0.8306034621457494;0.015689894161278067;0.015366078693769618;0.7601775782359053;-1.0550835119974307;1.2734890912594545
32.986457;0.5160889476496089;0.4661356966610381;0.8941085487520729;0.5960216051038401;1.1352213970880192;0.5507593927144548;10.145361427157479;0.8305276180605671;0.015693606540994;0.015362914604828698;0.7601180532434242;-1.055083539194973;1.2736105602602703
32.996457;0.5162749426586264;0.466190467929221;0.8939522196713591;0.595913824083717;1.1354777935249902;0.5509267239326116;10.145457319826997;0.8304540902703772;0.01569723173307188;0.01535990254463635;0.7600619731460708;-1.0550835650613863;1.2737350121437336
33.006457;0.5164664375115601;0.4662434729976978;0.8937899778212957;0.5958076128162275;1.1357291394942648;0.5510952923353348;10.145512633822067;0.8303825348294628;0.015700763221920235;0.015357033987065834;0.7600092074334786;-1.0550835893231572;1.2738623280546282
33.016457;0.5166630088122243;0.4662944661671751;0.8936218497633364;0.5957033163187997;1.1359748921239345;0.5512644782060602;10.145521552695943;0.8303123799313158;0.01570419843602198;0.015354299286803296;0.7599596207695692;-1.05508361169626;1.2739924214143323
33.026457;0.5168641275239922;0.46634328322836155;0.8934479088198211;0.5956012728180932;1.1362144929122782;0.5514337106926834;10.145477645171926;0.8302428132773811;0.015707537292211377;0.015351690992217074;0.7599131557159461;-1.0550836319455434;1.274125305953207
33.036457;0.5170691790246623;0.46638979397349933;0.8932682396183496;0.5955017685134023;1.1364473521795;0.5516024707878825;10.145373126201152;0.8301728388445999;0.015710779157469438;0.015349204432569472;0.7598698424106461;-1.0550836499300462;1.2742610631220057
33.046457;0.5172774867457341;0.46643383624888296;0.8930829181671849;0.5954050610669921;1.1366729829367908;0.5517702786927584;10.14519987057148;0.8301013584808841;0.015713922809843454;0.015346835800376659;0.7598297344683586;-1.0550836655950084;1.2743996913612574
33.056457;0.5174882998213347;0.4664752298854298;0.8928921029823378;0.5953113828586551;1.1368910705704605;0.5519366903532464;10.144950760399242;0.8300272785492839;0.015716969205013167;0.01534458145263621;0.7597928645709049;-1.055083678920401;1.2745410171364908
33.066457;0.5177007722747242;0.4665138461647358;0.8926961349340304;0.5952209006924736;1.137101383199709;0.5521012782044207;10.14461972721235;0.8299496217961642;0.01571992302902216;0.015342438788813976;0.7597592978846155;-1.055083689902399;1.2746847112080006
33.076457;0.5179139694801685;0.4665496698341622;0.8924954819093585;0.5951337085283553;1.137303692738709;0.5522636674884874;10.144201455183847;0.8298675797615398;0.01572279115331668;0.015340406369258286;0.759729228122172;-1.0550836985860332;1.2748303421268874
33.086457;0.5181269290536031;0.466582832323169;0.8922906059701894;0.5950498736649193;1.137497815248425;0.5524236056874435;10.143692476846548;0.8297805134169616;0.015725580476057297;0.015338483073939571;0.7597029783347377;-1.0550837050905022;1.2749774726092014
33.096457;0.5183387566551131;0.46661357695898675;0.8920818844913903;0.5949694167555999;1.1376837300912221;0.5525809125578119;10.143091887588154;0.8296879531272764;0.01572829724136775;0.015336667517542424;0.7596808998145443;-1.0550837095874739;1.2751257979130755
33.106457;0.5185486892264148;0.4666421466675092;0.8918695356706424;0.594892238592744;1.1378616737861664;0.552735351137189;10.142399674242965;0.8295896066087389;0.015730947424778752;0.01533495825191105;0.7596632594966043;-1.0550837122596222;1.2752752439260004
33.116457;0.5187561064535114;0.46666868325794203;0.8916535383950728;0.5948181500245899;1.1380320980645562;0.552886587662386;10.141614531242789;0.829485370069692;0.015733537476367493;0.015333353603044716;0.7596501525153202;-1.0550837132890076;1.2754259387275348
33.126457;0.5189605168624585;0.4666932163289571;0.8914336829882389;0.5947469465280059;1.1381955288019112;0.5530342302952032;10.140732538339911;0.829375274050691;0.0157360750396097;0.015331850519312887;0.7596414869419801;-1.0550837128685842;1.27557804830525
33.136457;0.5191615391724093;0.46671572457831556;0.8912097432569901;0.5946784083776792;1.1383524609014084;0.5531778574242768;10.13974662030199;0.8292593682558431;0.01573856998880818;0.01533044420250134;0.7596370981539636;-1.0550837111921714;1.2757315499406392
33.146457;0.5193588606252381;0.46673618119478955;0.8909815618393443;0.5946123177421173;1.1385033037240526;0.5533170661686951;10.138647664917139;0.8291377256448573;0.015741035836094205;0.01532912911290188;0.7596368720724495;-1.0550837084235487;1.2758861003652178
33.156457;0.5195521514376104;0.4667545508616401;0.8907490130930771;0.5945485237135775;1.1386483204262674;0.5534515268403164;10.137426948737998;0.8290105509351042;0.015743489745082388;0.015327900440192182;0.7596407430382213;-1.0550837046805455;1.2760411651835848
33.166457;0.5197410359441064;0.4667708021592764;0.8905119918347069;0.5944869453709607;1.1387875791618118;0.5535809741057519;10.136077673318322;0.8288781780398244;0.015745949800698367;0.015326754814250469;0.7596486787692063;-1.0550837000415056;1.276196308785287
33.176457;0.5199251872905281;0.46678490674395084;0.8902704013088759;0.5944275037151061;1.138920948909873;0.5537051743159548;10.134594912189067;0.8287410066840798;0.015748431125352083;0.015325689366111447;0.7596607182154158;-1.0550836945555786;1.276351339289471
33.186457;0.5201043902140698;0.4667967857400724;0.8900240745819887;0.594370051443992;1.1390481463847861;0.5538238928109858;10.132975843711582;0.8285995109370704;0.01575094393728137;0.015324700336263162;0.7596769623113426;-1.0550836882530594;1.276506247855435
33.196457;0.5202784842696897;0.46680630056888683;0.8897728014734403;0.5943143509962349;1.1391688450990716;0.5539368596384099;10.131221008172824;0.8284541941051876;0.01575349511014901;0.015323783094859628;0.7596975362342306;-1.055083681162242;1.2766611198551716
33.206457;0.5204473123712221;0.46681329458691156;0.8895165248722003;0.5942601462807006;1.1392827894998927;0.5540437714238661;10.12933463639356;0.8283054642763924;0.015756090831325818;0.015322934420392257;0.7597226099706454;-1.0550836733318905;1.2768160835914932
33.216457;0.520610729800927;0.4668176227456879;0.8892554726551122;0.5942072797358229;1.1393898493899648;0.5541443170891973;10.127323603319942;0.828153596749553;0.01575873637934051;0.015322155219446307;0.759752451087794;-1.0550836648574948;1.2769712926662167
33.226457;0.5207686043837861;0.4668191790600051;0.888990102951898;0.5941557153947387;1.1394900651209938;0.5542382215358647;10.125196727358606;0.8279987747385046;0.015761434160255456;0.015321450471098664;0.7597874009886315;-1.0550836558961287;1.2771269418543556
33.236457;0.5209208011771791;0.466817883734481;0.8887209860084612;0.5941054704001705;1.139583661557313;0.5543253180622066;10.122964355905987;0.8278411213711532;0.015764183292830896;0.015320826343899571;0.7598277203467839;-1.0550836466506;1.277283234044221
33.246457;0.521067200098291;0.46681363399639575;0.8884487613622563;0.5940565797584865;1.1396708856025786;0.5544055896733155;10.120637407249017;0.827680716231603;0.015766979902577444;0.015320287344333074;0.7598734396219393;-1.0550836373297405;1.2774403735544662
33.256457;0.5212077252157202;0.46680630459936395;0.8881741714699354;0.5940090958170645;1.1397517457016229;0.5544791263161144;10.118226535390505;0.8275175753878157;0.015769817335329093;0.015319835312947247;0.7599243726734696;-1.0550836281205846;1.277598676676741
33.266457;0.5213423353000382;0.46679579684301586;0.8878980741699734;0.5939630709712729;1.1398259560141466;0.5545460144119645;10.115741622864304;0.8273516286375686;0.015772687178785248;0.015319469516744509;0.7599802481423952;-1.0550836191945268;1.277758627226014
33.276457;0.5214709701170775;0.46678209175848934;0.8876213955937221;0.5939185499296414;1.1398931255830345;0.5546062617933794;10.113191192540949;0.8271827290730994;0.015775580305514156;0.015319187642077872;0.7600408280312593;-1.0550836107087829;1.2779208573632825
33.286457;0.521593491052722;0.4667652688197656;0.8873450517311651;0.5938755609910208;1.1399528669577002;0.5546598697811204;10.110582690971562;0.8270106288181157;0.015778487216852606;0.015318988332264888;0.7601059386257119;-1.0550836027757162;1.2780861291631227
33.296457;0.5217096861852806;0.46674548383860975;0.8870698908370551;0.5938340893968934;1.14000467476032;0.5547069514456195;10.107924452548598;0.826834951795261;0.015781398621069056;0.015318872904836313;0.7601754369184116;-1.0550835954340778;1.2782552191144345
33.306457;0.5218193465587951;0.46672296557971515;0.8867967151886494;0.5937941041046221;1.140047838328417;0.5547477590772679;10.10522726958453;0.8266552699802358;0.015784306403816534;0.015318843710595274;0.7602491881766498;-1.0550835886423406;1.2784287973371913
33.316457;0.5219223214795196;0.46669801406597544;0.88652638671398;0.593755639402884;1.1400815777232636;0.5547826927425525;10.102503657299543;0.8264712121783918;0.015787203422298335;0.015318901181820421;0.7603270487879886;-1.0550835822891718;1.2786074361569992
33.326457;0.522018510120835;0.4666709445976069;0.8862599257378833;0.5937188083848636;1.140105279405678;0.5548122981643028;10.099766423177627;0.8262824970783954;0.015790081881457717;0.015319042861086506;0.7604088313696566;-1.0550835762235198;1.2787916519375884
33.336457;0.5221078632170127;0.46664201962293256;0.8859984830128907;0.5936837385583502;1.140118650895736;0.5548371636273131;10.097027774631401;0.8260889591700344;0.015792932460494142;0.015319264699850827;0.7604943193076287;-1.0550835702996524;1.2789820022647973
33.346457;0.5221904250274334;0.4666114073406009;0.8857432084952773;0.5936505709345805;1.1401216811817696;0.5548578071939272;10.094298443438324;0.8258906254035135;0.015795744673962307;0.015319562521132129;0.7605833582582238;-1.055083564431707;1.2791792040864065
33.356457;0.5222663489575162;0.46657917294700396;0.8854951735658552;0.5936195234659388;1.1401144559179728;0.5548746858721371;10.091587634558325;0.8256877379438011;0.0157985069486338;0.015319931450628823;0.7606759244558465;-1.0550835586521086;1.279384024069235
33.366457;0.5223358673389211;0.4665453205585437;0.8852554418222958;0.5935909079096617;1.1400970883015031;0.5548882545557128;10.088904093762315;0.8254806319641216;0.01580120652261717;0.015320364509424507;0.7607720715805664;-1.0550835531306828;1.279597071569257
33.376457;0.5223992404915427;0.466509852817029;0.8850251485605535;0.5935651149532626;1.1400698775832023;0.5548989522137148;10.086256784631304;0.8252695239065835;0.015803829792749576;0.015320853135651263;0.7608718146053791;-1.05508354811827;1.279818762553476
33.386457;0.5224567163179611;0.46647279951464693;0.8848054231736254;0.5935426165004791;1.1400333873401551;0.5549071396479898;10.083654488345399;0.8250543588429513;0.015806363261995564;0.015321388573234451;0.760975102694597;-1.0550835438614288;1.2800493186818405
33.396457;0.5225085442912718;0.4664342434245097;0.8845972813431942;0.5935239656718542;1.1399882586676493;0.5549130710501934;10.081104425227242;0.8248348228803049;0.015808795560525824;0.015321962497572663;0.7610819041488346;-1.0550835405563257;1.2802887733210535
33.406457;0.5225550037552649;0.466394368378835;0.8844015828954682;0.5935097455091168;1.139935062557844;0.5549169048023737;10.078610344472725;0.8246104343868832;0.015811119027297205;0.015322567533780323;0.7611922452100552;-1.0550835383527057;1.2805371613409582
33.416457;0.5225964077047667;0.4663534850886272;0.8842189878204109;0.5935004612240206;1.1398743688119568;0.5549186964190206;10.076171487725109;0.8243805873457947;0.01581332908210905;0.015323197659431582;0.7613060988135585;-1.0550835373787883;1.2807946814073403
33.426457;0.5226331212605196;0.46631201396716854;0.8840499254825241;0.5934964379308809;1.1398067989476086;0.5549183696161147;10.073783006841833;0.8241445941768113;0.01581542288015223;0.015323848655709585;0.7614232956438081;-1.0550835377528243;1.2810615550576778
33.436457;0.522665560488957;0.46627043020380937;0.8838945835216764;0.5934977954525118;1.1397329017825746;0.5549157391216435;10.071436687078833;0.8239017924051016;0.015817398546801767;0.01532451932893779;0.7615436321900433;-1.0550835395723184;1.2813378362790526
33.446457;0.5226941580440843;0.466229188314184;0.8837529451021774;0.5935045257183683;1.1396530474356485;0.5549105750050987;10.069121732762472;0.8236516630562949;0.01581925496247989;0.01532521246106788;0.7616670298530144;-1.055083542901367;1.2816234187750144
33.456457;0.522719359053431;0.4661886858349762;0.8836249321666488;0.59351655287983;1.1395675591121668;0.5549026254164465;10.066826059549673;0.8233938845996936;0.015820992256881203;0.015325933921540294;0.7617935314873205;-1.0550835477677936;1.2819181310507832
33.466457;0.5227416178788062;0.46614925940536645;0.883510605943701;0.5935336866899221;1.1394769117311103;0.554891609352184;10.064536967026624;0.8231283232362729;0.015822611846972406;0.015326690216032673;0.7619231737789889;-1.0550835541612336;1.282221835682674
33.476457;0.5227613905505282;0.4661111516458104;0.883410305292655;0.5935556016737361;1.139381746416946;0.5548772129395171;10.062241113985262;0.8228550225247425;0.01582411539484395;0.015327486318914283;0.7620559159472687;-1.0550835620286547;1.2825344242993926
33.486457;0.522779179663253;0.4660744681568259;0.8833246111942356;0.593581902928096;1.1392827799134326;0.554859088833745;10.059925149412644;0.8225742116338759;0.015825503607451184;0.015328325263338648;0.7621916568761133;-1.0550835712814788;1.282855695976506
33.496457;0.5227955758064905;0.46603918858558396;0.8832541776694794;0.5936121794194185;1.1391807509056404;0.5548368863034088;10.057576508385685;0.8222863272015329;0.015826775736624814;0.015329208783311298;0.7623302493356492;-1.0550835818282567;1.283185316127093
33.506457;0.5228112144288963;0.46600523653144793;0.8831995964435253;0.5936460332082353;1.1390763918303282;0.5548102922207386;10.055183988777172;0.8219920474215912;0.015827930815069145;0.015330137240727348;0.7624715096213966;-1.05508359361424;1.2835228344111382
33.516457;0.5228266809788977;0.4659725451359334;0.883161388771393;0.5936831328339287;1.138970387313054;0.5547790329411272;10.052739114291658;0.8216922827580339;0.015828969577720828;0.015331108567836028;0.7626152828870796;-1.0550836066296412;1.2838676597730645
33.526457;0.5228424596743573;0.4659410738966507;0.883140066976261;0.5937232632960645;1.1388633210888695;0.5547428603673249;10.050237195946224;0.8213880914961381;0.01582989420453981;0.015332117695598104;0.7627615106911954;-1.0550836208719276;1.2842190501556114
33.536457;0.5228589763875404;0.46591080631998555;0.8831361244857797;0.5937663234145335;1.1387556649000576;0.5547015652169328;10.047676470878306;0.8210805616824145;0.015830706347652598;0.01533315769891078;0.7629101837201931;-1.0550836362925087;1.2845761316419522
33.546457;0.5228766829057259;0.46588176591536623;0.8831499239349454;0.5938122896664949;1.1386478039625247;0.5546550123397229;10.045057069095977;0.820770746958862;0.01583140656426036;0.015334222031957882;0.7630612439361834;-1.0550836527805538;1.284937942892493
33.556457;0.5228960558462615;0.4658540123719081;0.8831815959040272;0.5938611941573515;1.1385400130317354;0.554603164296927;10.042381601851497;0.8204597647031722;0.01583199552467893;0.015335306033836125;0.7632145502461936;-1.0550836701940496;1.2853035137856088
33.566457;0.5229174831132549;0.465827577316384;0.8832310325768817;0.5939131118955675;1.1384324329932827;0.5545460677512727;10.039655672859109;0.8201489644956538;0.01583247459516002;0.015336406142308509;0.7633698574312381;-1.0550836884026815;1.2856719873449638
33.576457;0.5229411843461296;0.46580240496369935;0.8832979868026676;0.5939681158632569;1.138325149081497;0.5544838149149868;10.036886358760492;0.8198398808290088;0.015832845359582973;0.015337517749702533;0.7635267998149364;-1.0550837073019064;1.2860428155488468
33.586457;0.5229672586710464;0.46577836123596045;0.8833821614104592;0.5940261930176182;1.138218255583216;0.5544165317445515;10.03408014374125;0.8195339917492291;0.0158331094444536;0.015338634540272504;0.7636849297563901;-1.0550837267779176;1.286415872735192
33.596457;0.5229957760021641;0.465755276879249;0.8834831278004582;0.5940871798185763;1.138111818839741;0.5543444191029361;10.031242843978783;0.8192326145695039;0.015833268288006953;0.015339749394750192;0.7638437635305377;-1.055083746653425;1.286791277376608
33.606457;0.5230267900028804;0.4657329622962686;0.8836001674904236;0.5941507841723835;1.1380058873616627;0.554267809172901;10.028380702737902;0.818936987400493;0.01583332201099437;0.015340855634708783;0.7640028020165528;-1.0550837666656159;1.2871691356434583
33.616457;0.523060286519296;0.4657111761698176;0.8837322282171653;0.5942166685719253;1.1379005728316822;0.5541871976006775;10.025500217094178;0.8186483210360112;0.015833268380357344;0.015341948311398998;0.7641615360964703;-1.0550837864919027;1.2875495444189824
33.626457;0.523096205574317;0.4656896276934519;0.8838779728639473;0.5942845415233199;1.1377960340157158;0.5541032263695459;10.022607057783873;0.8183677470734885;0.015833103535867744;0.015343024343016542;0.7643194278357849;-1.0550838057987892;1.2879326877594397
33.636457;0.5231345412186121;0.46566804578732085;0.8840358625891913;0.5943542368819721;1.1376923571874125;0.5540165824283573;10.019706050869539;0.8180962540902177;0.015832824316495388;0.015344081411194583;0.7644759058601502;-1.0550838242808949;1.2883187158182632
33.646457;0.5231753801379073;0.46564618812097897;0.8842042757727905;0.5944257048884978;1.137589509621249;0.5539278720144223;10.016802191439483;0.8178346801233093;0.015832430098386998;0.015345116690452161;0.7646304269607771;-1.0550838416742787;1.2887075539029609
33.656457;0.5232188652573825;0.46562377490596357;0.8843816188444666;0.5944989019275522;1.1374874275664144;0.5538376107984951;10.013901520448227;0.8175837079404901;0.015831923291044124;0.015346125875171009;0.7647825406777531;-1.0550838577639283;1.289098887690619
33.666457;0.5232651640338698;0.46560046752116263;0.8845664361921566;0.5945737183548877;1.1373861008938755;0.5537462848300979;10.01101124719791;0.8173438605403883;0.01583130940653665;0.015347102870538526;0.7649318694435576;-1.0550838724096716;1.2894922159443232
33.676457;0.5233144496336335;0.4655758822665114;0.8847575329945778;0.5946500138272512;1.137285573206642;0.553654332627178;10.008138505417485;0.8171155678945735;0.015830596755703273;0.01534804005001088;0.7650780881365978;-1.0550838855471476;1.2898868185252153
33.686457;0.523366860381151;0.46554959263486373;0.8849540068719565;0.5947276576250898;1.1371858945030875;0.5535620963556009;10.005288628608444;0.8168992656692864;0.01582979570536362;0.015348929183228272;0.7652209873364744;-1.0550838971319414;1.2902817123795598
33.696457;0.5234224673961895;0.46552116598777404;0.885155172586121;0.5948065029958503;1.137087048660889;0.5534698253427548;10.002465140047917;0.8166954225030015;0.01582891809543212;0.015349762957628688;0.7653604975910786;-1.0550839070989735;1.2906757209677227
33.706457;0.5234813081545984;0.4654902560372495;0.8853604634138984;0.5948863941168643;1.1369889323761913;0.5533776962935407;9.999671299835338;0.8165044517269983;0.015827976477826657;0.015350535957704385;0.7654965937854347;-1.0550839153869267;1.2910676395631444
33.716457;0.5235434363117532;0.4654566952842418;0.885569328678458;0.5949672731313538;1.1368914283189981;0.5532858497868169;9.996911219502449;0.8163266365454296;0.015826983320158385;0.015351244759413598;0.7656292068230178;-1.055083921973992;1.2914563471256555
