time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.726457;0.5236089313350366;0.4654205291531909;0.8857812111462641;0.5950492710787699;1.1367943971042378;0.5531944294527339;9.994189918034591;0.8161622104694893;0.01582595084868383;0.015351886907386017;0.7657582210937698;-1.0550839268805272;1.291840792261759
33.736457;0.5236778758862327;0.4653819914472352;0.8859956451619754;0.5951326750878833;1.136697521054479;0.5531035715908843;9.991513044685215;0.8160114740835769;0.01582489073245399;0.015352458767984998;0.765883455663022;-1.0550839301592658;1.2922199306306383
33.746457;0.5237502855841503;0.465341455271949;0.8862122836199161;0.5952178442658774;1.1366002773290247;0.5530133782206986;9.988886123864107;0.8158748058200903;0.015823813500443203;0.01535295446922394;0.76600460962661;-1.055083931891605;1.2925927045819172
33.756457;0.52382604408587;0.4652993499434599;0.8864307875297381;0.59530519099964;1.1365021430398612;0.5529239090160671;9.986312936318086;0.8157526432961444;0.01582272889551341;0.015353366485926086;0.7661213114650283;-1.0550839321881935;1.292958072307832
33.766457;0.5239049226064504;0.46525604632870216;0.8866508193433539;0.5953951714361634;1.1364027404122075;0.5528351806994155;9.983794419688303;0.8156454932689104;0.015821647146263128;0.015353686625390578;0.7662332555093422;-1.0550839311835059;1.2933150337346786
33.776457;0.5239866318832347;0.4652118291137443;0.8868721899396932;0.5954881944928158;1.1363018617409324;0.5527471669111171;9.981329220844437;0.8155538600936993;0.015820580106247407;0.015353907813440225;0.7663402358472554;-1.0550839290155176;1.2936627208762042
33.786457;0.5240708649846529;0.4651670009347772;0.8870948864895826;0.5955845379729978;1.1361995706086012;0.5526597923000592;9.978915299001082;0.8154781029150654;0.015819540981201047;0.015354026145902205;0.766442042956158;-1.0550839258088094;1.2940006187964546
33.796457;0.5241573629179405;0.46512197145330564;0.887318931002857;0.5956843562716785;1.1360962345375532;0.55257294532115;9.976551815000192;0.8154183967716587;0.015818542095525637;0.015354041888916757;0.7665383694947211;-1.0550839216674475;1.294328637440377
33.806457;0.5242459628850303;0.4650772602353728;0.887544263169569;0.5957877345325489;1.1359922852116868;0.5524865188420762;9.974241062620502;0.8153748056820924;0.015817592310540092;0.01535395892483719;0.7666288341550631;-1.0550839166737043;1.2946469049460896
33.816457;0.5243365574158615;0.465033479185794;0.887770677265816;0.595894757774742;1.1358879133770134;0.5524004341260074;9.971989617039407;0.8153473852536512;0.015816696384860645;0.015353783016281918;0.7667130889766209;-1.055083910913094;1.2949556314259856
33.826457;0.5244290013678561;0.4649912757237882;0.8879978022765785;0.5960055726478434;1.135783005872279;0.5523146187603425;9.969807575661592;0.8153363190948764;0.01581585693973531;0.015353520727053618;0.7667909136530847;-1.0550839045210596;1.2952551605301357
33.836457;0.524523072291886;0.4649511884960066;0.8882252011407427;0.5961203677107036;1.1356773653319545;0.552228916088377;9.967706989894582;0.8153420221195388;0.015815077531509326;0.01535317899267658;0.7668622803683247;-1.0550838977152222;1.2955459871088568
33.846457;0.5246185104035359;0.4649134868833552;0.8884525248840315;0.596239296130817;1.1355709213450773;0.5521429783046297;9.96570097517831;0.8153651189996831;0.01581436390796825;0.015352764185547315;0.7669273818507535;-1.0550838907831677;1.2958286256739353
33.856457;0.524715086611568;0.46487809844266487;0.8886795884444009;0.5963624630263378;1.1354636435345518;0.5520562937331839;9.963802274498061;0.8154063643056898;0.015813722768270467;0.01535228209103441;0.7669865958372025;-1.0550838840092867;1.296103400610925
33.866457;0.524812657326532;0.46484469133581763;0.8889063579995821;0.5964899664963917;1.1353553034464001;0.551968338757511;9.962020651554814;0.8154665673525602;0.015813160634368103;0.015351739232370633;0.7670404451566848;-1.0550838775719396;1.2963703395846882
33.876457;0.5249111538606348;0.4648128814099981;0.8891328688418912;0.5966219008568863;1.1352454034018473;0.5518786995940692;9.960360986745016;0.8155464962024546;0.01581268320634544;0.015351143345006665;0.7670895913683261;-1.0550838715088318;1.2966292165439577
33.886457;0.5250104763144199;0.46478239423008283;0.8893591000060062;0.5967583467733668;1.135133313416911;0.5517871076216385;9.958823217746804;0.8156468231403114;0.015812294043107036;0.015350502734432003;0.7671348235725963;-1.0550838657893096;1.2968796223107066
33.896457;0.5251103961399406;0.4647530656129428;0.8895848918034867;0.5968993958143849;1.1350184484668497;0.5516933989031971;9.957403644237797;0.815768126154887;0.015811993739792488;0.01534982624505469;0.767176995921414;-1.055083860385593;1.2971210355267144
33.906457;0.5252105741301951;0.4647247514835504;0.8898099295560327;0.5970451503668518;1.1349003576914303;0.5515974569823493;9.956096562898686;0.8159108396907164;0.015811780305501368;0.0153491238441727;0.7672168996587732;-1.0550838552608377;1.2973529499724017
33.916457;0.5253106095278121;0.46469730162610495;0.8900337563768816;0.5971956823114155;1.134778739754324;0.5514992199839166;9.954894803171943;0.8160752039708189;0.01581164964026934;0.015348406788508653;0.7672551687043704;-1.055083850324013;1.2975749951371764
33.926457;0.5254100519082532;0.4646706571539824;0.8902558524308452;0.597351045469121;1.1346534083457345;0.5513987053187605;9.953788760050198;0.8162613080851442;0.01581159578006562;0.015347686991145797;0.7672923040749389;-1.0550838454182332;1.2977869162761673
33.936457;0.5255084701253372;0.4646449303700761;0.8904757490850655;0.5975113358753958;1.1345241767208285;0.5512959929855403;9.952765718581801;0.8164691224699552;0.01581161272649709;0.015346976591532308;0.7673287588957052;-1.0550838403558636;1.2979884962826724
33.946457;0.5256055490104844;0.46462033013708937;0.8906930340136937;0.5976766827638614;1.1343907412823462;0.5511912199149039;9.95181126148612;0.8166984484118521;0.01581169703305057;0.015346288926480822;0.7673650080296326;-1.0550838349602716;1.2981795651738537
33.956457;0.5257010723020066;0.4645970249259951;0.8909072564992757;0.597847151644071;1.134252704778769;0.5510845933222788;9.95091163386705;0.8169488662271913;0.015811847316880737;0.015345637870372892;0.7674015425571494;-1.0550838290844162;1.2983599874705447
33.966457;0.525794841798452;0.4645750949608584;0.8911178394474158;0.598022664688543;1.1341097179002306;0.5509763776534575;9.950054584734263;0.8172197257636536;0.01581206211664534;0.01534503360908691;0.7674388062985665;-1.0550838226345667;1.2985295973123823
33.976457;0.5258866676285342;0.4645545962575246;0.8913240796146018;0.5982030120022978;1.1339616101671304;0.5508668658888041;9.949228752339081;0.8175102000952429;0.015812339468787764;0.015344479949192922;0.7674772000040916;-1.0550838155885327;1.2986881306567792
33.986457;0.5259764272227155;0.4645356402211778;0.8915253124187158;0.5983878980136177;1.133808424824443;0.5507563542065179;9.948423464284163;0.8178194300143169;0.015812676718322736;0.015343976220507483;0.7675171378400178;-1.055083807966976;1.29883505501057
33.996457;0.526064105199542;0.46451838477574986;0.8917210914394262;0.5985769598946268;1.1336503432300615;0.5506451410506665;9.94762984494696;0.8181466988653849;0.01581306975231235;0.015343520376504943;0.7675590492515681;-1.0550837997847193;1.298969465165932
34.006457;0.526149780011572;0.4645029768602496;0.8919111916255945;0.5987697892201828;1.133487606735745;0.550533575720491;9.946842587816956;0.8184915242330283;0.015813513309982066;0.015343110575734547;0.7676033448645069;-1.05508379101384;1.2990902830499464
34.016457;0.5262335820026001;0.4644895364655121;0.892095550487198;0.5989659714331612;1.1333205615498696;0.5504220986241528;9.946060472020195;0.8188536109207829;0.015814001691427756;0.015342746033489809;0.767650358442213;-1.0550837815657788;1.2991966149069378
34.026457;0.5263156157109373;0.4644781642724786;0.8922742522530016;0.599165084916635;1.1331497591237054;0.5503112150898503;9.945284762732832;0.8192327371539774;0.015814528093402475;0.015342427804294964;0.7677003034483771;-1.055083771327148;1.2992880364977295
34.036457;0.526395873746467;0.46446893858410615;0.8924475428172715;0.5993666348697717;1.1329759388565626;0.5502014527854456;9.94451724722827;0.819628679067721;0.015815082731415846;0.01534215969876761;0.7677533309329656;-1.055083760235605;1.2993646316672218
34.046457;0.526474231338403;0.4644619244020561;0.8926158847110647;0.5995700154612135;1.13279979825959;0.5500933441731005;9.943759162552;0.8200411604571733;0.015815651946719664;0.01534194931954081;0.767809575273652;-1.0550837483117101;1.2994267399550046
34.056457;0.5265505211359287;0.464457194465953;0.8927799320886204;0.5997745947350056;1.1326217025076613;0.5499873937380386;9.943010597480857;0.8204697800051652;0.015816220134258662;0.015341807282157645;0.7678690807052952;-1.0550837356246652;1.2994747058965692
34.066457;0.5266245972256652;0.46445482123296933;0.892940349238191;0.5999798421991147;1.1324416614656;0.5498840102459955;9.942270231090173;0.8209139978945155;0.015816772869697633;0.015341744652282276;0.7679317390297131;-1.055083722244512;1.2995088856218278
34.076457;0.5266963770857962;0.46445484431309386;0.8930976454839227;0.6001853679006781;1.13225953695431;0.5497834706141168;9.941535301858819;0.8213732446345595;0.015817298868531605;0.015341771513405144;0.7679973364902714;-1.055083708200446;1.2995297605090816
34.086457;0.5267659252866936;0.4644572653308448;0.8932521767192592;0.6003908957587272;1.1320751763200345;0.5496859573874351;9.940802362260316;0.8218470010838148;0.01581779097994634;0.015341897907781179;0.76806563530057;-1.0550836934469543;1.29953795764392
34.096457;0.5268335189342531;0.46446206308008664;0.8934042502919937;0.6005962577217793;1.131888503861689;0.5495915864014499;9.940069230186825;0.8223347328788065;0.015818246163470436;0.015342135559329301;0.7681363883650925;-1.0550836778876673;1.2995342086636363
34.106457;0.5268996004693444;0.4644691707470822;0.8935541863048572;0.600801394640887;1.1316996604668201;0.54950039080237;9.939335653795755;0.8228358001963899;0.01581866342455137;0.015342497486808713;0.7682093172005556;-1.0550836614615586;1.2995192814585743
34.116457;0.5269646761975627;0.4644784535051175;0.8937022849384465;0.6010062930117259;1.1315090484451156;0.5494123428934052;9.938601430711133;0.823349460374613;0.015819041468976173;0.015342994804787694;0.7682841355553574;-1.055083644187371;1.2994938752060134
34.126457;0.5270292453161305;0.46448976443575846;0.8938487698915608;0.6012109058253282;1.1313172167075227;0.5493273984290098;9.937865129033018;0.8238749016061413;0.015819378658587537;0.015343634314419204;0.7683606052802272;-1.0550836261147036;1.2994585470667723
34.136457;0.5270937884390249;0.464503013994885;0.8939937698530902;0.6014151518386047;1.13112465363298;0.5492455264367699;9.93712522791987;0.8244111922156905;0.01581967413710297;0.015344419799292219;0.7684385597109544;-1.055083607256242;1.2994137128618461
34.146457;0.5271587960221583;0.4645181755193199;0.8941373071819152;0.6016189397989575;1.1309316199004207;0.5491667656144793;9.936381559160388;0.8249572075453134;0.015819927989205305;0.015345354028505207;0.7685178153311119;-1.0550835875588416;1.2993597171906492
34.156457;0.5272247901019605;0.4645352637685089;0.8942792847346603;0.601822176228502;1.130738151935984;0.5490912644442316;9.935635341985128;0.8255116780973574;0.01582014000820061;0.015346438187738128;0.7685980291129875;-1.055083566910191;1.2992969318671144
34.166457;0.5272923530115714;0.4645543057302121;0.8944195013543758;0.6020247923496554;1.1305441875965234;0.5490192446050793;9.934887893137992;0.826073285329107;0.01582030832835505;0.015347670939656879;0.768678700603486;-1.0550835451759495;1.299225768049344
34.176457;0.5273621346477078;0.4645752973058689;0.8945576422054952;0.6022267496609748;1.1303496827966124;0.5489509565897794;9.934138945095695;0.8266407292483982;0.015820429889047753;0.015349048905361385;0.7687592962052343;-1.0550835222468196;1.2991466094646336
34.186457;0.5274347447880606;0.46459819044507245;0.8946932485043891;0.6024280153555758;1.1301546202087407;0.548886694734084;9.933386204492173;0.8272128345978599;0.015820501779835384;0.015350566778130946;0.7688393246909745;-1.0550834980673047;1.2990597835692181
34.196457;0.5275105951641943;0.46462293633463114;0.8948257810273545;0.6026285568307477;1.129958904824287;0.5488267987036217;9.932626197285222;0.8277886455122103;0.01582052147356152;0.01535221729434106;0.7689183956325568;-1.0550834726296505;1.298965568847127
34.206457;0.5275898427834526;0.46464952809963456;0.8949547655831686;0.6028283194775886;1.1297623407810573;0.5487715962967514;9.93185507543995;0.8283674513455394;0.01582048587048223;0.015353992820741184;0.768996302080591;-1.0550834459317544;1.298864221819438
34.216457;0.5276724461079024;0.4646779683483129;0.8950798689401747;0.6030271920823347;1.1295647177670478;0.548721380955775;9.931069036563336;0.8289488114361344;0.015820389844443422;0.015355887250544122;0.769072977349825;-1.0550834179332695;1.298756055655709
34.226457;0.527758248761866;0.46470818932556385;0.8952008411380523;0.6032250402861336;1.1293658248263743;0.5486764424420888;9.930264372833852;0.8295325565927875;0.015820226408929727;0.015357896316541182;0.7691483033232615;-1.0550833885309694;1.2986414493052156
34.236457;0.5278470426807158;0.46474004305976246;0.8953174176701031;0.603421754925165;1.1291654615932263;0.5486370611736217;9.929437502616139;0.8301186463664378;0.01581998869601685;0.015360016300206671;0.7692220057016842;-1.0550833575533125;1.298520681792588
34.246457;0.5279386362463234;0.464773370646766;0.895429300132024;0.6036172543587152;1.1289635283652817;0.5486034694901982;9.92858558206054;0.8307069200210927;0.01581967012805408;0.01536224222256929;0.7692937127509284;-1.0550833247883362;1.2983938099313144
34.256457;0.528032936666842;0.46480807140779623;0.89553621955897;0.6038115121711386;1.128760092294019;0.5485758224244396;9.927707218101963;0.8312969342109053;0.015819262180284236;0.015364567418301745;0.7693629867603284;-1.0550832900219762;1.298260759381747
34.266457;0.5281299844962916;0.4648441579310638;0.8956379791321267;0.6040045973803206;1.1285554378764773;0.5485541630869923;9.92680248551426;0.8318879658423033;0.015818753913977347;0.015366984091784754;0.7694293169932179;-1.0550832530497034;1.2981214591924017
34.276457;0.5282299035532533;0.4648817484382775;0.8957344504377395;0.6041966322392092;1.1283501579785722;0.5485384272743193;9.925872153831516;0.8324791095909684;0.015818134751649917;0.015369482757209285;0.7694922098723188;-1.0550832136874;1.297975877716129
34.286457;0.5283327987904753;0.4649209655042116;0.8958255579633673;0.604387701334573;1.1281451821198583;0.5485285264831229;9.924916385123074;0.8330693845796352;0.015817396734597818;0.015372051099402761;0.7695513163295004;-1.055083171804342;1.2978240034625488
34.296457;0.5284386550198511;0.4649618766302957;0.8959112432647522;0.6045778448710137;1.1279416345878726;0.5485244282391213;9.92393358144662;0.8336578042990194;0.015816533833402882;0.01537467336859528;0.7696065032251721;-1.0550831273437895;1.2976658819194473
34.306457;0.5285473115935797;0.46500452968912853;0.8959914606604432;0.6047671479732578;1.12774066236978;0.5485261360894116;9.922920331060249;0.8342434019967551;0.015815540022703505;0.01537733120779688;0.7696578648473694;-1.0550830803091482;1.2975017250923893
34.316457;0.5286585297648727;0.4650489458258928;0.8960662156371865;0.6049557697572001;1.1275433702010316;0.5485335785620279;9.921872521334667;0.8348251994088511;0.015814408848820315;0.015380006566380038;0.7697056847030734;-1.0550830307275014;1.2973319676514057
34.326457;0.5287720389720504;0.46509506874341483;0.8961355551433464;0.6051438391847723;1.127350754781268;0.5485465281829078;9.920786415071108;0.8354021765339286;0.015813134830984687;0.015382684072455946;0.7697503935515663;-1.055082978621637;1.297157234656114
34.336457;0.5288875100919411;0.46514278678880283;0.8961995730457736;0.6053313286687435;1.1271635328838843;0.548564604263002;9.919658698215931;0.8359733461069785;0.015811713955021595;0.01538535112123642;0.7697925398991335;-1.0550829240276076;1.2969782517174928
34.346457;0.5290045384079249;0.46519196894369413;0.8962584828854969;0.6055180052711578;1.1269819614582317;0.5485873033215165;9.91848615798913;0.8365378465612506;0.01581014252901642;0.01538799742527401;0.7698327571580245;-1.055082867049549;1.2967957516586497
34.356457;0.5291226651640651;0.4652424284204622;0.8963125518799027;0.6057034644476859;1.126805877025408;0.5486140452090078;9.917265760435534;0.837094905632519;0.015808416605605117;0.015390614066156475;0.7698717663279794;-1.055082807900426;1.2966104592564678
34.366457;0.5292413875512668;0.4652938996368526;0.8963618735090099;0.6058872084443077;1.1266349561510884;0.5486442398641644;9.915994973536764;0.8376437248671292;0.015806532443345234;0.015393191601870028;0.7699103785137558;-1.055082746900214;1.296423071185594
34.376457;0.5293601337990305;0.4653460925446438;0.896406277666982;0.606068723027509;1.1264689608914225;0.5486773402015538;9.914672770246412;0.8381834046359228;0.015804487569625703;0.015395719933278497;0.7699493570137517;-1.0550826844426195;1.2962341512218356
34.386457;0.5294782207683352;0.46539874132438724;0.8964454949763969;0.6062475427968371;1.1263078949001577;0.5487128738544603;9.913301123595245;0.8387129619952729;0.015802282059720275;0.015398190359647469;0.7699892160529825;-1.0550826209452668;1.296044042811496
34.396457;0.5295948493305327;0.46545159905645994;0.8964793612712019;0.6064233001135643;1.1261520438342552;0.54875046562431;9.9118849772678;0.8392314312406506;0.015799918770862745;0.015400596959754143;0.7700301798433249;-1.055082556805558;1.295852939727934
34.406457;0.5297091736114882;0.465504440911629;0.8965078762125364;0.6065957485278404;1.1260018614283467;0.5487898529125;9.910430297067021;0.8397379741156762;0.01579740276916509;0.015402936727437653;0.7700722855723264;-1.0550824923783357;1.2956610723153081
34.416457;0.5298203836666312;0.46555709377082416;0.8965311869592811;0.6067647589019795;1.1258578808541744;0.5488309050294741;9.908942513028823;0.8402319170396987;0.015794741191870642;0.01540520834612718;0.7701154679839461;-1.0550824279658426;1.2954687753915108
34.426457;0.5299277552272993;0.4656094282749735;0.8965495496630794;0.6069302482498239;1.1257207156171576;0.5488736244198883;9.907426512542797;0.8407127117746321;0.01579194283677241;0.015407410366298918;0.770159583123008;-1.0550823638207756;1.295276382683515
34.436457;0.530030665852219;0.46566131770741304;0.8965632188245684;0.6070920911897499;1.1255909756947924;0.548918107811641;9.905887144295505;0.8411799136894205;0.015789016668549337;0.015409541755975566;0.7702044323883982;-1.055082300164123;1.2950841033759561
34.446457;0.5301285633283371;0.4657126228943418;0.8965723814365646;0.6072501302455117;1.1254691354646271;0.5489645019726215;9.904329042707744;0.84163321677533;0.015785970317241774;0.015411603183056505;0.770249802193961;-1.0550822372058755;1.294892009625777
34.456457;0.5302209532643725;0.46576317201100564;0.896577201474042;0.607404225604483;1.1253555184568202;0.5490129544656268;9.902755816298708;0.8420724311524498;0.015782809871196155;0.01541359555286948;0.7702954996590667;-1.0550821751499848;1.2947002012234103
34.466457;0.5303074502819827;0.46581272499109394;0.896577843375185;0.6075542397758498;1.125250366980117;0.5490635704835084;9.90116962750471;0.842497367096421;0.01577954144125142;0.015415518354239573;0.7703414097673239;-1.0550821141736741;1.2945090179228818
34.476457;0.530387800612441;0.4658610024071932;0.8965744697534821;0.6077000021947624;1.1251538564569736;0.5491164278267721;9.899571602698364;0.842907786467045;0.015776172895095104;0.015417370237033464;0.770387559323204;-1.0550820544266957;1.2943190963555478
34.486457;0.5304618180427052;0.46590776782524057;0.8965672635177244;0.6078413242371208;1.1250660170512194;0.5491715873858487;9.89796244564478;0.8433035190369246;0.015772713153386603;0.015419149501804374;0.7704340953233338;-1.05508199607614;1.2941313297719723
34.496457;0.5305292859416232;0.46595288523896683;0.8965564196175011;0.6079780537842024;1.1249867249989598;0.5492290574151893;9.896342329549162;0.8436846154974177;0.01576916971296425;0.01542085380549159;0.7704811688234707;-1.0550819393310555;1.2939468212744283
34.506457;0.5305899182400068;0.4659963292245169;0.8965420787966998;0.6081100991051583;1.124915856937418;0.5492888089916278;9.894710709731129;0.8440513563795128;0.015765547079280077;0.015422480505020198;0.7705288457204608;-1.0550818844122767;1.2937667091751108
34.516457;0.530643396060127;0.4660381612186653;0.8965242642434621;0.6082374104084413;1.1248534284533829;0.5493508161516664;9.893067573921563;0.8444041431696179;0.01576184791829335;0.015424026980230987;0.7705771122304755;-1.0550818315154802;1.2935918596757594
34.526457;0.5306894124761187;0.4660785110582917;0.8965029042992172;0.6083600029669859;1.12479963074809;0.5494149973779319;9.8914150643701;0.8447433991442119;0.015758076895436048;0.015425489873670978;0.7706259336997376;-1.0550817808023378;1.2934227096300952
34.536457;0.5307277020185177;0.4661175618163999;0.8964778807937205;0.6084779991059676;1.124754855628449;0.5494811134970993;9.889757551372345;0.845069490238867;0.01575424361782548;0.015426863914789661;0.7706752914065608;-1.0550817324137638;1.2932594393818404
34.546457;0.5307580625454569;0.46615549400801676;0.8964490245867426;0.6085915871336114;1.1247196754570263;0.5495487687385295;9.888100594530634;0.8453826543075698;0.015750361485379265;0.015428141900720976;0.7707251399725146;-1.0550816864837356;1.2931022043659066
34.556457;0.5307803506322912;0.46619243580412556;0.8964161045405843;0.6087009368072251;1.1246947684712518;0.5496175519710121;9.8864498697339;0.8456829457955815;0.015746444423169234;0.015429316325634422;0.7707753363115899;-1.0550816431350942;1.2929511838919707
34.566457;0.5307944469245425;0.4662284746918778;0.8963787751121118;0.6088061644250006;1.1246808776394641;0.5496871970596473;9.884810760631929;0.8459702399922832;0.015742505195198528;0.015430380949637765;0.7708256494110592;-1.0550816024675163;1.2928066427521705
34.576457;0.5308002079815065;0.4662636691656241;0.8963364949075316;0.6089073787049543;1.1246787425940232;0.5497576012998947;9.883188968122921;0.8462443430686215;0.015738555295150586;0.015431331805214287;0.7708758681171768;-1.0550815645619445;1.2926690426071779
34.586457;0.5307974343981248;0.46629802335170734;0.8962886203688055;0.6090047464102231;1.1246889885374136;0.5498287015432185;9.88159098444528;0.8465051119063371;0.015734604873266618;0.015432168832739223;0.7709259341521877;-1.055081529502943;1.29253898613614
34.596457;0.5307859049730832;0.4663315012298362;0.8962346526520748;0.6090984576447316;1.1247121319402;0.5499003479228285;9.880023463084454;0.8467525079037368;0.01573066345305061;0.015432896635387128;0.7709759706049771;-1.0550814973871696;1.2924170623832716
34.606457;0.5307654696394716;0.46636408984556027;0.8961743597595315;0.6091886367087095;1.124748678983043;0.5499722964085187;9.878492311526637;0.8469866114584567;0.015726741445787326;0.015433522777775991;0.7710261270145538;-1.0550814682795562;1.2923038361095924
34.616457;0.5307361180828537;0.46639580746076165;0.8961077692216717;0.6092753441581084;1.1247991311227443;0.5500442875052408;9.877002501987636;0.8472075880054375;0.01572285130754686;0.015434055883690748;0.7710763998140215;-1.0550814421390953;1.2922000780344058
34.626457;0.5306979769504004;0.46642664657091426;0.8960351777948529;0.6093586311216227;1.1248638910573596;0.5501160841849404;9.875558949465885;0.8474156439274553;0.015719007898519443;0.015434505100720825;0.7711266135432268;-1.055081418792368;1.292107040569809
34.636457;0.5306512782090063;0.4664565386863804;0.8959571194011197;0.6094385470838368;1.124943171884682;0.5501874735448702;9.874167963983412;0.8476110569409373;0.015715227274288167;0.015434879518261233;0.7711764989158764;-1.0550813979736051;1.2920263902481235
34.646457;0.530596344622503;0.46648535812605985;0.895874258139886;0.609515143204856;1.125036956442637;0.550258293020272;9.872837707158673;0.8477942235026491;0.015711524262996112;0.015435186954445642;0.771225750837104;-1.0550813793863978;1.2919598098974086
34.656457;0.530533559868363;0.46651292093190155;0.8957872721633932;0.6095884898915843;1.1251450267929393;0.5503284404423353;9.871577472195224;0.8479656293944624;0.015707910258377276;0.015435432915334222;0.7712740561110512;-1.0550813627588003;1.2919087181538071
34.666457;0.5304632931806599;0.46653898855611664;0.8956967560822354;0.6096586375437996;1.1252670457007918;0.5503978272289936;9.870397221002658;0.848125761673378;0.015704392375223128;0.015435620598412034;0.7713211176516338;-1.0550813478578551;1.2918742488389892
34.676457;0.5303858303818834;0.46656332228188074;0.8956032023776291;0.6097255289046093;1.1254026696597412;0.550466320391271;9.86930727972191;0.8482750393364905;0.015700974641393087;0.01543575250007652;0.7713666895502373;-1.0550813344624137;1.2918573038854224
34.686457;0.530301361125608;0.4665857577719627;0.895507084052895;0.6097889503227106;1.1255516522037115;0.5505337335601111;9.868317644411798;0.8484138511155718;0.015697659837569856;0.015435832482607739;0.7714106189125669;-1.0550813223622282;1.2918585903463153
34.696457;0.530209995827702;0.4666062240138855;0.8954089191602851;0.6098485669290058;1.1257137827461512;0.5505998394022901;9.867436976192549;0.8485426313986593;0.01569445032183446;0.01543586612048045;0.7714528734601709;-1.055081311384817;1.2918786104747528
34.706457;0.5301117782460502;0.4666247128770801;0.8953092607758879;0.6099040048781642;1.1258886746570111;0.550664360476278;9.866671137303447;0.8486618295114845;0.015691347799421676;0.015435860070735498;0.7714934950892045;-1.0550813013924913;1.2919176198426987
34.716457;0.5300067169313226;0.46664126229664193;0.8952086933424456;0.6099549274691229;1.1260757094681506;0.5507269703796136;9.866022320236777;0.8487718304051588;0.015688352375629332;0.015435823157809258;0.7715324911666405;-1.0550812922729789;1.2919756473760649
34.726457;0.5298948467120616;0.46665594215252165;0.895107851926277;0.6100010874915783;1.126274154228635;0.5507873304958633;9.86548989553031;0.8488729553516237;0.01568546167674028;0.015435766837891975;0.7715697857614647;-1.0550812839530352;1.292052586762395
34.736457;0.5297762732529938;0.4666688015957253;0.8950074117445058;0.6100423519693464;1.1264831725883369;0.5508451542115986;9.865071963332086;0.8489655395730937;0.015682670692333256;0.015435701932407751;0.7716052570931948;-1.0550812763933795;1.2921482743702783
34.746457;0.5296511652245273;0.46667982031202826;0.8949080114734596;0.6100786999002772;1.126701783569614;0.5509002792184681;9.864766042809897;0.8490499889776916;0.015679972530695724;0.0154356361414715;0.7716387822023718;-1.0550812695490381;1.292262485595296
34.756457;0.5295197139358404;0.4666889284835905;0.8948101067315467;0.610110189032087;1.1269289256891213;0.5509527287894355;9.864568661133276;0.8491267612633053;0.015677359682637355;0.015435576057631456;0.7716702808091513;-1.0550812633270676;1.2923948980743887
34.766457;0.5293821038911742;0.466696084604735;0.8947138599643464;0.6101369076548488;1.127163549020228;0.5510027547303763;9.86447481390586;0.8491963082296782;0.015674824979066804;0.015435529777934477;0.7716998117489715;-1.0550812575655075;1.292545156000886
34.776457;0.529238525342586;0.4667013266615475;0.8946191803359339;0.6101589562583347;1.1274047008130508;0.5510508272248181;9.864478562831994;0.8492590478889317;0.015672362014078685;0.01543550681609239;0.771727668422908;-1.0550812520381427;1.2927129581304004
34.786457;0.5290892167460984;0.466704738091781;0.8945258489270365;0.6101764531636519;1.1276516274184043;0.5510975495305859;9.864574214960866;0.8493154069914656;0.015669964517528796;0.01543551680796226;0.7717543281485985;-1.0550812464821295;1.292897962663737
34.796457;0.5289344644358526;0.4667063700232161;0.8944335871249846;0.61018952106926;1.1279038199036886;0.551143552614931;9.864755842720776;0.8493658775058363;0.015667625566072447;0.015435568974416718;0.7717802905172414;-1.0550812406297976;1.2930996133849428
34.806457;0.5287745427788219;0.46670621182593597;0.8943420769682184;0.6101982623861129;1.1281609030298192;0.5511894508803998;9.865015465967414;0.849410977107412;0.015665338431718075;0.015435672014251682;0.7718059835493736;-1.055081234222077;1.2933170914846062
34.816457;0.5286096866997463;0.46670424697126045;0.8942510305928113;0.6102027524276531;1.1284224277459949;0.5512358627324588;9.865342537070314;0.8494511345719886;0.01566309787516238;0.015435833336978474;0.7718317726985833;-1.0550812270100542;1.2935492865071607
34.826457;0.5284401042179785;0.46670050383996914;0.8941602326123615;0.6102030732938156;1.1286878024870686;0.5512834100009387;9.865725287735767;0.849486682578711;0.01566090023061719;0.015436058331351308;0.7718580198475831;-1.0550812187554761;1.2937946980279038
34.836457;0.5282659640187527;0.46669500697134736;0.8940694681889083;0.610199385865668;1.1289563765894808;0.551332655049622;9.866152501403237;0.849517970955197;0.015658742740202805;0.015436350784865436;0.7718851437507688;-1.0550812092356123;1.294051461397749
34.846457;0.5280873909341354;0.46668767656717;0.8939784609244739;0.6101919307483171;1.1292274744585307;0.5513840348501373;9.86661440758785;0.8495453869422013;0.015656623166883273;0.015436713336165541;0.7719136005432333;-1.0550811982544221;1.294317598190132
34.856457;0.5279045076305224;0.46667828202636036;0.893886878293836;0.6101809261277075;1.129500358295574;0.5514378597075072;9.867102503743194;0.8495692497417132;0.015654540238594052;0.015437146694775973;0.7719437971413551;-1.055081185646492;1.2945912945620135
34.866457;0.5277174889733371;0.46666649545724975;0.8937943135167303;0.6101665478298461;1.1297741652888227;0.5514943739121296;9.86760945538609;0.8495896995767435;0.015652494033354187;0.015437648812165352;0.7719760280024908;-1.0550811712714212;1.2948709942294259
34.876457;0.5275265698234614;0.4666519921521971;0.8937002449581616;0.610149030973199;1.130047863389413;0.5515537850391763;9.868129200499448;0.8496066613266317;0.01565048533493541;0.015438214808471329;0.7720104451089156;-1.0550811550038297;1.2951553389499368
34.886457;0.5273319757547197;0.4666345168460151;0.8936040633160086;0.6101287142656306;1.1303203110186126;0.5516162142264461;9.86865644952388;0.8496199203242457;0.015648514575554228;0.015438837045593772;0.7720470781282728;-1.0550811367222135;1.2954430787904794
34.896457;0.5271338707534253;0.46661388353158173;0.8935051897535614;0.6101059716383819;1.1305903522195597;0.5516816752594617;9.869186706954805;0.8496291909101383;0.015646580821227257;0.015439505668000758;0.772085963042477;-1.0550811162971365;1.295733014020123
34.906457;0.5269324189091725;0.4665899087285962;0.8934031882579515;0.6100811076495221;1.1308568127883771;0.5517501416149575;9.869716850487206;0.84963410367345;0.01564468103093685;0.015440209800858227;0.772127273455265;-1.0550810935705044;1.2960240637722409
34.916457;0.5267279036539764;0.4665623440660342;0.8932977580873165;0.6100543132172183;1.1311184643758736;0.5518215990429604;9.87024384673051;0.8496341890992422;0.015642810198630556;0.015440939091498442;0.7721712812448401;-1.055081068333967;1.2963153917141317
34.926457;0.5265207935703743;0.466530873014819;0.8931886637237643;0.6100257057025623;1.1313741310668077;0.5518960294296599;9.870762263172567;0.8496288405296095;0.015640962368655732;0.015441685568287974;0.7722182105049077;-1.0550810403276072;1.2966062963759915
34.936457;0.5263116691329677;0.4664951525540131;0.8930757559667329;0.6099953495042312;1.1316228833403963;0.5519733794190421;9.871263302533874;0.8496172850672116;0.01563913220252229;0.015442444717332422;0.7722681648679791;-1.055081009280625;1.2968958860509503
34.946457;0.5261010548282907;0.46645487123051405;0.8929590447775599;0.6099632515213619;1.131864056889184;0.5520535365857853;9.871735204824857;0.8495986686189814;0.0156373163532343;0.015443215147862574;0.7723211674021229;-1.055080974982393;1.297182910778699
34.956457;0.5258893400616134;0.46640978812414946;0.8928386635341579;0.6099294198880507;1.1320970534175507;0.5521363040570715;9.872164236812113;0.8495721857649928;0.015635513696067468;0.015443998386744474;0.7723772059354683;-1.055080937315941;1.2974659036302219
34.966457;0.5256768288308604;0.46635972883761584;0.8927147030150516;0.6098939343933477;1.132321172003454;0.55222138599149;9.872536611210373;0.849537140620422;0.015633723901664533;0.015444798889506936;0.7724362057341145;-1.0550808962337717;1.297743497045794
34.976457;0.5254637840200153;0.4663045773949698;0.8925870465210591;0.6098569386336681;1.1325355464259732;0.5523084091396766;9.872840386192241;0.8494929199660469;0.0156319449491205;0.015445622712141718;0.7724980245686767;-1.0550808517381214;1.2980146698035058
34.986457;0.525250428303089;0.46624427591013534;0.8924553765694131;0.6098185766442702;1.1327391105554618;0.5523970014629598;9.873065971733087;0.8494388905412794;0.01563017223282641;0.015446475602859437;0.7725625155606918;-1.0550808038841863;1.2982787788021266
34.996457;0.5250369728325623;0.46617881421196977;0.8923193594744744;0.6097789636732616;1.132930751053282;0.5524868518911714;9.87320556289289;0.8493743120869485;0.015628400308053337;0.015447362189268777;0.7726295441383743;-1.055080752758801;1.298535537299614
35.006457;0.524823678409161;0.4661082358396921;0.8921788193896362;0.6097382039868185;1.133109681360669;0.5525776581178558;9.873252257726095;0.8492983942644715;0.015626624017199088;0.015448285843682843;0.7726989643086722;-1.0550806984411731;1.2987849703322523
35.016457;0.5246108788446265;0.4660326536439092;0.8920337982767151;0.609696381166916;1.1332756809101037;0.5526690595105596;9.87319918900019;0.8492104712623706;0.015624837992541505;0.01544924821005471;0.7727705870026731;-1.0550806409978208;1.2990272018942277
35.026457;0.5243989462765254;0.4659522416689616;0.8918845171985701;0.60965354547855;1.1334290170047037;0.5527606676546709;9.873039605551533;0.8491100961775467;0.015623037720754834;0.015450249280481878;0.7728440875470405;-1.0550805804952155;1.2992622732621906
35.036457;0.5241882643573511;0.46586723105927613;0.8917312461747766;0.6096097492161503;1.1335702504318705;0.5528521503994673;9.87276833333277;0.848996985482131;0.015621221876541443;0.015451288648698443;0.7729189664050133;-1.0550805169975261;1.2994901591640782
35.046457;0.5239792344670805;0.46577791953453446;0.8915741070568628;0.6095650854759261;1.1337000920628832;0.5529432805823237;9.872382752347304;0.8488709819810397;0.015619392394343172;0.01545236560682649;0.7729946381362853;-1.0550804505702778;1.2997108090044225
35.056457;0.5237722733583938;0.4656846508388314;0.8914129123637604;0.6095197095609772;1.1338193016841729;0.5530339056345187;9.871882079653693;0.8487320542195507;0.015617552198821234;0.015453477714946129;0.7730705045298151;-1.0550803813093412;1.2999241811731295
35.066457;0.5235678167623808;0.46558777206870233;0.8912472221625948;0.6094738221209194;1.133928608351428;0.5531238922112913;9.871266584742123;0.8485802218988056;0.015615704298260586;0.015454621412906175;0.773145966927439;-1.0550803093775938;1.3001303354829448
35.076457;0.5233663344185382;0.4654876244037905;0.8910765614527413;0.6094276009354781;1.1340286076338681;0.5532131108965076;9.870537533786345;0.848415484074191;0.015613853074878841;0.015455794111495615;0.773220453567783;-1.0550802350052741;1.3003294020699752
35.086457;0.523168287216509;0.46538455904459847;0.8909005092676824;0.6093811635143817;1.1341196108535203;0.5533014416154439;9.8696971845625;0.8482377872941721;0.015612003738857965;0.015456993706054708;0.7732934991656355;-1.0550801584621576;1.300521347045763
35.096457;0.5229740358070022;0.4652789385652375;0.8907186237134667;0.6093345819639027;1.134201596232071;0.5533887949280065;9.86874923128626;0.8480469870033575;0.015610158978711808;0.015458216663803724;0.7733648224962533;-1.0550800800411873;1.3007058506648703
35.106457;0.5227838004446028;0.4651711291966319;0.8905303878079002;0.6092878857925484;1.1342743534273996;0.5534751716755394;9.867699572034855;0.8478428795526025;0.01560831633613216;0.015459457551399691;0.7734343147759447;-1.0550800000304013;1.3008824824717522
35.116457;0.5225977039426011;0.4650614880910895;0.8903352852936256;0.6092410400136612;1.1343376348404974;0.5535607082265325;9.866556052862752;0.8476253120365203;0.015606468414513975;0.015460709512690093;0.7735019926160434;-1.0550799186757298;1.3010509207487857
35.126457;0.5224158313988417;0.4649503371072977;0.8901329384819937;0.6091938952080914;1.1343911671666032;0.5536456589515449;9.865327282541472;0.8473942500764867;0.01560460525452061;0.015461965569659182;0.773567976846839;-1.055079836189098;1.3012109900105684
35.136457;0.5222382490757341;0.46483791675137975;0.8899231616344658;0.6091461191065045;1.1344346293952032;0.5537303483991372;9.864021773484867;0.8471497976497424;0.01560271686915259;0.015463220095107899;0.7736324866592892;-1.0550797527962783;1.3013626274397925
35.146457;0.5220649934540227;0.46472434417666353;0.8897059229589322;0.6090971767748593;1.1344676923997357;0.553815103075875;9.862647686402088;0.8468922379778877;0.015600794742921337;0.015464468098556224;0.7736958830887363;-1.055079668756918;1.3015059054945612
35.156457;0.5218960584863502;0.4646096194724491;0.8894813098285378;0.609046400721544;1.1344900630190977;0.5539001730230406;9.86121250567275;0.8466220491007324;0.015598832844350987;0.015465702704947855;0.7737586415876735;-1.0550795843181948;1.301641022410301
35.166457;0.5217313861163273;0.46449366782220697;0.8892495159523893;0.6089931397277303;1.1345015472795674;0.5539857228792883;9.859722454259929;0.8463398527993815;0.015596828568747726;0.015466913187006617;0.7738211521847438;-1.0550794996584874;1.3017682216620414
35.176457;0.5215708421021555;0.4643764024036586;0.889010807215116;0.6089369112345805;1.1345021718736592;0.5540719019520932;9.858182342780793;0.8460463839179784;0.01559478177502101;0.015468085016740003;0.7738835582427542;-1.055079414904508;1.3018877040368058
35.186457;0.5214141804774616;0.46425779676457213;0.8887654591222862;0.6088774214263715;1.1344921858655794;0.5541588761171653;9.856595979140826;0.8457424955688809;0.015592691791466901;0.015469202374752505;0.773945755709441;-1.0550793302131;1.3019995875719939
35.196457;0.5212610520226437;0.46413792461339726;0.8885136763152672;0.6088144578018356;1.1344718899579747;0.554246792573555;9.854966451947702;0.8454291271761281;0.015590556445350349;0.01547025066314765;0.7740074838983889;-1.0550792458228764;1.3021039367860856
35.206457;0.5211110763638621;0.4640169754214219;0.8882555460832433;0.6087478219006325;1.1344415772059986;0.5543357727395459;9.85329646673232;0.8451072594297061;0.015588373085168224;0.015471216707601902;0.7740684725177709;-1.0550791620177473;1.3022007953206907
35.216457;0.5209639313538948;0.46389526340709747;0.8879910992387245;0.6086773477302587;1.1344016650388753;0.5544259130483488;9.851589510021993;0.8447778992398506;0.01558613762244777;0.015472088695185748;0.7741285167435051;-1.0550790790709526;1.302290190552016
35.226457;0.5208194114528277;0.463773212661169;0.887720421178266;0.6086029173428658;1.1343527486753404;0.5545172398841468;9.849851263192775;0.8444420402681896;0.01558384287914875;0.015472855884273027;0.7741873935938508;-1.0550789972382686;1.3023721200215899
35.236457;0.5206774330576348;0.4636513265710048;0.8874437111541706;0.6085244318312496;1.1342955159594987;0.5546097266631888;9.848089676012911;0.8441005708508906;0.015581480021982798;0.015473506727989497;0.7742447944819403;-1.0550789167584596;1.3024465154929528
35.246457;0.5205379924576427;0.463530141585452;0.8871612553572138;0.6084417359810801;1.1342307979323805;0.554703391715618;9.84631347258315;0.8437542053327513;0.015579041943756432;0.0154740298498638;0.7743003994334158;-1.055078837837656;1.3025132720497246
35.256457;0.5204011177816853;0.4634101793046755;0.8868733551628545;0.6083545690523026;1.13415979231346;0.5547983219298195;9.84453094742035;0.8434034739341235;0.015576524740306626;0.015474418990145756;0.774353946231089;-1.055078760639864;1.302572379927559
35.266457;0.5202668856664712;0.4632919504758631;0.8865802840252022;0.60826263617283;1.134084141783433;0.554894589370303;9.842750022528007;0.8430487469377383;0.015573926590312578;0.015474675932799106;0.7744051769023736;-1.0550786852805156;1.3026240014078758
35.276457;0.5201354866351506;0.46317597238945324;0.8862822184022909;0.6081657177237632;1.1340057487420756;0.5549921795291787;9.8409784661194;0.8426902756883533;0.015571246394617193;0.015474809391271249;0.7744537555222001;-1.0550786118306927;1.302668457761995
35.286457;0.5200072174367137;0.4630627302216071;0.8859791819529341;0.6080637140168306;1.1339265482266678;0.5550910259252629;9.839223859871842;0.8423282186144059;0.01556848337462198;0.01547483236184033;0.7744992137047497;-1.0550785403375613;1.3027062722262062
35.296457;0.5198823768326145;0.46295264665893743;0.885671172152677;0.6079566670571905;1.1338483931795391;0.5551910959250083;9.837493501588572;0.8419627026577722;0.015565636498867191;0.015474759766491574;0.7745409188099587;-1.0550784708436496;1.3027381742890534
35.306457;0.5197611884690417;0.46284612977871803;0.8853583388579724;0.6078447670189902;1.1337729819096292;0.5552924060480867;9.835793945017427;0.84159396680139;0.015562703570464796;0.01547460653561716;0.7745781341211205;-1.055078403403231;1.3027649142947044
35.316457;0.5196438227303053;0.46274363236500576;0.885040995957341;0.6077283086644489;1.1337018339428937;0.5553949760873539;9.834130456176144;0.8412224443416867;0.015559681576044733;0.015474385689183301;0.7746101535595139;-1.0550783380929758;1.3027870965869222
35.326457;0.5195304509365922;0.4626456592360228;0.8847194998168031;0.6076076389100427;1.1336363618870509;0.5554987846405826;9.832507197525011;0.8408486776207864;0.015556567569135418;0.015474107320468687;0.77463640107443;-1.055078275003675;1.302805228697934
35.336457;0.5194212681826837;0.462552758659168;0.8843941331593687;0.6074831408447223;1.1335778813947672;0.5556037600036948;9.830928064321803;0.8404731816272629;0.015553358428368469;0.015473779159452215;0.7746564493214907;-1.0550782142278614;1.302819792324307
35.346457;0.5193164753813914;0.4624655018152475;0.8840650947405893;0.6073552041631539;1.1335275505025206;0.5557098181239386;9.829397064715957;0.8400964140900208;0.015550051372213462;0.015473408025782455;0.7746699855600803;-1.0550781558626614;1.3028311092324827
35.356457;0.5192162030346145;0.4623844395696706;0.8837325438747505;0.6072241398883749;1.1334863905229857;0.5558168940246887;9.827917918987554;0.8397188901818136;0.015546645728218187;0.015473001385289085;0.7746767767952722;-1.055078100022015;1.302839203296136
35.366457;0.5191204237667453;0.4623100988113852;0.8833966138674884;0.6070901636852033;1.1334552786668273;0.5559249512763857;9.826493851031845;0.8393413014827541;0.015543143060297292;0.015472568166588615;0.7746766416150533;-1.055078046842649;1.3028439351960992
35.376457;0.5190289604286673;0.462243011880319;0.8830574918206023;0.6069535211960219;1.133434871473063;0.5560340174992309;9.825128245348614;0.83896447575836;0.0155395464839281;0.015472117912679302;0.7746694221772941;-1.0550779964672217;1.302845229044291
35.386457;0.5189416012100755;0.46218370980937534;0.8827155629591333;0.6068145727704038;1.1334256658232813;0.5561442372543625;9.823825396927306;0.8385892767910961;0.015535861608454493;0.015471658633263071;0.7746549855627878;-1.055077949018788;1.3028431437327228
35.396457;0.518858203936679;0.46213270893264985;0.882371413778443;0.60667372255684;1.133428167900471;0.5562558918298035;9.82259005333601;0.8382166332210513;0.015532096921758755;0.015471195529484876;0.7746332481694809;-1.0550779045855039;1.3028378282451694
35.406457;0.5187786706842467;0.4620905294907978;0.8820257481412048;0.6065313298209984;1.1334429318805284;0.5563693894672747;9.821425692958476;0.8378476068576746;0.015528261944282917;0.015470730787129515;0.7746042022097058;-1.055077863196336;1.302829461387143
35.416457;0.518702856892108;0.4620576965478594;0.8816794079196572;0.6063876904209197;1.1334704429026585;0.556485245589116;9.820332998949342;0.8374833279063648;0.015524366031872317;0.015470262743468854;0.7745679811121016;-1.055077824799146;1.3028182477937498
35.426457;0.5186305837347669;0.46203469250427204;0.8813334034206273;0.6062430222332909;1.1335110572268818;0.5566040205203017;9.819310178116261;0.8371248848181668;0.015520419334283933;0.015469785211314936;0.7745249336458414;-1.0550777892686494;1.3028044568188544
35.436457;0.518561731205854;0.4620219213018954;0.8809888133342083;0.6060974313589157;1.1335651050829236;0.5567262375014974;9.818355174762344;0.8367733141329293;0.015516433665583501;0.015469288402307185;0.7744755920287876;-1.0550777564292457;1.3027884003570704
35.446457;0.5184962606497764;0.46201972979182027;0.8806466074598521;0.6059509031356228;1.133633004839991;0.5568523355212538;9.817467648853764;0.8364296631315913;0.015512422043777346;0.015468761054573841;0.7744205529991426;-1.0550777260838193;1.302770351949934
35.456457;0.51843415837305;0.46202842911420794;0.8803075309287826;0.6058033765189563;1.133715279413835;0.5569826433008093;9.816648378361553;0.836095001172482;0.015508398063397624;0.01546819233411299;0.7743603824945873;-1.0550776980398837;1.3027504923808955
35.466457;0.5183754006660909;0.4620482800458867;0.8799721280618577;0.605654854932416;1.133812504428289;0.5571173640702276;9.815897091580444;0.8357702955998927;0.015504375379512143;0.015467572876586868;0.7742955884377638;-1.055077672114456;1.3027288771793342
35.476457;0.5183199678082138;0.46207946933664207;0.8796408381731294;0.605505375712273;1.1339252334940586;0.5572565692554144;9.815211838537925;0.8354562795296643;0.015500366640668036;0.015466895677189986;0.7742266549896458;-1.055077648126144;1.3027054393362585
35.486457;0.5182678418883333;0.46212207781929493;0.8793140892025159;0.60535488101502;1.1340539307490238;0.5574002254953019;9.814589948761942;0.8351534585920604;0.015496382630441256;0.015466156711519448;0.7741540751365918;-1.0550776258925756;1.302680019953678
35.496457;0.518218957826984;0.4621760438019051;0.8789923361387326;0.6052032016838123;1.134198865600087;0.5575482576923888;9.814028976552642;0.8348621639076493;0.01549243211588836;0.015465354668567747;0.7740783173939357;-1.0550776052390092;1.30265237312438
35.506457;0.5181731741599618;0.46224115002376487;0.8786759663897004;0.6050501379908917;1.1343600366932314;0.5577005718598421;9.813527665003253;0.8345825796411268;0.01548852202297808;0.015464490169332887;0.7739997404306576;-1.0550775860158483;1.3026222799068805
35.516457;0.5181302957904778;0.46231704994073364;0.8783652058652742;0.6048955227808103;1.134537270673951;0.5578570474301394;9.813086675543067;0.834314801578851;0.015484657640061563;0.015463565111838962;0.7739185337973323;-1.0550775681187459;1.3025897984328043
35.526457;0.5180900835163296;0.4624033126943804;0.878060177292926;0.6047392431613823;1.1347303516409186;0.5580175513229102;9.812708035078254;0.834058909198694;0.015480842484128428;0.015462582684666533;0.7738347672850316;-1.0550775514940007;1.302555360811634
35.536457;0.5180522353474833;0.4624994611364645;0.8777609249811584;0.6045812196030811;1.1349389490576332;0.5581819391770163;9.812393778948527;0.8338149973821561;0.015477079463225367;0.01546154788634282;0.773748502939132;-1.055077536122636;1.3025195678220038
35.546457;0.5180164077152772;0.46260499782928793;0.8774672820384537;0.6044213755570743;1.1351624190919365;0.5583500117799288;9.812145467616284;0.8335831633034492;0.015473373808113748;0.015460467487640298;0.7736598189703414;-1.0550775220093866;1.3024829506229891
35.556457;0.5179822899710873;0.4627194037953441;0.8771787866920947;0.6042596441190113;1.1353996935135913;0.5585214426508152;9.811964689040419;0.8333634640037377;0.015469734104817223;0.01545934982319808;0.7735687500198544;-1.0550775091818034;1.3024460148298698
35.566457;0.5179496509512199;0.4628421263083309;0.8768947680642343;0.6040960068812041;1.1356493362385347;0.5586957346769951;9.811853435302163;0.8331558686350059;0.01546616997188462;0.015458205256616023;0.773475276662059;-1.055077497678076;1.3024094102187682
