time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.576457;0.5179183225715582;0.46297258293449084;0.8766144746343919;0.6039305277073961;1.135909714957931;0.5588722475663543;9.811814015488842;0.832960228250018;0.015462689071723374;0.015457046276267575;0.7733793572902983;-1.0550774875379931;1.3023739621689068
35.586457;0.5178881793629319;0.46311016277633027;0.8763371716393542;0.603763358815949;1.1361791594890913;0.5590502753697982;9.811848897746044;0.8327762797543634;0.015459296041742532;0.015455886696573247;0.7732809370262766;-1.055077478815232;1.3023406693066732
35.596457;0.5178591285255041;0.46325422682580986;0.8760622202729894;0.6035947052577495;1.1364560760763514;0.5592291281426666;9.81196091343077;0.8326036638899166;0.015455993401664881;0.015454740843049921;0.7731799342328991;-1.0550774715780218;1.3023107032137045
35.606457;0.517831105127023;0.46340410124872156;0.875789106450014;0.6034247441393441;1.1367390794661554;0.559408123766398;9.812153489729964;0.8324419153602358;0.015452782468204598;0.015453623298414446;0.7730761967082783;-1.0550774658711692;1.302285260951761
35.616457;0.5178041063145383;0.46355905695998134;0.875517448385927;0.6032535849913334;1.137027084145425;0.5595864908427319;9.812430306612763;0.8322904597047713;0.015449663471078855;0.015452548773688615;0.7729694793646432;-1.0550774616918868;1.3022653397880113
35.626457;0.5177782303969495;0.4637183391057167;0.875247031568189;0.6030813281258266;1.1373193022524615;0.5597633513801253;9.812794666038611;0.8321486637559922;0.015446635397916486;0.015451531015170635;0.772859521501709;-1.055077459043166;1.3022516184380426
35.636457;0.5177536525721174;0.46388122516430236;0.8749778332365753;0.6029081103337272;1.1376151859267187;0.5599377959229762;9.813249174780683;0.8320158907021178;0.015443696228418027;0.015450580337193641;0.7727461337745481;-1.0550774580107083;1.3022444962731283
35.646457;0.5177305957260377;0.46404701433011436;0.874710014729028;0.6027340628930254;1.137914332613907;0.5601089157146294;9.813795679867212;0.8318915210098994;0.015440844008653825;0.01544970140051263;0.7726291565429639;-1.0550774587616887;1.3022442768277227
35.656457;0.517709374228342;0.4642149766903037;0.8744438537428056;0.6025592448117292;1.138216376448654;0.560275796524172;9.814435329337282;0.8317749618822482;0.015438076865959532;0.015448893832624872;0.7725083806794414;-1.0550774614791503;1.3022513585458406
35.666457;0.5176904240377108;0.4643843384764654;0.8741796426755657;0.602383629032207;1.1385208715721309;0.5604375392800386;9.815169112087428;0.8316656627075292;0.01543539110624144;0.015448154992641811;0.7723835957372736;-1.0550774663087994;1.3022661975543524
35.676457;0.5176742300835812;0.4645542983409147;0.8739176591705257;0.6022071432467502;1.1388271979002333;0.5605932983968195;9.815998347299692;0.8315631591771839;0.015432780494429588;0.015447481549883832;0.7722547168972982;-1.0550774733348005;1.302289146433396
35.686457;0.5176612228690591;0.46472404991106675;0.8736581704958155;0.6020297107656496;1.1391345914367028;0.5607423134811541;9.816924071006166;0.8314671372818181;0.015430237897820363;0.01544686965791251;0.7721218788778399;-1.0550774825677967;1.3023203860096635
35.696457;0.5176517325081171;0.46489282668185933;0.8734014104169552;0.6018512770594473;1.139442258580601;0.5608839515992192;9.817945902757423;0.8313774261868929;0.015427757941380897;0.015446316310891267;0.7719854287523307;-1.0550774939463972;1.302359851690197
35.706457;0.5176459670303409;0.4650599537668192;0.8731475712155659;0.601671807332405;1.1397494155965884;0.5610177573468573;9.819061742755522;0.8312938976332557;0.015425339155707242;0.015445821632579296;0.7718458046359122;-1.0550775073538081;1.3024072042284796
35.716457;0.5176440183002095;0.46522482561159406;0.8728968168832073;0.601491248688811;1.1400552849830372;0.5611434770795314;9.820268608337429;0.8312164062249199;0.015422983445785991;0.01544538857242716;0.7717034329489483;-1.0550775226408502;1.3024619949393441
35.726457;0.5176459574779639;0.46538682692801603;0.8726492943080444;0.6013095146640353;1.140359132347112;0.5612610688714623;9.821563985713816;0.8311448231492158;0.015420694000701328;0.015445019959355695;0.7715587284563914;-1.0550775396362642;1.302523872746302
35.736457;0.517651917976026;0.4655453297358172;0.872405116684335;0.6011265070744708;1.1406602284949774;0.5613706838053832;9.822946801836887;0.8310790386827381;0.015418474776052108;0.015444716928658167;0.7714121474589094;-1.055077558132586;1.302592671290865
35.746457;0.5176620698008689;0.46569976950412856;0.8721643481390325;0.6009421073907176;1.140957694486231;0.5614725729215116;9.824417150874499;0.831018906361194;0.015416331367645716;0.015444479913780038;0.7712642122622257;-1.0550775778813342;1.3026683766186005
35.756457;0.517676566972695;0.4658496806176679;0.8719270562795663;0.6007561035344406;1.141250383521667;0.5615669874988286;9.8259745218134;0.8309642150864748;0.015414271250338727;0.01544430996833164;0.7711154402061622;-1.0550775986271392;1.3027510532479687
35.766457;0.5176955498626674;0.46599468045850506;0.8716933735207933;0.6005681633232112;1.1415368335773421;0.5616541692424103;9.827616302879642;0.8309146497638022;0.015412302345340429;0.01544420910405018;0.7709662539435203;-1.0550776201566274;1.302840864761765
35.776457;0.5177191829038419;0.46613445583754265;0.8714634697327919;0.6003779450865053;1.1418152975776166;0.5617343799683742;9.829338605031573;0.830869739275163;0.01541043137050073;0.0154441807122378;0.7708170002889262;-1.0550776423137593;1.302938233879934
35.786457;0.5177476373724205;0.4662687363738798;0.8712375115266898;0.6001852454652172;1.1420839882893365;0.5618078860964452;9.831137981756944;0.8308289206405818;0.01540866412252724;0.015444230517221597;0.7706680313796224;-1.0550776649486588;1.3030439026517637
35.796457;0.5177810161099242;0.4663972506055213;0.8710157218263336;0.5999900587246758;1.142341392892646;0.5618749443558735;9.833011434601186;0.8307916460931425;0.015407006855306311;0.01544436655961741;0.7705197044229161;-1.055077687849759;1.3031587106619038
35.806457;0.517819341105993;0.4665197195532116;0.8707984355390394;0.59979253988019;1.1425863491173203;0.5619358458324129;9.834955658733302;0.8307573590032635;0.015405466389926724;0.015444597861736154;0.7703722835453706;-1.0550777107460794;1.3032833357056641
35.816457;0.5178626354843036;0.46663591140367794;0.8705860113961719;0.5995929452064106;1.1428179711884145;0.5619909726020134;9.836967399890055;0.8307254303376537;0.015404048629018372;0.015444932626243052;0.7702258711536498;-1.0550777333718602;1.303418214691909
35.826457;0.5179109736850942;0.4667457052302405;0.8703786750572744;0.5993915962051226;1.1430356809582867;0.5620408113677762;9.839043688199654;0.8306952228249533;0.015402757138740846;0.015445377112701482;0.7700804457531398;-1.0550777555213142;1.3035635622019033
35.836457;0.5179643981183913;0.4668491030789133;0.8701764411089503;0.5991888656224422;1.143239281192306;0.5620859076424239;9.841181242537838;0.8306662046494265;0.0154015931579961;0.01544593596193923;0.7699359309841456;-1.0550777770537287;1.303719392143516
35.846457;0.5180227893750469;0.46694620111779445;0.8699791808410919;0.5989851754143101;1.1434288773856278;0.5621268061048585;9.84337672483154;0.8306379262488195;0.015400556301308042;0.015446612048923097;0.7697922004820449;-1.0550777978703274;1.3038855333416985
35.856457;0.5180858498179546;0.4670371684676149;0.8697867989860305;0.598780977200175;1.143604770617391;0.5621640541415085;9.84562788860692;0.8306098412826747;0.015399644216149056;0.015447404761974095;0.7696490369774723;-1.0550778178992717;1.304061732504633
35.866457;0.5181531768440371;0.46712225728764634;0.8695993849088975;0.598576737463978;1.1437675223654729;0.5621982402965772;9.847933968424325;0.83058118741995;0.015398852278945621;0.015448309082534676;0.7695060861689139;-1.0550778370777878;1.3042479145472345
35.876457;0.5182243043045133;0.4672018102357344;0.8694172330690948;0.598372970364109;1.1439180477420434;0.5622299766969372;9.850295260417298;0.8305511113087403;0.01539817536510113;0.015449316272006162;0.7693627928646021;-1.055077855313815;1.3044443616763441
35.886457;0.5182987406417371;0.4672762061592523;0.8692407709967792;0.598170247108073;1.1440575052617132;0.5622598198420946;9.852712323593334;0.8305188603938377;0.015397609964948628;0.01545041451270635;0.7692184103880884;-1.0550778724501422;1.3046516027440271
35.896457;0.5183760489841085;0.4673457784645514;0.869070490417797;0.5979691235396292;1.1441870391906248;0.5622882032444431;9.855184450235246;0.8304838126802175;0.0153971545853218;0.01545158946581108;0.7690721950019739;-1.0550778882531653;1.3048701931445206
35.906457;0.5184558938460248;0.46741078334910413;0.8689069141967551;0.5977700618432615;1.144307586041983;0.5623154244430547;9.857708959230786;0.8304454289491296;0.015396809353515622;0.015452826166387637;0.7689236192302343;-1.0550779024245265;1.3051004963437278
35.916457;0.5185380333205014;0.467471433844214;0.8687505781450093;0.5975734139380556;1.1444198031082264;0.5623416719367127;9.860282455358231;0.8304032462129965;0.01539657530842765;0.01545411161323058;0.7687724159586197;-1.0550779146275695;1.3053424420288178
35.926457;0.5186223062143063;0.4675279696221979;0.8686020216301749;0.5973794351749351;1.1445240960345404;0.56236708108477;9.86290176844116;0.8303569093291037;0.01539645281823846;0.015455435832209215;0.7686185354994537;-1.0550779245144866;1.3055954830535546
35.936457;0.518708609404032;0.46758068424938026;0.8684617908578487;0.5971882920863155;1.14462073576831;0.5623917837272044;9.86556394198493;0.8303062264950721;0.015396440110736034;0.015456791613149268;0.7684620864163021;-1.0550779317430177;1.3058588756248863
35.946457;0.5187968607881707;0.4676298699073473;0.8683303889186021;0.5970000841985124;1.1447099919871015;0.5624159127784454;9.868267194682208;0.8302512144216224;0.015396532598626504;0.015458174142631903;0.7683032574234864;-1.0550779359911102;1.3061319244536718
35.956457;0.5188869870254671;0.4676757510093783;0.8682081419800732;0.5968148707167779;1.1447922091319482;0.5624395888800539;9.871012387520741;0.8301920867043162;0.015396722532300707;0.015459580306171516;0.7681422920251516;-1.0550779369814633;1.3064138718542122
35.966457;0.5189789493659522;0.4677184925233852;0.8680951326878973;0.5966326836783924;1.1448678037530244;0.5624629027208137;9.873803430351275;0.8301292019167593;0.01539699995528322;0.015461007861386237;0.767979510455013;-1.0550779344989567;1.3067036326541281
35.976457;0.5190727850675235;0.46775826790153974;0.8679912551464307;0.5964535650275752;1.1449372415469672;0.5624858744360571;9.876646605965833;0.8300630524192574;0.015397354953551337;0.015462454456726915;0.7678152887140391;-1.0550779283833371;1.3069996922389842
35.986457;0.5191686306530907;0.4677952862684503;0.8678962214021676;0.5962776008187164;1.1450009813011273;0.5625084330523632;9.87954906254638;0.8299942810010401;0.015397779174465574;0.015463916340516907;0.7676499853001993;-1.0550779185281536;1.3073002277254486
35.996457;0.519266697725264;0.46782973309809994;0.8678095703194174;0.5961049103628774;1.1450592954908396;0.5625304800901434;9.882517317866698;0.8299236131520028;0.015398266245885;0.015465387625697108;0.7674838558395195;-1.0550779048983672;1.3076033356769254
36.006457;0.5193672331316993;0.4678616920621562;0.867730852902798;0.595935673762567;1.1451121650160399;0.5625519838061013;9.8855574709295;0.8298517412461077;0.015398811197196;0.015466860103514281;0.767317019969343;-1.0550778875379625;1.307907137667393
36.016457;0.5194705022592027;0.4678911471965691;0.8676598184604554;0.5957702098768373;1.1451594366953615;0.5625729865277683;9.888675921269373;0.8297793118309189;0.015399408802250377;0.015468323907466271;0.7671495377256294;-1.0550778665717746;1.308209681701473
36.026457;0.5195767469107306;0.46791806128560015;0.8675964233212409;0.5956089706222331;1.1452009764419084;0.5625935625949047;9.89187772306855;0.8297069945890911;0.015400052819811803;0.01546976979756616;0.7669815194314895;-1.0550778422001652;1.3085088810036474
36.036457;0.5196861121924347;0.4679424288507541;0.8675407677309765;0.5954524417054571;1.1452366364830724;0.5626138423704597;9.895164705753738;0.8296355027580252;0.01540073717684722;0.015471191597780433;0.7668131403946375;-1.0550778146691175;1.3088026814108737
36.046457;0.5197986185650182;0.4679642869201757;0.8674929997003236;0.595301047965733;1.1452662071662896;0.5626340591900878;9.898536073965332;0.8295655779831995;0.015401456026223087;0.015472587078672969;0.7666445315949175;-1.0550777842400434;1.3090892862504435
36.056457;0.5199141970952038;0.46798372952390876;0.8674531813130074;0.5951550857430792;1.145289420928855;0.56265451937182;9.901989207132495;0.8294979675691031;0.015402200925262847;0.01547395756080132;0.7664756473026113;-1.0550777511795764;1.309367233014173
36.066457;0.5200327820827635;0.4680008920532252;0.8674212535476835;0.5950147033701592;1.1453060231303414;0.5626755048391617;9.905519819906779;0.8294333004967732;0.015402959370447401;0.015475307069833378;0.7663062668628274;-1.055077715755024;1.309635427499948
36.076457;0.5201544303475653;0.468015874282854;0.8673971240121725;0.5948799195517326;1.1453159611452122;0.5626971736547642;9.909122960003375;0.8293719341390078;0.01540371747011005;0.01547664150146141;0.7661361017422836;-1.0550776782351412;1.3098932024751966
36.086457;0.5202793494310813;0.46802867543012266;0.8673807486668904;0.594750593048088;1.145319504697272;0.5627194987585267;9.912794193581485;0.8293140115088565;0.015404463348061613;0.01547796795753357;0.7659648413888777;-1.0550776389103294;1.3101402282402785
36.096457;0.5204077790175317;0.46803921967552037;0.8673721910001435;0.5946263780405053;1.1453171615552395;0.5627422819103104;9.916529915523956;0.8292596570248878;0.015405187788239006;0.015479293781033016;0.7657921178431382;-1.0550775980963774;1.3103762873000533
36.106457;0.5205398441793978;0.4680474295967446;0.8673716847971291;0.5945067844103867;1.1453095646556182;0.5627652459201544;9.920327047635753;0.829209001331556;0.01540588243477323;0.015480624771705264;0.7656174709152381;-1.0550775560855914;1.3106011499514985
36.116457;0.5206755137345652;0.46805326261897096;0.8673796208673248;0.5943913305553626;1.1452973991800133;0.5627881063747256;9.924182839031928;0.8291620539464506;0.01540653848794262;0.015481963662469058;0.7654403830155677;-1.055077513104555;1.3108146190359562
36.126457;0.520814638330384;0.4680567006094901;0.8673964539778047;0.5942796630407603;1.1452813412670702;0.5628105881471422;9.92809452415793;0.8291186697507035;0.015407147457409327;0.015483310270891535;0.765260364478617;-1.0550774693203373;1.311016591271993
36.136457;0.520956997461904;0.4680577148220443;0.8674226585906953;0.5941715621740328;1.1452621112926447;0.5628324506855592;9.932058091611562;0.8290786260291677;0.015407702544777321;0.015484662017301828;0.7650769887474759;-1.0550774248657577;1.3112070303291183
36.146457;0.5211023495867305;0.46805622788462736;0.8674587229107547;0.5940668853871424;1.1452405653423121;0.5628535174163503;9.936067422960132;0.8290416888534953;0.015408199144444546;0.015486013041925716;0.7648898828523862;-1.0550773798768711;1.3113858770572306
36.156457;0.5212504436614738;0.46805211842359;0.8675050636224491;0.593965529445785;1.1452176261147222;0.5628736933217132;9.940115381673333;0.8290076554168607;0.015408634444834838;0.015487353206013216;0.7646987406283868;-1.055077334519302;1.311552950341094
36.166457;0.5214009759827068;0.46804529694053987;0.8675619672014331;0.5938674367451001;1.1451940921960073;0.5628929659296716;9.94419556640791;0.8289764196623789;0.015409007106037511;0.01548866874593168;0.7645033340699677;-1.0550772889769133;1.3117079629342612
36.176457;0.5215535952263474;0.4680357856925143;0.8676296730931787;0.5937726479354358;1.1451704669032035;0.5629113682434133;9.94830280260297;0.8289480295910393;0.015409317247024499;0.015489944494358721;0.7643034859555584;-1.0550772434350535;1.3118507234990096
36.186457;0.5217079689477939;0.46802371197406134;0.8677084368726474;0.5936813290146938;1.1451468525797122;0.5629289388772111;9.952432845400368;0.828922660384717;0.015409566363880208;0.015491166032097171;0.7640990210122562;-1.0550771980728912;1.3119812890223665
36.196457;0.5218637893473028;0.4680092405714451;0.8677984843433347;0.593593708885553;1.145122991934586;0.5629457188945864;9.956582549939592;0.828900517783821;0.015409757407108168;0.015492320108849007;0.7638897333787447;-1.0550771530481737;1.312099875775341
36.206457;0.5220207304435686;0.4679925218484207;0.8678999832251544;0.5935100230296851;1.1450984714798431;0.562961770742355;9.960749888428035;0.8288817301003392;0.015409895133483136;0.015493394251291407;0.7636754091446868;-1.055077108482563;1.3122067015115013
36.216457;0.5221784585860925;0.4679737113119379;0.8680130765909132;0.5934305305585276;1.145072848780797;0.5629771920346882;9.964933096415857;0.8288662709652388;0.015409986128225113;0.015494376973860507;0.7634558990053899;-1.0550770644745886;1.3123018857676165
36.226457;0.5223366611057465;0.4679530698829287;0.8681378989242987;0.5933555109177064;1.1450456518494654;0.5629920926766792;9.96913007320325;0.8288539457064484;0.015410037988254506;0.015495258348823445;0.7632312172919143;-1.0550770211352996;1.3123853410746793
36.236457;0.5224950377789731;0.4679310357014071;0.8682745499270523;0.5932852140148925;1.1450164907654947;0.5630065430107563;9.973338510868496;0.8288444186378694;0.0154100584671647;0.015496030478819851;0.7630016239966781;-1.0550769786132803;1.312456685532045
36.246457;0.5226533087965078;0.4679081825382231;0.868423059018324;0.5932198529117936;1.1449852843672712;0.5630205544361745;9.977556252295539;0.828837289135184;0.015410055196357552;0.015496687789412439;0.7627675710081737;-1.0550769371107165;1.3125152910518252
36.256457;0.5228112434033273;0.467885136591652;0.8685833627151099;0.5931596622083148;1.1449523966013884;0.5630340944420617;9.981782070766544;0.8288322625751877;0.015410035437253099;0.015497227238890191;0.7625295067502107;-1.055076896890435;1.3125603947424183
36.266457;0.5229686341917517;0.4678625332614687;0.8687553214701286;0.5931049554351707;1.1449186032358052;0.5630470801267293;9.98601572705715;0.8288292716222757;0.015410006662300968;0.015497648161248209;0.7622877155120393;-1.0550768582632097;1.312591102979673
36.276457;0.5231252222600815;0.4678410007355827;0.8689387907452614;0.5930560892267436;1.1448849438082593;0.5630593406706346;9.990255989038086;0.8288283876868955;0.01540997818889597;0.01549795212167852;0.7620422964611873;-1.0550768215817323;1.3126063874326945
36.286457;0.5232806340784704;0.46782112811127585;0.8691337147815785;0.5930133281131511;1.144852544881963;0.5630705812486894;9.994499144883585;0.8288296590719888;0.015409960877155822;0.015498143655386218;0.7617932290242255;-1.0550767872301028;1.3126052119860079
36.296457;0.5234343838127049;0.46780342619240006;0.8693401463503644;0.5929767468615761;1.1448224634664625;0.5630803973938231;9.998740049338311;0.8288330571954817;0.015409964499186347;0.015498231267536858;0.7615404045011476;-1.0550767555800913;1.3125866790771434
36.306457;0.5235859358355397;0.4677883376670643;0.8695581285865055;0.5929462639817586;1.1447955920543005;0.5630883471781506;10.002973456046515;0.8288385494506109;0.015409996288036599;0.015498226495796531;0.7612835811840305;-1.0550767269582269;1.3125500989908878
36.316457;0.5237347512810124;0.4677762898934848;0.869787544410717;0.5929217333665703;1.144772612072387;0.5630939952701177;10.007194291152524;0.8288462146484988;0.015410061138033252;0.015498140115824243;0.7610223704780621;-1.0550767016546396;1.3124949676535411
36.326457;0.5238803041085328;0.46776769594778883;0.8700281010053444;0.5929029982622944;1.1447538611160188;0.5630969063455802;10.011397654571747;0.82885628303365;0.015410161503135756;0.015497979683469672;0.7607563295017328;-1.055076679946595;1.3124208807799556
36.336457;0.5240220847401098;0.4677629078800351;0.8702794831274282;0.5928899083188552;1.14473921198807;0.5630966499689329;10.015578868951964;0.8288691058890644;0.01541029809233255;0.015497751945550989;0.760485076557239;-1.055076662115932;1.3123275320665473
36.346457;0.5241595955156491;0.4677622360597526;0.870541524986035;0.59288232893813;1.1447282498186897;0.5630928100427474;10.019733804146876;0.8288851128601078;0.015410472349886194;0.015497465389510141;0.760208330065095;-1.0550766484527152;1.3122148384025059
36.356457;0.5242923568947995;0.4677660301269884;0.8708142326285225;0.5928801361527634;1.1447206033489017;0.5630850142353239;10.023859074912375;0.828904724724596;0.015410687807890925;0.015497128249897166;0.759925863733638;-1.0550766392347488;1.31208301974343
36.366457;0.5244198923730274;0.46777470326335985;0.8710976387978021;0.5928831956178633;1.144716109654674;0.5630729852862882;10.02795129005591;0.8289282674803758;0.015410948909894003;0.015496745911436747;0.759637447387208;-1.055076634680189;1.3119325488936253
36.376457;0.5245416766035911;0.4677886630133842;0.8713916242872387;0.592891334981827;1.1447148176169395;0.5630565053500556;10.032005859926775;0.8289560297333021;0.015411258962284364;0.015496321600929565;0.7593429027273089;-1.0550766349139185;1.3117640276158766
36.386457;0.5246571338891248;0.46780820171159126;0.8716958999159133;0.5929043225781737;1.1447169307220995;0.5630353139171647;10.036016908235027;0.8289883962521377;0.01541161886058242;0.015495858196492233;0.7590422413846277;-1.0550766399844647;1.3115780015267677
36.396457;0.5247657065299758;0.46783342495303315;0.8720101259787748;0.5929218669770816;1.1447227106974225;0.5630090796161736;10.039978253647982;0.829025849207422;0.015412028252483048;0.015495359777353473;0.7587356539854837;-1.0550766498869395;1.311374769024999
36.406457;0.5248668704638751;0.46786427326464075;0.8723339560807483;0.5929436255489374;1.144732324475893;0.562977456730136;10.043883623329265;0.8290688631140846;0.015412487879289498;0.015494833009764168;0.7584233749978695;-1.0550766645564795;1.311154320206932
36.416457;0.5249600946369999;0.4679005804330346;0.8726670219954894;0.5929692188986343;1.1447456617720937;0.5629401366126763;10.04772635735206;0.8291178300289622;0.015413000216061738;0.015494286887397804;0.7581056387131988;-1.055076683870887;1.310916467489341
36.426457;0.5250448818577864;0.46794209943483356;0.8730089828345006;0.5929982513758593;1.1447623073878843;0.5628968320896067;10.05150048235641;0.8291730429961329;0.015413569070255165;0.01549373077604734;0.7577826785945941;-1.0550767076944754;1.3106611171509595
36.436457;0.5251208704685097;0.4679885017314426;0.873359527045786;0.5930303215059427;1.144781759013166;0.5628472168340856;10.055202425773757;0.8292347651631906;0.015414198957941586;0.015493172842979415;0.7574547081759353;-1.0550767359408857;1.3103884772096421
36.446457;0.5251878488145124;0.4680393686862698;0.8737183069992135;0.5930650375294335;1.1448036032169095;0.5627908874659797;10.058831126990864;0.8293033272528809;0.015414893405506344;0.01549262021449311;0.7571219897447812;-1.055076768595765;1.3100990329775486
36.456457;0.5252456769155998;0.46809421932561635;0.8740849861537822;0.5931020503814036;1.1448274783649208;0.5627273708182831;10.062386550728908;0.8293791070403292;0.015415653138122244;0.015492080084352648;0.7567849298432026;-1.0550768056746134;1.309793420842446
36.466457;0.5252942355301157;0.46815256074996103;0.8744592870758313;0.5931410915386717;1.1448530783276119;0.5626561568525041;10.065868509125433;0.8294623753803407;0.015416476497208636;0.015491560556479945;0.7564440853206462;-1.0550768471782834;1.3094722883000451
36.476457;0.5253334400442098;0.4682138839331505;0.874840868128695;0.5931820022414602;1.1448802414632784;0.5625767574001184;10.069276141732663;0.8295531638034066;0.015417361984892481;0.015491070950543692;0.7561001346013433;-1.055076893107092;1.3091360923756026
36.486457;0.5253632724339392;0.46827763607618905;0.875229224082675;0.59322468959806;1.1449089333848574;0.5624887912119375;10.072606936034013;0.8296513293789125;0.015418309685835546;0.015490620315267696;0.7557538601378692;-1.0550769434987877;1.308784986470843
36.496457;0.5253838031427931;0.4683432344104036;0.8756237375498648;0.5932690042741171;1.1449391725808915;0.5623920337409768;10.07585580778034;0.829756721910976;0.015419320291718693;0.015490213587983595;0.755406144006212;-1.0550769984183017;1.308418914197309
36.506457;0.5253951864561722;0.4684100983402017;0.8760237388399378;0.593314680449412;1.14497101793651;0.5622863870681327;10.079015526459273;0.8298692126911902;0.01542039361112288;0.015489849036742543;0.7550579596974256;-1.0550770579033715;1.3080378230765657
36.516457;0.5253976223518861;0.46847766873331365;0.8764285171651013;0.5933613768416099;1.1450046036837571;0.5621718298676798;10.082077914814596;0.8299885982049203;0.015421527888089787;0.015489519721074685;0.7547102904527524;-1.0550771219336244;1.3076418597780273
36.526457;0.525391323259918;0.46854542526599985;0.8768373796209584;0.5934087319423458;1.145040166941925;0.5620484036261947;10.08503467324343;0.8301145165193986;0.015422719851408258;0.015489217010689388;0.754364013847085;-1.055077190428646;1.307231406225568
36.536457;0.5253765380314163;0.4686129004944991;0.877249754429016;0.5934564184859337;1.145078022538799;0.561916218343441;10.087878052204623;0.8302464424253804;0.015423964930323804;0.01548893464014755;0.7540198659751988;-1.0550772632426835;1.3068070235066482
36.546457;0.5253536028784033;0.4686796622937676;0.8776652019763138;0.593504168140287;1.145118512539753;0.5617754501555079;10.090601852642694;0.8303837498982802;0.01542525762062523;0.015488672500264235;0.7536784904468059;-1.0550773401886175;1.306369466860223
36.556457;0.5253229416808705;0.46874529212538185;0.8780832904524597;0.5935517428551574;1.1451620359766341;0.5616263151599916;10.093202175398407;0.8305257347844861;0.015426592145135554;0.015488437129297134;0.7533405236668342;-1.0550774210896887;1.3059196821184917
36.566457;0.5252849982513339;0.4688093920655458;0.8785034419047147;0.5935989342795029;1.1452090951096696;0.5614690301198769;10.095676517676276;0.8306716011110045;0.01542796289585626;0.015488238003843333;0.7530066606335036;-1.0550775057955732;1.3054587060530434
36.576457;0.5252401402682895;0.4688715661743232;0.878924909410369;0.5936455881844552;1.145260271323168;0.5613038008089997;10.098021442918952;0.83082055312785;0.015429363989043272;0.015488083660480646;0.752677641499506;-1.0550775941728165;1.3049875926887589
36.586457;0.5251885990617388;0.4689313440584985;0.8793469163047596;0.593691594564635;1.145316272306482;0.5611308438719695;10.100231333565281;0.8309719440137813;0.015430788275565464;0.015487981098384687;0.7523541859145058;-1.055077686111628;1.3045074224045123
36.596457;0.525130483177056;0.4689881339764928;0.879768799165668;0.5937368772898622;1.1453779856616737;0.5609504157761962;10.102299223704978;0.8311252751214258;0.015432227116767984;0.01548793662001384;0.7520369624209499;-1.0550777815289085;1.3040193636642936
36.606457;0.5250658469870784;0.4690413040884006;0.8801900803488946;0.5937813782366544;1.1454463397173418;0.5607628471871778;10.104218374944999;0.8312800687448562;0.015433670296402423;0.015487955164299525;0.7517265896899226;-1.0550778803360923;1.303524753571366
36.616457;0.5249947589424184;0.4690903163532711;0.8806105131893256;0.5938250085300805;1.1455221438643743;0.5605685754796972;10.1059827428935;0.831435824000899;0.015435104607042621;0.015488039441318529;0.7514236221969933;-1.0550779823934806;1.3030251264583712
36.626457;0.5249173063803046;0.4691347643658621;0.8810300465075711;0.5938676413249215;1.1456061142757512;0.5603681427702054;10.107586152934372;0.831592065102374;0.015436513196378189;0.01548819082532392;0.7511285269115733;-1.0550780875078811;1.3025221297598164
36.636457;0.5248335764737335;0.46917434379962164;0.8814486606345768;0.5939091651276783;1.1456989588089912;0.5601621341432551;10.109022557953013;0.831748339516211;0.015437877386686125;0.015488410815843867;0.7508416860167809;-1.0550781954859574;1.3020173570944225
36.646457;0.5247437063347865;0.4692088441796512;0.8818661743493519;0.593949494260276;1.1458013372603473;0.5599510827188807;10.110287645149253;0.8319041904688728;0.015439178639835007;0.015488701450392236;0.7505634423812744;-1.055078306183764;1.3015122337827985
36.656457;0.5246479249169724;0.4692381227172604;0.8822821613382799;0.5939885576852166;1.1459137202258414;0.5597354335132398;10.11137927532748;0.8320592053237318;0.015440399327416808;0.015489064687290919;0.7502941207380917;-1.0550784195005485;1.3010080164602567
36.666457;0.524546477877985;0.46926203774395153;0.882696044454688;0.5940263503654049;1.1460363005428538;0.5595155933033588;10.112296851906795;0.832213095210753;0.015441523209124126;0.015489502030736598;0.7500339850420666;-1.0550785353425518;1.3005057931881536
36.676457;0.5244395398747315;0.46928042605491654;0.8831072932113437;0.5940629613627817;1.1461690304267145;0.5592919878652108;10.11304125795688;0.8323657370960341;0.015442535801378087;0.015490014670039153;0.7497832365095902;-1.0550786536049932;1.30000646912714
36.686457;0.5243272463513085;0.4692931489272721;0.8835155082617201;0.5940984953104269;1.1463117343790772;0.5590650928938276;10.113614607937455;0.8325171321628214;0.015443424818644746;0.01549060262657434;0.7495421084187113;-1.0550787741619891;1.2995107853937389
36.696457;0.5242097948243029;0.46930013507108476;0.8839203446880428;0.594132970541686;1.146464236709533;0.5588354471232148;10.11401967187413;0.832667240477236;0.01544418178533902;0.015491263853675056;0.7493109525154533;-1.0550788968434146;1.2990192567729377
36.706457;0.5240875001646843;0.4693013936516585;0.8843214843569954;0.5941662926738696;1.1466264228381398;0.5586036018906578;10.114260649093973;0.8328158649585828;0.015444803979733046;0.015491995511387491;0.7490902304005058;-1.0550790214164854;1.2985320654137926
36.716457;0.5239607756968313;0.4692969993203814;0.8847186737357107;0.5941982922679014;1.1467981924084456;0.5583700199962469;10.11434427382638;0.8329627031598498;0.015445293588842817;0.015492795666252564;0.7488804425360337;-1.0550791475918422;1.2980491192177779
36.726457;0.5238300903501405;0.46928704442325014;0.8851116991075797;0.5942288069675279;1.1469794305202872;0.5581350371112597;10.114279350966012;0.8331073979905508;0.015445653742786706;0.0154936629490211;0.7486820640268154;-1.0550792750609337;1.2975702902030124
36.736457;0.5236959638776619;0.46927162083559465;0.8855003636811027;0.5942577598124761;1.1471700222613705;0.5578988887354069;10.114075713553865;0.8332495504237579;0.015445885463556339;0.015494595230009655;0.7484954819233078;-1.0550794035313513;1.2970956819452575
36.746457;0.5235589980693401;0.46925085522088317;0.8858844691954995;0.5942851104249146;1.1473697679591046;0.5576617280165952;10.113743659637237;0.8333887469392549;0.015445988636583332;0.015495588835872025;0.7483209069623454;-1.0550795327175249;1.296625765775584
36.756457;0.5234198712097278;0.46922492228700724;0.8862637327972054;0.5943107240226684;1.1475782819465559;0.5574236424761515;10.113294014124488;0.8335245487097416;0.015445964079171228;0.015496637897192793;0.7481583135350091;-1.0550796623325713;1.2961613494378348
36.766457;0.5232792867427732;0.46919402753138484;0.8866377417550166;0.5943343266448283;1.1477950199458384;0.5571846903335292;10.112738954052967;0.8336564982983573;0.015445812726222558;0.01549773425206396;0.7480074479208606;-1.0550797921242279;1.2957034208876594
36.776457;0.5231379441232367;0.46915841170238864;0.8870059833920437;0.5943555607375518;1.1480193304207724;0.5569449447819617;10.112092282075462;0.8337841771315927;0.015445534465939059;0.015498868805665093;0.7478679131208307;-1.0550799219040925;1.2952529507064663
36.786457;0.5229965432741484;0.46911836883196417;0.8873678606816706;0.5943740812386944;1.148250467738708;0.556704506212604;10.111367981486039;0.8339071981432514;0.015445129524237372;0.015500032939809142;0.7477393173952812;-1.055080051543189;1.294810870959912
36.796457;0.522855780450753;0.46907424469335135;0.8877227095382223;0.5943896615315768;1.1484876677269538;0.556463483539482;10.110578741837513;0.8340251432683186;0.015444599516605016;0.015501219172792919;0.7476213872251746;-1.0550801809680335;1.2943782237255907
36.806457;0.5227163097843118;0.469026410406388;0.8880698523936948;0.5944022325548647;1.1487302574418996;0.5562219987662462;10.109735796061004;0.8341375945214837;0.015443946430559687;0.015502422137978809;0.7475139805846188;-1.0550803101656248;1.2939561592949673
36.816457;0.5225786848989915;0.46897523568792376;0.8884086462862275;0.5944118139838853;1.1489776527826443;0.5559801670522185;10.108848861440084;0.8342442594890774;0.015443171964218492;0.015503639037858712;0.747417057900814;-1.055080439164581;1.293545713974059
36.826457;0.5224433406276657;0.4689210927803947;0.8887384975098062;0.5944184171960664;1.149229229389966;0.555738014979748;10.107926320372586;0.834345019644958;0.015442278705392066;0.0155048677909538;0.7473306494059186;-1.0550805679934603;1.293147647556014
36.836457;0.5223106356920845;0.4688643651609246;0.8890588687439193;0.5944219971666955;1.1494841840171064;0.5554954490142802;10.106976500613827;0.8344398572009452;0.01544127234265988;0.015506104602296702;0.7472548032460552;-1.055080696667686;1.2927625454321594
36.846457;0.522180892544492;0.4688054252424577;0.8893693193106295;0.5944224831706925;1.1497415125683699;0.5552523253845052;10.106008409472969;0.8345288048801337;0.01544016317250742;0.015507343747246527;0.7471895531992668;-1.055080825200676;1.2923910967924843
36.856457;0.5220544260763756;0.46874460838204113;0.8896695303598626;0.5944198652876392;1.1500001079326796;0.5550085316282272;10.1050305521381;0.834611931187359;0.01543896504328153;0.015508578642127287;0.7471349119794357;-1.0550809535823613;1.2920343148706845
36.866457;0.52193159301634;0.46868220492115;0.8899592696795215;0.5944142243327163;1.1502588834374312;0.5547640369143179;10.104049149109711;0.8346892611043568;0.015437692656709063;0.015509802808499928;0.7470908280184567;-1.0550810817520795;1.291693503922626
36.876457;0.5218127919050292;0.46861846233704707;0.8902383952899873;0.5944056629111463;1.1505168875913543;0.5545189437070321;10.103067587322542;0.834760653804607;0.015436360274482376;0.015511011146286465;0.7470571634048516;-1.0550812096321847;1.291369986429919
36.886457;0.5216983935978745;0.46855358544970055;0.8905069115667612;0.5943942329279535;1.1507733711571733;0.5542735102336388;10.102087229433492;0.8348257211954905;0.015434981862405498;0.01551220060707071;0.7470337604246198;-1.055081337191913;1.2910648655052293
36.896457;0.5215886815895232;0.4684877056293381;0.8907649979381914;0.594379923082938;1.151027798811154;0.5540281124070336;10.101108410908017;0.8348838879604545;0.015433571182163612;0.01551336918697471;0.7470204742351848;-1.055081464481689;1.2907789607801774
36.906457;0.5214837882157723;0.4684208299028688;0.8910130533225414;0.5943626950796521;1.1512798860400897;0.5537832026594722;10.100130938771246;0.8349346073176629;0.01543214190188798;0.015514514054994925;0.7470171057168745;-1.0550815916288674;1.2905127723529406
36.916457;0.5213836417236477;0.468352834727511;0.8912516778158608;0.594342518995686;1.1515296635432035;0.5535392777409789;10.099154629143484;0.8349775364996688;0.015430707728364808;0.015515631228384388;0.7470233649255317;-1.0550817187963213;1.2902664068203338
36.926457;0.5212880346799059;0.46828351162101406;0.8914814758000501;0.5943193525955096;1.151777481430323;0.5532968072022474;10.098179787201298;0.8350125127172616;0.015429282193231109;0.015516718438683496;0.7470389204569439;-1.0550818461297866;1.2900396165372912
36.936457;0.521196748425183;0.4682126245651138;0.8917028800755186;0.5942931023671912;1.1520238618708654;0.5530561478458211;10.097206504687923;0.8350394388189519;0.01542787800355048;0.015517778031345568;0.747063470371147;-1.0550819737377108;1.2898320500340898
36.946457;0.5211095740185283;0.4681399717120123;0.891916131998975;0.5942636289907773;1.15226925810598;0.552817513817069;10.096233150942037;0.8350582459297105;0.015426506146175904;0.015518816619563695;0.7470967919566777;-1.0550821016971013;1.2896434994498327
36.956457;0.5210262524060494;0.4680654222615701;0.8921212966730565;0.5942307850730854;1.1525139422372888;0.5525810045081593;10.095255280792333;0.8350689091301533;0.01542517524607711;0.01551984347872251;0.7471387127538583;-1.055082230055197;1.2894739780600974
36.966457;0.5209464301898963;0.4679889098849123;0.8923182891321398;0.5941944884713976;1.1527580734037342;0.552346648242622;10.094265472669248;0.8350714215829703;0.01542389211467197;0.015520869664399813;0.747188986039655;-1.0550823588456364;1.289323718772448
36.976457;0.520869663843913;0.4679104339402212;0.89250693688421;0.5941548173071168;1.1530017988700354;0.5521144479632989;10.093254257863423;0.8350657530142594;0.015422663552848557;0.015521906928216518;0.7472471937976064;-1.0550824881400396;1.289193073870185
36.986457;0.5207954778354992;0.4678300596395991;0.8926870314224464;0.5941120262990289;1.1532452819230212;0.551884418023832;10.092211955871566;0.8350518490861786;0.015421497669845652;0.015522965613163662;0.7473127666882117;-1.0550826180652;1.2890822810727063
36.996457;0.5207234429191292;0.4677478814176981;0.892858377024276;0.5940664679899481;1.1534886312527415;0.5516566027532797;10.09113095213087;0.8350296502949429;0.015420403998054152;0.015524052303430708;0.7473850604102501;-1.055082748739288;1.2889912366454983
37.006457;0.5206532251305221;0.4676640170627043;0.8930208387497457;0.5940185122380324;1.1537317946830037;0.5514310961246494;10.090006795509144;0.8349991132664203;0.015419392892066583;0.01552516876806873;0.7474634302451914;-1.0550828802105947;1.2889194135295663
37.016457;0.520584584890891;0.4675786520680419;0.8931743166994279;0.593968507105584;1.1539745075336258;0.551208071704922;10.0888372616985;0.8349602649614538;0.015418473907266134;0.015526312729657661;0.7475472873847219;-1.0550830124371486;1.2888658945960763
37.026457;0.5205173483378057;0.46749206325207676;0.8933186506215688;0.5939167599844589;1.1542163355070993;0.5509877857282413;10.087621314657511;0.834913293827785;0.01541765453499383;0.015527479880548777;0.7476360962250932;-1.0550831452616052;1.2888294120909212
37.036457;0.5204514050776883;0.4674046247365512;0.8934535851360501;0.5938635164322764;1.154456781736454;0.5507705173021998;10.086358638013381;0.8348585902777304;0.015416941877395639;0.015528666328738849;0.7477293265599821;-1.0550832783954194;1.2888084533748554
37.046457;0.5203867072952323;0.46731681332668834;0.8935788282941497;0.593808960736128;1.1546953384585779;0.5505565247066626;10.08504878308205;0.8347966859292067;0.015416346025707073;0.01552987042536972;0.7478264547006349;-1.055083411442908;1.2888014652024515
37.056457;0.5203232056758518;0.46722917209577514;0.8936940845012178;0.5937532621758641;1.1549314464065372;0.5503460821370901;10.083690760135308;0.8347281945530203;0.01541588135290928;0.015531093154569992;0.7479270179585504;-1.0550835439418391;1.2888070321971066
37.066457;0.5202607795382097;0.4671422489539255;0.893799052388626;0.5936966292457444;1.1551644838898385;0.550139502205303;10.082283809462135;0.8346538052454158;0.015415564773031975;0.015532337672266097;0.7480305997617721;-1.055083675387523;1.2888239504534482
37.076457;0.5201992570650912;0.46705657134409445;0.8938934407565873;0.5936393046621784;1.1553938601670812;0.5499371095266523;10.080828065792122;0.8345742269821476;0.015415413121748944;0.015533609095078728;0.7481367503741867;-1.0550838052547418;1.2888511259963875
37.086457;0.5201385035335188;0.4669726458122354;0.8939769549196093;0.5935815112232866;1.1556191262812967;0.5497392272161928;10.079324341136626;0.8344900495822389;0.015415441303622986;0.015534913500553341;0.7482450114804219;-1.0550839330543276;1.2888873826272291
37.096457;0.5200784851309332;0.46689094714802554;0.894049272623475;0.5935234418893434;1.1558399582142287;0.5495461884618628;10.077774009486687;0.8344016252359008;0.015415660800215118;0.015536255938088921;0.7483550143740995;-1.0550840583937302;1.2889314192083103
37.106457;0.5200192674140826;0.4668119147383711;0.8941101244936804;0.5934653205930733;1.1560560338160937;0.5493583578347699;10.07617960840954;0.8343090554760278;0.015416078480282298;0.01553764000455726;0.7484664789542413;-1.0550841809784786;1.288981872651941
37.116457;0.5199609660021072;0.46673595721329353;0.8941594432184418;0.593407466039151;1.1562669492789055;0.5491761283479598;10.074545182865755;0.8342122472044684;0.015416697035457177;0.015539068803696708;0.7485791822436615;-1.0550843005807087;1.289037336916382
37.126457;0.5199037126753125;0.46666343462614746;0.8941974093603372;0.5933502560909848;1.1564721637451159;0.5489998901345381;10.072875218694602;0.8341110039314956;0.015417516929118118;0.01554054557052214;0.7486930008376306;-1.0550844170390723;1.2890964063591386
37.136457;0.5198476980964643;0.46659465233311015;0.8942243788403312;0.5932940286855781;1.1566709269392712;0.5488300021932108;10.071173052260052;0.8340052016269259;0.015418538129906165;0.01554207397668885;0.7488079181000574;-1.0550845302783032;1.2891577166699617
37.146457;0.5197932304798975;0.46652991119454656;0.8942407863406161;0.593239065765381;1.156862281819709;0.5486667519450947;10.069440365902596;0.8338949540380716;0.015419760416311615;0.015543657740730242;0.7489239716598778;-1.0550846403174745;1.2892199089724476
37.156457;0.5197407168648105;0.466469536215352;0.8942470391787927;0.5931855951463356;1.1570451185305135;0.548510316605314;10.067677759756643;0.8337805773392675;0.015421181974950335;0.015545300126350145;0.7490412576159905;-1.055084747257835;1.2892816508700167
37.166457;0.5196905950916081;0.46641381071233756;0.8942434415868034;0.593133728773466;1.1572181787371125;0.5483607936955999;10.065885454891175;0.8336623985454225;0.01542279778699219;0.01554700383437961;0.7491599209909372;-1.055084851235947;1.2893417635837627
37.176457;0.5196432928515978;0.46636290996662877;0.8942302115813784;0.5930834473222829;1.1573800710292295;0.5482182898722607;10.064063022200656;0.8335406205657309;0.01542459969911114;0.01554876949553812;0.7492800265864252;-1.055084952372452;1.2893993074503127
37.186457;0.5195992202742665;0.466316928169693;0.8942075524235493;0.5930346704322961;1.157529327649366;0.5480829791759954;10.062208854740035;0.8334153515461805;0.015426577451407571;0.015550594012164794;0.7494014491355546;-1.055085050768026;1.2894535711735673
37.196457;0.5195587684602211;0.46627593426811487;0.8941757201494348;0.5929873539611424;1.1576644410674115;0.5479550523865453;10.060321255337357;0.8332867096133693;0.0154287191519102;0.01555247216256834;0.749523869606101;-1.0550851465233806;1.2895039914677346
37.206457;0.5195223376293163;0.46623997778265547;0.894135056144647;0.5929415413990354;1.1577839274667152;0.5478345737129611;10.058400176924602;0.833154891555935;0.015431011590363568;0.015554399451918858;0.7496468199516733;-1.0550852397358883;1.2895500026313653
37.216457;0.5194903676773495;0.4662090697574453;0.8940859759464862;0.5928973288733159;1.1578865161156466;0.5477213817610191;10.056447638381835;0.8330201630534606;0.015433440743146724;0.015556372833081138;0.7497697673468334;-1.055085330479926;1.289590888700172
37.226457;0.5194632696530394;0.46618318799070163;0.8940289887849685;0.5928548016056606;1.1579713952208748;0.5476151361815782;10.05446667394058;0.8328827471441161;0.015435991331674294;0.015558390573484102;0.749892175412157;-1.0550854187908774;1.289625694509562
37.236457;0.5194413078320037;0.46616231712913136;0.8939647767711073;0.592814008020141;1.1580383012796445;0.5475154291738515;10.052459591317655;0.8327427644906201;0.015438646013442416;0.015560452403528482;0.7500135092138813;-1.0550855046640104;1.2896532442538928
37.246457;0.5194245712211979;0.46614648456515;0.8938941976753981;0.5927749995090146;1.1580874223281752;0.5474218313475633;10.050426558436016;0.8326003527640663;0.01544138612118075;0.015562558524730558;0.7501332915623982;-1.055085588072544;1.2896723485330177
37.256457;0.5194130132746702;0.46613574348599496;0.8938181308549513;0.5927379020343212;1.1581192911924683;0.5473338993091145;10.048365203782478;0.8324557550887949;0.015444192924909839;0.015564707649878209;0.7502511904665929;-1.0550856689927968;1.2896820866109573
37.266457;0.5194064783436002;0.46613012476865595;0.8937373248788564;0.5927029240818575;1.1581347488309068;0.5472512214671141;10.046271355445706;0.8323092712700616;0.015447047819580242;0.01556689624044148;0.7503669954512941;-1.055085747422947;1.2896820091216237
37.276457;0.5194047307887714;0.4661295977991997;0.8936523427578011;0.5926703093057194;1.1581349044646383;0.5471734676876985;10.044140361995746;0.8321612334342227;0.015449932377304373;0.015569119753635617;0.7504805116668433;-1.0550858233774822;1.2896722071895017
37.286457;0.5194075141026208;0.4661340527997104;0.8935634883118305;0.5926403305551509;1.1581210023215283;0.5471004023988174;10.04196810421832;0.8320120149674605;0.015452829252255088;0.015571374597375823;0.7505915131780146;-1.0550858968573857;1.289653126259954
37.296457;0.5194145916441578;0.46614332918386037;0.8934707832036215;0.592613314740368;1.1580942089802615;0.5470318597306039;10.039751476078504;0.8318619835099058;0.015455723164354786;0.015573658981709466;0.7506997596225702;-1.0550859678327933;1.2896252570324767
37.306457;0.5194257115510255;0.4661572794894762;0.8933741437006022;0.592589632661427;1.1580554594318813;0.5469676655851021;10.037488313569842;0.8317114642062996;0.015458600601874728;0.015575972098021112;0.7508049686002467;-1.055086036261285;1.289589042821942
37.316457;0.5194405384828068;0.46617580205844383;0.8932735506593132;0.592569641778846;1.1580054735054173;0.5469075505876054;10.035176896597527;0.8315607650072275;0.015461448440982812;0.015578312797295648;0.7509067434012279;-1.0550861021208433;1.2895449480401227
37.326457;0.5194586772518189;0.46619880887864246;0.893168990333842;0.592553580874653;1.1579448434741262;0.5468511267839873;10.03281556807177;0.8314101492211726;0.01546425348244313;0.015580678890228574;0.7510045766650597;-1.0550861654205148;1.2894935355117596
37.336457;0.5194798481400645;0.46622616552594165;0.8930603425095371;0.5925414594613095;1.1578740317241567;0.5467979139371939;10.030402403989777;0.8312597507402005;0.015467003411563835;0.015583066987196087;0.7510979543196276;-1.0550862261735745;1.2894356249578824
37.346457;0.5195040714903952;0.46625765738911557;0.8929474226257138;0.5925330253881651;1.1577933592220881;0.5467473813714667;10.027934772653948;0.8311095803225783;0.015469687601810767;0.015585472246587245;0.7511864157865158;-1.0550862843577336;1.289372445895919
37.356457;0.5195316544869141;0.46629300818318165;0.8928300841032719;0.5925278125528662;1.1577031262008302;0.5466989959002317;10.025409171894413;0.8309595870575883;0.015472297801560297;0.0155878873640367;0.7512695214511969;-1.0550863399074717;1.2893056077585416
37.366457;0.5195630290495817;0.4663319112630188;0.8927082416009451;0.5925252116305604;1.1576037690205978;0.5466522364457547;10.022821360075683;0.8308096557428601;0.015474828834289432;0.015590302100012806;0.7513468881144113;-1.0550863927556593;1.2892369516722335
37.376457;0.5195986459067863;0.46637402347067486;0.8925818419530092;0.5925245515488516;1.1574959322444343;0.5466065725461581;10.020166836224439;0.8306596205780863;0.01547727756091052;0.015592705854433609;0.7514183075861492;-1.0550864428849045;1.289168413658549
37.386457;0.5196389555121499;0.4664189531712713;0.89245090769243;0.5925252034370508;1.1573804683917355;0.5465614782320894;10.017441667483126;0.8305093665433457;0.01547964095653003;0.015595091323112363;0.7514837611864718;-1.055086490332936;1.289101904311215
37.396457;0.5196843915994693;0.46646628277490115;0.8923156487040129;0.5925266683787622;1.1572583522087911;0.5465164546442804;10.014642732925058;0.8303588609011324;0.015481916494120522;0.01559745478398747;0.7515433372246243;-1.0550865351512353;1.2890392711526921
37.406457;0.5197353339474977;0.46651561683084103;0.8921764419712954;0.5925285774883855;1.1571305778240026;0.5464709988266871;10.011766969172198;0.8302080169888041;0.015484104029616924;0.015599793637949392;0.7515972193437667;-1.0550865773703704;1.288982398515884
