time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.416457;0.5197920718754133;0.4665666190361389;0.8920336381605314;0.592530621271167;1.1569981578080621;0.5464246190377964;10.008810760916425;0.8300565417773158;0.01548620569496147;0.015602104580145364;0.7516457279735864;-1.0550866170016049;1.288933268644523
37.426457;0.5198547890996611;0.4666189990711807;0.891887423474505;0.5925324892706354;1.156862101098008;0.5463769205581402;10.00577032943081;0.8299039455070137;0.01548822507431003;0.015604383035929143;0.7516892901985368;-1.055086654043182;1.2888938615027974
37.436457;0.5199235909049585;0.4666724807413091;0.891737858833112;0.5925338219415957;1.1567233082536845;0.5463276460591153;10.002642499298759;0.8297497332941332;0.015490168682270312;0.015606623689882897;0.7517283406424898;-1.05508668847908;1.2888659961716828
37.446457;0.5199985732151491;0.4667268005086317;0.8915849605437892;0.5925341933992244;1.1565825858947705;0.5462766642229634;9.999425579070328;0.8295936019810104;0.01549204707910979;0.01560882289788696;0.7517632194786334;-1.055086720301887;1.2888512353903587
37.456457;0.5200798420867593;0.4667816882751045;0.8914286986721401;0.5925331700899089;1.1564407597236508;0.5462239425029128;9.996120573355986;0.8294354625595145;0.01549387230703504;0.015610981734763213;0.751794097874942;-1.0550867495432423;1.2888509316817691
37.466457;0.5201674244456791;0.4668367942576373;0.891268985471869;0.5925303513047978;1.1562986668334367;0.546169517041171;9.992731674074573;0.8292753199831455;0.015495653579768677;0.015613106115480654;0.7518209424013027;-1.055086776259884;1.2888663492672259
37.476457;0.5202612004707634;0.4668916378224791;0.8911057388323026;0.5925253302098852;1.156157050882835;0.5461135027875513;9.989265528220601;0.8291131365914804;0.015497394738287523;0.01561520394928084;0.7518435380827928;-1.0550868004832117;1.2888986371395685
37.486457;0.5203609366750981;0.4669456342449333;0.8909389452470957;0.5925176756425745;1.156016455302252;0.5460561420332688;9.985730619181881;0.8289487940701135;0.015499095035043316;0.015617282519467836;0.7518615587089618;-1.055086822197299;1.288948656101317
37.496457;0.5204663323212871;0.4669981632737984;0.8907686704947572;0.592506971755297;1.155877140814397;0.545997815718368;9.982137334973537;0.8287822083000913;0.015500752319786584;0.015619346946118419;0.7518746391765491;-1.0550868413713024;1.28901692912016
37.506457;0.5205770732716813;0.46704863758011544;0.8905950926929741;0.5924928399122111;1.155739155446883;0.5459389843285849;9.97849784374047;0.8286134697293457;0.015502366182946677;0.015621399816484196;0.7518824325733103;-1.0550868579940198;1.2891037524983102
37.516457;0.5206929309189289;0.46709654588892724;0.8904185576931192;0.5924749561681891;1.1556025566437467;0.5458801150361373;9.974825247352351;0.8284428338466314;0.015503939016656558;0.015623442752999785;0.7518846223917485;-1.0550868720750346;1.2892092542252593
37.526457;0.5208138163044117;0.467141446040796;0.890239550655317;0.5924531310592513;1.155467581455205;0.5458216599975089;9.971132462917591;0.8282705973983839;0.015505474023654679;0.01562547919062747;0.7518808904439626;-1.05508688365006;1.2893333492279309
37.536457;0.5209397185442721;0.46718295634504897;0.8900585433404871;0.5924273824842855;1.1553346468274421;0.5457640881138955;9.967431809230733;0.8280970358808026;0.015506972490510303;0.015627515475545757;0.751870912538199;-1.0550868928013923;1.2894757003876465
37.546457;0.5210706098884466;0.46722077972817183;0.8898758284706034;0.5923979292899944;1.1552041954325636;0.545707876620493;9.963734971759017;0.8279224283074503;0.015508433795518603;0.01562955849806041;0.7518543887524596;-1.0550868996448866;1.2896357339916134
37.556457;0.5212064080417637;0.46725469118755353;0.8896915311617816;0.5923651505703517;1.155076586965243;0.5456534369620079;9.960052179933417;0.8277470767610909;0.01550985640548575;0.015631612133661123;0.7518310430489641;-1.055086904282852;1.2898127182541794
37.566457;0.52134698763496;0.46728449563793834;0.8895058146724593;0.5923295146396425;1.1549522197553606;0.5456010807065271;9.956391976596965;0.8275713098098767;0.01551123746941325;0.015633675746777306;0.7518005761211817;-1.0550869067754691;1.2900058902536942
37.576457;0.5214921911045123;0.46731002086927187;0.8893190007077062;0.5922914883862556;1.1548316586336194;0.5455510312894849;9.9527620284746;0.82739543577158;0.015512572881944433;0.01563574519514434;0.7517626413602311;-1.05508690714917;1.2902145446824818
37.586457;0.5216417986281189;0.46733112607513627;0.8891314150416872;0.5922515072440867;1.1547155699966631;0.5455033917687934;9.949168279788895;0.827219626778148;0.015513858230162943;0.015637813541207107;0.7517168938498168;-1.0550869054036314;1.2904380643103832
37.596457;0.5217954885434716;0.4673476961561747;0.8889431745386904;0.592209990304353;1.1546046203594038;0.5454580887956931;9.945613278683659;0.8270439136728148;0.015515088617091735;0.015639870806337806;0.7516630705453821;-1.0550869014837718;1.29067595173466
37.606457;0.5219528611676065;0.46735962671676423;0.8887541871029735;0.5921673564748273;1.1544994193142066;0.545414899008329;9.94209670016506;0.8268683885045522;0.015516257606601832;0.015641906040554425;0.7516010567712615;-1.0550868952579173;1.2909278006502898
37.616457;0.5221135173796654;0.46736682506249344;0.8885643220589053;0.592124050000114;1.1544004970756123;0.5453735159567521;9.938617558346893;0.826693371988639;0.015517357663226643;0.01564391059827823;0.751530907555071;-1.0550868865465075;1.2911931604334035
37.626457;0.5222771272972137;0.4673692464489926;0.8883735207695193;0.5920805554682478;1.1543083392592584;0.5453335517075799;9.935176471347836;0.8265192956594982;0.01551838215278968;0.015645878130340976;0.7514527892597228;-1.0550868751667755;1.2914714704603176
37.636457;0.5224434514679126;0.4673669071455967;0.888181746188071;0.592037379164247;1.1542233939007227;0.5452945316690894;9.931776732929023;0.8263464476149771;0.015519326075482245;0.015647802258406396;0.7513668765832833;-1.055086860962058;1.2917621392235117
37.646457;0.5226123198200976;0.4673598216446709;0.8879888704708052;0.5919949917228634;1.154146001858484;0.5452559336809434;9.92842357710456;0.826174944448724;0.015520185306009604;0.015649675132259653;0.7512733227439273;-1.0550868438268395;1.2920645302453053
37.656457;0.522783601764277;0.4673479721127029;0.8877946310748587;0.5919537603146606;1.1540764094212714;0.5452172594756985;9.925122915347778;0.8260049451445732;0.015520956634129578;0.015651487043604303;0.751172329888209;-1.0550868237243949;1.29237781344016
37.666457;0.5229571957602498;0.4673314015834761;0.8875986873807711;0.5919138914564316;1.154014915861377;0.545178115090408;9.921880485568046;0.8258367496576202;0.015521637868133919;0.015653227135929215;0.7510641888115327;-1.0550868006769965;1.2927009896902077
37.676457;0.5231330246278163;0.46731030632772264;0.8874006896491503;0.5918753922333715;1.153961906041233;0.5451382021608826;9.918701430373561;0.8256706788195672;0.015522226193115374;0.015654885592268592;0.7509492678191748;-1.055086774742961;1.2930330796789802
37.686457;0.5233110013236252;0.46728500874663187;0.8872002960984556;0.591838125286178;1.1539177163299774;0.5450972433729169;9.915590526218859;0.8255070400122487;0.015522716862000204;0.01565645554562271;0.7508280023678042;-1.0550867460178448;1.2933731415741303
37.696457;0.5234909909758557;0.4672558641311101;0.8869971594068156;0.5918019557752284;1.1538825680424052;0.5450549749024017;9.91255244440792;0.8253462401148233;0.015523104234995604;0.015657932606006477;0.750700812378741;-1.055086714638927;1.2937200828197433
37.706457;0.5236728214917785;0.4672232002207973;0.8867908885744399;0.5917668482586729;1.1538565677958428;0.5450111813225123;9.90959123332886;0.8251887739225029;0.015523383604979981;0.01565931259282638;0.7505679863649093;-1.0550866807703103;1.2940724966520716
37.716457;0.5238563284552817;0.46718732949465347;0.8865810554787984;0.5917328453262369;1.1538396451875546;0.5449656954548527;9.906709567355664;0.8250350952344833;0.015523552576846119;0.015660589491751056;0.7504296584683883;-1.0550866446086768;1.2944286864403964
37.726457;0.5240413886131294;0.46714860371094663;0.8863673119779654;0.5916999965341401;1.1538315441650857;0.5449183712718132;9.90390882722786;0.8248855820095233;0.015523611315435889;0.015661754872745914;0.7502858104107013;-1.055086606405938;1.294786863715035
37.736457;0.5242279415929832;0.4671074528093599;0.8861494829508602;0.5916683249775063;1.1538320044613377;0.544869070170061;9.901189502201166;0.8247405769443827;0.015523561278428757;0.015662799119588577;0.750136271644624;-1.0550865664615676;1.295145357208281
37.746457;0.5244160148013374;0.4670643836242209;0.8859275152610927;0.5916378263526841;1.153840968297286;0.544817716662666;9.898550576320106;0.8246004044369033;0.01552340497544958;0.015663713725115845;0.7499808606970142;-1.055086525084208;1.29550272070941
37.756457;0.5246057126979177;0.46701996682789093;0.8857013936152174;0.5916084487033156;1.1538585590393622;0.5447643708057546;9.895988859520385;0.8244653788301367;0.015523148008570074;0.015664492994558882;0.7498195887551771;-1.0550864825414776;1.29585773570798
37.766457;0.5247971480803598;0.4669748208094143;0.8854711522662773;0.5915800920707861;1.1538848638429575;0.5447091774628353;9.893499469142256;0.8243358602846537;0.015522799950119192;0.01566513433824779;0.7496527230726904;-1.0550864390131731;1.2962093460055966
37.776457;0.5249903528204664;0.46692957108244765;0.8852369077599775;0.5915526893589815;1.1539197953236442;0.5446522328884528;9.891076361842437;0.8242123348704387;0.015522371767068041;0.015665637648109333;0.7494807510866566;-1.0550863945878242;1.2965566199271361
37.786457;0.52518519379853;0.46688480650970454;0.8849988102441879;0.5915263075878676;1.153963173779888;0.5445935373915896;9.888712628926436;0.8240953914017926;0.015521872100304262;0.015666004084001522;0.7493043348643887;-1.055086349327934;1.2968987713408278
37.796457;0.525381338133628;0.46684105266067255;0.8847569800895887;0.5915011499576682;1.1540148602236822;0.544533054253986;9.88640143996999;0.8239856054050976;0.015521305437631363;0.015666235324360782;0.7491242252593306;-1.0550863033376876;1.2972351602854042
37.806457;0.5255783259096939;0.4667987662928179;0.8845114879869297;0.5914774538832944;1.1540747534203701;0.5444707520787129;9.884137073366304;0.8238834996270314;0.015520672664868146;0.01566633377663541;0.7489411179932798;-1.0550862567464752;1.2975652477280994
37.816457;0.5257756928478117;0.46675834026081364;0.8842623817150611;0.5914554032889757;1.1541427558695103;0.544406596710275;9.881915113963059;0.8237895840362832;0.015519973019562292;0.0156663017139356;0.7487555514046716;-1.0550862096440743;1.297888507214861
37.826457;0.5259730233174306;0.4667200822888593;0.8840097909584926;0.5914351139084738;1.1542188643695048;0.5443405594478389;9.879732635199911;0.8237043087573654;0.015519206189285708;0.01566614041689696;0.7485679841128423;-1.0550861620497283;1.2982043395994907
37.836457;0.5261699218787472;0.46668420072230515;0.8837540038854464;0.5914166330860273;1.1543032686965562;0.5442726326285405;9.877589040184066;0.8236279171041566;0.015518372457998017;0.015665852517695332;0.7483789877016371;-1.0550861139124859;1.2985120961163692
37.846457;0.5263659637493701;0.46665084316189015;0.8834954116211265;0.5913999447884484;1.1543963623881035;0.5442028059968508;9.875486377068416;0.8235603743778428;0.015517470919135296;0.01566544470020947;0.7481893343109552;-1.0550860651291238;1.2988111756403493
37.856457;0.5265606781179788;0.46662013758075244;0.8832344638953138;0.5913850316861033;1.1544987462592253;0.5441310495937992;9.873428804426542;0.8235014274457997;0.015516498368505412;0.015664926158174577;0.7479999213290301;-1.0550860155883244;1.299101116733849
37.866457;0.5267535942882277;0.46659219618231407;0.8829717125749305;0.5913719510649659;1.1546111285724743;0.5440573589608211;9.871422140186821;0.8234506832985599;0.015515449320312213;0.015664305192260735;0.7478116706168157;-1.0550859651988562;1.2993816696494291
37.876457;0.5269443065582056;0.4665671057596249;0.882707789112909;0.5913608642464752;1.154734016578592;0.5439817829405955;9.869473329577277;0.823407650287584;0.015514316789268755;0.015663588901870643;0.7476255123747215;-1.0550859138699054;1.299652743800132
37.886457;0.527132499689952;0.4665449228105742;0.8824432888437649;0.5913520308831159;1.1548674467277904;0.5439043727272489;9.867589889206624;0.8233717789939551;0.01551309430957555;0.015662785262831116;0.7474423874162368;-1.0550858614926977;1.2999141794178093
37.896457;0.5273179500907845;0.46652567605177575;0.8821787522567573;0.5913457574351026;1.1550110209640145;0.543825159021926;9.865779999413048;0.8233425425555718;0.015511777902101807;0.015661904445547704;0.7472631352173812;-1.0550858079652425;1.3001655410259898
37.906457;0.5275005338415589;0.4665093661639686;0.8819147847105587;0.5913423100172158;1.1551641516511444;0.543744210756949;9.864052153480513;0.8233195142333307;0.015510367367764382;0.01566095814519085;0.7470883265719466;-1.0550857532203566;1.3004061227122359
37.916457;0.5276802279458243;0.46649594222293567;0.8816521272080566;0.591341864323229;1.155326192605391;0.5436616746788703;9.862413581483105;0.8233023490191613;0.015508867043880272;0.015659956659239888;0.7469182590198108;-1.0550856972260583;1.3006351332342343
37.926457;0.5278570875436667;0.46648526406277147;0.881391597516443;0.5913445039458843;1.1554963154917324;0.5435777415536749;9.860869234337896;0.8232906849193126;0.015507284096144262;0.01565890619742762;0.7467531446919499;-1.055085640006414;1.3008519108706795
37.936457;0.5280312076920294;0.46647709583602764;0.8811340037697754;0.5913502003023421;1.1556733563254125;0.543492599976012;9.859421835247637;0.8232840743157616;0.015505623780418329;0.01565780952430837;0.7465932610207813;-1.055085581689375;1.30105599160052
37.946457;0.5282026918992396;0.4664711550900021;0.8808801415804856;0.5913587564188526;1.1558558819662117;0.5434064241610372;9.858071694833479;0.8232820032423616;0.015503885376216992;0.01565666791847824;0.7464389552712395;-1.0550855225214697;1.3012470196692252
37.956457;0.5283716292419212;0.46646718958645184;0.8806308831312826;0.5913697763452528;1.1560423644971105;0.5433193611635716;9.85681697108218;0.8232839636424949;0.01550206314400245;0.01565548121646517;0.7462906316958239;-1.0550854628381932;1.3014247151012162
37.966457;0.5285380555324668;0.466465033984034;0.8803872592289507;0.5913826924239651;1.1562312406358777;0.5432314905489776;9.855655182226485;0.8232894970297371;0.015500150248081523;0.015654247402767493;0.7461487559639357;-1.0550854030102867;1.3015889471603932
37.976457;0.5287019394865239;0.46646460699764936;0.8801504506098232;0.5913968103034294;1.1564208952136796;0.5431428095903602;9.854584551032232;0.8232982060387882;0.01549813999020737;0.01565296308449754;0.7460137583584838;-1.0550853433814804;1.3017397554592411
37.986457;0.5288632306411314;0.46646585728770046;0.8799216697064988;0.5914113629368215;1.1566096743084227;0.5430532614645981;9.853603782213874;0.8233097932932862;0.015496025345659095;0.015651623582977153;0.7458858782517442;-1.0550852842332619;1.3018773007428917
37.996457;0.5290218917262977;0.4664687244356641;0.8797020123236817;0.5914255905652349;1.156795950849922;0.5429627512232568;9.852710543457114;0.8233240659432428;0.015493799976873956;0.015650223597922668;0.7457651213059492;-1.0550852257859864;1.3020018699527107
38.006457;0.5291778688923011;0.466473142682333;0.879492380488519;0.5914387880984615;1.156978225820467;0.5428711644222537;9.851900362293932;0.8233408661368115;0.015491458482314703;0.01564875912846087;0.7456513193999057;-1.0550851682012485;1.3021139859856619
38.016457;0.5293310497728483;0.46647905042839893;0.8792934593729199;0.5914503022897334;1.1571551742662927;0.5427784169659169;9.851166993935479;0.8233600368627878;0.015488994654953635;0.01564722848408742;0.745544198181935;-1.0550851115918096;1.3022144933634054
38.026457;0.5294812635204426;0.466486391581295;0.879105769092684;0.5914595376176163;1.1573256097873093;0.5426844902772847;9.85050334687507;0.8233814462836601;0.015486401214902377;0.015645631697390243;0.7454434262738369;-1.055085056063484;1.3023045010699388
38.036457;0.5296283113421618;0.4664951106318245;0.8789297699857006;0.5914659684297895;1.1574884790130948;0.5425894410616793;9.849902154299876;0.8234050156093851;0.015483672672415289;0.01564396936061929;0.7453486135723887;-1.0550850017448186;1.3023852093539885
38.046457;0.5297719586211536;0.4665051196689615;0.8787658342005608;0.5914691691672811;1.1576429406657887;0.5424934006767204;9.849356082729889;0.8234307253259947;0.015480807841537485;0.015642242405839755;0.7452592885159254;-1.055084948766048;1.3024577247207196
38.056457;0.5299118853687006;0.4665162445021184;0.8786141539892475;0.5914689015330511;1.157788397860185;0.5423965239099613;9.848857468893897;0.8234585822351825;0.015477809290617355;0.015640453911416555;0.7451749587777127;-1.0550848972223723;1.3025229791862296
38.066457;0.5300476704230896;0.46652820486483915;0.8784748187643734;0.5914651812290127;1.1579244045714456;0.542298905312792;9.848399204318328;0.8234886118315498;0.015474681670626293;0.015638610397569776;0.7450952212447853;-1.0550848471819005;1.3025817182701132
38.076457;0.5301788475113492;0.46654066426049234;0.8783479355120927;0.5914582531115775;1.1580505705459567;0.5422005487552738;9.847976076355419;0.8235209478742318;0.015471430665290137;0.015636720046007715;0.7450197795795498;-1.0550847987251268;1.3026344945780068
38.086457;0.5303049745759886;0.466553312733945;0.8782336076472491;0.5914485220178514;1.1581665552250058;0.5421013747135162;9.847584046000032;0.823555942145369;0.015468062838985263;0.015634790678341053;0.7449484049525835;-1.0550847519383495;1.3026817047829882
38.096457;0.5304256167049968;0.4665659108075491;0.8781318499963934;0.591436456373518;1.1582721454995688;0.5420012261284263;9.847218225967103;0.8235941695595778;0.01546458709568074;0.01563283055159207;0.7448809295587469;-1.0550847068854208;1.3027236488922573
38.106457;0.5305402909428196;0.4665782826588959;0.8780425282628282;0.5914225096267648;1.1583673715105436;0.541899909375144;9.846872034685546;0.8236363433627125;0.015461016053818515;0.015630849447516387;0.7448172104518553;-1.0550846636185105;1.3027606224851627
38.116457;0.5306485013392089;0.4665902903888026;0.8779653335385025;0.5914071657883774;1.1584525440024662;0.5417972518321581;9.84653849241765;0.8236832061950137;0.015457364332348872;0.015628857496731312;0.7447570467546079;-1.0550846221755292;1.302793000839087
38.126457;0.5307498086109557;0.46660178752196796;0.8778998269538967;0.5913910139540794;1.158528143726606;0.5416931153351592;9.846212110811802;0.823735409633298;0.01545364489605954;0.015626864012265707;0.7447001176162271;-1.0550845825387936;1.302821166017473
38.136457;0.5308438574383691;0.4666125726253459;0.877845540223787;0.5913746754415611;1.1585946691475522;0.5415873931117373;9.845888843826186;0.8237934607811965;0.015449867233690545;0.01562487767591335;0.7446459819322219;-1.055084544626876;1.3028453718842317
38.146457;0.5309303968185957;0.46662238860909694;0.8778019960885439;0.5913586704039607;1.1586526142690694;0.5414800296530304;9.845564941913178;0.8238577790955552;0.015446037916200833;0.015622906343771913;0.7445941666962977;-1.0550845083469724;1.302865679498375
38.156457;0.531009248698652;0.4666309364003559;0.8777686384432888;0.5913433880829939;1.1587025432471478;0.5413710178866135;9.845236930377261;0.8239287495143202;0.015442161781256175;0.015620956548508435;0.7445442939244159;-1.0550844736545124;1.3028818855615607
38.166457;0.5310802292723992;0.46663786335996954;0.877744801762875;0.5913290964362273;1.158745083841781;0.5412603559368866;9.844902618771696;0.8240066870385284;0.015438243156766625;0.015619034118483246;0.7444961143363781;-1.0550844405806006;1.3028934894271684
38.176457;0.5311431606409469;0.46664278249976077;0.8777297182361431;0.5913158979518189;1.1587808289124286;0.5411480272853799;9.844561830598835;0.8240917509905776;0.015434286198230288;0.015617145855898198;0.7444494482509451;-1.0550844092166118;1.3028997738172114
38.186457;0.5311979585496848;0.46664535526564527;0.8777225391452518;0.5913037212635661;1.1588102440118888;0.5410340255244932;9.844215710858345;0.8241839188866887;0.015430293503821682;0.015615300685297264;0.744404163225092;-1.0550843796499125;1.3028999137104738
38.196457;0.5312446682906685;0.46664534023719956;0.8777223928233692;0.5912924024759066;1.1588336248145257;0.5409183804571599;9.843865609215056;0.8242830683730161;0.015426265117373371;0.015613508900510076;0.7443601810346036;-1.0550843518892716;1.3028930644534689
38.206457;0.5312834340290855;0.4666425536419371;0.8777284248144265;0.5912817464053672;1.1588510991396548;0.5408011768661423;9.843513169288093;0.8243890412337325;0.015422199589533126;0.015611781146400756;0.7443174619629639;-1.0550843258414844;1.302878432218089
38.216457;0.5313144343827819;0.4666368283849654;0.8777397770610683;0.5912715350860275;1.1588626632817363;0.5406825841625302;9.843161158691668;0.8245016117532006;0.015418095280475032;0.015610129118570482;0.7442760203205395;-1.0550843013478093;1.3028553791349962
38.226457;0.5313377933589396;0.46662801613737837;0.8777555676026314;0.5912615957469354;1.1588682931896988;0.5405628660705664;9.842814258674592;0.8246204687514421;0.015413950916950754;0.015608566285156875;0.7442359458153055;-1.0550842782387926;1.3028235495023301
38.236457;0.5313535265529002;0.46661599766558065;0.8777749310448342;0.5912519019274076;1.1588680429835603;0.5404423382821495;9.842478975188769;0.8247452601695396;0.015409766127102625;0.01560710728658922;0.744197373956765;-1.0550842563727667;1.3027828941815764
38.246457;0.5313615997647165;0.466600687537704;0.8777971050810257;0.5912425355113192;1.1588619979453696;0.540321334547969;9.842162242297492;0.824875606897564;0.015405541630817254;0.015605767081539717;0.7441604856187183;-1.0550842356496473;1.3027336129735883
38.256457;0.53136203866334;0.46658203092174166;0.8778215146632165;0.5912335415754579;1.1588502647214245;0.540200227409885;9.841870103840034;0.8250110646659625;0.01540127912624808;0.015604559791541035;0.7441255663996325;-1.055084216009284;1.3026759692095822
38.266457;0.5313549509735022;0.4665600035638853;0.877847772016382;0.5912248889903715;1.1588330958063748;0.5400794175253216;9.841607071829543;0.8251511553594656;0.015396981358400418;0.015603497287571854;0.7440929797885932;-1.055084197428908;1.3026099757103544
38.276457;0.5313404757333448;0.466534622572466;0.8778756168092929;0.5912165295905489;1.158810928716356;0.5399592614082949;9.841375552382717;0.8252955122183844;0.015392651994463472;0.015602588906227831;0.7440629808299931;-1.0550841799054438;1.3025353363473224
38.286457;0.5313187629871573;0.4665059448631854;0.877904931305899;0.5912084015825935;1.158784344582095;0.539840048999247;9.841175895495226;0.8254440153478376;0.01538829510788995;0.015601842305137293;0.7440355627888238;-1.055084163428323;1.3024517531087818
38.296457;0.5312899919877552;0.46647405197422054;0.8779357368617183;0.5912004182449848;1.1587540641670537;0.5397220480176824;9.841007068946835;0.8255968042792284;0.015383914873631636;0.015601264206599798;0.7440104990878871;-1.0550841479962794;1.3023591828732215
38.306457;0.5312543901546075;0.46643903451232654;0.8779680443379467;0.5911925206455092;1.1587209061214554;0.5396055091013612;9.840866735526923;0.8257541529118316;0.01537951627459177;0.015600860624683102;0.7439874771726466;-1.0550841336591381;1.3022577777759636
38.316457;0.5312122414707366;0.466400975988987;0.8780017728416308;0.5911847360494614;1.158685666827366;0.5394906093076349;9.840751576604948;0.8259162819223472;0.015375105773186789;0.015600636897531906;0.7439662044444277;-1.0550841205125228;1.3021476522580624
38.326457;0.531163904476307;0.4663599445252171;0.8780368537507616;0.5911771952832645;1.1586489417879042;0.5393774196805445;9.84065896133992;0.8260832291112647;0.015370689884170544;0.015600597445993087;0.743946461895138;-1.0550841086535445;1.302028755547153
38.336457;0.5311098400462251;0.46631600858573463;0.8780733092029992;0.5911701178463774;1.1586109803790745;0.5392659497136187;9.840587763764463;0.8262548208820819;0.015366273421591364;0.015600745375183127;0.743928110282617;-1.0550840981474314;1.301900996359275
38.346457;0.5310505772124152;0.46626925979179684;0.8781112402814617;0.5911637653272328;1.1585717274118301;0.5391562070838857;9.840536924487125;0.8264307117404921;0.015361860520040887;0.01560108266643154;0.7439110808529958;-1.0550840890153281;1.301764498623383
38.356457;0.5309866241023181;0.4662197871694872;0.8781508389020698;0.5911583979324299;1.1585309840398144;0.5390481993583497;9.840504075948154;0.8266104755033726;0.015357457034034511;0.015601610446275109;0.7438953460665783;-1.055084081243124;1.301619686349554
38.366457;0.5309184289118034;0.46616760619494646;0.8781924003517976;0.5911542919478048;1.158488530632718;0.5389419516841866;9.840485769771691;0.8267936939716942;0.01535307186986485;0.015602327830323896;0.7438808496124651;-1.0550840748145682;1.3014671336692936
38.376457;0.5308463778818612;0.46611263267593145;0.8782362753349221;0.5911517536609491;1.1584442186320723;0.5388376051573073;9.84047850879427;0.826979970779115;0.015348717339173779;0.015603230182940353;0.7438674253294363;-1.0550840697410597;1.3013073843335277
38.386457;0.5307707766395828;0.46605474278476955;0.8782827814658102;0.5911510517795276;1.1583979882507638;0.5387354942072399;9.840480181485496;0.827168906732259;0.015344409023957865;0.015604308559015082;0.7438547626611459;-1.0550840660631828;1.3011408444190813
38.396457;0.5306918595221385;0.46599384459584337;0.8783321520842623;0.5911523506778799;1.1583497751452583;0.5386361394428942;9.8404914700386;0.8273601051449545;0.015340165672843926;0.01560554989240617;0.743842465780027;-1.0550840638447863;1.300967747671405
38.406457;0.530609804537633;0.46592990413048985;0.8783846292727511;0.5911557061482833;1.1582994499988313;0.5385401802998907;9.840516086745838;0.8275531808990185;0.01533600935865717;0.015606937469737675;0.7438301704769416;-1.0550840631728788;1.300788154972968
38.416457;0.5305247050189297;0.46586294352307006;0.878440557555903;0.5911610709926165;1.1582468289066055;0.538448309910353;9.840559127555492;0.8277477316262554;0.015331963658130821;0.01560845173328025;0.7438176147783814;-1.0550840641371646;1.300601976462492
38.426457;0.5304365830336392;0.4657930187973032;0.8785002536906501;0.5911682965777076;1.1581917102936052;0.5383612677756082;9.840624459401413;0.8279433588015352;0.015328049246103278;0.015610071284105341;0.7438046498021574;-1.0550840668019235;1.300409058394896
38.436457;0.5303454926983586;0.46572020901710776;0.8785638056506533;0.591177166415851;1.1581339674198428;0.5382798175769613;9.840713705311755;0.8281397902459164;0.015324281121133931;0.015611774622430323;0.7437912219695249;-1.0550840712157399;1.3002092780791952
38.446457;0.5302516306767456;0.4656446581630049;0.8786310088649902;0.5911874370556944;1.1580736378159897;0.5382046737110204;9.840827247746725;0.8283369539028717;0.015320669616258586;0.015613542551566663;0.7437772937359868;-1.0550840774325467;1.3000025777301598
38.456457;0.5301553543554933;0.4655666189186071;0.8787014308738318;0.5911988469329954;1.1580109309691957;0.5381364303831182;9.840964514538623;0.8285349195084106;0.01531722286849952;0.015615360476151707;0.7437627723656209;-1.0550840854981074;1.2997889331506478
38.466457;0.5300571150679577;0.46548643395329664;0.8787745555948121;0.5912111167390884;1.1579461676893;0.5380754898074123;9.841122843885994;0.8287338193289028;0.015313948879662526;0.015617219703971697;0.7437475456532401;-1.0550840954394591;1.2995683082845848
38.476457;0.5299574089720566;0.4654044703866176;0.8788499401368118;0.5912239552129366;1.1578797008310362;0.5380220103617184;9.841297323674025;0.8289338219770365;0.015310856970730907;0.01561911721369124;0.7437315185674801;-1.055084107297229;1.2993406706148165
38.486457;0.5298567460873345;0.4653210577741943;0.87892732650798;0.5912370717862866;1.1578118249824685;0.5379759261331362;9.841482638760796;0.8291351198614839;0.015307957680991559;0.015621054153454243;0.743714582345312;-1.0550841211516866;1.2991060190193684
38.496457;0.5297555929833304;0.4652364696125238;0.8790066418258093;0.591250215277811;1.1577426789307967;0.5379370033577943;9.841675107004445;0.8293378856538534;0.015305260732669829;0.015623033176080704;0.7436966185457367;-1.055084137096886;1.2988644044822326
38.506457;0.5296543545065209;0.4651509308154984;0.8790878614121613;0.591263220697171;1.1576722049620198;0.5379048915294559;9.841872662735797;0.8295421988370939;0.015302773472048378;0.015625056208850182;0.7436775546633244;-1.0550841552093766;1.298615976376057
38.516457;0.5295534351996045;0.4650646011191959;0.8791708736600048;0.5912759964536968;1.157600165535881;0.5378791751183646;9.842073192186946;0.8297479903769334;0.015300500786515901;0.015627124393971147;0.7436574186983276;-1.055084175549864;1.298360962065561
38.526457;0.5294533216044361;0.4649775639274949;0.8792554354225417;0.5912884583692699;1.1575262617859414;0.5378593898363988;9.842273823261836;0.8299550264802764;0.015298445626901067;0.01562923827723806;0.7436363808033866;-1.0550841981682855;1.2980995983349977
38.536457;0.5293545782751408;0.464889860994164;0.8793411397639105;0.5913005303217226;1.1574503412446198;0.5378450065995777;9.84247155405957;0.8301628888886269;0.01529661053359525;0.015631397181622344;0.743614767342171;-1.0550842230967754;1.2978321708900575
38.546457;0.5292577110862747;0.46480154577908356;0.8794274088261248;0.5913122123683198;1.1573723930521795;0.537835457057052;9.84266389223431;0.8303709599167738;0.015294999241157297;0.01563359969947207;0.743593075035237;-1.0550842503340554;1.2975591595898455
38.556457;0.529163038462534;0.46471273374555766;0.8795135974308574;0.5913235870403998;1.1572923430059194;0.5378301842693949;9.84284944262019;0.8305784936396816;0.015293616584091818;0.015635845329370658;0.7435719918984057;-1.0550842798191582;1.2972813084993853
38.566457;0.52907068902709;0.4646236319505042;0.8795991055434399;0.5913347481470645;1.1572100134193113;0.5378286778034653;9.843028414652444;0.8307847898348796;0.01529246777668072;0.015638135103086467;0.7435523805503594;-1.0550843114169743;1.2969994751756782
38.576457;0.5289806600337064;0.46453452819685914;0.8796833603965055;0.5913457328585365;1.1571252179051545;0.5378305091477777;9.843202792533562;0.8309893351308782;0.015291558390883246;0.015640470317041265;0.7435352034346269;-1.0550843449433012;1.2967144245776774
38.586457;0.5288928724978909;0.46444574563270036;0.8797657399011555;0.5913565049485223;1.1570377981059146;0.5378353260523823;9.843375950218721;0.8311917595225881;0.015290893914404292;0.01564285191602381;0.7435213480945918;-1.0550843802138463;1.296426794787128
38.596457;0.5288072099459276;0.4643575990387403;0.8798455924941463;0.5913669780053848;1.1569476492956177;0.5378428045734949;9.84355201447266;0.8313916559957449;0.01529047830793195;0.015645282347943726;0.7435114555323777;-1.0550844170726377;1.2961371086018525
38.606457;0.5287235509612019;0.4642704037247694;0.8799223636884829;0.5913770180145012;1.1568547571352605;0.5378526627163969;9.843735919434684;0.8315884947984228;0.015290312855587409;0.015647766580337324;0.743505942648888;-1.05508445539349;1.295845771458506
38.616457;0.5286418264606111;0.4641845163319393;0.8799956813322264;0.5913864298172666;1.1567592067963115;0.5378646821386313;9.843933346939215;0.8317817290451387;0.015290396524936458;0.01565031073479145;0.7435051325150054;-1.0550844950831257;1.2955531890340397
38.626457;0.5285620657089681;0.4641003332762399;0.8800653493153654;0.5913950000992682;1.1566611999554348;0.5378786399748895;9.844149761422054;0.8319709156017167;0.015290727317213973;0.015652920921480015;0.7435093256917016;-1.0550845360918886;1.2952598805251327
38.636457;0.5284843660807773;0.4640182412799807;0.8801313356962849;0.5914025502351987;1.1565610665433699;0.5378942816454065;9.844389938816636;0.8321557520696714;0.01529130249294578;0.015655602238412922;0.743518798293658;-1.0550845784225424;1.2949664612790583
38.646457;0.5284087837937159;0.4639385777800529;0.8801937344222135;0.5914089246636275;1.1564591711946972;0.5379113707325499;9.844658271803278;0.83233609088349;0.015292117207428926;0.015658357182821856;0.7435337494400812;-1.055084622125268;1.2946735889608474
38.656457;0.5283352311717555;0.4638616395172799;0.8802526818536073;0.5914139653771633;1.156355759005252;0.5379296619116928;9.844958517642564;0.832511910022784;0.015293163648625397;0.015661185322180936;0.7435542786572262;-1.0550846672695802;1.2943819417313935
38.666457;0.528263486082395;0.4637877210688348;0.8803082838057806;0.5914175186727907;1.1562509316344294;0.537948810976121;9.845293081393748;0.8326832379328393;0.015294431967424062;0.01566408511864351;0.74358045862306;-1.0550847139087174;1.2940922250295934
38.676457;0.5281932527481419;0.4637171370076991;0.8803605411644448;0.5914194615440538;1.1561447567442595;0.5379683485849713;9.845663254230722;0.832850119050679;0.015295911788510344;0.015667056363924146;0.7436124257983434;-1.0550847620546815;1.2938051499986252
38.686457;0.5281241601224139;0.46365020283839964;0.8804093382836892;0.5914197055024756;1.1560373064349247;0.5379877456924366;9.846070911165933;0.833012620380406;0.015297592613451805;0.01567010184218455;0.7436503852405467;-1.0550848116565275;1.2935213596421933
38.696457;0.5280557618839535;0.46358720569105455;0.8804545650676673;0.5914181654223161;1.1559285366493979;0.5380065036884426;9.846520227516853;0.8331708305569808;0.015299464308203994;0.015673228031861924;0.7436945329715595;-1.0550848625888987;1.2932413627767778
38.706457;0.5279875953389255;0.4635284031817416;0.8804962147556383;0.5914147586012309;1.15581818675022;0.5380241889940663;9.84701753868559;0.8333248497266441;0.015301519042929706;0.015676444550301653;0.7437449867704763;-1.0550849146853798;1.2929655415799721
38.716457;0.5279192350302592;0.46347402860715187;0.8805343699839224;0.5914094481244971;1.1557058735067482;0.5380404392689703;9.84756960022506;0.833474765029507;0.015303751875478699;0.015679762227116124;0.74380176289732;-1.0550849677926544;1.2926942369854708
38.726457;0.5278503215421848;0.46342427571631334;0.8805691836352159;0.5914022591396495;1.155591296078372;0.5380550063590974;9.848182198804656;0.8336206291618296;0.015306158239131331;0.0156831907060493;0.7438647460812511;-1.0550850217857624;1.2924278401785594
38.736457;0.5277805890278343;0.4633792526256363;0.880600800174712;0.5913932414244385;1.155474391543034;0.5380677909508473;9.84886022678527;0.8337624305415838;0.015308731160528544;0.015686737371719238;0.7439336784754444;-1.0550850765552768;1.2921668645913738
38.746457;0.5277098824600513;0.4633389233784078;0.8806292352007599;0.5913824344456211;1.1553553596364003;0.5380788201940961;9.849608760418855;0.8338999855401875;0.015311460470343183;0.015690408287774245;0.7440082363804587;-1.0550851319973698;1.2919119880393217
38.756457;0.5276381571956295;0.46330311902615606;0.8806544384880689;0.5913698745452411;1.1552345542538967;0.5380881975989633;9.850434031969355;0.8340328072560487;0.01531433357392843;0.015694209538591124;0.7440881250983381;-1.0550851880019347;1.2916640357134366
38.766457;0.5275654627850545;0.4632716430674406;0.8806764341619521;0.5913556386356462;1.1551123147555502;0.5380960465895054;9.85134341203653;0.8341601090223355;0.015317336823467175;0.015698147991062696;0.7441731164589073;-1.0550852444446785;1.2914239367169507
38.776457;0.5274919182006828;0.4632443676573942;0.8806953094726444;0.5913399264244131;1.1549888223164584;0.5381025041131808;9.852344405642123;0.8342809849386791;0.015320456797601386;0.015702231519624466;0.7442630448786378;-1.0550853012084316;1.2911926408823793
38.786457;0.5274177108885344;0.46322123983835617;0.8807111105892547;0.5913231144751503;1.1548640054014372;0.5381078104268768;9.85344382530428;0.8343946185266269;0.01532368121444154;0.01570646814614797;0.7443577801521825;-1.0550853582203081;1.2909710604433182
38.796457;0.5273431264695727;0.4632022487940169;0.880723742542071;0.5913056851941405;1.1547374893729139;0.5381123776598982;9.85464789925154;0.8345003598752206;0.015326999632803668;0.01571086443359457;0.7444572252037572;-1.0550854154523401;1.2907601428723599
38.806457;0.5272685418142917;0.4631874116537574;0.88073295503493;0.591288106772459;1.1546086788612773;0.5381167449268237;9.855962807882724;0.8345976901336081;0.015330403511649486;0.015715424648358886;0.7445613507677035;-1.0550854728809698;1.2905608749648638
38.816457;0.5271943534480342;0.46317674414989324;0.8807384584982121;0.5912707807151727;1.1544769988415604;0.5381214888563932;9.857394937751351;0.8346861680802278;0.015333885359914909;0.015720151148360242;0.7446701914709944;-1.0550855304606856;1.2903741474634325
38.826457;0.5271209194925198;0.4631702071379005;0.8807400625951209;0.5912540069719315;1.154342050971713;0.5381271444413706;9.858950204282921;0.8347654108804159;0.015337437531492241;0.01572504503373762;0.7447838009044743;-1.0550855881441101;1.2902007311633468
38.836457;0.5270485436240395;0.4631677002867031;0.8807377403986384;0.5912379441106141;1.1542035185388346;0.5381341620471923;9.860632642529557;0.8348351230063793;0.015341051678586626;0.01573010667548424;0.7449022594290676;-1.055085645905728;1.2900412986793537
38.846457;0.5269774682631391;0.4631691321942965;0.8807316277019377;0.5912226585844489;1.1540610581293862;0.5381429372453853;9.862443576409147;0.8348951370770794;0.015344720466539239;0.015735336127102897;0.7450257303360576;-1.0550857037219628;1.2898962941715628
38.856457;0.5269078906821462;0.46317449628751156;0.8807219888836949;0.5912082609933544;1.1539144108165968;0.5381538833559022;9.864382028123977;0.8349453931395344;0.015348440338932767;0.015740731954362968;0.7451544676970133;-1.0550857615375924;1.2897658180513278
38.866457;0.5268399672812218;0.4631838827624834;0.8807091351631721;0.5911949966558938;1.1537635082314635;0.5381674688367444;9.866445596899766;0.8349858384350698;0.015352211279131162;0.01574628811703145;0.7452888101215599;-1.0550858192570067;1.289649723477418
38.876457;0.5267737660173949;0.4631974508013041;0.8806933059443754;0.5911832159893164;1.1536083305846032;0.5381841774729477;9.86863086915939;0.8350163927078161;0.015356033480819549;0.01575199201041864;0.7454291974019283;-1.0550858767588278;1.2895478528881914
38.886457;0.5267092700189375;0.46321541344607;0.8806746253884721;0.591173307473412;1.1534487806432432;0.5382044403191341;9.870933142208507;0.8350370388973126;0.015359904951999898;0.0157578255060572;0.7455761293017321;-1.0550859339197673;1.289460241649437
38.896457;0.5266464773452761;0.46323802388791957;0.8806531440132974;0.5911656644984624;1.153284783370992;0.5382286130297368;9.873345666079764;0.8350478552740651;0.015363821756351554;0.015763767661769554;0.7457301084751181;-1.0550859906223107;1.2893871888016901
38.906457;0.5265854538559497;0.4632655351611697;0.8806288254982881;0.5911606451095901;1.1531163521312982;0.5382569907022738;9.875859536911925;0.835048962248246;0.015367778925361673;0.01576979796628736;0.7458916444768138;-1.0550860467381402;1.2893292273982404
38.916457;0.5265262613045394;0.46329814894203497;0.8806014897231546;0.5911585102028089;1.1529435404981805;0.5382898215135898;9.87846506239284;0.8350405091708739;0.015371770144115714;0.01577589802015922;0.7460612583688592;-1.055086102105314;1.2892870467795663
38.926457;0.5264688533218921;0.4633359883139822;0.8805708390708734;0.5911593653655021;1.1527664780340865;0.5383272868709912;9.881152989047276;0.8350226939015906;0.015375786627931553;0.01578205040058123;0.7462394454550232;-1.055086156524365;1.289261350091163
38.936457;0.5264130144179189;0.46337909564149343;0.8805365434117337;0.5911631732196997;1.152585490556155;0.5383694525971099;9.883914191695792;0.8349957973367552;0.015379817076104526;0.015788237092804976;0.7464266454104552;-1.0550862097796403;1.2892527420793638
38.946457;0.5263583396625262;0.46342742825806926;0.8804983175576522;0.5911698823195142;1.152401210005644;0.5384162595202031;9.886738898647653;0.834960229687138;0.015383849218465482;0.01579443825408283;0.7466232746102449;-1.0550862616633283;1.2892617669758557
38.956457;0.5263042695552776;0.46348084603137596;0.880455983375696;0.5911795280322482;1.1522145942792952;0.5384675660570009;9.88961651781902;0.8349165278367265;0.015387871463129857;0.015800631493299223;0.7468297813551469;-1.055086312005096;1.289288971222101
38.966457;0.5262501681671128;0.46353910416455624;0.8804094411203406;0.5911922090743725;1.152026797074042;0.5385231929147418;9.892535736868602;0.8348652820213617;0.01539187385427385;0.01580679376337043;0.7470466106665488;-1.055086360701472;1.2893348400341034
38.976457;0.5261953820233234;0.46360187525580177;0.8803585673958159;0.5912080460790113;1.1518389870330403;0.5385829623959507;9.895484594369465;0.8348070861475786;0.015395848157165447;0.015812904122272136;0.7472740839513003;-1.0550864077063122;1.289399677357562
38.986457;0.5261392798241193;0.4636688186476934;0.880303218927831;0.5912271332734275;1.1516522154135638;0.5386467490840767;9.898451013956244;0.8347425580273263;0.015399786825728986;0.01581894456244221;0.7475123847673553;-1.0550864529989268;1.2894835637861932
38.996457;0.5260812911832825;0.4637396481050638;0.880243332249882;0.5912494466926084;1.151467335855701;0.5387145307610035;9.901423938063274;0.8346723267747196;0.015403681980911228;0.015824900066767386;0.7477616892871624;-1.0550864965576876;1.289586374265524
39.006457;0.5260209085635535;0.4638141404307377;0.8801789438398008;0.5912748197839633;1.1512849712373905;0.5387863972847584;9.904393993005725;0.8345969712935711;0.01540752594029994;0.015830758309257783;0.7480222138068807;-1.055086538335809;1.2897077240865802
39.016457;0.5259576619908258;0.46389212512092104;0.8801101747233329;0.5913030047567251;1.1511054810550156;0.5388625138854067;9.907352933649593;0.8345170050333378;0.015411312802226055;0.015836508611718904;0.7482941677132198;-1.0550865782588443;1.2898468418763944
39.026457;0.5258911195382491;0.46397351124687125;0.8800373080931104;0.5913337115327487;1.1509289634315816;0.5389430718394275;9.910292674266518;0.8344329311770424;0.015415038869227541;0.015842141488944608;0.7485777877525472;-1.0550866162448782;1.29000253699918
39.036457;0.5258209145389626;0.46405831796257047;0.8799608494816429;0.5913666326140355;1.1507552907831027;0.5390282138304591;9.913205161227458;0.8343453138148851;0.015418701205592309;0.015847648665187144;0.7488733681799602;-1.0550866522200935;1.2901733127415211
39.046457;0.5257467614607247;0.4641466573760048;0.8798814481040129;0.591401507785054;1.1505840257689863;0.5391179515678468;9.916083250771402;0.8342547781505839;0.015422296476344225;0.015853022626273326;0.7491811792453164;-1.05508668612173;1.290357461634641
39.056457;0.5256684691892264;0.4642386848152635;0.8797997473993581;0.591438194795838;1.1504143558673123;0.5392121284874511;9.918921820938158;0.8341619339191185;0.01542582204917054;0.015858256555286523;0.7495013800391882;-1.0550867178896306;1.2905530993874141
39.066457;0.525585967016377;0.4643345578247322;0.8797162553049338;0.5914766914534911;1.1502452492770276;0.5393104396974417;9.92171818757049;0.8340673418538861;0.015429278215347189;0.015863344879958267;0.749833986915544;-1.0550867474495564;1.2907582740605619
39.076457;0.5254992885472494;0.46443441508046496;0.8796313003889805;0.5915170895839752;1.1500756351732548;0.5394125123583777;9.924471263621763;0.8339715405669813;0.01543266879372756;0.015868283461521856;0.7501788923624778;-1.055086774700868;1.2909711500845038
39.086457;0.5254085307016159;0.46453835211758804;0.8795450725970121;0.5915594575308437;1.1499045039489517;0.5395180040462981;9.927180419282834;0.8338750077121619;0.015435999760755152;0.01587306943147619;0.7505359447421224;-1.055086799525068;1.2911900993960053
39.096457;0.5253138529570922;0.4646463987894844;0.8794576968516972;0.5916037369683422;1.1497309878403008;0.5396266685873684;9.929845163916987;0.8337780683799416;0.015439277741072373;0.01587770107945067;0.7509049931451824;-1.055086821797849;1.2914136413602801
39.106457;0.5252154670451021;0.4647585299267355;0.8793693457209917;0.5916497876783784;1.1495543217308544;0.5397383871222393;9.932465395877813;0.8336808959568279;0.015442508744774423;0.015882177749931444;0.7512858081797901;-1.0550868413676406;1.2916404207658079
39.116457;0.525113594956389;0.4648746785807089;0.8792803280309658;0.5916975120630343;1.1493737429276563;0.5398531313854704;9.935042123873242;0.8335836160381929;0.015445696801670258;0.01588649944867256;0.7516780241296278;-1.055086858025591;1.2918693169134587
39.126457;0.5250084458838299;0.4649947176566772;0.8791910980150669;0.5917468675300288;1.149188515412717;0.539970853665745;9.93757813356326;0.8334863786441359;0.015448843335226878;0.01589066570363799;0.7520812077582123;-1.0550868715162038;1.292099496534292
39.136457;0.5249001916249835;0.4651184354654929;0.8791022191545587;0.5917977703358791;1.148997977038531;0.5400913839218991;9.94007726759441;0.833389320429419;0.015451947838821842;0.015894674530272233;0.7524948826945249;-1.0550868815820507;1.2923303093628293
39.146457;0.5247889524230965;0.46524551920968177;0.8790142670291547;0.591850050466532;1.1488014336838308;0.5402144190757615;9.942542638486598;0.8332925013261467;0.015455009250787315;0.01589852366852139;0.7529184473498084;-1.0550868880099478;1.2925611692659622
39.156457;0.5246748602536573;0.4653755412219143;0.8789277698915217;0.5919034932110289;1.1485980339035602;0.540339614367996;9.944975774642504;0.8331959329889648;0.015458026802208799;0.015902213877071043;0.7533511684581133;-1.0550868906621342;1.2927916062414455
39.166457;0.5245581122946534;0.4655079651300036;0.8788432698996956;0.591957871084848;1.1483868122813723;0.5404666747652714;9.947377309540672;0.8330996365227881;0.015461000472220677;0.015905750434440206;0.7537923143932986;-1.0550868894971648;1.293021471998924
39.176457;0.5244388968397158;0.4656421954144113;0.8787613751656971;0.5920129394804292;1.1481667748860875;0.5405953763095833;9.94974769940704;0.8330036123847039;0.01546393205003713;0.01590914057430465;0.7542412852644972;-1.0550868845778592;1.2932510448673367
39.186457;0.5243172724601883;0.46577765255593784;0.8786827791533344;0.5920684228255403;1.1479369409862095;0.540725560831449;9.952087708150561;0.8329078078076781;0.015466825473724686;0.01591238992260599;0.7546976079671467;-1.0550868760576186;1.2934808822790589
39.196457;0.5241931460769196;0.4659138157389644;0.8786082588438894;0.5921239929468924;1.1476964648799173;0.5408571225083211;9.954399130765125;0.8328121559422816;0.015469685104996902;0.015915501169971848;0.7551608303699611;-1.0550868641640119;1.2937116149862298
39.206457;0.5240663640252622;0.46605019675936127;0.8785385837750532;0.5921792901744816;1.1474447559602399;0.5409899762050693;9.956684654184249;0.8327165726429022;0.015472513591026109;0.015918474009566242;0.7556304477316242;-1.0550868491859766;1.2939439206148093
39.216457;0.5239367959226973;0.4661862689840293;0.8784744097220167;0.592234004102744;1.1471814305537953;0.5411240452222826;9.958947162822998;0.8326208968905194;0.01547531119324664;0.015921304891585095;0.7561058621843701;-1.0550868314485247;1.2941785922215538
39.226457;0.5238043263009273;0.46632142021789635;0.8784162356869202;0.5922879267645399;1.1469061632159845;0.5412592920942745;9.961190121366089;0.8325249087515131;0.01547807613162765;0.015923987740592553;0.7565863209774827;-1.0550868112770855;1.2944165759781256
39.236457;0.5236688072968751;0.4664549775376228;0.8783643737290956;0.592340951340422;1.1466186344168507;0.5413957514412961;9.963418617421517;0.8324284354862875;0.015480804541099048;0.015926516444115163;0.7570709191810747;-1.0550867889622908;1.2946590697331166
39.246457;0.5235300470711167;0.4665862651359157;0.8783188928305061;0.5923930607255387;1.1463186508702674;0.5415335270401513;9.965639300422497;0.832331401718009;0.015483490468425579;0.015928886850706803;0.7575586709349582;-1.0550867647516853;1.294907594921176
39.256457;0.5233878335348212;0.4667146290939745;0.8782796202272586;0.5924442989520126;1.1460062770248902;0.5416727563779015;9.967858747491437;0.8322337523853287;0.015486127409032694;0.015931096682811657;0.7580485733350295;-1.055086738894248;1.2951638234241807
