time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.266457;0.5232419580680469;0.46683944467834076;0.8782462788394712;0.5924947190531527;1.1456818123431751;0.5418135525489162;9.970082155010042;0.8321353674525612;0.015488710343689115;0.0159331443726039;0.7585397026619907;-1.0550867116969165;1.2954292779815781
39.276457;0.523092233990895;0.46696015613529124;0.8782186276157025;0.5925443702727525;1.145345639275423;0.5419559615736457;9.972313953164676;0.8320360807038759;0.015491235844645913;0.01593502786447517;0.759031278224442;-1.0550866835107588;1.295705126948314
39.286457;0.5229385224166032;0.46707632597809967;0.8781964748185696;0.5925933154234749;1.1449980696576525;0.5420999925693664;9.974559109172025;0.8319357469669639;0.015493701106883539;0.01593674401699898;0.759522594153719;-1.0550866546518862;1.295992119628776
39.296457;0.5227807505424708;0.4671876326098264;0.8781796638228191;0.592641572353827;1.1446392901239741;0.5422456785250505;9.976823590524242;0.8318342780498801;0.015496103798740606;0.015938288779801767;0.7600129600469852;-1.055086625360612;1.2962906899132223
39.306457;0.5226189187922712;0.4672938275790508;0.8781681118827641;0.5926890192418971;1.1442694172342478;0.5423930844450762;9.979114281815052;0.8317316747845568;0.015498441739150716;0.01593965777317952;0.7605017184324216;-1.05508659583542;1.2966011428505204
39.316457;0.5224531026650961;0.4673947187771862;0.8781618196763462;0.5927354131383975;1.1438886119036986;0.5425422944429225;9.981438783815918;0.8316280949227907;0.015500712196641803;0.015940846812116268;0.7609882280513047;-1.0550865662837186;1.2969236750993547
39.326457;0.522283429183672;0.4674901767138673;0.8781608203018153;0.5927805064692594;1.1434971886222502;0.5426933938083724;9.983804614083429;0.8315238602194879;0.015502912050088632;0.01594185204057644;0.7614718376673157;-1.0550865369455968;1.2972582136252575
39.336457;0.522110057030145;0.46758009312181664;0.8781651586751552;0.5928241313808187;1.1430956483889942;0.5428464092848881;9.986217663961952;0.831419305553715;0.015505038561414237;0.015942669390921687;0.7619518616142615;-1.0550865080771183;1.2976043693089068
39.346457;0.521933185253459;0.4676643001676369;0.8781749416224067;0.592866200702863;1.1426846172617848;0.5430012703164345;9.98868117883614;0.8313146321511399;0.015507089911696954;0.015943294290579824;0.7624275193119399;-1.055086479910534;1.2979616281666002
39.356457;0.521753049548421;0.46774255519254837;0.878190385721685;0.5929066525888604;1.1422647760649642;0.5431578397627099;9.991196125426448;0.8312099045276937;0.015509064880092203;0.015943722574166905;0.76289799617671;-1.0550864526277728;1.2983296173365153
39.366457;0.5215699077598795;0.4678146069753754;0.8782118298244582;0.5929453870433049;1.1418368172728897;0.5433159556450851;9.99376175711777;0.8311050565984136;0.015510961804488256;0.01594395082532895;0.7633626171238095;-1.0550864263468438;1.2987082800366614
39.376457;0.5213840260385176;0.46788025425391355;0.8782397363670297;0.592982218174728;1.141401375186493;0.5434754373968628;9.996375586009083;0.8309998690292434;0.015512778371799011;0.015943975452095645;0.7638208284857212;-1.0550864011074386;1.2990978087680085
39.386457;0.5211956693578507;0.46793937058494156;0.878274655963228;0.5930168515929835;1.14095892629159;0.5436360978891382;9.999033529929685;0.8308940247398128;0.015514513305224359;0.015943792632299763;0.7642719994572534;-1.0550863768737837;1.2994983224271794
39.396457;0.521005113561197;0.46799191615687713;0.8783171904980687;0.5930489258924664;1.1405097373099218;0.543797806981853;10.001730351638479;0.8307872212407831;0.015516167001666682;0.015943399697660066;0.7647153599685224;-1.055086353571032;1.2999095802452718
39.406457;0.5208126492965819;0.4680379302138539;0.8783679983383772;0.5930780787147385;1.1400539241631582;0.5439605249752546;10.00445991711111;0.8306792640335103;0.01551773835772717;0.015942795753675566;0.7651501214346454;-1.0550863311356946;1.3003310189451247
39.416457;0.5206185632551076;0.468077513854875;0.8784277898325583;0.5931039603314798;1.1395915437021746;0.5441242408162172;10.007215451211025;0.8305700712902743;0.015519222298306407;0.015941979804992852;0.7655755842992065;-1.0550863095336518;1.3007620293770557
39.426457;0.520423115394163;0.46811083193513553;0.8784973316014902;0.5931262612277439;1.1391226344438734;0.5442889105889577;10.009989794993976;0.8304595636368843;0.015520611853497917;0.01594094845354072;0.7659911690876932;-1.055086288728051;1.3012021577656774
39.436457;0.5202265323231015;0.4681381341388726;0.8785774572478263;0.5931447748252365;1.1386472371015977;0.5444544643727061;10.01277512262486;0.8303475941672659;0.015521901024282244;0.01593969663098772;0.7663964391226327;-1.055086268653544;1.3016511253958938
39.446457;0.5200290467673923;0.46815976418044325;0.8786689945706536;0.5931593793174885;1.1381654331223412;0.5446208277653135;10.01556214001133;0.8302340132161213;0.015523085877099389;0.015938220674075358;0.7667911119953725;-1.0550862492551818;1.302108814032369
39.456457;0.5198309501373726;0.4681761236676642;0.8787727056705834;0.5931699506332313;1.1376774261000808;0.544787928089139;10.018339829304395;0.8301187298905475;0.015524165253086166;0.015936519502958626;0.7671750192383812;-1.0550862305474602;1.3025752940926787
39.466457;0.5196325913944022;0.46818759965529005;0.8788893608035173;0.5931763504997741;1.1371835860563904;0.544955712090008;10.02109600876277;0.8300017162879905;0.01552514113066391;0.01593459287940212;0.7675480582639865;-1.055086212607471;1.30305082660139
39.476457;0.5194343553157517;0.46819450887813036;0.8790197411528116;0.593178523197758;1.1366843609187525;0.5451241474295048;10.023817759838446;0.8298830185292689;0.01552601826159453;0.01593243992652776;0.7679101787473864;-1.05508619552006;1.3035357219745172
39.486457;0.519236667015558;0.46819708187858144;0.8791644718676318;0.5931765819079032;1.136180161222791;0.5452931696326907;10.026492303280904;0.8297627681048644;0.015526803444653873;0.015930058810729394;0.768261360273217;-1.0550861793513726;1.3040300905998803
39.496457;0.5190399860806849;0.4681954896217071;0.8793239603413238;0.5931708334143606;1.1356713019036404;0.5454626456616598;10.029108519515876;0.8296411851545524;0.015527504800187419;0.015927446969002522;0.7686015375877617;-1.0550861641567728;1.304533762508835
39.506457;0.5188447962748124;0.4681899095414111;0.8794984895620953;0.593161784638934;1.1351579584900453;0.5456324050452696;10.031656777793918;0.82951857528219;0.015528131658935818;0.015924602735132302;0.7689305157733162;-1.0550861499820934;1.305046467712139
39.516457;0.5186516148331306;0.4681805759474043;0.8796882333432968;0.5931500767340826;1.1346401412197324;0.5458022656635876;10.034127002789791;0.8293952539686327;0.015528694750235945;0.015921526306483042;0.7692479843105107;-1.0550861368508262;1.3055679979082866
39.526457;0.5184609888716835;0.46816777573007506;0.8798932067739599;0.593136339687477;1.1341177245196326;0.5459720172665082;10.03650768525195;0.8292713976508632;0.015529206700103345;0.015918217783988473;0.7695536234173196;-1.055086124769823;1.3060981687088373
39.536457;0.5182734739021485;0.4681518107004927;0.880113343211802;0.593121114283721;1.1335905545254321;0.5461414117906287;10.03878677501518;0.8291469790959256;0.015529683421885513;0.015914675631412304;0.769847158169572;-1.0550861137571785;1.306636676535258
39.546457;0.5180895965741453;0.4681329562060186;0.8803486670214478;0.5931048724325335;1.1330586173723238;0.5463102112682988;10.040953367907472;0.829021851346713;0.015530143993067186;0.015910898550882967;0.7701283400440336;-1.0550861038456116;1.307182989059727
39.556457;0.5179098069377506;0.468111466525889;0.8805993685062138;0.5930880388967599;1.1325221986888663;0.546478290132751;10.04299891354641;0.8288958650938547;0.0155306077602273;0.015906887883448597;0.770396919064984;-1.0550860950704348;1.3077363505471935
39.566457;0.5177344695855759;0.468087642085029;0.8808657719687158;0.593070992571906;1.1319819302187368;0.5466456900211677;10.044917191313537;0.8287689553139834;0.015531092400754858;0.015902646574583724;0.770652601654209;-1.0550860874976127;1.3082958166250611
39.576457;0.5175638781981503;0.4680618443007688;0.8811482858810941;0.5930540756828157;1.1314386715499836;0.5468125635065145;10.04670331995597;0.8286411784830012;0.01553161446447664;0.015898176638359005;0.7708950653938121;-1.0550860812436924;1.3088601928938206
39.586457;0.5173982234470061;0.46803439987886564;0.8814473155346496;0.5930375885708814;1.1308933206701646;0.5469790718300188;10.048353034125434;0.8285126880614953;0.015532190178336673;0.01589347937298599;0.7711240762142607;-1.0550860764224022;1.309427979481095
39.596457;0.517237558207622;0.4680055185111025;0.8817631720808415;0.5930217485217867;1.1303466692225985;0.5471452988136025;10.049862561551826;0.8283837246827899;0.015532835980850623;0.015888556340854263;0.7713395524699449;-1.0550860730854958;1.3099974174911448
39.606457;0.5170818480595928;0.46797530125703846;0.8820960374377445;0.5930066905898838;1.129799323579422;0.5473112303057419;10.051228293883199;0.8282546384440496;0.015533568749835422;0.015883408754097793;0.7715414874529927;-1.0550860712138483;1.3105665554430976
39.616457;0.516931070342821;0.4679437950422472;0.8824459549406066;0.59299256922411;1.1292516664013819;0.5474768420326299;10.05244617218106;0.8281258545871375;0.015534405120995314;0.015878038335906695;0.7717298600856677;-1.0550860707238914;1.3111333648615957
39.626457;0.5167852454073039;0.4679110524453207;0.882812860055111;0.5929796740184861;1.128703803235309;0.5476422422423222;10.053511507576411;0.8279978182666923;0.015535360935353976;0.01587244975069781;0.7719046538380682;-1.0550860714864547;1.3116959872025122
39.636457;0.5166443830232553;0.4678771592888738;0.8831966784577024;0.5929684572179916;1.1281555659502893;0.5478077322654502;10.054420163852111;0.8278710108137101;0.015536451469860197;0.015866651062355196;0.7720659388118956;-1.0550860733659222;1.3122529083214918
39.646457;0.5165084607548656;0.46784221063810966;0.8835974360949954;0.592959470229217;1.1276067196506312;0.5479737186244829;10.055170580799732;0.8277459561599142;0.015537691539000944;0.015860652172074705;0.7722138872791342;-1.0550860762387773;1.3128028627547992
39.656457;0.5163774623838919;0.46780626963512295;0.8840152865913291;0.5929532605422582;1.1270572004724917;0.5481405632262201;10.055764556039042;0.827623130906271;0.015539095075103206;0.01585446358317611;0.772348721166958;-1.0550860799675217;1.3133446175485524
39.666457;0.5162514095958243;0.4677693373013706;0.8844504142935529;0.5929502841149535;1.1265071832543754;0.548308458141167;10.056206168278273;0.8275028794917024;0.015540673983978688;0.015848095948062843;0.7724707088859952;-1.055086084366483;1.3138768406931305
39.676457;0.5161303848071491;0.467731341162818;0.8849029218257001;0.5929508688456335;1.1259570687313663;0.5484773726679265;10.056500013201774;0.8273854044563093;0.015542437114780611;0.015841559363174537;0.7725801644048108;-1.0550860892169638;1.3143980587715025
39.686457;0.5160145199377032;0.46769215383997903;0.8853728032818399;0.5929552049210555;1.125407424680002;0.5486471180434774;10.056650080160292;0.8272707482084883;0.015544391136301041;0.015834863042263066;0.7726773423420465;-1.055086094319829;1.3149066703872538
39.696457;0.5159039196532706;0.4676516421873442;0.8858599598590248;0.5929633448580067;1.1248588718596428;0.5488174513872757;10.056659392405763;0.8271587785983522;0.015546541779720341;0.015828015676208538;0.7727623506325558;-1.0550860995183344;1.3154010805715928
39.706457;0.5157985862104695;0.46760971531142653;0.8863641756661809;0.592975248497084;1.124312042746174;0.5489880891455333;10.05653005565675;0.8270492673753795;0.015548893356061563;0.0158210255628895;0.7728352077885569;-1.055086104687991;1.315879896979205
39.716457;0.5156984115130627;0.46756631215021216;0.8868850095223796;0.5929908405964698;1.123767656829433;0.5491586601060742;10.05626424399631;0.8269420332964292;0.015551447587519064;0.015813901986890186;0.7728959665176847;-1.055086109732101;1.3163419962858525
39.726457;0.5156032406790524;0.46752133572413607;0.8874216989891164;0.593010041961711;1.123226522520612;0.5493287223077522;10.055864968412465;0.826837076134353;0.01555420243139164;0.015806657747745374;0.7729448056648658;-1.0550861145890917;1.3167863917932945
39.736457;0.5155129592712894;0.46747461151853525;0.8879732007318478;0.5930328199500164;1.1226893949904755;0.5494978367014095;10.055335411899213;0.8267346271985085;0.015557152085733038;0.015799310408573467;0.7729820879300933;-1.0550861192381014;1.3172120389042075
39.746457;0.5154275196484712;0.4674258874445055;0.8885383068064521;0.5930592399700231;1.1221569024506879;0.5496656143462252;10.054678850535685;0.8266350794981322;0.015560289081652572;0.0157918828324957;0.7730083694106203;-1.0550861236704712;1.3176178297342405
39.756457;0.5153469105170879;0.4673748453865466;0.8891156994634587;0.5930894524716309;1.1216296031849218;0.5498317394222085;10.053899498133976;0.8265388178499466;0.01556360559556901;0.015784403389118976;0.7730243066179946;-1.055086127827961;1.3180027598465205
39.766457;0.5152711455975576;0.4673211271442212;0.8897039496716905;0.5931236221815811;1.121108034300232;0.5499959694196154;10.053002571122223;0.826446025438684;0.015567092085184506;0.01577690445547708;0.7730305072752715;-1.0550861315745699;1.3183660046107433
39.776457;0.5152002677351561;0.467264379049029;0.8903016082002022;0.5931618352980984;1.1205926787649911;0.5501580948813889;10.051994813902422;0.8263566340281355;0.015570735324574743;0.015769419519764058;0.7730274640774776;-1.0550861347259768;1.3187068880681176
39.786457;0.5151343274638889;0.4672042889847956;0.8909073732229599;0.5932040461190051;1.1200839149356012;0.5503179097933502;10.050885705109165;0.8262704566042195;0.01557451840157547;0.015761980066680885;0.7730155778442128;-1.0550861370748847;1.3190249398505434
39.796457;0.5150733265016089;0.4671406177627414;0.8915201555683038;0.5932500982681008;1.1195821060330586;0.5504752346434254;10.04968640452691;0.8261873215012773;0.015578422968610013;0.015754613318495182;0.7729951635254529;-1.0550861383783374;1.319320047696927
39.806457;0.5150171588862853;0.4670732557046351;0.8921390490861727;0.5932997472155143;1.1190877671310482;0.5506299459735049;10.048407023060856;0.82610708324396;0.015582431976818816;0.01574734156720561;0.7729664552108975;-1.055086138358057;1.3195924374780392
39.816457;0.514965625871873;0.46700224228334075;0.8927633150611577;0.5933526217463662;1.1186016052750414;0.5507819514206412;10.047055609085676;0.8260295592918347;0.015586530329103366;0.015740182299654966;0.7729296437847109;-1.055086136737024;1.3198424575650187
39.826457;0.5149185122995352;0.46692767452253886;0.8933923691287589;0.5934081773911948;1.1181244449623857;0.5509311286382802;10.045638886573313;0.8259544647796786;0.015590702874793706;0.01573314850012478;0.7728849174144372;-1.055086133261203;1.3200705086093212
39.836457;0.5148756303534678;0.4668495986393878;0.8940257538185984;0.5934657001331911;1.1176571010874687;0.5510772872376988;10.04416270889252;0.8258813880652182;0.015594933371025776;0.01572624958583016;0.7728325123139682;-1.0550861276926056;1.3202771295489149
39.846457;0.5148368460193243;0.46676800338009367;0.894663098958774;0.593524339307886;1.117200253436859;0.5512201841711544;10.042631530162112;0.8258098487858992;0.015599206205218234;0.015719492556225456;0.7727727002222721;-1.0550861198150354;1.3204630372045703
39.856457;0.5148021350265927;0.4666828867850239;0.8953040152380081;0.5935831902026156;1.1167544079429927;0.5513595867691066;10.041047724068502;0.825739384462472;0.015603507688735608;0.015712882694532013;0.7727057089759274;-1.0550861094548365;1.320629222698539
39.866457;0.5147715951153189;0.46659431926132633;0.8959480086002576;0.5936414505875409;1.1163199175114003;0.5514953137544814;10.039412006131348;0.8256695650691238;0.01560782604312304;0.015706424252887714;0.772631764722958;-1.0550860964806201;1.320777090082884
39.876457;0.5147453852756534;0.46650246338599155;0.8965945675982906;0.5936985257685554;1.1158970373598476;0.5516272024996971;10.03772469842186;0.8255999687258705;0.015612151961261932;0.015700121267934873;0.7725512403403116;-1.0550860807879636;1.3209083665263905
39.886457;0.5147236780579887;0.4664075326152461;0.8972433112483701;0.5937540065669819;1.115485983318737;0.5517550797730261;10.035986092713785;0.8255302508986085;0.015616478882924912;0.01569397837147592;0.7724646783208327;-1.055086062301942;1.3210248569291647
39.896457;0.5147066450029988;0.4663097252580352;0.897894023878153;0.5938076423008415;1.1150868745805826;0.5518787983048761;10.034196237564386;0.8254602977214046;0.01562080139571637;0.01568800176035248;0.7723726759032835;-1.055086040988322;1.3211283144249333
39.906457;0.514694434993835;0.46620920514782593;0.8985465857678231;0.5938593702863473;1.114699648184039;0.5519982893088955;10.03235570252245;0.82539025920481;0.015625113242429566;0.01568219897680579;0.7722758001884212;-1.0550860168479408;1.3212203597584988
39.916457;0.5146871600655087;0.4661061237130319;0.8992008878825454;0.5939092919854302;1.1143241617191848;0.5521136012345181;10.030465696461627;0.8253204068696985;0.015629406892092832;0.015676576555435133;0.7721745581506125;-1.055085989905169;1.3213023073257213
39.926457;0.514684898696463;0.4660006366977331;0.8998568196247205;0.5939575628880343;1.113960353589606;0.5522249368313616;10.02852718628627;0.8252510274743208;0.01563367399330684;0.015671137728987927;0.7720694069177192;-1.0550859602108118;1.3213750029606934
39.936457;0.5146876872581606;0.46589293429872336;0.9005143376144268;0.59400431799266;1.1136082452296572;0.5523326591275759;10.026541851190808;0.8251824465066518;0.015637905500232;0.0156658823834134;0.7719608413579849;-1.0550859278396143;1.321438801419875
39.946457;0.5146955030843158;0.46578328300182154;0.9011735005983639;0.5940496729466204;1.1132679107263987;0.55243723578478;10.02451371773439;0.8251150188142743;0.015642091312616485;0.01566080848355437;0.7718494470117185;-1.0550858928611015;1.3214937177774748
39.956457;0.5147082617429424;0.46567199231913076;0.9018343835328513;0.5940937064200258;1.112939478406658;0.5525391725977634;10.022448730987332;0.8250490018331171;0.01564622041139693;0.01565591310871874;0.771735824212759;-1.0550858553259876;1.3215397014491579
39.966457;0.5147258232631685;0.46555931428161146;0.9024969470254081;0.5941364005383508;1.1126230606338536;0.5526389770021981;10.020353425811393;0.8249844659044678;0.015650282265499707;0.015651192635997145;0.7716205254194519;-1.0550858152996492;1.3215768228011158
39.976457;0.5147480100077515;0.4654454172169099;0.9031609761632974;0.5941776080041093;1.1123186839975796;0.5527371269843898;10.018234758280881;0.8249213623029295;0.015654267983189977;0.01564664255012637;0.7715041080909022;-1.0550857729027947;1.321605240733816
39.986457;0.514774650963599;0.4653304531387678;0.9038260898491418;0.5942170743928712;1.1120262818675961;0.5528340536778971;10.01610108518529;0.824859639540382;0.01565816978858117;0.0156422573048696;0.7713871867163804;-1.0550857283311261;1.3216250798823725
39.996457;0.514805629742429;0.4652145974805377;0.9044917687780518;0.5942544916737849;1.1117457333803544;0.552930122221819;10.013962690003767;0.8247992802904766;0.01566197848311627;0.015638029618496745;0.7712703889184458;-1.0550856818529857;1.3216363982272525
40.006457;0.5148408963107296;0.4650980364100968;0.9051573548715419;0.5942895383212476;1.1114769779226406;0.5530255703745579;10.011831115699003;0.8247402872863338;0.015665680638311662;0.015633948943054365;0.7711542944450153;-1.0550856337707353;1.3216392888383528
40.016457;0.5148804488258608;0.4649809606285111;0.9058220164007841;0.5943218842853134;1.111220122205119;0.5531204480421861;10.009717747194653;0.824682726138362;0.01566925902642265;0.015630001041750163;0.7710394252540441;-1.0550855843644327;1.3216339695131447
40.026457;0.5149243172946713;0.4648635680456151;0.9064847401573167;0.5943512155217306;1.1109754509651524;0.5532146175925956;10.007632020683673;0.824626849708148;0.015672694960758883;0.015626168530690456;0.7709262619834674;-1.0550855338782277;1.3216206805913726
40.036457;0.5149725372610396;0.46474606586928824;0.9071443920453272;0.5943772860815388;1.1107433944544096;0.5533078529167649;10.005580626867692;0.8245731478023046;0.015675968394342342;0.015622431023465761;0.7708152815537919;-1.0550854825525053;1.3215994816708012
40.046457;0.5150250779630845;0.46462868390182027;0.9077998340982828;0.5943998817287683;1.110524461116098;0.5534000056135288;10.003568696405088;0.8245222624001728;0.015679056541197608;0.015618767125372473;0.7707069969445478;-1.0550854306494166;1.321570178981055
40.056457;0.5150817674457898;0.4645116698387226;0.9084500410297572;0.5944187095990643;1.1103190803447678;0.553491064685494;10.001601246287827;0.8244749318744595;0.01568193452065595;0.015615158033662844;0.7706019393211735;-1.055085378461908;1.3215323706509554
40.066457;0.515142325112292;0.4643952562390718;0.9090941304666491;0.5944333770226711;1.1101274226653526;0.5535810475616998;9.99968343522726;0.8244319923781681;0.0156845776753104;0.01561158847439786;0.7705005921841076;-1.055085326309466;1.3214855546164463
40.076457;0.5152064916469008;0.4642796256276717;0.9097312934255732;0.5944434801461547;1.109949321150961;0.5536699129832553;9.997820400488049;0.8243943235572471;0.015686962895017337;0.01560804476175376;0.7704033492387516;-1.0550852745095922;1.321429342095022
40.086457;0.5152741122097806;0.46416486236448645;0.9103607091173137;0.5944487271141096;1.1097843034666863;0.553757587730127;9.996017391365653;0.8243627540398911;0.015689069235914285;0.01560451287731864;0.7703105308001982;-1.0550852233543186;1.3213636397422375
40.096457;0.5153451001486367;0.4640509197909529;0.9109815308357172;0.5944490367178819;1.109631655965385;0.5538440243728301;9.994280197112433;0.8243379969625015;0.015690878756784144;0.01560097785900444;0.770222436546771;-1.0550851731186977;1.3212886445813072
40.106457;0.5154193437896959;0.4639376611130956;0.9115929580334943;0.59444453574661;1.1094904657112605;0.5539292533239123;9.992615363247092;0.8243206041976338;0.01569237679273458;0.015597424944364195;0.7701393528595912;-1.0550851240741241;1.3212047224348062
40.116457;0.5154966500176122;0.4638249483312346;0.9121943342769021;0.594435485249113;1.109359631657086;0.5540133762668857;9.991029752331892;0.824310917554377;0.015693551298692494;0.015593841943792158;0.770061487830477;-1.0550850764841502;1.3211123077212934
40.126457;0.5155767406618973;0.4637127077839518;0.9127851923237464;0.594422242519378;1.1092378590608465;0.5540964787600613;9.98953002605298;0.8243090653380056;0.01569439163941782;0.015590220565014776;0.7699889714588597;-1.0550850305939306;1.3210118456753126
40.136457;0.515659278750293;0.46360092095951555;0.9133652097119028;0.594405238933813;1.1091237510618246;0.5541785666134746;9.988122440284881;0.8243150200009;0.0156948882005696;0.015586555068682636;0.7699219375894671;-1.0550849866286598;1.3209037351562056
40.146457;0.5157439119431291;0.4634895626102559;0.9139341133245981;0.5943849205397729;1.1090160680937116;0.5542595782815487;9.986812598627832;0.8243286136423926;0.01569503305043173;0.015582839930411695;0.7698605032340528;-1.0550849448093724;1.3207882860840074
40.156457;0.5158302911785728;0.4633785656358931;0.9144915970711874;0.5943616938247205;1.108913933894385;0.5543394337320959;9.985605122778711;0.8243494967479265;0.015694819360747226;0.01557907019326575;0.769804671687318;-1.0550849053664926;1.320665734361454
40.166457;0.515918069500482;0.46326783359091467;0.9150372659277789;0.5943358805196288;1.108816774772375;0.5544180816774441;9.984503533971774;0.8243771532530746;0.015694239905276193;0.015575244292414515;0.769754290927405;-1.0550848685208705;1.3205362895868593
40.176457;0.5160069285104656;0.46315724997993774;0.9155706531605248;0.5943076496711498;1.1087241366245226;0.5544955050240153;9.98351021236475;0.8244109690650826;0.015693287199889137;0.01557136460452879;0.7697090303951912;-1.0550848344547776;1.3204001728569965
40.186457;0.5160966193052812;0.463046662155505;0.9160913398640896;0.594276986627975;1.1086356196061768;0.554571667477778;9.98262595399971;0.8244503030167337;0.015691954829595522;0.015567434974205588;0.769668411815609;-1.0550848033084932;1.3202576699839064
40.196457;0.5161869930643938;0.4629358868697275;0.9165990148352505;0.5942437376463887;1.108550948632155;0.5546464695320535;9.98184993133221;0.8244945494713832;0.015690237538330182;0.015563459231861823;0.7696319427570658;-1.055084775173224;1.320109088742609
40.206457;0.5162779821165973;0.46282475654150323;0.9170933971265172;0.5942076793256484;1.1084700490857866;0.5547197924055179;9.981181041938026;0.8245431730187984;0.01568812950532666;0.015559441356668537;0.7695992254468196;-1.0550847500514364;1.3199545491989704
40.216457;0.5163695067672471;0.4627131542460122;0.9175741918854861;0.5941685625489787;1.1083930446924655;0.5547915621662598;9.98061862028458;0.8245957264147376;0.015685622900208158;0.015555385850027617;0.7695699375369042;-1.0550847278285602;1.3197939413105284
40.226457;0.5164614073891572;0.46260101680415866;0.9180411013312667;0.594126118911155;1.1083202071820617;0.5548617133713696;9.98016110942599;0.8246518088933812;0.015682708706748424;0.015551299013836626;0.7695437116764305;-1.0550847082922172;1.319627184958247
40.236457;0.5165534572923411;0.4624883429508849;0.918493753622134;0.5940800785945229;1.1082519178510952;0.5549300933410451;9.979805142151065;0.8247109431823415;0.01567937996483613;0.015547189756755734;0.769520048920174;-1.0550846911530163;1.3194544249401863
40.246457;0.5166453758811786;0.46237522437587025;0.9189316257461753;0.5940302184526761;1.108188644980894;0.554996448624182;9.979546476364858;0.8247724929034814;0.015675635411217925;0.015543068374502502;0.7694983800195409;-1.0550846760354395;1.3192759458897698
40.256457;0.5167368402715734;0.4622618593783432;0.9193541079517143;0.5939764031093724;1.1081308883154484;0.5550605134488795;9.979381128381135;0.8248356907748491;0.01567148044595867;0.015538946362700343;0.7694781918750675;-1.0550846624952395;1.319091995196404
40.266457;0.5168275389236625;0.46214849804199104;0.9197606276352149;0.5939186731381703;1.108079061549307;0.5551220902439992;9.979304959466678;0.8248997219494864;0.015666925705476648;0.015534838363685357;0.7694591007612237;-1.0550846500749387;1.3189028141787877
40.276457;0.5169172289128101;0.46203534224930315;0.9201506947152813;0.5938573715822202;1.1080333519977892;0.5551810861468571;9.979312621674694;0.8249637879066724;0.01566198579533704;0.015530762077484756;0.7694408601753783;-1.0550846383370156;1.31870883170579
40.286457;0.5170057717471754;0.46192249410274777;0.9205239043660428;0.5937931046505777;1.1079936552757719;0.5552375394430948;9.979397922223269;0.8250271228450807;0.01565667845565095;0.01552673397729933;0.7694232962049206;-1.0550846268671;1.3185106755067968
40.296457;0.5170931411600715;0.46180999457443417;0.9208799831062994;0.593726529926473;1.1079596513334435;0.5552916139741427;9.979554819033934;0.8250889749452796;0.015651023299134252;0.015522764728980594;0.7694062178595381;-1.0550846152772206;1.3183090048271513
40.306457;0.5171794006163133;0.4616978737695645;0.9212188461102137;0.59365825569431;1.10793094605215;0.5553435588856954;9.97977752970374;0.8251485760561323;0.015645040105614686;0.015518859011950771;0.7693894009159258;-1.0550846032253434;1.318104388601739
40.316457;0.5172646809717801;0.4615861534572109;0.9215406106900235;0.5935889174744704;1.107907157331079;0.5553936699224364;9.980060260219856;0.8252051723841339;0.015638748180584403;0.01551501894324944;0.7693726229538802;-1.0550845904340886;1.3178971931830161
40.326457;0.5173491736594381;0.4614748595473635;0.9218455680441646;0.5935192194595266;1.1078879394674235;0.5554422712706681;9.980396693458813;0.825258123845432;0.01563216807311433;0.015511247387251606;0.7693556794815735;-1.0550845766829864;1.3176875415776124
40.336457;0.5174331299584868;0.4613640699217802;0.9221340838964992;0.5934498755234271;1.107872987954304;0.5554897286221002;9.980779131450626;0.8253069666092125;0.015625323482119886;0.015507549414470754;0.7693383932198498;-1.0550845618029523;1.3174755376096379
40.346457;0.517516840395255;0.4612539575765494;0.9224064750695734;0.5933815707244592;1.1078620392353877;0.5555364491692472;9.981198548040538;0.8253514091762222;0.015618240503405994;0.015503931345967774;0.7693206222715452;-1.0550845456954903;1.3172614974416352
40.356457;0.5176005932464999;0.4611448155502384;0.922662985127287;0.5933149888253962;1.107854921772338;0.5555828285080631;9.981645920963347;0.8253912690278207;0.015610944615570775;0.015500398229748196;0.7693022197545314;-1.055084528338956;1.317045861860363
40.366457;0.5176846449064024;0.4610370330451061;0.9229038009557288;0.5932508358032332;1.1078516199235864;0.5556292186262316;9.98211347754323;0.8254263822681961;0.015603459112776606;0.015496952216375938;0.7692829492879673;-1.0550845097546935;1.3168289798040802
40.376457;0.5177692090645332;0.46093102625413823;0.923129017976837;0.5931898362638034;1.1078521945634008;0.5556759620331866;9.98259499169883;0.8254565872140092;0.015595807993712942;0.01549359296924151;0.7692624590427235;-1.055084489958139;1.3166109859796715
40.386457;0.5178544681165956;0.46082721824672124;0.923338615332626;0.5931327129797107;1.1078566554008402;0.555723412731914;9.983085222601161;0.8254817601751123;0.015588019154328663;0.015490318939561374;0.7692403555378102;-1.0550844689252434;1.3163917149393267
40.396457;0.5179405935602232;0.46072609423065114;0.9235324499417722;0.5930801234506209;1.1078649639098928;0.5557718879993067;9.983579076649622;0.8255018133830996;0.015580122532947088;0.01548712791055263;0.7692162778725072;-1.0550844465790958;1.3161706137196505
40.406457;0.5180277186534741;0.4606282327645148;0.9237102610335644;0.5930326148203207;1.1078770427780305;0.5558216002205745;9.98407113406941;0.825516651915678;0.015572146226690831;0.015484017477043874;0.7691899405815456;-1.0550844228032035;1.3159467571836225
40.416457;0.5181158811642403;0.4605342577778717;0.9238717401477489;0.5929906570440534;1.1078927419635667;0.5558726657837788;9.984555675272711;0.8255261616557658;0.015564115000090674;0.015480986189942755;0.7691612131304422;-1.0550843974778115;1.3157190434514876
40.426457;0.5182050331422609;0.4604447729334589;0.9240165442989786;0.5929546797198402;1.1079119159672222;0.5559251888977551;9.98502740479884;0.8255303177228626;0.015556051129412263;0.015478033156302522;0.7691301964344712;-1.055084370518488;1.3154864055972135
40.436457;0.5182951130437758;0.4603603044310982;0.9241442125267868;0.5929250615699826;1.1079345162790635;0.555979305763302;9.985482536452073;0.8255293329760056;0.015547976290653697;0.015475155332669523;0.7690971886570281;-1.0550843418995193;1.3152478689118818
40.446457;0.5183860825340455;0.46028121943888467;0.9242542502518442;0.592902104159121;1.1079605258119263;0.556035148674715;9.985918914418653;0.8255236834139992;0.015539912121055677;0.015472345061146737;0.7690625427081793;-1.0550843116442095;1.3150024982095834
40.456457;0.5184778977334151;0.46020767153482317;0.9243463488923613;0.5928860104484125;1.1079898515407443;0.5560927838029529;9.986334878597132;0.8255140234174437;0.015531878175745582;0.015469589416307885;0.7690265554627262;-1.055084279803615;1.3147492930883913
40.466457;0.5185704648766002;0.46013964017110903;0.9244203962834804;0.5928768534604943;1.1080223499511166;0.5561521665970561;9.98672859569467;0.8255010857928694;0.015523889693679124;0.015466871328158022;0.7689895160333661;-1.0550842464559325;1.3144871663490316
40.476457;0.5186636197751656;0.4600770121327993;0.9244762690042955;0.5928745502044404;1.1080579475270602;0.5562131239238417;9.987099036412175;0.8254856262118081;0.015515957449723958;0.015464172360187378;0.7689518177727553;-1.0550842117032093;1.314215096531876
40.486457;0.5187571217545639;0.4600196301056329;0.9245137144714367;0.5928788770410667;1.1080967047581942;0.5562753717275295;9.987446634745059;0.8254684249655944;0.015508088881756896;0.015461476770156232;0.7689139414547604;-1.0550841756584957;1.3139322644157474
40.496457;0.5188506611599744;0.4599673196676759;0.9245324569373368;0.5928894952288423;1.108138768915045;0.5563385780649392;9.98777218232407;0.8254502745979736;0.01550028882047974;0.015458775501285996;0.7688763553755351;-1.0550841384569563;1.3136380709868982
40.506457;0.518943911520122;0.459919918831672;0.9245323387919976;0.5929059513791481;1.1081842053177684;0.5564024181060752;9.988075983805857;0.8254319031089379;0.015492560710430441;0.015456067096288235;0.7688395108246565;-1.0550841002906877;1.313332125085623
40.516457;0.5190366047874351;0.45987728375363646;0.924513339778696;0.5929276861767797;1.108232782410086;0.5564665592868259;9.988358126731809;0.8254139151368739;0.015484909184767628;0.01545335410480186;0.7688039501940407;-1.0550840614326533;1.3130142357441645
40.526457;0.5191285494897232;0.4598392734133983;0.9244755485834742;0.5929540880658364;1.108283941135452;0.5565306105653166;9.988618236882356;0.8253967999413155;0.015477341318586649;0.015450638104333836;0.7687704032063997;-1.0550840222255355;1.3126844503957558
40.536457;0.5192195768838102;0.45980575605933655;0.9244191591215722;0.5929845743872675;1.1083369891509744;0.5565941006229036;9.988854765947284;0.825380934166771;0.015469865891098911;0.015447917451389266;0.7687397658855321;-1.0550839830291892;1.3123431843849638
40.546457;0.5193094954848407;0.45977660815754556;0.92434446222983;0.5930186426466121;1.1083913063049982;0.5566564958733097;9.989065265134855;0.825366592608466;0.015462492222721334;0.015445187990375666;0.7687130131236325;-1.0550839441629207;1.3119913394094713
40.556457;0.5193980922569263;0.45975167096294955;0.9242518128316045;0.5930558726580568;1.1084464120950002;0.5567172441656562;9.989247296581404;0.8253540130963122;0.01545522718064954;0.015442443815036226;0.7686911286124642;-1.0550839059069543;1.3116302832228839
40.566457;0.5194851287398327;0.45973073570055056;0.9241415717859646;0.5930959222561786;1.10850195673238;0.5567758361589263;9.989398666919106;0.8253434612027856;0.015448071515642576;0.015439677153032577;0.7686750269816037;-1.055083868538746;1.3112616985916359
40.576457;0.5195703407466166;0.45971360262575817;0.9240140257541221;0.5931385322658793;1.1085577669164108;0.5568318770435603;9.989517229923544;0.825335298674989;0.015441019836596693;0.015436879029120363;0.7686654670164389;-1.0550838323359826;1.3108873624200803
40.586457;0.5196534841469902;0.4597001519510425;0.923869380929212;0.5931834985498577;1.1086138990469703;0.5568851415177563;9.98960123618163;0.8253300694395802;0.015434063772051762;0.015434041265167764;0.7686629873739367;-1.0550837975645864;1.3105089187232735
40.596457;0.5197343729043038;0.4596903466204309;0.9237078797471102;0.5932306183163791;1.1086706446477943;0.5569355511907282;9.98964982059445;0.8253284857055875;0.015427195308859165;0.015431158361210597;0.768667868942243;-1.0550837644734614;1.3101276920790172
40.606457;0.5198128757574181;0.4596841581476858;0.9235298787350259;0.5932796695665263;1.1087285558019937;0.556983045079392;9.98966234695427;0.8253312631468244;0.015420408636494395;0.015428227780959964;0.7686801400011162;-1.0550837332664358;1.3097446385083507
40.616457;0.519888878186539;0.45968150205570374;0.9233358468767399;0.593330413390166;1.1087883850196698;0.5570274325301326;9.989636495498722;0.8253389584349343;0.015413699941415688;0.015425249400683967;0.7686996411409426;-1.0550837040531027;1.3093605288613206
40.626457;0.5199621917259282;0.4596822576492317;0.9231263942268423;0.5933825937793692;1.1088508349914747;0.5570683586314625;9.989566852724355;0.8253519482556421;0.015407066742619362;0.015422225090186153;0.7687261129268407;-1.0550836768094647;1.308976131192028
40.636457;0.5200324886843581;0.459686325882689;0.9229022911454873;0.5934359496449068;1.1089163486718705;0.5571053845215274;9.989445384262979;0.8253704816003298;0.015400507487417562;0.015419156718558692;0.7687592616277498;-1.0550836513835453;1.308592102248254
40.646457;0.5200993753771905;0.45969361430082495;0.9226644478461535;0.5934902572821357;1.1089851278219298;0.5571380782113219;9.989262968812758;0.8253947173115578;0.01539402082010725;0.015416043127424686;0.7687988200730016;-1.055083627567343;1.3082087987900952
40.656457;0.5201625450436199;0.459703945054545;0.9224138609678297;0.5935454172113597;1.1090572598090813;0.5571660594999291;9.989010874786661;0.8254247495617678;0.015387605879287652;0.015412880385128587;0.768844602304979;-1.0550836051795354;1.3078263413801696
40.666457;0.5202218617201501;0.4597170215591826;0.9221514942129991;0.5936014936904414;1.109132820381636;0.5571890089222737;9.988681451956614;0.8254605582750076;0.015381263823193872;0.015409664758915694;0.768896505454753;-1.0550835840795096;1.3074447902778206
40.676457;0.5202773395254845;0.4597325127371702;0.9218781921485881;0.5936586159236412;1.1092119161505818;0.5572066664024335;9.988267645706483;0.8255019398696276;0.015374999368475568;0.015406393615787254;0.768954452041221;-1.0550835641279293;1.307064163067901
40.686457;0.5203290842741123;0.45975014185215113;0.9215947229903968;0.5937168503418601;1.1092946439016116;0.5572188553288363;9.987762745527153;0.8255485995931711;0.0153688224794275;0.015403064762744986;0.7690183343936854;-1.0550835451689091;1.3066843836427617
40.696457;0.5203772394469325;0.45976968958254616;0.9213018526761176;0.5937761625031325;1.1093809897360514;0.5572255187123691;9.987160992826505;0.8256003280999717;0.015362749270010046;0.015399677726314235;0.76908802242146;-1.0550835270521253;1.3063053219657332
40.706457;0.5204219445596616;0.4597909537114343;0.9210003258094905;0.5938364432238499;1.1094707431994764;0.5572267002639172;9.986457517123752;0.8256570942821329;0.01535680075220394;0.015396235501591889;0.7691634097983306;-1.0550835096617281;1.3059268922047378
40.716457;0.5204633418364766;0.45981373404701736;0.9206907825821448;0.5938975513261006;1.1095634988451077;0.5572224829672755;9.98564802431194;0.8257190297758668;0.015350999790836829;0.015392743507598209;0.7692444268173408;-1.055083492938817;1.3055491742377938
40.726457;0.5205016375125153;0.4598378480875806;0.9203737537242248;0.593959339415349;1.109658715874285;0.5572129897072542;9.984729538446556;0.8257863000530601;0.015345367769915734;0.015389207135746145;0.7693309984161029;-1.055083476891262;1.3051724682367245
40.736457;0.5205371520310422;0.45986313884829205;0.9200497580649853;0.5940216491696751;1.1097557427815976;0.557198435531998;9.983701431894232;0.8258589470580252;0.01533992336633823;0.015385631016631521;0.7694229795826147;-1.0550834615694853;1.3047971576309991
40.746457;0.520570308697967;0.4598894433649281;0.9197193788669233;0.5940843513429724;1.1098538600493835;0.5571791023454449;9.982565977626379;0.8259368524152702;0.015334683292640044;0.015382019857044705;0.7695200986078379;-1.0550834470027732;1.3044235273459743
40.756457;0.52060157923212;0.45991654138587534;0.9193832852978553;0.5941474459430068;1.1099524159375862;0.557155257123282;9.981328134017794;0.8260198169324234;0.015329662281834034;0.015378378966004424;0.7696219140354746;-1.0550834331413204;1.304051757554314
40.766457;0.5206314459747823;0.45994416299661994;0.9190422207290435;0.5942110825842204;1.1100509001278833;0.5571271425764543;9.979994968058227;0.8261076402423618;0.015324872652912665;0.015374713952026926;0.7697278135955558;-1.0550834198689754;1.3036820104659137
40.776457;0.520660396730047;0.45997206298220955;0.9186969173580802;0.5942754649766913;1.1101488542038067;0.5570950188416158;9.978575756402304;0.8262001481980341;0.015320324987158941;0.015371029764437787;0.7698370925180633;-1.0550834070687138;1.30331441251054
40.786457;0.5206889258309645;0.46000006598757526;0.9183479764744312;0.5943407916603768;1.110245772759702;0.5570591634779731;9.977081548912366;0.8262972016461521;0.015316027803867845;0.015367329713358647;0.7699490528310947;-1.0550833946543348;1.3029489902879081
40.796457;0.5207175071534346;0.46002805121976054;0.9179958207373955;0.594407323115281;1.1103411225639164;0.5570198370852466;9.975523301464072;0.8263987323290026;0.015311985004719692;0.01536361623195409;0.7700630579864709;-1.0550833825443553;1.3025858279751854
40.806457;0.5207465029085174;0.4600559290976042;0.9176407648400422;0.5944754504443485;1.1104344646151587;0.5569772660522788;9.973911258818974;0.826504825219318;0.015308194544789901;0.015359893081737734;0.7701785790940938;-1.0550833706189684;1.302225347799294
40.816457;0.5207761253501226;0.4600836547206706;0.9172831841917619;0.5945456331580968;1.1105255330085304;0.5569316617901237;9.972256221245402;0.8266157733361758;0.015304649674360703;0.015356165790017178;0.770295248799771;-1.0550833587037025;1.3018682624882734
40.826457;0.5208065725345011;0.46011124896587546;0.9169236293306734;0.5946182854074721;1.1106141448362323;0.556883238445412;9.970569836645893;0.8267319722400834;0.01530134005498027;0.015352439855879882;0.7704128998019413;-1.0550833466142373;1.3015152321569083
40.836457;0.5208381660571956;0.4601387498095322;0.9165627404065777;0.5946937141502423;1.1107000809629288;0.5568321979587848;9.968863531542867;0.8268537099668618;0.015298252617708051;0.015348719776321329;0.770531569258048;-1.0550833342403303;1.3011666320000497
40.846457;0.5208713387452708;0.46016611083489933;0.9162010966020017;0.594772096113829;1.1107830837991006;0.5567787152782796;9.967147519224282;0.8269810735929194;0.015295373533426417;0.015345009015864705;0.7706514334809457;-1.0550833215892041;1.3008225244800635
40.856457;0.5209065739353304;0.46019315615091544;0.9158392023272849;0.594853476578704;1.1108628786147372;0.5567229163003673;9.965429613799436;0.8271140181472032;0.01529269042008461;0.015341309497041308;0.7707727311212097;-1.0550833087549356;1.3004826994308185
40.866457;0.5209443729078784;0.46021962518655946;0.9154775359140914;0.5949377785761383;1.1109391579102443;0.5566648301580323;9.963713657424542;0.8272524281694599;0.015290193442655031;0.015337622011077658;0.7708957930104264;-1.0550832958595624;1.3001467349465816
40.876457;0.520985223181392;0.4602452277332522;0.9151165093731013;0.5950248058623638;1.1110116423557883;0.5566043558749977;9.96199931860273;0.8273960805845009;0.015287875139758385;0.015333947798811108;0.7710211069771183;-1.0550832830218988;1.2998141459878656
40.886457;0.5210295488552453;0.4602696622900135;0.9147564111298012;0.5951142651895739;1.1110802206194739;0.556541275165795;9.960284102742012;0.8275446254327421;0.015285729571940914;0.015330288785393708;0.7711492855036911;-1.0550832703644628;1.2994845828695036
40.896457;0.5210776456234588;0.46029263358431327;0.9143974333467422;0.5952058392273508;1.1111449442494066;0.5564753239716004;9.958565093491018;0.8276977014802157;0.015283751976777261;0.01532664528529773;0.7712810278194828;-1.055083258016793;1.2991578790724616
40.906457;0.5211296359438456;0.46031391213511846;0.9140397141748278;0.595299255453963;1.1112058492098746;0.5564062811030375;9.95683896855535;0.8278551027987472;0.015281939431828451;0.015323013974506349;0.7714171468028442;-1.0550832460882822;1.2988339324572558
40.916457;0.5211854785186956;0.4603333943368805;0.9136833383011311;0.5953942462128349;1.111262856905248;0.5563340147511582;9.955102326379766;0.8280168476588586;0.0152802905147689;0.015319389279598023;0.771558528184709;-1.0550832346338936;1.298512595570759
40.926457;0.5212449949576349;0.4603510592102571;0.9133283316926363;0.5954904541414066;1.1113158696415293;0.5562584926740702;9.953353065298877;0.8281831131265815;0.015278803604760126;0.01531576715246167;0.7717059780136186;-1.0550832236298633;1.2981935652920054
40.936457;0.521307862717544;0.46036685783203346;0.9129746852607648;0.5955874491793081;1.1113649763148261;0.5561797681259432;9.951591452414142;0.8283540813328174;0.015277476543844648;0.015312147831244939;0.7718600912893803;-1.0550832129600798;1.2978762664790184
40.946457;0.5213736110279996;0.46038069747231664;0.91262243331026;0.5956848367350891;1.111410600689586;0.5560979611150904;9.949820628105194;0.8285298161906255;0.015276308269373037;0.015308535271466977;0.7720212061906091;-1.0550832024327064;1.2975598869876819
40.956457;0.5214416652668975;0.4603925520234512;0.9122717501009413;0.5957823270302737;1.1114534719405593;0.5560132513850761;9.948046684277571;0.828710258372197;0.015275301038095134;0.015304933931590974;0.7721893830641288;-1.0550831918370545;1.2972435420169495
40.966457;0.5215113999504474;0.4604025576221278;0.9119229408795851;0.595879734893051;1.1114944497672992;0.5559258307988627;9.946277956152512;0.8288952870257033;0.015274460904055296;0.015301345487460143;0.7723644248150071;-1.055083181003801;1.2969264307564212
40.976457;0.5215821530204456;0.46041098728910895;0.9115762976483778;0.5959769226298036;1.1115343283081336;0.5558358079574487;9.944523834076584;0.8290848052840248;0.015273794838216653;0.015297768551783763;0.7725460012002829;-1.0550831698310659;1.2966079520786256
40.986457;0.5216532212689201;0.4604181621713647;0.9112319927471115;0.5960737370292094;1.1115737619185229;0.5557431625274021;9.942793679278044;0.829278837225996;0.015273307704550494;0.015294202901408007;0.7727337980562696;-1.0550831582756286;1.2962877667417287
40.996457;0.5217238822594137;0.460424390982695;0.9108901544689898;0.596169990194715;1.1116132576446718;0.555647779770865;9.941096142955137;0.829477545699782;0.015273002595353668;0.01529065388473606;0.7729275626174194;-1.055083146328853;1.295965751962049
41.006457;0.5217934288161673;0.46042994422551475;0.9105510057555881;0.5962654406353226;1.1116530981222739;0.555549465744049;9.939439537062215;0.8296810965241467;0.015272882666500556;0.01528713193519778;0.7731270444737789;-1.05508313399921;1.295641839825551
41.016457;0.5218611823192167;0.4604350834238438;0.9102148881946608;0.5963597862466087;1.111693330836231;0.5554479035529898;9.937832910991148;0.8298894638146784;0.015272951543450368;0.015283649240923016;0.7733319427632259;-1.0550831212854066;1.295315909479182
41.026457;0.5219264907177233;0.46044015574778585;0.9098822011912439;0.5964527233102318;1.1117339377804665;0.5553426512382177;9.936286049571432;0.8301023861301806;0.015273212446392345;0.015280218034454734;0.7735418972051534;-1.055083108120078;1.2949878262796901
41.036457;0.5219887208510486;0.460445619191081;0.9095533548166295;0.5965439842159644;1.1117749813098183;0.5552332347419863;9.9348084145097;0.8303195140499392;0.01527366708511052;0.015276850660456262;0.7737564556097201;-1.0550830943500644;1.2946574444162582
41.046457;0.5220472788802282;0.4604519345265526;0.9092287423134147;0.5966332811855448;1.1118165770434918;0.5551192550378633;9.933408650041109;0.830540558986048;0.015274315275162941;0.015273559593845685;0.7739750535405379;-1.0550830798015873;1.2943245769668177
41.056457;0.5221016591849968;0.4604594808761228;0.9089087208810803;0.596720244226378;1.1118588534172327;0.5550004258104815;9.932094854458906;0.8307652959145131;0.01527515597063381;0.015270356910003608;0.774197074621913;-1.055083064344727;1.293989114365499
41.066457;0.5221514458217744;0.46046855896763406;0.9085935939747987;0.5968044555463458;1.111902020354606;0.5548765600573369;9.930874404800809;0.8309934528515919;0.015276187450667932;0.015267253196634913;0.7744218876546479;-1.0550830478936162;1.2936511747038175
41.076457;0.5221962796603662;0.4604794093951701;0.9082835621487443;0.5968855621496951;1.1119464267525476;0.5547475499399622;9.929752760525004;0.8312246370853272;0.015277405134351687;0.015264257021839117;0.7746487874332617;-1.0550830303866974;1.2933111062799145
41.086457;0.522235859846404;0.460492245311892;0.9079786974423507;0.5969633573555239;1.1119925554448722;0.5546133265425588;9.928732874380437;0.8314583570735606;0.01527880062376323;0.015261375888088501;0.7748769403672594;-1.0550830117820853;1.2929693713379733
41.096457;0.5222699435352753;0.4605072882498525;0.9076790454523084;0.5970377634722228;1.1120410244090062;0.5544738014782548;9.9278162339206;0.8316940543922132;0.01528036356732606;0.01525861680009245;0.7751054046138441;-1.0550829920670837;1.2926264722767045
41.106457;0.5222983140438008;0.4605247921642894;0.9073847680646515;0.5971087393554503;1.112092506617558;0.5543288328598444;9.927003920639345;0.8319311551949372;0.015282083204106397;0.01525598596499961;0.7753331828681135;-1.0550829712621084;1.292283080809295
