time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.116457;0.5223207479468629;0.4605450717943897;0.9070961729774468;0.5971761929982966;1.112147501682015;0.5541782322156491;9.926296713496916;0.8321691515546096;0.015283948852760172;0.015253489221355809;0.7755592556281641;-1.0550829494037681;1.2919402121078845
41.126457;0.5223369846436487;0.46056848255225774;0.9068136632905872;0.5972399661941133;1.1122061833206554;0.5540217931230276;9.925694853639408;0.8324076203343371;0.015285951032274519;0.015251133278487455;0.7757826000691468;-1.055082926538257;1.291599169610239
41.136457;0.5223467353885137;0.4605953482433436;0.9065377244869142;0.5972998618456566;1.1122684914064445;0.5538593410473467;9.92519759749568;0.8326462149537891;0.015288082890883058;0.015248926836473454;0.7760022303635756;-1.0550829027391835;1.291261330531283
41.146457;0.522349754748722;0.46062590100119755;0.9062689471964693;0.5973556781679005;1.1123343004850914;0.5536907769789499;9.924802465104689;0.832884662086674;0.015290340123743733;0.015246879752307022;0.7762172552662807;-1.0550828781080621;1.2909279466603922
41.156457;0.5223458762182297;0.4606602352423144;0.9060079843824791;0.597407262996905;1.1124035430025943;0.5535160183790901;9.924505202023166;0.8331226764063095;0.015292719337760855;0.015245000436729434;0.7764268929429311;-1.0550828527364295;1.2906000339156336
41.166457;0.5223349752766363;0.46069828760579556;0.9057554637631567;0.5974545456210938;1.1124763465980114;0.553334859384145;9.924301012116207;0.8333598661062149;0.015295217718562435;0.015243294166610685;0.7766304044066142;-1.0550828266718246;1.2902783941409064
41.176457;0.5223169354305082;0.46073988742447824;0.9055119455865575;0.5974975127744593;1.1125531112589833;0.5531469230916058;9.924185818539293;0.8335957517566249;0.015297834507775696;0.015241763230283707;0.7768270327551882;-1.0550827999303218;1.2899636783448967
41.186457;0.5222916269560982;0.4607848460871989;0.9052778989484707;0.5975361846490067;1.1126344637985486;0.5529517827016985;9.92415642296826;0.8338298396847571;0.015300570879405955;0.015240409253869925;0.7770160516485299;-1.0550827725437193;1.2896564380472813
41.196457;0.5222588789528617;0.46083300440450964;0.9050537091591637;0.5975706341509793;1.1127212034038834;0.5527491415820162;9.924209540232994;0.8340617031539425;0.015303428093619438;0.015239236006896272;0.7771968731732102;-1.0550827446090858;1.2893572850285675
41.206457;0.5222184973943813;0.4608842046188438;0.9048397563115718;0.5976010091626015;1.112814277032647;0.5525389307595435;9.924340717050807;0.8342910675832392;0.015306406951922116;0.015238249389683807;0.7773691068425552;-1.0550827163112821;1.2890671231612094
41.216457;0.5221703593566345;0.4609382133011111;0.9046364747225164;0.5976274854923562;1.11291473809256;0.5523213129313097;9.92454471668146;0.8345178214978711;0.015309508362865093;0.01523745683388182;0.777532529505572;-1.055082687911302;1.2887872552775401
41.226457;0.5221144953911846;0.46099467512276304;0.904444338069694;0.5976501745391508;1.1130236855772173;0.5520966587203645;9.924817073042643;0.8347419298647563;0.01531273356207344;0.015236869102128405;0.7776869700605854;-1.055082659725645;1.2885192870192421
41.236457;0.5220510837203776;0.46105316367680227;0.9042638068384267;0.5976690973219213;1.113142178538316;0.5518654962270809;9.9251543399569;0.8349633169653325;0.015316084537257652;0.015236501237297133;0.7778321582893996;-1.0550826321014872;1.2882649105453448
41.246457;0.521980377650097;0.4611132827962442;0.9040952650711565;0.5976842494869772;1.113271120524496;0.5516284373816678;9.92555250934407;0.8351817500912394;0.015319564119398317;0.015236370344276835;0.7779676314593721;-1.0550826053893878;1.2880257221114448
41.256457;0.5219026058146196;0.46117472253507247;0.9039389993443686;0.5976956827388011;1.1134111504655688;0.5513861522077877;9.926006460838817;0.8353967777462794;0.015323175028598274;0.015236492362595888;0.7780927314394749;-1.055082579922661;1.287803119687255
41.266457;0.5218179035267361;0.46123724907252645;0.9037952565535187;0.5977035351794584;1.1135626085688746;0.5511393988452026;9.926511154250953;0.8356078145039844;0.015326919026842944;0.015236879458211177;0.7782066731134151;-1.055082555980308;1.2875982267403425
41.276457;0.5217263191972297;0.4613006759398965;0.9036643218223642;0.5977079811673602;1.113725590894688;0.5508890600401917;9.927061682900263;0.8358143125937773;0.015330795823651761;0.015237538663737582;0.7783086621526317;-1.055082533741307;1.2874118281634597
41.286457;0.521627847842476;0.46136485424318774;0.9035465375988015;0.5977091409173533;1.1139000187544064;0.5506361764849808;9.927652164674482;0.8360158780969106;0.015334801454178999;0.015238471732096536;0.7783980114719483;-1.0550825132766006;1.2872443548333812
41.296457;0.5215224521867893;0.4614296911946174;0.9034422894087007;0.5977070371033777;1.1140857378903986;0.5503819350298359;9.92827570665535;0.836212310197484;0.015338927873320586;0.015239675869739084;0.7784742293130761;-1.0550824945851023;1.2870959030495819
41.306457;0.5214101045738259;0.46149517072552787;0.9033520322434401;0.5977016093056964;1.1142826599568543;0.5501275714818297;9.928924704451271;0.8364035831728375;0.015343163758607862;0.015241145078745183;0.778537054154094;-1.0550824776439216;1.2869661886833779
41.316457;0.5212908264562135;0.4615613329972484;0.9032763095703156;0.5976927476195564;1.1144907711270584;0.5498742737051825;9.929590536922525;0.8365897875666394;0.015347494925839767;0.015242870960209081;0.7785864174887099;-1.0550824624344504;1.2868545480735443
41.326457;0.52116468634865;0.46162824376529904;0.9032156727302588;0.597680369934002;1.1147099860291687;0.5496231512307711;9.93026364110663;0.8367711072521825;0.015351904863717163;0.015244843744396216;0.778622372045211;-1.0550824489288115;1.2867601718994819
41.336457;0.521031816707758;0.4616960044467103;0.9031705563453096;0.5976645141075524;1.1149401038718927;0.5493752115574774;9.930934246676635;0.836947841787366;0.015356377356924005;0.015247054928315098;0.7786450016686481;-1.0550824370705378;1.2866823035229706
41.346457;0.5208924561386609;0.4617647551939098;0.9031412097670221;0.5976453666032775;1.1151809499882068;0.5491313197626486;9.931593415305198;0.8371203511062997;0.01536089994611256;0.015249500124023114;0.7786543821074319;-1.055082426768989;1.286620106803065
41.356457;0.520746926993143;0.461834643093906;0.9031276740068181;0.5976232663161606;1.1154324671565228;0.548892161418205;9.932233856077442;0.8372888943786073;0.01536546424729127;0.015252179995718625;0.778650694446333;-1.055082417890737;1.286572453994483
41.366457;0.5205955728760816;0.4619058088456696;0.903129821454158;0.5975987004661801;1.1156946625814996;0.5486582108786378;9.93285002898298;0.8374535548173511;0.015370063606987847;0.015255098515267301;0.7786343746896112;-1.0550824102706775;1.2865380149030403
41.376457;0.5204387653997739;0.46197838111662126;0.903147460587114;0.5975722398980673;1.1159675989430404;0.5484297476049669;9.933438212215833;0.837614376576774;0.015374691946221182;0.015258260192788196;0.7786060821699655;-1.0550824037629;1.2865155599039693
41.386457;0.5202769632263569;0.4620524341209803;0.9031803389618923;0.5975444731252351;1.1162514420679979;0.5482069480301924;9.933997469029123;0.8377715332906772;0.015379343351293453;0.015261668864015551;0.7785664752539537;-1.055082398282733;1.2865040209405776
41.396457;0.5201107355705212;0.46212796443201076;0.9032280622597874;0.5975159960816611;1.1165464130689637;0.5479900047158704;9.934530772281649;0.8379253176185013;0.01538401052500029;0.015265328643638887;0.7785160108738838;-1.0550823938181138;1.28650222466274
41.406457;0.5199407317584525;0.46220495207218953;0.9032901456666543;0.5974874112225824;1.1168526803222545;0.5477791778324702;9.935044577594551;0.8380760155817125;0.01538868358172157;0.015269244425435308;0.7784549276379781;-1.0550823904267776;1.2865087043432115
41.416457;0.5197676060275799;0.4622834375842229;0.9033660824925187;0.5974593341257621;1.1171702873769174;0.5475747431545596;9.935547078006753;0.8382238503792496;0.015393350665066023;0.015273419589893974;0.7783832878069177;-1.0550823882060893;1.286521834735723
41.426457;0.5195919151076311;0.4623635403250175;0.9034552506407663;0.5974324114874875;1.1174991225726727;0.54737691790481;9.936046870108209;0.8383690322746534;0.015397998910943811;0.015277853870875173;0.7783009606344956;-1.0550823872602242;1.286540121794922
41.436457;0.5194140536730241;0.462445441764757;0.9035568449565298;0.5974073108218595;1.1178389693604394;0.5471858436374782;9.936552296928136;0.8385117856864732;0.015402613145419861;0.015282544110961312;0.7782076368721634;-1.0550823877093736;1.2865623091803797
41.446457;0.5192342933255645;0.46252934900365594;0.9036699700395908;0.5973846782906987;1.1181896133853955;0.5470016373211471;9.937070422768521;0.8386522850892766;0.015407174111531969;0.015287486007362;0.7781029044277856;-1.055082389696167;1.286587211808968
41.456457;0.5190529170793193;0.46261546374671947;0.9037937678048921;0.597365059706028;1.1185508394230474;0.5468244352317853;9.93760597611553;0.8387906022823071;0.015411660255845266;0.01529267584698632;0.7779863316428584;-1.0550823933388218;1.2866135254281923
41.466457;0.5188703374832978;0.4627039901202936;0.9039274915417864;0.5973488304102054;1.118922295391749;0.5466543718470435;9.938161460732795;0.8389267412863373;0.015416050227811465;0.01529811249622403;0.7778575394325364;-1.0550823986847706;1.2866398685585783
41.476457;0.5186870812315777;0.46279513558734126;0.9040705126931491;0.5973362407464636;1.1193034429275368;0.5464915674999458;9.938738015247232;0.8390607221258161;0.015420322343648383;0.015303798318049861;0.7777162258948191;-1.0550824057232284;1.2866650289947992
41.486457;0.5185036922579472;0.46288908286269553;0.9042222331229662;0.5973275455216928;1.119693765434452;0.5463361398265799;9.939336358584326;0.8391926272978515;0.015424454502729381;0.015309738519542954;0.7775621737069353;-1.0550824144213673;1.2866880820317133
41.496457;0.5183206980306456;0.4629859886830347;0.9043819542376812;0.5973230762806668;1.1200929919045957;0.5461881778440361;9.939957633413394;0.8393225282068002;0.015428425894324924;0.015315939500006145;0.7773953398463573;-1.0550824247378652;1.2867082462313395
41.506457;0.5181386563326603;0.4630860212865057;0.9045488392836313;0.5973232214588836;1.120500922308361;0.5460477389045556;9.94060345801882;0.8394503537345525;0.015432217146521177;0.015322406123700867;0.7772159802911425;-1.0550824366155767;1.2867247254758842
41.516457;0.5179581876374385;0.46318937353119966;0.9047219733927513;0.597328384959897;1.120917022580152;0.5459149280799446;9.94127530158483;0.8395758393070635;0.015435809854106544;0.015329139845805886;0.7770246616869457;-1.0550824499642746;1.2867366646281275
41.526457;0.5177799324502323;0.46329621434329377;0.9049003756146025;0.5973389550268087;1.121340350911159;0.5457899453063615;9.941974008185747;0.8396985558100779;0.015439187596714731;0.015336139964528817;0.7768221285658808;-1.0550824646554973;1.2867431257638848
41.536457;0.5176044728433483;0.4634066336038169;0.9050829740561153;0.5973552685363671;1.1217698268517173;0.545673029199084;9.942699715720282;0.83981798398013;0.01544233642053026;0.015343405470063989;0.7766091311520669;-1.055082480542735;1.2867430800066537
41.546457;0.5174323088996234;0.46352064034187446;0.9052686506533214;0.5973775878927122;1.1222043597449545;0.5455644121005072;9.943452178737948;0.8399336565418324;0.015445244487019354;0.015350934404384942;0.776386342685807;-1.0550824974886461;1.2867355003900698
41.556457;0.5172638797299851;0.4636381773521789;0.9054562753074089;0.5974061084322794;1.1226427650019843;0.5454643249778665;9.944231311759378;0.8400453011653913;0.015447903463543123;0.015358722232391597;0.7761543850374071;-1.055082515389138;1.2867195012690507
41.566457;0.5170995363092251;0.4637591144235851;0.9056446837073276;0.5974409456401917;1.123083748851492;0.5453729942250312;9.945037494865536;0.8401528538748504;0.015450310677337107;0.015366761598570713;0.7759138857779827;-1.0550825341840284;1.2866943489993934
41.576457;0.5169394913305413;0.463883242468019;0.9058326988345959;0.5974820701445223;1.1235259390445815;0.5452906459518192;9.945871263914778;0.8402563486113143;0.015452468464424598;0.015375043213004687;0.7756654803850984;-1.0550825538308921;1.2866593993304818
41.586457;0.5167838325590837;0.4640102747896716;0.9060191739728761;0.597529274893022;1.1239678708655152;0.5452174994635767;9.94673243957837;0.8403558426821139;0.015454380607193594;0.01538355686691392;0.7754097051035991;-1.0550825742614944;1.2866141290926507
41.596457;0.5166325881558468;0.4641398633129543;0.9062029778577053;0.5975822212798503;1.124408035567641;0.5451537393594184;9.94761945317273;0.8404514424961761;0.01545604961192476;0.015392293039947968;0.7751468672072753;-1.0550825953709495;1.2865580996511299
41.606457;0.5164857969580576;0.4642716367240302;0.9063829788321743;0.5976404877513742;1.1248450191053356;0.5450995264755117;9.948529392195443;0.840543297194049;0.015457477651264312;0.01540124442493703;0.7748770611975799;-1.0550826170325827;1.286490770600727
41.616457;0.5163435619523139;0.464405219313027;0.906558081400947;0.5977036015860399;1.1252775743033758;0.5450550058491831;9.94945868138026;0.8406315251874644;0.015458669689879162;0.015410404966812641;0.7746003099531736;-1.05508263911149;1.286411387807928
41.626457;0.5162060615168775;0.46454021157719627;0.9067272596587951;0.5977710903185367;1.1257045084223691;0.5450202515195061;9.950404071529945;0.8407162226048043;0.0154596356923096;0.015419767709422872;0.7743166567039776;-1.0550826614868896;1.2863189655029539
41.636457;0.5160735107525649;0.46467618004021094;0.9068895552829299;0.5978425199145;1.126124568660753;0.5449951874788039;9.951363315917714;0.8407975537750427;0.015460390526350315;0.015429324524831246;0.7740261891690335;-1.0550826840653875;1.2862123475632528
41.646457;0.5159460984447776;0.4648126787768782;0.9070440545600673;0.5979175102275356;1.1265365412591477;0.5449795486782145;9.95233563661437;0.8408757602373341;0.015460951742817261;0.015439066702592102;0.7737290774391753;-1.0550827067690949;1.2860904448733859
41.656457;0.5158239316063358;0.46494928129116764;0.9071898789970446;0.5979957569920512;1.1269394252522704;0.5449729185969707;9.953322309446175;0.8409510929942751;0.015461337171446606;0.015448983937302796;0.7734256174002325;-1.0550827295333705;1.2859524621525855
41.666457;0.515707004831539;0.46508562865856884;0.907326259329284;0.5980770303689261;1.1273324507915898;0.5449748024059831;9.954326635984156;0.841023773667912;0.0154615638694334;0.015459062422780246;0.7731162559483771;-1.0550827523047643;1.2857979387292093
41.676457;0.515595199736175;0.465221470072895;0.9074526552765257;0.5981611387232681;1.1277149672340983;0.544984690615893;9.955353446836833;0.8410939366363616;0.01546164759779914;0.015469284679833576;0.7728015680377701;-1.05508277500588;1.2856267459645834
41.686457;0.5154883380379378;0.4653566370160185;0.9075687892072072;0.5982478941669032;1.1280863958734189;0.545002117281561;9.956408902905018;0.8411615364127297;0.015461602467040227;0.015479631176485304;0.7724821694517113;-1.0550827975174029;1.2854391170260202
41.696457;0.5153862779439636;0.46549097745148293;0.9076745744065764;0.598337116822887;1.1284463362418922;0.5450267035538814;9.957499623987353;0.8412263715385163;0.015461441145236204;0.015490081598756832;0.7721586567081746;-1.0550828197065127;1.2852356172791717
41.706457;0.5152889581134654;0.46562432458844444;0.9077700233563831;0.5984287187514394;1.1287946668220226;0.5450581670620392;9.958631201997042;0.8412882577510307;0.015461175357779995;0.015500615289950616;0.7718316311955501;-1.0550828414303661;1.2850169878896809
41.716457;0.5151963577501011;0.4657565034693161;0.9078552262690606;0.5985227809006972;1.1291314424190675;0.5450963000423369;9.959808215486124;0.8413471675456041;0.015460816717351753;0.015511211797113462;0.7715017352020613;-1.0550828625066517;1.284783970438496
41.726457;0.5151084761040596;0.46588733478004907;0.9079304465852425;0.5986194742438616;1.1294567105923121;0.5451409549606978;9.961035163816575;0.8414032077052525;0.01546037752238657;0.015521851835364794;0.771169684018979;-1.0550828827175258;1.284537316601715
41.736457;0.5150253742497819;0.46601664585472763;0.9079962310469931;0.5987189134340893;1.1297704880900719;0.5451920396587027;9.9623159493789;0.8414565388747999;0.015459870136934152;0.015532518506036786;0.7708363073025277;-1.055082901837739;1.2842779452523485
41.746457;0.5149471938451387;0.46614430584802546;0.9080533333135893;0.5988210911935965;1.1300727885405608;0.5452494790463942;9.963653035224135;0.8415073356672306;0.015459304859195557;0.015543197646476133;0.7705025077936795;-1.0550829196479363;1.2840070234447627
41.756457;0.5148740992034331;0.46627025148802825;0.9081024715928354;0.5989258560244906;1.130363556211731;0.5453131723606214;9.965048055914936;0.8415557125230443;0.015458688969300308;0.015553875990425283;0.7701691483069194;-1.0550829359335359;1.2837259065709339
41.766457;0.5148061983085638;0.4663944917632774;0.908144192568963;0.5990329199718429;1.1306426534801515;0.5453830020786303;9.966502551488862;0.8416016702695711;0.015458028740224282;0.015564539307864006;0.7698369923167078;-1.0550829504833377;1.283436061014626
41.776457;0.5147435036606929;0.4665171114685721;0.9081789794207915;0.5991419274414392;1.130909961684303;0.5454588675999898;9.968018107221138;0.8416451750201012;0.015457331769398952;0.015575173234562614;0.7695067216200026;-1.055082963090469;1.2831390136804943
41.786457;0.5146859287073254;0.466638255553482;0.9082074235946102;0.5992525226800908;1.1311654903563046;0.5455406832975965;9.969596585984943;0.8416862519970881;0.015456606752609868;0.015585765175864236;0.7691789707777351;-1.0550829735421696;1.2828362942915026
41.796457;0.514633310017406;0.4667580747551832;0.9082302120549461;0.599364363269082;1.131409423500865;0.5456283345997633;9.971240137621818;0.8417250250816029;0.015455861633753691;0.015596305024129056;0.7688542898004543;-1.0550829816224028;1.2825294129973166
41.806457;0.5145854618233909;0.4668766801916227;0.9082479597077783;0.5994771086377173;1.131642034952821;0.5457216539796548;9.972951216177918;0.8417617520631456;0.015455102455301462;0.015606785121481243;0.768533016023836;-1.0550829871637897;1.282219891846768
41.816457;0.5145422530104038;0.4669941316843491;0.908261106241725;0.5995904286730424;1.1318635840499494;0.5458204681308207;9.974733416745194;0.8417968263030221;0.015454334025623512;0.015617200435635192;0.7682152005835237;-1.055082990116469;1.2819092865445691
41.826457;0.5145036591299019;0.4671104428374391;0.9082699414676736;0.5997040511961875;1.1320743927789;0.5459246761062982;9.976592226722838;0.8418307374754387;0.01545356245535775;0.01562754804757875;0.7679007095865041;-1.0550829905689514;1.281599087682237
41.836457;0.5144697619528247;0.4672256376789293;0.9082746842376218;0.5998178304778091;1.13227492316176;0.546034288652238;9.97853406738787;0.841864044929308;0.015452797724564808;0.015637824915804534;0.7675894010968045;-1.0550829887083226;1.2812905455698878
41.846457;0.5144407352223463;0.46733982629363086;0.9082755183285395;0.5999317648916163;1.1324655871700011;0.5461493925182359;9.98056358050114;0.8418973558522161;0.015452052998428122;0.015648025846941367;0.7672812134487087;-1.055082984770622;1.2809846415650956
41.856457;0.5144168249029271;0.46745317954605947;0.9082725307036961;0.6000459222968657;1.132646526835763;0.5462700522117167;9.98268119817008;0.8419312361532764;0.015451340802450296;0.015658143769546187;0.7669761431702997;-1.055082979016024;1.280682186082347
41.866457;0.5143982929215176;0.4675658318491746;0.9082656632631374;0.6001603361496561;1.1328176830639947;0.5463962276426246;9.984882982585878;0.8419661066798603;0.015450669682666954;0.015668170843022793;0.7666741942071559;-1.0550829717070387;1.2803838710409277
41.876457;0.5143853548381442;0.46767785477000623;0.9082548070766707;0.6002749493183219;1.1329789636944445;0.5465277458583306;9.987162282319908;0.8420022503824232;0.01545004334827542;0.01567809840067873;0.766375330658643;-1.0550829630740517;1.280090265109523
41.886457;0.5143781519453196;0.4677893009436803;0.9082399500739623;0.6003896230674253;1.1331302734161486;0.5466642829642646;9.989511341817503;0.8420398682072806;0.015449461580584996;0.015687916383847554;0.7660794370714896;-1.0550829532898713;1.2798017865070852
41.896457;0.5143767460034462;0.4679002114536854;0.908221182013574;0.6005041658743209;1.1332715042028416;0.5468053370899018;9.991922156128773;0.8420790908877587;0.015448921719178188;0.0156976135002989;0.7657863641902455;-1.0550829424845767;1.2795187359070148
41.906457;0.5143811368819351;0.46801057207760843;0.9081985793955925;0.6006183199060844;1.133402515837532;0.5469502385188352;9.994387256901193;0.8421199798213488;0.015448420356620196;0.015707178625901052;0.7654960758547985;-1.055082930787882;1.2792413841055927
41.916457;0.5143912959691246;0.46812028478669443;0.9081721320468741;0.6007317425361233;1.1335230454030527;0.5470982481696002;9.996900297066082;0.8421624986079661;0.015447954053101235;0.015716602446454543;0.765208730459384;-1.0550829183484105;1.2789699819224225
41.926457;0.5144071727162053;0.46822920634981585;0.9081416887311561;0.6008440812928327;1.1336326434916506;0.5472486795033771;9.99945538712009;0.8422064131454025;0.015447518079698342;0.0157258766227855;0.764924584144015;-1.055082905336245;1.2787047612881757
41.936457;0.5144286753942628;0.468337255285656;0.9081069212848182;0.6009550935539724;1.1337307428189793;0.547400921735991;10.002045810532543;0.8422512416696286;0.015447105438066244;0.01573499187085501;0.7646438557926009;-1.0550828919669353;1.2784460186743563
41.946457;0.5144556545256512;0.468444501985467;0.9080674193629579;0.6010646899735684;1.1338168384160994;0.5475543875668626;10.00466345248569;0.8422963598153975;0.015446707532134925;0.015743938880164246;0.7643666615108715;-1.055082878540609;1.2781941685044678
41.956457;0.5144878903253092;0.4685511498766415;0.9080227967911146;0.6011729120356263;1.1338906379108706;0.5477084905613182;10.00729847006721;0.8423411357506142;0.01544631518917248;0.015752709780272024;0.7640929470516699;-1.0550828654447548;1.2779496791576475
41.966457;0.5145250905199941;0.46865745196544173;0.9079726428900177;0.6012798815628945;1.1339520780337968;0.5478626661941802;10.009939019369508;0.8423849877589132;0.015445919877315147;0.01576129710295969;0.7638224499406415;-1.0550828530793626;1.2777129389605089
41.976457;0.5145669093876151;0.4687636627433371;0.907916475657856;0.601385732000104;1.1340012743066568;0.548016394979446;10.012571944079616;0.8424274150298137;0.015445514848661525;0.015769693605726942;0.7635547559616364;-1.055082841775292;1.2774841679873052
41.986457;0.5146129734314494;0.4688700180449213;0.9078538659618736;0.6014905928908927;1.134038485797311;0.5481692352881409;10.0151838063693;0.842468030018361;0.015445095390973539;0.015777894764363077;0.7632893741191881;-1.0550828317845669;1.2772634237106917
41.996457;0.5146628983822158;0.46897668840650447;0.9077845848405643;0.6015946573050397;1.1340641360301587;0.5483208696976056;10.01776119882938;0.8425065682209283;0.015444658638454201;0.015785899841942938;0.7630258285134247;-1.0550828233057998;1.27705065194772
42.006457;0.5147163076573326;0.4690837448027558;0.9077085779843106;0.6016982226223131;1.1340789033798446;0.5484710975630167;10.02029130031734;0.8425428754578516;0.015444202784662882;0.01579371030810936;0.7627637886657048;-1.0550828165102486;1.2768457793787509
42.016457;0.5147728446394974;0.46919119000160925;0.9076258219963723;0.6018016159431545;1.134083754596314;0.5486197714247825;10.022763336831167;0.8425768687431615;0.015443726068461783;0.01580132930999689;0.762503119719353;-1.0550828115601316;1.2766488262042994
42.026457;0.5148321766343629;0.4692990007612051;0.9075363156053018;0.6019050767269535;1.134079805622682;0.5487667547521554;10.02516929553425;0.8426084718183912;0.015443227018570302;0.015808762709371482;0.7622438543329532;-1.0550828086003028;1.2764599657475268
42.036457;0.514894034356555;0.4694071272681905;0.907440255528945;0.6020086939082282;1.1340681544968638;0.5489118888381447;10.027502870892864;0.8426375781384922;0.015442704909706085;0.015816019239715564;0.7619861836290126;-1.0550828077385996;1.2762795094996637
42.046457;0.514958265028664;0.46951549048413804;0.907338085938694;0.6021124035334856;1.134049846309624;0.5490549528325888;10.029757564649175;0.8426640331860014;0.015442158937718577;0.015823109549132047;0.7617304141858268;-1.0550828090318787;1.2761078063417075
42.056457;0.5150248294613503;0.46962401970346535;0.907230299038975;0.6022160311116026;1.1340258579348714;0.5491956904335319;10.031925635124082;0.8426876160696233;0.015441587202637821;0.01583004442731609;0.7614768577604725;-1.055082812468825;1.2759451565620212
42.066457;0.515093739210128;0.46973270107906945;0.9071172620525895;0.6023193407080053;1.1339970291927708;0.5493338852126904;10.0339990115172;0.842708109912156;0.015440987144996914;0.015836832074705404;0.7612257498143015;-1.0550828179650356;1.2757918690717538
42.076457;0.5151649708562034;0.46984159649346185;0.9069992282816369;0.6024220675231443;1.1339640579712285;0.5494693881849771;10.03597063513586;0.8427254044246701;0.015440357758822576;0.015843476112349316;0.76097727302986;-1.055082825389519;1.2756483269676904
42.086457;0.5152384422318074;0.4699508483302837;0.9068763806754423;0.602523977130783;1.1339275333827779;0.5496021101599187;10.037834556386615;0.8427394775443203;0.015439701894325452;0.015849976333377373;0.7607316094564347;-1.0550828345922638;1.2755148703095627
42.096457;0.5153140800863735;0.4700606758799916;0.9067488184557463;0.6026249202301623;1.1338879418171472;0.5497320455087186;10.039586013202559;0.8427503144865006;0.0154390259109376;0.015856330889705846;0.7604888950914093;-1.0550828454024794;1.2753915517530359
42.106457;0.5153918506496544;0.4701713523278552;0.9066165611460547;0.6027248248454913;1.1338457476696724;0.5498593106278812;10.041222061948087;0.84275785281291;0.015438336678762328;0.015862536912382878;0.760249139882378;-1.055082857596594;1.275278015411358
42.116457;0.5154716975167529;0.47028318617724085;0.9064795804588719;0.602823660409541;1.133801515845039;0.5499841358811165;10.04274119306676;0.8427619819793484;0.015437639821422483;0.01586858982695011;0.7600122236740959;-1.0550828708599924;1.2751736631098571
42.126457;0.5155534832056553;0.47039648657540895;0.906337843599388;0.6029213847811656;1.1337559295366737;0.5501068196294925;10.044141834795951;0.8427626560083099;0.01543694083643447;0.015874483923402332;0.7597779379466167;-1.0550828848033453;1.2750779281180473
42.136457;0.5156369883234608;0.4705114919895393;0.9061913810274155;0.6030178944997515;1.1337097321231944;0.5502276920475172;10.045421564012598;0.8427600247260262;0.015436245718924402;0.01588021409042019;0.7595460560341692;-1.0550828990381114;1.2749904060747943
42.146457;0.5157219623687221;0.4706283167218855;0.9060403495253335;0.6031130357819191;1.13366370501673;0.5503470833838047;10.046578223338354;0.8427544196199509;0.015435559621471084;0.015885776167198343;0.7593164216155189;-1.0550829132399269;1.2749108721369748
42.156457;0.5158081924247375;0.4707469462332821;0.9058850748859539;0.6032066304731387;1.133618686229698;0.550465289675675;10.047612089056077;0.8427462453802151;0.01543488623007722;0.01589116543261747;0.7590889617822025;-1.0550829271725632;1.2748392528066133
42.166457;0.515895523905989;0.47086726587830846;0.9057260800727951;0.6032984378492893;1.1335755299538153;0.5505825573542301;10.048526808767237;0.8427358752802248;0.015434228574396231;0.01589637551926489;0.7588636132650651;-1.0550829406805837;1.2747755292842313
42.176457;0.515983842567517;0.4709891124123749;0.9055640630257491;0.6033881098863317;1.1335350471746741;0.5506990665979274;10.049328534460384;0.8427235516965289;0.015433589906055813;0.015901399222306427;0.7586402647345398;-1.0550829536538329;1.2747196081635153
42.186457;0.5160731066931772;0.471112339026855;0.9053998328906101;0.6034752648211696;1.1334980525427683;0.5508149155406087;10.050025117247257;0.8427093481082353;0.015432974240797443;0.015906230770540507;0.7584187666127785;-1.0550829659877852;1.2746712743999002
42.196457;0.5161634025824389;0.47123684597324383;0.905234290979249;0.6035596308836725;1.1334653889738526;0.5509301513739968;10.050626175476353;0.8426932252282177;0.015432385634222561;0.015910868234290197;0.7581989910268777;-1.0550829775646124;1.274630329506941
42.206457;0.51625489736676;0.4713625464879372;0.90506845214337;0.6036410669555663;1.133437828155076;0.5510448281954801;10.051143005672326;0.842675097928116;0.015431826485700847;0.015915314089247276;0.7579808734434081;-1.0550829882582469;1.274596785268478
42.216457;0.5163477118237143;0.47148932493045614;0.9049033903842365;0.6037194629069548;1.1334160159237139;0.5511590296014883;10.051587803420698;0.8426548763216055;0.015431297206278935;0.01591957321324446;0.7577643629240479;-1.0550829979477407;1.2745708744442084
42.226457;0.5164418266656514;0.47161701536536194;0.9047400864607006;0.6037947022793684;1.1334004926934813;0.5512728145653609;10.051972821194253;0.8426324912329838;0.015430797184053345;0.01592365019998354;0.7575493267155232;-1.055083006518269;1.2745529463845497
42.236457;0.5165370488522779;0.4717453922416553;0.9045793400650892;0.6038666962244053;1.1333916717118355;0.5513861505582656;10.052310069604996;0.8426078909948586;0.015430324977830935;0.015927547671382943;0.7573355153229056;-1.0550830138571148;1.274543438855573
42.246457;0.5166330250362249;0.47187418871289616;0.9044218077972181;0.6039353831343234;1.1333898505651283;0.5514989479892137;10.052611250227443;0.8425810608597456;0.015429877537066365;0.015931265514230613;0.7571226151032968;-1.0550830198743963;1.2745428841156912
42.256457;0.5167292954244622;0.47200310180264676;0.9042680084661584;0.6040007081831674;1.1333953028520667;0.5516111431720059;10.052887338658042;0.842552073722404;0.015429449989423975;0.01593480096271748;0.7569103250955661;-1.0550830245446248;1.2745518958345485
42.266457;0.5168253887115537;0.4721317826180931;0.9041183183210934;0.6040626139406601;1.1334083276186429;0.5517227192635128;10.053147882703783;0.8425210810846046;0.015429036498459676;0.015938149220689583;0.7566983733998046;-1.0550830279171632;1.2745711253234133
42.276457;0.5169209044949649;0.47225987264019853;0.903973094793807;0.604121028679968;1.133429245526562;0.551833698491899;10.05340040838765;0.8424882553303892;0.015428631397212622;0.01594130349877261;0.7564864459946858;-1.0550830300744234;1.27460112325237
42.286457;0.5170155053389295;0.4723870397266273;0.9038327969509835;0.6041758694708059;1.1334583797294402;0.5519441658898167;10.053649976949261;0.8424537597873375;0.015428230698413323;0.015944255309856794;0.7562740688423923;-1.0550830311048291;1.2746422715853203
42.296457;0.5171088884367864;0.47251297998541464;0.9036979415828931;0.6042270478212383;1.1334959743997672;0.5520542720673887;10.053899256084959;0.8424177788235353;0.015427833583568485;0.015946996996539856;0.7560605093850853;-1.055083031137999;1.2746949328812653
42.306457;0.5172008204331737;0.47263743159647365;0.903568936048906;0.6042744481383446;1.1335421126825422;0.5521641729938755;10.05414961287085;0.8423805536777212;0.015427442011584733;0.01594952443072637;0.7558447706562376;-1.0550830303857077;1.2747595544666872
42.316457;0.5172911606229703;0.4727601745003472;0.9034458966701092;0.6043179297230993;1.1335967780710408;0.5522739899528847;10.054402519365775;0.8423422809541978;0.015427058780432937;0.01595183725070529;0.7556257336418738;-1.055083029129641;1.2748365570704394
42.326457;0.5173798109806674;0.47288099607216205;0.9033285974098756;0.6043573772676414;1.133659978170804;0.5523838681221662;10.054660606447857;0.8423029504310353;0.015426686307943997;0.01595393867242742;0.7554023815781935;-1.0550830276674492;1.2749262218714004
42.336457;0.5174666421898145;0.4729996610609361;0.9032166056005044;0.6043927000987374;1.1337317602161583;0.5524940665203373;10.05492818821444;0.8422623800200174;0.015426326920335864;0.015955836017365436;0.7551739015975809;-1.0550830262645996;1.275028691043436
42.346457;0.5175514909307778;0.47311588698724555;0.9031094579554318;0.6044237529492403;1.1338121518896735;0.5526049653793379;10.0552102850803;0.8422204171538376;0.015425983550715616;0.015957540102638768;0.7549396232665624;-1.055083025139573;1.2751439601158072
42.356457;0.5176342577620487;0.47322933048243576;0.9030067719372811;0.6044503179707313;1.1339010730159447;0.5527170085318882;10.055510640707451;0.8421770893241768;0.015425659401476345;0.01595906355211334;0.7546990161655839;-1.0550830244726124;1.2752718693465468
42.366457;0.517714997723731;0.4733396217121926;0.9029083245316574;0.6044721871417578;1.133998238157544;0.55283064987312;10.055830890324897;0.8421326415237526;0.015425356800483188;0.0159604191060327;0.7544517872138046;-1.0550830244119795;1.2754121630247697
42.376457;0.5177939457669058;0.4734464278358281;0.9028140939780461;0.6044892077623755;1.1341031542705884;0.5529462862276401;10.05617047616393;0.842087497702464;0.015425076638223685;0.015961617792737366;0.7541978660051603;-1.0550830250640146;1.2755644392842946
42.386457;0.5178715185590773;0.47354946451953167;0.9027242153879137;0.6045012303540381;1.1342151626125292;0.5530641572318874;10.056526276260938;0.8420421734143649;0.015424818958542105;0.015962667334125002;0.7539372579043767;-1.05508302650206;1.2757279595430218
42.396457;0.517948267400514;0.47364847250751935;0.9026388639109715;0.6045080457290258;1.1343334173449537;0.5531842897551097;10.056893290446851;0.841997193318545;0.015424584272652529;0.01596357209981348;0.7536699346695819;-1.0550830288076363;1.275901658058972
42.406457;0.5180247895190108;0.47374325428067393;0.9025581810360258;0.6045094028154565;1.134456973191077;0.55330655165683;10.057266361457668;0.84195308672978;0.015424374223996111;0.01596433469440172;0.7533958287646431;-1.0550830320801479;1.2760844146512325
42.416457;0.5181016684564634;0.4738337155208029;0.9024822940694737;0.6045050984027296;1.1345851071676862;0.5534307328447089;10.057641177460004;0.8419104156451885;0.015424190975990884;0.015964957814615172;0.7531149110189123;-1.0550830364121973;1.2762753027850948
42.426457;0.5181794089633404;0.4739198198553363;0.9024113433004658;0.60449504839444;1.1347175994058836;0.5535565398871687;10.058014063270603;0.8418697120385077;0.015424037127413892;0.01596544515061252;0.7528273185755944;-1.0550830418946466;1.2764736804925456
42.436457;0.5182583698965497;0.47400151204319585;0.9023455028430006;0.6044792967168491;1.1348547130812938;0.5536835278260669;10.058381569329613;0.8418313704335699;0.01542391692115872;0.01596580036160266;0.7525334690643432;-1.0550830486321314;1.276679090489163
42.446457;0.5183388122508904;0.4740786729161982;0.9022850002476965;0.6044580055771823;1.1349970156742257;0.5538110654093471;10.058740916149947;0.8417956756212663;0.015423836709342355;0.015966024813213433;0.7522340762408286;-1.0550830567278116;1.2768909993950597
42.456457;0.5184210079965514;0.47415113226462247;0.9022300527345076;0.6044314681374643;1.1351452534492932;0.5539383723959066;10.059090354629388;0.8417629801960115;0.015423804239948803;0.015966116444663222;0.7519300336935442;-1.0550830662615507;1.2771086167974806
42.466457;0.518505234380055;0.47421875275161485;0.902180736541757;0.6044001253094539;1.1353002618733854;0.5540646177615481;10.059428329393567;0.8417338247743775;0.015423828258377247;0.01596607015745418;0.7516222901969704;-1.0550830772780597;1.2773309549450014
42.476457;0.5185916760628169;0.4742815096477601;0.9021369133783563;0.6043645401253084;1.1354629237207112;0.5541890279080339;10.059752881729644;0.8417088454311371;0.015423917631036697;0.01596587858959387;0.7513118125784622;-1.0550830897871892;1.2775569809439637
42.486457;0.518680372954921;0.47433948618068034;0.9020982702849785;0.604325337671974;1.1356342005547493;0.554310944274127;10.060062099251086;0.8416885764915908;0.01542407876068338;0.015965533151466767;0.7509995196010406;-1.055083103782743;1.2777856877420266
42.496457;0.5187712373866513;0.47439282043484865;0.9020643817111246;0.6042831752035885;1.135815060277928;0.5544298258233694;10.060354143045936;0.8416733440620039;0.015424313370580823;0.015965024439250394;0.750686167099355;-1.0550831192574386;1.2780160993269727
42.506457;0.5188641064215753;0.4744416813032455;0.9020346771527102;0.6042387517577007;1.1360062725510154;0.5545452273031621;10.0606267073711;0.8416632377350454;0.015424619033629806;0.015964341421773064;0.7503723562155679;-1.0550831361959991;1.2782472844973125
42.516457;0.5189588100266814;0.47448629744057075;0.9020084025068774;0.6041927938523808;1.136208277970488;0.5546568002516415;10.060876649723012;0.8416580679197094;0.015424990932010925;0.015963471493440302;0.7500586727094686;-1.0550831545718384;1.2784784343742015
42.526457;0.5190552230360498;0.47452698864593024;0.9019847178134388;0.604146000729452;1.1364211630896621;0.554764313282465;10.06109956412326;0.841657377326644;0.015425422077125606;0.015962402034378393;0.7497458034607536;-1.055083174374778;1.278708915265133
42.536457;0.5191533112956557;0.4745641404938223;0.9019628296611487;0.6040989942260168;1.1366447073981236;0.5548676197239115;10.061289816645685;0.8416605580801645;0.015425903269263535;0.01596112167001931;0.7494345585507561;-1.0550831956379338;1.2789381769663304
42.546457;0.5192531871647623;0.47459813863983097;0.9019419834057507;0.6040523014481974;1.1368785386431963;0.5549666056786882;10.06144117747618;0.84166692583469;0.015426425135632589;0.01595962117054305;0.7491258257761401;-1.0550832184162626;1.2791656726640375
42.556457;0.519355098001209;0.4746293000142795;0.9019213859203712;0.6040063843272685;1.137122329781483;0.5550612045141813;10.061547238772159;0.841675683220917;0.015426980610213331;0.015957895176063212;0.7488205184886273;-1.0550832427462735;1.2793909011399252
42.566457;0.5194593194533946;0.47465784338087375;0.9019002217923436;0.6039616946776603;1.1373759263214132;0.5551514219360806;10.061601980000255;0.8416859225749731;0.015427565965699384;0.015955943760715203;0.7485195309390892;-1.0550832686367757;1.2796134536141026
42.576457;0.5195660660075597;0.47468393101228407;0.9018777190236165;0.6039186800995534;1.1376393107016087;0.555237334383785;10.061600707698812;0.8416966973826614;0.015428181152336913;0.01595377188957608;0.7482236671610112;-1.0550832960855057;1.2798330073163744
42.586457;0.5196754917941225;0.4747077054310131;0.9018531725325762;0.6038777242779918;1.1379124374367933;0.555319113340169;10.061540371580806;0.8417070646794058;0.015428829675642696;0.01595138766778723;0.7479335900286886;-1.055083325101063;1.280049288021851
42.596457;0.5197877240435328;0.4747292511504675;0.9018259117368136;0.603839105083144;1.138195133253954;0.5553970244459121;10.061419010391461;0.8417161030728019;0.01542951739809094;0.015948801121945293;0.7476498674541564;-1.0550833556979378;1.2802620152684656
42.606457;0.5199028725939416;0.47474853877685896;0.9017952295005519;0.6038030210991306;1.1384871180577278;0.5554713348745188;10.061235148706428;0.8417229626506382;0.015430250832016766;0.015946023593654643;0.7473730739797833;-1.0550833878385621;1.2804708239789184
42.616457;0.5200210201540941;0.4747654150940881;0.9017603870893245;0.6037696482772745;1.138788050848884;0.5555421913926184;10.06098702301459;0.8417269579601073;0.015431035412946669;0.015943067335969185;0.7471038464136376;-1.0550834213811555;1.280675200798584
42.626457;0.5201421992325084;0.4747796503554568;0.9017207116103024;0.6037391674262985;1.1390975015267304;0.555609555855869;10.060671416344732;0.8417276166936322;0.01543187369243866;0.015939944351271922;0.7468428453666391;-1.0550834560958022;1.2808745411029026
42.636457;0.5202663760240788;0.4747910370376608;0.9016756467392055;0.6037117184978317;1.1394148268372435;0.5556732338529097;10.06028339291981;0.8417246101221851;0.015432764446476567;0.015936664487683223;0.7465906708277088;-1.055083491710238;1.2810683571159907
42.646457;0.5203934658783302;0.474799455895118;0.9016247302431218;0.6036873134812485;1.1397391466729518;0.5557329777618429;10.059817361616881;0.8417176308413862;0.015433703177216531;0.015933234279389957;0.7463478210551199;-1.0550835279539088;1.2812564576692134
42.656457;0.5205233541459503;0.47480482100653104;0.9015675814631199;0.6036658054749031;1.140069495080326;0.5557885758442812;10.05926828399512;0.841706354312841;0.015434682585876403;0.015929657053312993;0.7461147202356467;-1.0550835646080805;1.2814389128018289
42.666457;0.5206558877195889;0.47480699723036063;0.9015039284973366;0.6036469536577568;1.1404049593588366;0.5558398627753982;10.058631946568623;0.8416905380617479;0.015435693006062763;0.015925934538434085;0.74589175753933;-1.055083601523578;1.281615924507243
42.676457;0.5207908512439744;0.4748058236915535;0.9014335828616568;0.6036305186026866;1.1407447557713988;0.5558867024387142;10.057904346253178;0.841670130191335;0.015436723997145907;0.015922070134605174;0.7456792697787682;-1.0550836385936666;1.2817878152672204
42.686457;0.5209279697816975;0.4748011752991838;0.9013563259403234;0.603616267848155;1.1410882265278115;0.5559289838666404;10.05708148662702;0.8416452720866129;0.01543776646375163;0.01591807161422937;0.745477515222175;-1.0550836757348914;1.2819551163295848
42.696457;0.5210669411557585;0.4747929380865737;0.9012718503890521;0.6036038954761678;1.141434723675886;0.5559666162954361;10.056159833997846;0.8416162150475017;0.015438814794069557;0.01591395103531055;0.7452866955891146;-1.0550837128937165;1.2821186003699718
42.706457;0.521207449434395;0.47478095050919483;0.9011797949788611;0.6035929945721068;1.1417835142480512;0.5559995688371896;10.055136755244424;0.8415831897428877;0.015439867924869946;0.0159097230386132;0.7451069728380153;-1.0550837500627128;1.2822791959109776
42.716457;0.5213491489188785;0.47476503363336053;0.901079772001615;0.603583104504599;1.142133780549046;0.5560279445006383;10.054010450910786;0.8415462908727873;0.015440927444223294;0.01590540284793241;0.7449384670642257;-1.055083787285992;1.2824378272588013
42.726457;0.521491667249904;0.4747450899899786;0.9009713763021012;0.6035737740901977;1.1424846577049914;0.556051961184135;10.052778830552263;0.8415054659244584;0.015441995007890221;0.015901004060454405;0.7447812550321491;-1.0550838246296135;1.2825951869491203
42.736457;0.52163463799766;0.47472114353626343;0.9008542433374632;0.6035646160926772;1.1428353029912146;0.5560718518258757;10.051438889292202;0.8414606144692797;0.015443072492919147;0.015896536991958875;0.7446353779430424;-1.0550838621362602;1.282751568265868
42.746457;0.5217777255268728;0.47469329936947396;0.9007282029607413;0.6035552951218263;1.1431849497210889;0.5560878291376241;10.049987833957786;0.8414116590829397;0.0154441636920131;0.015892007531228356;0.7445008926435799;-1.055083899806623;1.2829069575341117
42.756457;0.521920628875401;0.4746617153710788;0.9005933609487807;0.6035454763307029;1.1435328747066238;0.5561001287149686;10.04842422647161;0.8413584992016221;0.015445274418870775;0.015887417114925275;0.7443779363754813;-1.0550839376179173;1.2830612104847596
42.766457;0.5220630943575943;0.4746266086137201;0.9004499137283241;0.6035348471862328;1.1438783820023204;0.5561090442083528;10.046748201534806;0.8413010014903307;0.015446410467314774;0.01588276522638416;0.7442667413247088;-1.0550839755524024;1.2832140019982787
42.776457;0.5222049310572229;0.47458825940439686;0.9002979616545136;0.6035231925552776;1.1442209180350702;0.5561149007309714;10.044961024267856;0.8412391195588192;0.015447575386408865;0.01587805274536105;0.7441675840950586;-1.0550840136033455;1.2833647143003395
42.786457;0.5223460031456759;0.47454700136263306;0.9001375976694412;0.6035104281676291;1.1445601914240966;0.5561179850200111;10.043064141058952;0.8411729423017463;0.015448769764659148;0.01587328427427843;0.7440806929980804;-1.0550840517676314;1.2835125873116504
42.796457;0.5224862343289713;0.4745031915896578;0.8999690603895917;0.6034965555155541;1.1448960712761467;0.5561185193719098;10.041057920203167;0.8411025914884396;0.01544999252262626;0.01586846894074842;0.7440061846837471;-1.055084090042323;1.2836570260323477
42.806457;0.522625590372525;0.4744571721220585;0.8997927642652427;0.603481575465243;1.1452283434745425;0.5561167078731474;10.038940128115103;0.8410281556548816;0.015451243254869176;0.015863618415102455;0.7439440623202902;-1.0550841284064036;1.2837977784160264
42.816457;0.5227639764390444;0.47440923974752375;0.8996092976705911;0.6034654468090808;1.1455566601151466;0.5561127910245404;10.036705764885845;0.8409496961776977;0.015452523129814362;0.015858743270044794;0.7438942361612754;-1.0550841667977193;1.2839348716789112
42.826457;0.5229011395308883;0.47435962408548615;0.8994193941825765;0.6034480943382542;1.1458806830867014;0.5561070531866862;10.034349471026411;0.8408672253693709;0.015453833292668142;0.01585385074141781;0.7438565567686153;-1.055084205119919;1.2840684142327485
42.836457;0.5230366720182164;0.47430849628250643;0.8992238081640399;0.6034294239251045;1.1462000951917153;0.5560998048449319;10.03186800243063;0.8407806941976701;0.015455172910793957;0.015848944399261832;0.743830871538863;-1.055084243259115;1.2841984877733148
42.846457;0.52317010256144;0.47425600854358657;0.8990232106555223;0.6034093524098361;1.1465144583187714;0.556091393344769;10.029260754017912;0.840690057112477;0.015456539430885036;0.015844025177077014;0.7438170949797949;-1.0550842810941905;1.2843251833768123
42.856457;0.5233009896818376;0.4742023061514593;0.8988181804201362;0.603387835554643;1.1468232058341514;0.5560822255920584;10.026529498930767;0.8405953617785373;0.015457931322007274;0.015839093548314895;0.7438152404618296;-1.0550843185171483;1.2844487012568833
42.866457;0.5234289034298606;0.474147500971152;0.8986091825314079;0.6033648803122211;1.1471258184724105;0.5560727422897173;10.023678120939682;0.840496788219753;0.015459351411541538;0.01583415134941856;0.7438253760492545;-1.0550843554394842;1.2845694110691814
42.876457;0.5235533268431573;0.4740916370512191;0.8983965667383944;0.6033405527327398;1.1474219457446004;0.5560633391193543;10.020711909079333;0.8403946181236455;0.015460807655992205;0.015829202185092844;0.7438475779077343;-1.0550843917710173;1.2846877698668964
42.886457;0.5236736424104235;0.47403465039541426;0.8981806801480628;0.6033149709232616;1.1477113235861;0.5560543297462406;10.017636800941064;0.8402891507773215;0.015462309698168884;0.01582425071536388;0.7438819648522698;-1.0550844274133793;1.2848041786589204
42.896457;0.5237892370366463;0.4739763674072627;0.8979619781760854;0.6032882633644234;1.147993600307592;0.5560459883193148;10.01445897978505;0.840180650882422;0.015463864236196473;0.015819301042793124;0.7439287675880907;-1.0550844622699822;1.2849189014018485
42.906457;0.5238996149320779;0.4739165724380809;0.8977410116791926;0.6032604665798786;1.1482682771696437;0.5560385790635253;10.011184464004769;0.8400694079404155;0.015465473573790014;0.015814355108675876;0.7439883159088136;-1.055084496248727;1.2850321079318978
42.916457;0.5240044456358691;0.4738550721055515;0.8975183081254742;0.6032314278846242;1.1485347811652253;0.5560323521181959;10.007818319544919;0.8399558543400056;0.015467137556353795;0.015809412141979215;0.7440609107518985;-1.0550845292805497;1.2851440329142338
42.926457;0.5241035588374381;0.4737917245902809;0.8972942578994524;0.6032008468094618;1.148792528054786;0.5560275428862234;10.004363429373132;0.8398406108338171;0.015468855487789595;0.01580446951312048;0.7441466641756208;-1.0550845613357258;1.2852550675150085
42.936457;0.524196929059578;0.47372646748170494;0.897069165281519;0.6031684066804993;1.1490409370098336;0.5560243649726632;10.000820431635356;0.8397244165774412;0.015470625973600027;0.015799525141406527;0.744245427840687;-1.0550845923984737;1.2853657115983137
42.946457;0.5242846502961048;0.4736593244168956;0.8968433919638639;0.6031338400248814;1.1492794499188317;0.5560229916771365;9.997190040653097;0.8396080684286691;0.015472446216857802;0.01579457952088927;0.7443568323296147;-1.0550846224348889;1.2854764922556214
