time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.956457;0.5243668619989896;0.4735903679964876;0.8966173378736106;0.6030969112086884;1.1495075519780908;0.5560234984135642;9.993475335160083;0.839492431631626;0.01547431237607931;0.015789634972395203;0.7444803094515835;-1.0550846513767347;1.285587891209783
42.966457;0.5244436405383279;0.4735196669416633;0.8963912916699969;0.6030573596410466;1.1497247420044752;0.5560257595084367;9.989681473888552;0.8393784111708129;0.015476220693614031;0.015784693437115117;0.744615026134024;-1.0550846791043529;1.285700287699345
42.976457;0.5245149452681283;0.4734472512910578;0.8961654053136591;0.6030148414241131;1.149930431134107;0.5560294318475776;9.9858138263369;0.8392668177952822;0.015478168117671328;0.015779754924381103;0.7447598667396673;-1.0550847054568349;1.285813925822871
42.986457;0.5245806735887416;0.47337309758781987;0.8959398433879168;0.6029689611361645;1.1501238619926475;0.5560340982294449;9.981877148273528;0.8391582024691544;0.015480151162420712;0.015774816647020566;0.7449135996696507;-1.0550847302946076;1.2859289096596875
42.996457;0.5246407413014653;0.4732971038149324;0.8957148988249148;0.6029193972819585;1.150304172618649;0.5560394215601824;9.97787664944163;0.8390528253498403;0.01548216402572873;0.01576987319412616;0.7450750819463797;-1.0550847535560004;1.2860452340053707
43.006457;0.5246950773156229;0.473219089622148;0.895490943004801;0.6028659697395674;1.150470561712676;0.5560451860924659;9.973819658909267;0.8389507580683356;0.015484198169775408;0.015764917992090607;0.7452433026860512;-1.0550847752560606;1.2861628714058613
43.016457;0.5247435731682266;0.47313886649571313;0.8952683417364243;0.6028085634764473;1.150622418429742;0.5560512606335567;9.969716518087665;0.8388519062370642;0.0154862434362125;0.015759944973063874;0.745417354834872;-1.0550847954584939;1.2862819108785999
43.026457;0.5247860971397593;0.4730562859894736;0.8950474227054138;0.6027469877196932;1.1507593600704151;0.5560575619584224;9.965580417032676;0.8387559676046077;0.015488288705169299;0.01575494945041513;0.7455964305877515;-1.0550848142527234;1.2864026629415766
43.036457;0.5248225362490775;0.47297121890399507;0.8948284439899695;0.6026809221164535;1.1508811498805778;0.5560640314742429;9.961426639016594;0.8386624730423745;0.015490321636402066;0.01574992817432121;0.7457798089465804;-1.0550848317323647;1.286525657380117
43.046457;0.5248527829117153;0.4728835428118927;0.8946115932496055;0.6026100386512164;1.1509875621980747;0.5560705880825406;9.95727172328706;0.8385708442446466;0.015492329413205884;0.015744879690135116;0.7459668627337399;-1.055084847985579;1.2866515750965943
43.056457;0.524876711942049;0.47279312871163814;0.8943970199756819;0.6025341714636631;1.151078398224446;0.5560770680551197;9.953132835185537;0.8384804465083584;0.015494300138725662;0.015739805093251055;0.746157044360667;-1.0550848631186138;1.286781174290302
43.066457;0.5248941765447427;0.4726998032126591;0.8941848421239799;0.602453353214062;1.1511536543448893;0.556083184636144;9.949027016222031;0.8383907182934931;0.015496222981261387;0.015734707392494003;0.7463498186360753;-1.0550848772862294;1.2869152013278493
43.076457;0.5249050033118593;0.47260336925880375;0.8939751575023288;0.6023677426213584;1.1512135897164553;0.5560885464779586;9.944969861830032;0.8383013244430152;0.01549808736745707;0.01572958958656724;0.7465446131229979;-1.0550848906883386;1.2870543343563001
43.086457;0.5249090098314552;0.4725036668332445;0.8937680528553185;0.6022775434031178;1.1512586088703936;0.5560927582871115;9.94097425841848;0.8382122377213339;0.015499882164044139;0.01572445354098961;0.7467407548303416;-1.0550849035595826;1.2871992083882327
43.096457;0.5249060348308209;0.4724005776177453;0.893563534625899;0.6021829372789724;1.151289129390972;0.5560955138448893;9.937050112494504;0.8381236684347922;0.015501594856202986;0.01571930007851579;0.7469373996402774;-1.0550849161751101;1.2873504132822018
43.106457;0.5248959569489887;0.47229401820068667;0.8933614288568739;0.6020840335574865;1.1513055333221087;0.5560965611794814;9.933205071304616;0.8380358330104565;0.015503210721621032;0.01571412879304649;0.7471335515305807;-1.0550849288353783;1.2875084272850854
43.116457;0.5248787061352433;0.47218395213999037;0.8931613672015651;0.6019808619128197;1.1513081294259484;0.556095587518013;9.929445674516607;0.8379487893960318;0.015504712701181303;0.015708937014039796;0.7473281510498104;-1.055084941833584;1.2876736142139094
43.126457;0.5248542654376176;0.47207037655517936;0.8929629233735215;0.6018734154954716;1.1512970538286815;0.5560922157059942;9.925778303610388;0.8378625037285186;0.015506082060390159;0.01570371912017575;0.7475201777375716;-1.0550849554415875;1.2878462901454093
43.136457;0.5248226786529603;0.4719533300023081;0.8927658400430626;0.601761699355653;1.15127217312634;0.556086134072997;9.92220968160127;0.8377769997345496;0.015507299753073226;0.01569846686376348;0.7477087284543829;-1.0550849699007083;1.2880267749364616
43.146457;0.524784067324139;0.47183292647465247;0.8925701709804923;0.6016457509964019;1.151233100256874;0.5560771555210728;9.918747591703754;0.8376924424864418;0.01550834929400949;0.01569317073154912;0.7478930655768319;-1.0550849854115885;1.2882154337115936
43.156457;0.524738632703206;0.47170934504624173;0.892376220969018;0.6015256276602803;1.1511793019997065;0.556065138169349;9.91540184594799;0.8376091347392657;0.015509220286227934;0.015687822050001462;0.7480726686517604;-1.0550850021365572;1.2884126863365246
43.166457;0.5246866350319973;0.4715827994526114;0.8921843390467792;0.601401379016853;1.15111019918292;0.5560499264733518;9.912184103184329;0.8375274244594746;0.015509909401210994;0.01568241399193097;0.7482472347822947;-1.0550850202019222;1.2886189770343084
43.176457;0.5246283807446358;0.4714535358823283;0.8919947716532326;0.6012730751901854;1.1510252086408284;0.5560313958046036;9.909106357644314;0.8374476085747804;0.015510417345138494;0.015676940260492322;0.74841661596267;-1.0550850396925422;1.2888347300735978
43.186457;0.5245642424053165;0.47132187063235703;0.8918076880293127;0.6011408812247263;1.1509237319050603;0.5560094858499576;9.90617933410994;0.8373699335858984;0.015510744634424754;0.015671393757335804;0.7485807791997927;-1.055085060646937;1.2890602142087848
43.196457;0.5244946699828374;0.47118822048005354;0.8916232594016591;0.6010050930178474;1.150805162776484;0.5559841650392082;9.903411081234406;0.837294649542692;0.015510889547407685;0.015665768262891556;0.7487397840034288;-1.0550850830604441;1.2892953721432803
43.206457;0.5244201573636257;0.4710530352687673;0.8914416364808591;0.6008661485719028;1.1506690241767263;0.5559554009242454;9.900805850317003;0.8372220415745607;0.015510848349776486;0.015660060989850972;0.7488937198523518;-1.0550851068962135;1.2895398551715067
43.216457;0.5243411959312803;0.47091668459335967;0.8912628607770899;0.6007246172604783;1.150515150160857;0.5559231003157817;9.8983645660488;0.8371524451497115;0.015510616787358386;0.01565427200958458;0.7490426066005433;-1.0550851321002772;1.2897932610452956
43.226457;0.5242582608671853;0.47077939837881183;0.8910868895231812;0.600581123808143;1.1503436424792006;0.5558870087111862;9.896086821340077;0.8370862613214772;0.015510192070775107;0.015648402418188982;0.7491863352810764;-1.0550851586167436;1.290055278802812
43.236457;0.5241718298265018;0.470641244333833;0.8909136939840565;0.6004362844191417;1.1501546227007788;0.5558467542773966;9.8939719420921;0.837023944166301;0.015509574066222477;0.015642454362485934;0.7493246910825571;-1.0550851863920394;1.290325569761076
43.246457;0.5240823926613908;0.47050212713143735;0.8907432731673811;0.6002907043005964;1.1499481178894544;0.5558020392457648;9.892019004976211;0.8369659326181591;0.015508765797659255;0.01563643128207766;0.7494573888663262;-1.0550852153547425;1.290603553357577
43.256457;0.5239904426819753;0.47036183113939267;0.8905756978577022;0.6001449537165646;1.1497241545882508;0.5557527546884302;9.89022734102757;0.8369125729758019;0.015507773489694088;0.01563033687906025;0.7495840883492954;-1.055085245386424;1.2908884254566755
43.266457;0.5238964795792311;0.4702201113850026;0.8904112501175525;0.5999995340059072;1.149482768530332;0.5556989585104785;9.88859629407569;0.8368640834485093;0.015506605190214375;0.015624174597146923;0.7497044475273127;-1.055085276329562;1.2911795153698076
43.276457;0.5238010225212537;0.4700767788968783;0.8902504525583257;0.5998549270817513;1.1492238839367335;0.5556408104515556;9.887124052293764;0.8368205393476381;0.01550526892660494;0.015617949241863594;0.7498182223812704;-1.055085308029936;1.2914766274079148
43.286457;0.5237046136894279;0.4699317058236786;0.8900939249388139;0.5997116783085772;1.1489474101223047;0.5555785272027053;9.885807868440985;0.8367818795120695;0.015503771914469042;0.015611670195601113;0.7499253083756698;-1.0550853403618585;1.2917800143559173
43.296457;0.5236078098618107;0.469784788455796;0.8899421881129621;0.5995704155247387;1.1486535613896152;0.55551236402746;9.884645045915311;0.83674794355926;0.015502120362593456;0.015605353254773819;0.7500256815466964;-1.0550853732405592;1.2920901127230133
43.306457;0.5235111437033388;0.46963595790799095;0.8897955214000207;0.5994318434063617;1.1483429771498939;0.5554425946934836;9.883632761187211;0.8367185057442336;0.015500318897639136;0.015599019062210949;0.7501193391088806;-1.0550854066662345;1.292407294233301
43.316457;0.5234150687383402;0.4694852402634242;0.889653980638076;0.5992967420457254;1.1480165537891518;0.5553694750243617;9.88276811244409;0.8366932933441045;0.015498369614432753;0.015592690818440773;0.7502063092946302;-1.055085440758658;1.2927317004768055
43.326457;0.523319968569802;0.46933280390683685;0.889517587696441;0.5991659131476891;1.147675274070341;0.5552932250557552;9.882049445401252;0.8366719869652032;0.015496272437667493;0.015586393251127104;0.7502867000475073;-1.0550854757100243;1.2930631594729376
43.336457;0.5232262231540145;0.4691789539494399;0.8893865156012096;0.5990401342062028;1.1473201756682927;0.5552140546894677;9.881476912780261;0.8366541949166333;0.015494027676371036;0.015580151879485374;0.7503607190919162;-1.0550855117201123;1.2934011349831445
43.346457;0.5231342027148169;0.4690241059223087;0.8892610813260211;0.5989202037330227;1.146952387174603;0.5551321743047974;9.881051565427201;0.8366394475026674;0.01549163835800465;0.01557399240319535;0.7504286675000201;-1.0550855489878812;1.2937446664728645
43.356457;0.5230441774546636;0.4688687578980784;0.8891416096223839;0.5988069889367673;1.1465731303526876;0.5550477567944404;9.880774109287362;0.8366272921677206;0.015489110297105996;0.015567939424827603;0.7504909769619021;-1.0550855876813148;1.2940924230645656
43.366457;0.5229562808612599;0.46871341823794826;0.8890283550188574;0.5987013948819592;1.1461836133557801;0.5549609118790679;9.88064368678884;0.8366174445298072;0.015486450857853972;0.015562015008806674;0.7505482598753151;-1.0550856278565903;1.2944430339687114
43.376457;0.522870561867298;0.4685585077871564;0.8889215143799319;0.5986042586520232;1.1457848752743978;0.554871723400266;9.880657313009028;0.8366098322656366;0.015483667548732837;0.015556239283865701;0.7506012613734137;-1.055085669443115;1.294795478947182
43.386457;0.5227870478241673;0.4684043041796392;0.8888212518136469;0.5985162215784806;1.1453777568333978;0.554780300242635;9.880810297665231;0.8366044963255672;0.01548076734224202;0.015550631471541303;0.7506507125675694;-1.055085712309567;1.2951491080993294
43.396457;0.522705785009104;0.46825095981708914;0.8887276879753453;0.5984376913052374;1.1449629697419021;0.5546867581564986;9.881097174260988;0.8366014572432141;0.015477757596733128;0.015545208923006969;0.7506972311455203;-1.0550857562946472;1.2955034235094163
43.406457;0.5226268561698466;0.4680985957365999;0.8886408870390012;0.5983689233468675;1.1445411386492141;0.5545911872482724;9.881512694640962;0.8366006237079893;0.01547464737977511;0.015539985097935144;0.750741362527407;-1.0550858011807114;1.2958580560593478
43.416457;0.5225503748281984;0.46794739632145094;0.8885608379797979;0.5983101436015735;1.1441128482924758;0.5544936703404945;9.882052278583588;0.836601771247428;0.015471447727318576;0.015534967768519863;0.7507836375785141;-1.0550858466773794;1.2962128447492374
43.426457;0.5224764915333685;0.4677976150944323;0.8884873859996577;0.5982616247542424;1.1436787113194222;0.5543942760829087;9.882712300685341;0.8366046149691938;0.015468170550245656;0.015530158950206145;0.7508245622550767;-1.055085892448406;1.2965678180099764
43.436457;0.522405414804726;0.4676495262046485;0.8884201647338595;0.5982236712770975;1.1432393760835904;0.5542930346500171;9.883490251198227;0.8366089155837921;0.01546482638604501;0.015525557570316722;0.7508646274129509;-1.0550859381675597;1.2969231712109837
43.446457;0.5223373934054896;0.46750339129315893;0.8883585757138737;0.5981965354294337;1.142795460040782;0.5541899858190311;9.884383473742906;0.836614495355241;0.015461422867190997;0.015521162312144723;0.7509043174542465;-1.0550859835546038;1.2972791995008641
43.456457;0.5222726991082568;0.46735943073305836;0.8883018296293348;0.5981803573721175;1.1423475072125988;0.5540852314138311;9.885387360986282;0.8366211951752464;0.015457965275145709;0.015516972483109051;0.7509440164183673;-1.0550860283748296;1.297636171450571
43.466457;0.522211635938012;0.4672177825843827;0.8882490883342191;0.5981752324961572;1.1418960055982532;0.5539789141888747;9.88649488238845;0.8366288928425563;0.015454457382473648;0.015512988250336208;0.7509838838926723;-1.0550860724410225;1.2979943066412631
43.476457;0.5221544821873634;0.467078519148427;0.888199658543578;0.5981813246967994;1.1414414154450152;0.5538711886519428;9.88769699209734;0.8366375132566075;0.015450901483420529;0.01550921052419302;0.7510238945634943;-1.0550861156223303;1.298353789757506
43.486457;0.5221014188933654;0.46694176485145317;0.888153075649062;0.5981988453981494;1.1409841845926076;0.5537622156194069;9.888983183676222;0.8366469416529086;0.01544729923056151;0.015505640070587006;0.7510640390508267;-1.0550861578329702;1.2987147197283864
43.496457;0.5220525574365543;0.46680777829653397;0.8881089976495549;0.5982279602788528;1.1405247407603967;0.5536521618538622;9.890341821954076;0.8366570045095243;0.015443652892762333;0.01550227828456773;0.7511044393427668;-1.0550861990243428;1.2990771268701895
43.506457;0.5220079744468773;0.4666768706450186;0.888067075180168;0.598268754154974;1.1400634916695978;0.553541204091235;9.89175967354614;0.8366676045683472;0.015439964521278125;0.015499129892134405;0.7511452938457703;-1.0550862392018372;1.2994410818982192
43.516457;0.521967688823941;0.4665492699534702;0.8880269456409546;0.5983212184929292;1.1396008402482736;0.553429517801054;9.893221668871403;0.83667880896429;0.015436234361129642;0.015496203913091703;0.7511868289761289;-1.0550862784176551;1.2998067201149999
43.526457;0.5219316410808793;0.4664251105573175;0.887988254082885;0.598385248895361;1.1391371763319391;0.5533172796415078;9.89471176390907;0.8366907973388689;0.015432461473082665;0.015493511528389169;0.7512293302319497;-1.0550863167300257;1.3001741932143698
43.536457;0.5218996800444912;0.46630454004265404;0.8879506522953003;0.5984606583203116;1.1386728625763267;0.5532047281098645;9.896213682801669;0.8367037936753929;0.015428644700121178;0.015491062400491263;0.7512731859404381;-1.055086354179752;1.3005437240923865
43.546457;0.521871571336921;0.4661877770396067;0.8879138199422064;0.5985471839697998;1.138208234003787;0.5530922240724301;9.897711164918391;0.8367180537744452;0.015424782012103363;0.015488862029527392;0.7513189295676573;-1.0550863907784584;1.3009156768717474
43.556457;0.5218470610637272;0.4660750480824658;0.88787748151781;0.5986445093367284;1.137743603849696;0.5529802402920778;9.899188896922375;0.836733890253237;0.01542086989529782;0.015486911364814535;0.751367212297059;-1.0550864265036068;1.3012904746896183
43.566457;0.5218259359606533;0.4659665187624223;0.8878414308307855;0.5987522720386318;1.1372792813872332;0.5528693151854464;9.900634273201714;0.8367516892216817;0.015416903443926855;0.01548520645621599;0.751418661160337;-1.0550864613317095;1.3016684696548226
43.576457;0.521808040246631;0.46586230111654364;0.8878055439473219;0.5988700121416413;1.1368156089411;0.5527600130665843;9.90203868090372;0.8367718552506288;0.015412877556694321;0.015483737820453024;0.7514737420829092;-1.0550864952761188;1.3020498985128846
43.586457;0.521793272751262;0.4657624736518532;0.8877697284937914;0.5989971411273843;1.1363530498720402;0.5526528518349972;9.903397405433664;0.8367947116608675;0.01540878996586501;0.01548249174545562;0.7515327074311856;-1.055086528382527;1.3024348992798578
43.596457;0.5217815646826853;0.46566706135769276;0.8877338934171393;0.5991330126317709;1.1358923054276264;0.5525482186295431;9.904708765580606;0.8368204600743286;0.015404643699888448;0.015481452302205139;0.7515956045107761;-1.0550865607019346;1.3028235151619743
43.606457;0.5217728633701657;0.4655760095516182;0.8876979956919177;0.5992770144562335;1.1354343350012326;0.5524463659052457;9.9059735605082;0.8368491610313347;0.015400445983575874;0.015480601448692975;0.7516622625878059;-1.0550865922666068;1.3032156539732915
43.616457;0.521767187510196;0.465489200350757;0.8876620724615982;0.5994285576474867;1.1349802831429068;0.5523474687037638;9.907194791944816;0.8368806470348605;0.015396204561805698;0.015479918586236237;0.7517322174424323;-1.055086623087197;1.3036111107332793
43.626457;0.5217647147495108;0.4654065020806706;0.8876261837333554;0.5995869971434316;1.1345314612943003;0.5522516367805319;9.908376735435754;0.8369144886952129;0.015391925532932347;0.015479381708140573;0.7518046939100235;-1.0550866531836893;1.3040097202888548
43.636457;0.5217657759830875;0.4653277849286191;0.8875903231668899;0.5997516371847378;1.13408930411921;0.5521588656516239;9.90952369223095;0.836950125759879;0.015387614792470953;0.015478969061408464;0.7518787377225955;-1.0550866826075411;1.304411464258011
43.646457;0.5217707581664434;0.4652529001361037;0.887554433097043;0.599921819316683;1.1336551066625529;0.5520690230845947;9.91064016201737;0.8369870139340726;0.015383280439696893;0.015478659703169317;0.7519534409376959;-1.0550867114277274;1.3048164424279018
43.656457;0.5217800038651731;0.46518166169162223;0.8875185433788567;0.6000969588167542;1.1332297689871667;0.5519819202655882;9.911731730985473;0.8370246343855231;0.015378932389929609;0.01547843237696542;0.7520281301755579;-1.0550867397095622;1.3052248607226613
43.666457;0.5217937414249715;0.46511381942452457;0.8874828766321483;0.6002765288544505;1.132813860658995;0.5518973966548448;9.91280416639826;0.8370624289764307;0.015374579490085428;0.015478264348514499;0.7521023847322871;-1.055086767489516;1.3056370775441686
43.676457;0.521812066793711;0.4650490554594924;0.8874477961775792;0.6004600309995531;1.1324078394358732;0.5518153559981521;9.913861694040563;0.8370997766151186;0.015370228061558033;0.015478133468099245;0.7521759279343643;-1.0550867947514215;1.3060535971102403
43.686457;0.5218349795358204;0.4649870491636338;0.8874136685681608;0.6006469483448084;1.1320122124958754;0.5517357605671214;9.914906723748052;0.8371360397099598;0.015365883603407293;0.015478021804474572;0.7522485397755972;-1.055086821446382;1.3064750149546185
43.696457;0.5218624360728197;0.46492755759574456;0.8873807915762726;0.6008367286222294;1.1316276340392337;0.5516586127686331;9.915940084727252;0.8371706202510274;0.015361552999615728;0.01547791585285247;0.7523199712145224;-1.0550868475422903;1.3069019641472124
43.706457;0.5218943940181267;0.4648704333892239;0.8873493991409467;0.6010287917419859;1.131254870326076;0.5515839449167218;9.916960532985126;0.8372029470157029;0.015357244408768492;0.015477803232535252;0.7523898107762093;-1.0550868730441392;1.3073350379416058
43.716457;0.521930844386293;0.4648155724681787;0.8873196524041354;0.6012225088442528;1.1308946144780527;0.5515117837035428;9.917964281642206;0.8372324399747078;0.01535296587396737;0.015477669629612709;0.7524574747500986;-1.0550868979863848;1.3077746744129226
43.726457;0.5219718119573251;0.4647628518053111;0.8872916389465731;0.6014171975812554;1.130547319203732;0.5514420776949448;9.91894509004691;0.8372585162812486;0.015348725743343018;0.015477499240650214;0.7525224337192736;-1.0550869224095902;1.308221011727939
43.736457;0.5220172974979763;0.4647121091542762;0.887265449623563;0.6016121844735158;1.1302131876297243;0.5513746631722779;9.919894750023795;0.8372805842364498;0.015344534515548257;0.015477278532631564;0.7525844509326424;-1.0550869463257433;1.3086737642316004
43.746457;0.5220672047400942;0.46466316756521664;0.8872412481260905;0.6018068781364659;1.1298922246483305;0.5513092990050273;9.920804020214105;0.8372980276193576;0.01534040539579938;0.015476999043135053;0.7526436391595913;-1.0550869697287517;1.3091322138308303
43.756457;0.5221213091070259;0.4646159001744779;0.8872192398951974;0.6020007745590594;1.1295842702136183;0.5512457253298148;9.92166388268053;0.837310234444591;0.015336353608334059;0.015476657229005434;0.7527003655361466;-1.0550869926519946;1.3095953914696092
43.766457;0.5221792760944365;0.46457030478648254;0.8871995924361408;0.602193394860415;1.1292891086138421;0.5511837058417146;9.922466655205673;0.8373166301572075;0.01533239582697254;0.015476252891106726;0.7527550545092611;-1.0550870151756668;1.3100623259428714
43.776457;0.5222407512885435;0.4645265098435479;0.8871823868437856;0.6023842540085478;1.1290066056124068;0.551123046559776;9.923206594567517;0.8373166972041677;0.015328549627409323;0.015475787356003275;0.7528080282776419;-1.0550870373539771;1.3105321125377853
43.786457;0.5223054671930913;0.46448471026588795;0.8871676158672996;0.6025729128185464;1.1287367312630647;0.5510635790499161;9.923879811294986;0.8373099959351512;0.015324832707687103;0.015475262432570289;0.7528594887585772;-1.0550870591537314;1.3110038359189762
43.796457;0.5223732612003847;0.4644451241819189;0.8871551624671722;0.6027590350619164;1.1284794990517584;0.5510051211198699;9.924483866703785;0.8372961725824292;0.015321261632632617;0.015474679587753478;0.7529095446844645;-1.0550870804630175;1.3114765237086394
43.806457;0.5224440516123733;0.46440798881780676;0.8871447731478531;0.602942417790375;1.1282349827756977;0.5509475004145391;9.925017746553163;0.8372749452029636;0.015317850272063702;0.015474039173687048;0.7529582555625597;-1.0550871011322822;1.3119491219132449
43.816457;0.522517816270608;0.4643735689289313;0.8871361393786275;0.6031230090719552;1.1280033849630213;0.5508906076934561;9.925481825322455;0.8372460455344087;0.015314610353677654;0.01547334176301943;0.7530057504621174;-1.0550871210205837;1.3124204572234246
43.826457;0.522594531078239;0.46434219014569766;0.887128981584784;0.6033008610708437;1.1277850151170854;0.5508343666001276;9.925877014428886;0.8372091910692967;0.015311554345921038;0.015472590476200164;0.7530523513708047;-1.0550871400354567;1.3128892542120625
43.836457;0.5226741209667836;0.4643142479948269;0.8871229735172959;0.6034760459250338;1.1275802930971621;0.5507786839830878;9.926203763051136;0.8371641529427366;0.015308696525212112;0.015471791609400199;0.753098548607404;-1.0550871581354304;1.313354216840874
43.846457;0.5227564881594292;0.46429014459824575;0.8871176269509257;0.6036486275249863;1.1273898000202018;0.5507234731464399;9.926461796492507;0.8371108006136201;0.015306051065320531;0.015470954022718727;0.753144818497622;-1.055087175306863;1.3138140333230606
43.856457;0.5228415593908597;0.464270229225511;0.8871122868491873;0.6038186599061311;1.1272142272066108;0.5506687044862446;9.92665010688417;0.8370490816411899;0.015303630352178008;0.015470088036161692;0.7531914849863016;-1.0550871915438538;1.3142673171725023
43.866457;0.5229292750300052;0.46425478883835414;0.8871062087810636;0.6039861556859516;1.1270543180586556;0.5506144173020288;9.926767001326644;0.8369790031614968;0.01530144508395348;0.01546920382122693;0.75323872949916;-1.0550872068331931;1.3147126730736398
43.876457;0.5230195494228373;0.46424403862523245;0.8870986229794842;0.6041510530164658;1.126910891812715;0.5505607006099121;9.926810799975874;0.8369006206264086;0.015299504861976862;0.015468310818151976;0.7532866142384251;-1.0550872211547835;1.3151488393756339
43.886457;0.5231122621637352;0.46423809729280313;0.8870887360430849;0.604313239816604;1.126784866792816;0.5505077005847753;9.926780739217623;0.8368140487092647;0.015297817769300451;0.015467418087934545;0.7533350361928604;-1.0550872344897495;1.315574714758444
43.896457;0.5232072510746;0.4642369870637179;0.8870757065804117;0.6044726387870779;1.1266772524364168;0.5504556607491782;9.926677135458412;0.8367195063268547;0.015296388925085485;0.015466532590242563;0.7533837236234225;-1.0550872468018064;1.3159893097391029
43.906457;0.5233042695259138;0.4642406753473865;0.8870586392099343;0.6046292702757228;1.1265890912066756;0.5504049267804095;9.926500888156152;0.8366173482001207;0.0152952193552;0.01546565728198425;0.7534323929321187;-1.0550872580011808;1.3163918003688198
43.916457;0.5234029625454844;0.4642490994489501;0.8870366656813385;0.6047832597617908;1.126521298035835;0.5503558680521053;9.926253036774652;0.8365080273240899;0.015294306167478837;0.015464792887475647;0.7534809355669019;-1.0550872679263235;1.3167815813330457
43.926457;0.5235029219851961;0.4642621380603118;0.887009128417537;0.6049348119798057;1.1264744908459847;0.5503087540646526;9.925935004836031;0.8363920292312446;0.015293643517404367;0.015463939875304944;0.7535294167480224;-1.055087276357997;1.317158103088138
43.936457;0.5236037825097554;0.46427960414701264;0.8869756861104778;0.6050841578760969;1.126449008469569;0.5502636836452224;9.925549001641544;0.8362698330424186;0.015293223435136444;0.015463097745103013;0.7535779624509328;-1.0550872830622517;1.317520652684581
43.946457;0.5237052588053793;0.46430128563011025;0.8869362476291506;0.6052315249074475;1.1264450509604969;0.5502206146996163;9.925097842427538;0.8361418351976958;0.01529303655510226;0.015462264418319657;0.7536266719313056;-1.0550872878249118;1.3178683435827916
43.956457;0.5238070792553153;0.4643269661793175;0.8868908449085401;0.6053771281406827;1.1264626945845215;0.5501794548252862;9.924584993643691;0.8360082743338554;0.015293072627708269;0.015461437231582326;0.7536755147590262;-1.0550872904598692;1.3182002980106953
43.966457;0.5239088893021362;0.4643564182490252;0.8868395120436902;0.6055211331203242;1.1265017996535778;0.5501401355402759;9.924014929787225;0.835869290082809;0.01529332038206239;0.015460614405629448;0.753724297345569;-1.055087290826554;1.3185158310325142
43.976457;0.52401022907029;0.46438940123944633;0.8867822252536839;0.6056636351229755;1.126561953048699;0.550102609800081;9.923393356408846;0.8357250422551445;0.01529376763636949;0.01545979548677234;0.7537727891425976;-1.0550872888583807;1.3188144579995897
43.986457;0.5241105963418342;0.4644256734564262;0.8867189730103425;0.605804698190251;1.1266424644451942;0.5500668229889545;9.92272803174426;0.8355757843094379;0.015294401825011768;0.015458980794070322;0.7538208107111616;-1.055087284571943;1.319095746271149
43.996457;0.5242095080277757;0.4644650030529217;0.8866498638689929;0.6059444123704484;1.126742472842007;0.550032753800212;9.922029426383194;0.8354219107882206;0.01529520964579598;0.0154581713087062;0.7538681905353047;-1.0550872780531124;1.3193592865167856
44.006457;0.5243065156687765;0.4645071420396801;0.8865751462668463;0.6060828934122295;1.1268611109871136;0.550000518333594;9.92130975789309;0.8352639407652531;0.015296176592424037;0.015457368612834269;0.7539147478522672;-1.0550872694247264;1.3196049303155708
44.016457;0.5244012533817639;0.46455178755079085;0.8864952174469828;0.6062202353321203;1.126997543136385;0.5499704206349152;9.920581308201662;0.8351024251215255;0.015297287384489568;0.01545657402622099;0.7539603125890546;-1.0550872588109246;1.31983296378697
44.026457;0.524493524558901;0.46459860083229615;0.8864107088946557;0.6063564808979099;1.1271508976839903;0.549942868388245;9.91985567291502;0.8349378713693697;0.015298526332508704;0.015455788223191382;0.7540047223873527;-1.055087246317044;1.320043947237248
44.036457;0.5245833063717165;0.4646472833137268;0.8863225042472326;0.6064915829200959;1.1273201768564811;0.549918263942248;9.91914407038007;0.8347707290522574;0.015299877587079016;0.015455011722504963;0.7540478344763608;-1.0550872320090159;1.3202384909502793
44.046457;0.5246706952782705;0.4646976455808404;0.8862315527299464;0.6066253731033625;1.1275041682517972;0.5498969844008699;9.918457373802152;0.834601410611809;0.015301325771282532;0.015454244329313898;0.7540895336889788;-1.0550872158803535;1.3204171852779165
44.056457;0.5247559074024408;0.46474961579316926;0.8861386629878201;0.6067576003075306;1.127701472537294;0.5498793952166764;9.917805021247196;0.8344303249671123;0.015302856701477277;0.015453483307697552;0.7541297332649181;-1.0550871978466696;1.3205805658023864
44.066457;0.5248392584688851;0.46480319736332715;0.8860444634821342;0.6068879842593911;1.127910628693619;0.549865840296333;9.917193558177098;0.8342579183001326;0.015304457475114374;0.015452722825349298;0.7541684330668748;-1.055087177789117;1.3207291130319931
44.076457;0.5249210305519918;0.46485843798568666;0.8859493923543955;0.6070162282273801;1.1281301477104315;0.5498566081580382;9.916626310040852;0.8340847121709989;0.015306115548561155;0.015451955417880471;0.7542057951232426;-1.0550871555975079;1.320863333270118
44.086457;0.5250013641124918;0.4649154167634856;0.8858536490954427;0.6071420012238695;1.1283584210943114;0.5498518905204827;9.916105252963614;0.8339113459186018;0.015307817723555764;0.015451173907737134;0.7542421140413219;-1.0550871311867374;1.3209837177639838
44.096457;0.5250803055662819;0.4649742008287517;0.8857572390386561;0.6072649546221595;1.1285936499909095;0.5498517747292829;9.915633848499809;0.8337386332804844;0.015309550149693499;0.015450372681598405;0.7542777138292046;-1.0550871045059969;1.321090542736934
44.106457;0.5251579075416579;0.4650347912900781;0.8856601094411999;0.6073848208909565;1.1288339410373152;0.5498562902941162;9.915218431673233;0.8335675784840468;0.015311299339278253;0.015449547758916054;0.7543129197754187;-1.0550870755485007;1.3211838675187253
44.116457;0.5252342665844919;0.46509709219029993;0.8855622682299075;0.6075015096959591;1.129077542973321;0.5498654720262915;9.91486763107974;0.8333993042399913;0.015313053192564853;0.015448696387556053;0.7543480525468005;-1.0550870443700393;1.3212638270406563
44.126457;0.5253095205820643;0.4651608914283654;0.885463854328791;0.6076151051096964;1.129322975310556;0.5498793607547572;9.914590824604906;0.8332349359794017;0.01531480184413168;0.015447817540650388;0.7543833543466861;-1.0550870111048187;1.32133084902619
44.136457;0.5253838635005978;0.4652258833517793;0.8853651823893072;0.6077257833530313;1.1295689224991428;0.549897925282686;9.914396815013461;0.833075502800231;0.015316538387650293;0.015446912640984044;0.7544189478246912;-1.0550869759519725;1.3213855852349905
44.146457;0.5254576077039385;0.4652917252012995;0.8852666962487263;0.6078337299119708;1.1298140717620064;0.5499209899683905;9.914293084017945;0.8329218366452987;0.015318258072228133;0.015445984829908244;0.7544548224139056;-1.055086939156557;1.3214287381618577
44.156457;0.5255312168672092;0.46535805971121263;0.8851687704334344;0.6079390912855223;1.1300570676488997;0.5499482317476906;9.91428503059089;0.83277444685755;0.015319956489114873;0.015445037456415778;0.7544908018754867;-1.0550869010236712;1.321460969932483
44.166457;0.5256052088093132;0.4654245077821453;0.885071525679403;0.6080419555985007;1.130296599239514;0.5499792353761919;9.914375337555597;0.8326334500297089;0.01532162898708135;0.015444073476494173;0.7545266044416824;-1.0550868619399725;1.3214828601543638
44.176457;0.5256800220306793;0.46549064307339366;0.8849748233052023;0.6081423531804885;1.130531546431054;0.5500135638953159;9.914564284721449;0.8324986637712888;0.015323270626717364;0.015443095886760577;0.7545619771285186;-1.0550868223493477;1.3214948839406635
44.186457;0.5257559897176806;0.46555596293105717;0.8848783705990524;0.6082402531397122;1.130761083560231;0.5500508263246197;9.914851258411419;0.8323698178030644;0.015324875503626847;0.015442109080870752;0.7545967628427648;-1.0550867826917523;1.3214974230645613
44.196457;0.5258333842285774;0.46561994627714637;0.8847818631924459;0.6083355786253843;1.1309846584399865;0.5500907584104388;9.915236272171317;0.8322466665293166;0.01532643692073459;0.015441120031404108;0.7546309077711222;-1.055086743357687;1.3214907660700936
44.206457;0.525912439726598;0.46568218641668907;0.8846851548112202;0.6084282602503628;1.1312018227753593;0.5501332874760829;9.915719838770949;0.8321289359475013;0.015327948464758608;0.015440137915024172;0.7546644378604085;-1.0550867046851409;1.3214751362422374
44.216457;0.5259933701612483;0.46574245317954205;0.8845883516060976;0.6085182656998377;1.1314120331415256;0.5501785083865822;9.916302398948494;0.8320163037015895;0.015329404194870028;0.015439173353639995;0.7546973863280014;-1.0550866669878634;1.3214507237993618
44.226457;0.5260764066179345;0.4658006709692338;0.8844917701525449;0.6086055621427292;1.1316145648157383;0.5502265891201927;9.916985010232153;0.8319084954083363;0.015330798382739513;0.015438237999764312;0.7547297572654106;-1.0550866305765962;1.3214176331124483
44.236457;0.5261617912425743;0.46585691040824023;0.8843958565123193;0.6086900474151397;1.1318085663830808;0.5502777008982112;9.91776977455698;0.8318053181281542;0.015332125774524004;0.015437343352883548;0.754761561909201;-1.055086595748406;1.3213758859265585
44.246457;0.5262497324869229;0.46591137182506726;0.8843011149431135;0.6087715522719624;1.1319931917556803;0.5503319887493813;9.918659229725495;0.8317065864974005;0.015333381944539964;0.015436499490214188;0.7547928202972146;-1.0550865627668944;1.3213255247652402
44.256457;0.5263403901841975;0.46596431983387554;0.8842080465941033;0.608849955670787;1.132167622714161;0.5503895491746253;9.919656176508953;0.8316121279659322;0.015334563589989345;0.015435714678964521;0.7548234946089809;-1.055086531855396;1.3212666457996478
44.266457;0.5264338396629348;0.4660160223065484;0.8841171291387064;0.6089252705578295;1.1323309662097474;0.5504504138470686;9.920764145788924;0.8315218144514583;0.015335669027035276;0.015434994580765044;0.7548534329135023;-1.0550865031820322;1.3211994023624727
44.276457;0.5265300049094828;0.4660667056175879;0.8840287918007876;0.6089976105052642;1.1324822932211678;0.5505145366082643;9.921987295942895;0.8314354280154731;0.015336698689278463;0.015434340995298342;0.7548823729265673;-1.055086476833512;1.3211240458593392
44.286457;0.5266286738656636;0.4661165031063328;0.8839433799120529;0.6090671318994024;1.1326208326379392;0.5505818012553894;9.92332923543834;0.8313525338733442;0.01533765510406134;0.01543375171421304;0.7549100219021017;-1.0550864528146597;1.321040889835023
44.296457;0.5267295617316837;0.46616541840319387;0.883861193217511;0.6091339626124964;1.132746073636424;0.5506520869546929;9.924791839079809;0.8312725634597686;0.015338542040044489;0.015433221565342728;0.7549361858765605;-1.055086431068127;1.3209501684157006
44.306457;0.526832323605928;0.4662133051900076;0.8837825919307728;0.6091980987638053;1.1328577544287537;0.5507253201218456;9.92637507875502;0.8311949476136196;0.015339363035589368;0.015432743627398951;0.7549608237212007;-1.0550864114834637;1.3208518861369207
44.316457;0.5269365602167684;0.4662598464594418;0.8837080674072942;0.6092593760312122;1.132955914941567;0.5508013940071156;9.928077710184331;0.8311191688005792;0.015340120408374215;0.01543231029576461;0.7549839658152471;-1.0550863939155426;1.3207458236752647
44.326457;0.5270418652643216;0.4663045818296741;0.8836381802988609;0.609317542506691;1.133041016956847;0.5508800326883826;9.929898488023431;0.8310448305216821;0.015340815810913658;0.015431914281982843;0.7550056020670262;-1.0550863782246525;1.3206317713596458
44.336457;0.5271478873378934;0.4663470071039142;0.8835734050794013;0.6093723431478374;1.1331138952462094;0.5509607709947584;9.931837143782058;0.8309717346090444;0.015341451680049021;0.015431548949482926;0.7550256525394541;-1.0550863642988269;1.3205097400275996
44.346457;0.5272543571582865;0.4663866662660554;0.8835140551813693;0.6094235589197792;1.1331754810905625;0.551043023509239;9.93389401449351;0.8308998638848819;0.01534203150299315;0.015431208298964914;0.7550440365666778;-1.0550863520527356;1.320379950566109
44.356457;0.5273610544937007;0.46642317175577813;0.8834603447767118;0.6094710007210304;1.1332265326059705;0.5511261300247742;9.936068675479905;0.8308293572310892;0.015342558577018144;0.01543088807551079;0.7550607241472111;-1.0550863414322786;1.320242756986596
44.366457;0.5274677488239602;0.4664561624019128;0.883412473925884;0.6095144791863123;1.1332675270208274;0.5512093873164805;9.938359335848979;0.8307605432305315;0.015343035714929293;0.015430587298476467;0.7550756654822023;-1.0550863324124777;1.3200985846178683
44.376457;0.5275741838351335;0.46648525460343326;0.883370668322679;0.609553785456077;1.1332986996406111;0.5512920794765043;9.940763448815833;0.8306939383775036;0.015343465972248537;0.01543030800460992;0.7550887127107442;-1.0550863249631217;1.3199478136313785
44.386457;0.5276801320039112;0.46651004608749935;0.8833351628779406;0.6095887040320254;1.1333201541786122;0.5513734759137348;9.943278315923;0.8306302105061888;0.015343852300844705;0.015430053384604386;0.7550996549744695;-1.0550863190076705;1.3197906934435373
44.396457;0.5277854574083044;0.46653016414982346;0.883306130537657;0.6096190300564631;1.1333319462114437;0.5514527942741838;9.945901193677708;0.8305701628161216;0.015344197437439514;0.015429826009162954;0.7551082835038532;-1.0550863144161364;1.319627425552709
44.406457;0.5278901341209612;0.46654531450468395;0.8832836384864305;0.6096445788172469;1.133334075891071;0.551529151200467;9.948628994955332;0.8305146952330085;0.0153445058667858;0.015429627606963413;0.7551143923480192;-1.0550863110150952;1.3194583916284386
44.416457;0.5279942133827839;0.46655530386623834;0.8832676795969004;0.6096652211561628;1.1333264394074483;0.5516015967372787;9.951457521170589;0.8304647141517859;0.015344785853862453;0.015429460480168198;0.755117764998505;-1.0550863085959896;1.319284314124564
44.426457;0.5280977313347202;0.46656003586019495;0.8832582197059694;0.6096809353693835;1.1333088400038527;0.551669256300691;9.954380663228891;0.8304210799590822;0.015345048942342227;0.015429327883510329;0.7551182213980183;-1.0550863069364735;1.3191061437871516
44.436457;0.5282005848773477;0.466559533619114;0.8832552322353356;0.6096918075458787;1.1332810685127757;0.551731451644936;9.957390302526315;0.8303846398622253;0.015345307860745918;0.015429232386107956;0.7551156862646632;-1.055086305818253;1.3189247471223402
44.446457;0.5283024455864433;0.46655401497365573;0.8832587091938492;0.6096979667886644;1.1332429785961522;0.5517877749333531;9.960476972912733;0.8303562322725772;0.01534557528758107;0.01542917491737962;0.7551102278626003;-1.0550863050268406;1.318740647982377
44.456457;0.5284027894213125;0.4665439473774334;0.8832686494299664;0.6096995351786132;1.133194461516988;0.55183813463205;9.963630708139672;0.8303366275611298;0.015345863441860055;0.015429156185353548;0.7551020639001789;-1.0550863043496561;1.3185539724382234
44.466457;0.528501021172015;0.4665300074051341;0.8832850817027758;0.6096966422864415;1.1331353727399522;0.5518826964301891;9.96684184587328;0.8303265010129699;0.015346183586258014;0.015429179098217193;0.7550914755674573;-1.0550863035768832;1.3183646214597184
44.476457;0.5285965525658035;0.4665129434057352;0.8833080809582683;0.6096894789758532;1.1330655396683458;0.5519217667137275;9.970101195211667;0.8303264428190874;0.015346546166982982;0.015429249765422235;0.7550786384837473;-1.0550863025033503;1.3181725874199732
44.486457;0.5286887912806525;0.46649341298942193;0.8833376934512607;0.6096783438570755;1.132984810850579;0.5519557268587555;9.973399163414724;0.830336957091543;0.01534696182055701;0.015429376378459135;0.7550635255043913;-1.0550863009435565;1.317978161452605
44.496457;0.5287771444236767;0.4664718928155751;0.8833738821760274;0.6096636261796184;1.1328930705539288;0.5519849731380196;9.976725019978515;0.8303584277525753;0.015347441993057568;0.01542956701884521;0.7550459080419063;-1.0550862987672516;1.3177818692829317
44.506457;0.5288610825586668;0.46644869124365496;0.8834166160324478;0.6096457425050424;1.132790233410963;0.5520098486498802;9.980066634922252;0.8303910705365997;0.0153479985749164;0.01542982742009899;0.7550253426827406;-1.0550862959393452;1.3175843296682845
44.516457;0.5289401834768922;0.4664240188492908;0.8834659590858744;0.6096251092489922;1.1326762500075847;0.5520306434754727;9.98341034833727;0.8304349820350353;0.015348642594338333;0.015430159572388245;0.7550011693728871;-1.0550862925441442;1.3173862506328506
44.526457;0.5290141075159221;0.4663980634224581;0.8835219978842775;0.6096021469854461;1.1325510885354373;0.5520476235477313;9.986741805562204;0.8304902898884796;0.01534938222746244;0.015430561428303732;0.7549725643498806;-1.0550862887762498;1.317188432039274
44.536457;0.5290825587236093;0.466371049550543;0.8835847339085793;0.6095772642921401;1.1324147029943328;0.552061043911219;9.990047540702685;0.8305572272638686;0.015350221404910472;0.015431027222646358;0.7549385839777356;-1.0550862848792315;1.3169916346103454
44.546457;0.5291452469583792;0.46634326716728497;0.8836541321290072;0.6095508434547644;1.1322670600311882;0.5520711966951735;9.993315996399899;0.8306360960258979;0.01535116013333136;0.015431548959759985;0.7548982545657842;-1.0550862810457484;1.3167964835487285
44.556457;0.5292018581114531;0.4663150321194383;0.8837302338495828;0.6095232760818795;1.132108167973365;0.5520784488088823;9.996537604714995;0.8307272238306399;0.015352195586866119;0.015432119010334278;0.7548507463182438;-1.0550862773431378;1.3166035736539885
44.566457;0.529252103437724;0.4662865958938896;0.8838130978777092;0.6094950074511911;1.1319381041524972;0.5520832075129981;9.999704635056958;0.8308308896020995;0.015353322205441906;0.015432731380436437;0.7547954429662586;-1.055086273725682;1.3164136518340905
44.576457;0.5292958006604117;0.466258085601876;0.8839026261113846;0.6094664919453917;1.1317570651121422;0.5520858701011413;10.002811475961277;0.8309471966392727;0.015354531862914824;0.015433381236929123;0.7547318246876163;-1.055086270101276;1.3162276519453158
44.586457;0.5293328499162718;0.4662295280247755;0.8839985346791425;0.609438075993762;1.1315653340674843;0.5520868148261282;10.005854542141604;0.8310759992232009;0.015355815826814537;0.015434065060776927;0.7546593503607296;-1.0550862663626726;1.3160466128749975
44.596457;0.5293631155265514;0.46620093972467214;0.8841004959672181;0.6094099611908412;1.131363175352639;0.5520864363614756;10.00883127813327;0.8312169019407991;0.01535716632126071;0.01543478175872628;0.754577472530484;-1.0550862623799402;1.3158716390276861
44.606457;0.5293863579145063;0.46617240237787166;0.8842082632399898;0.6093822904664113;1.1311507975398802;0.5520851585496969;10.011739391365076;0.8313692838713719;0.01535857594955907;0.015435533812954174;0.7544857415252421;-1.055086258015056;1.315703848421689
44.616457;0.5294022958236201;0.4661440624077021;0.8843217093262217;0.6093551873409689;1.1309285205785276;0.5520833590437645;10.014576679540472;0.8315323633471471;0.01536003692192506;0.015436328043038086;0.7543839223331976;-1.05508625314375;1.3155442322002087
44.626457;0.5294107138582363;0.4661160979396462;0.8844408769276444;0.6093286858516456;1.130697017751687;0.5520812969327141;10.017341156365058;0.83170528217432;0.0153615410199561;0.015437175008443528;0.7542720154922042;-1.0550862476404135;1.3153935629697164
44.636457;0.5294114932574084;0.46608871101867344;0.8845660165665739;0.6093027301997999;1.130457257233595;0.5520791596404558;10.02003144163344;0.8318871989139638;0.015363079443717233;0.015438086897456712;0.7541501254666064;-1.055086241375446;1.3152524448660028
44.646457;0.5294045751626452;0.4660621114703253;0.8846975006100871;0.6092772784237527;1.130210181115553;0.5520771380814344;10.022646528507593;0.832077450712098;0.015364642514091108;0.015439074828178767;0.7540183062727235;-1.0550862342494378;1.3151214206027877
44.656457;0.5293899369304648;0.46603646624725054;0.8848356362869028;0.6092523192971218;1.1299565627298505;0.5520753884854155;10.02518510423031;0.832275698480396;0.015366219694968186;0.015440147114000952;0.7538764872179706;-1.0550862261777398;1.3150010317809513
44.666457;0.5293675793302426;0.46601187017219997;0.8849804650570342;0.6092278167682106;1.1296971592936809;0.5520739558849191;10.02764565791337;0.8324818666389417;0.015367800898728622;0.015441309372100781;0.7537244790475361;-1.0550862170264284;1.3148917970415577
44.676457;0.5293374903669303;0.46598836753724404;0.8851316691505021;0.6092037455331843;1.1294328383142755;0.5520727509956848;10.030026429758605;0.8326959061595155;0.015369378212477152;0.015442564784447138;0.7535620717410925;-1.0550862066004443;1.3147941976908673
44.686457;0.5292996205503284;0.46596597525831335;0.8852886524985519;0.6091801342831983;1.12916448445041;0.5520715083287125;10.032324512271364;0.8329176057077177;0.015370944428596966;0.015443913680654564;0.7533891692938495;-1.0550861946789918;1.314708726389429
44.696457;0.5292538978589282;0.4659446991308197;0.8854506991351165;0.6091570097277321;1.1288929214783885;0.5520697628372346;10.03453600434852;0.8331465264571544;0.015372489202213445;0.015445354702608402;0.7532058746511633;-1.0550861810431973;1.3146358799904507
44.706457;0.5292002610518108;0.4659245911948134;0.885617082547727;0.6091343338975007;1.1286190264592706;0.5520669448229166;10.036657665385382;0.8333819549519027;0.015373997741878911;0.015446888234149296;0.7530124924235244;-1.0550861654969905;1.3145760164392417
44.716457;0.529138690500419;0.46590579378254;0.8857870937946885;0.6091119760071152;1.1283437731674715;0.5520624766364892;10.038687910647353;0.833622899046259;0.015375452812673126;0.015448518141218453;0.7528094500721257;-1.055086147864461;1.314529177344613
44.726457;0.5290692209763626;0.46588849116325787;0.885960058181059;0.6090897012836415;1.1280680907310483;0.5520557563106452;10.040626118859088;0.8338682138377341;0.015376837584405114;0.015450249485662372;0.7525971998485901;-1.0550861279650394;1.3144950684676193
44.736457;0.5289919452747422;0.4658728313009271;0.8861353904650794;0.6090672081097677;1.127792848940099;0.5520461152617492;10.042471378055836;0.8341167333181556;0.01537813793663625;0.015452086005224387;0.75237618897082;-1.0550861056163094;1.3144732137994217
44.746457;0.52890705085094;0.4658588886602625;0.8863126121572967;0.609044195613317;1.1275190038594545;0.5520328243233651;10.04422223091299;0.8343672813971195;0.015379343572891528;0.01545402955587063;0.7521468833621795;-1.0550860806600122;1.3144630604634837
44.756457;0.5288148729560953;0.46584666397395935;0.8864912858135908;0.609020393706049;1.1272476389561;0.5520151332918019;10.045877788222164;0.834618643502926;0.015380447733194053;0.015456079497088345;0.7519098255529135;-1.055086052972849;1.314464012614655
44.766457;0.5287158809133438;0.4658361086796553;0.8866709711670554;0.6089955628305624;1.1269799392486495;0.5519923535892969;10.04743908573054;0.8348695876926101;0.015381446669760681;0.01545823183001013;0.7516657705153651;-1.0550860224590561;1.314475536140176
44.776457;0.5286106053469908;0.46582714153988425;0.8868512407149358;0.6089695245815343;1.1267172460954837;0.5519639202840446;10.048909806091077;0.8351189378883833;0.0153823401924507;0.015460479039573741;0.7514157533144636;-1.055085989041096;1.314497219084822
44.786457;0.5284996139911464;0.46581964337433845;0.8870316386536891;0.608942185396141;1.1264610869811806;0.5519293586946865;10.050296394141077;0.8353656651897419;0.015383133124144898;0.015462810761352563;0.7511609135472785;-1.0550859526533458;1.314528689684615
44.796457;0.5283835303825809;0.4658134494565177;0.8872115693220181;0.6089134857546166;1.1262130997355229;0.5518882711135205;10.05160710817024;0.8356089020701697;0.015383836362501164;0.015465215897578911;0.7509022955015693;-1.0550859132246593;1.3145695652457734
