time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.806457;0.5282629928174268;0.465808341814303;0.8873902150584193;0.6088833377241376;1.1259748903739477;0.5518403931765191;10.05284965228812;0.8358478350010199;0.015384466338800046;0.015467685362511929;0.7506408819584893;-1.0550858706446544;1.3146195669645098
44.816457;0.5281385974411883;0.4658040595446243;0.8875665356673573;0.6088516199005799;1.1257478421175866;0.5517855824854696;10.05402897424132;0.8360816176131439;0.015385043482753376;0.015470212589624353;0.7503777260406113;-1.055085824735656;1.314678620402457
44.826457;0.5280109151432123;0.4658003345711621;0.8877393809729491;0.6088181926909733;1.1255330314554788;0.5517237393240232;10.05514677995369;0.8363094609096391;0.015385591436745082;0.015472791356731557;0.750114020671508;-1.055085775263148;1.3147467357658227
44.836457;0.527880523808611;0.4657969135696078;0.8879076641788092;0.6087829246583567;1.1253313003793817;0.5516548044461902;10.056202454054464;0.836530823512472;0.015386136824312575;0.015475413953659367;0.7498511272958734;-1.0550857219876146;1.314823848457806
44.846457;0.5277480076985724;0.4657935556641441;0.8880704410651703;0.6087457580466936;1.1251432871325353;0.5515788517985708;10.057194758647075;0.8367455018089945;0.015386708096157928;0.015478071867537791;0.7495905243270067;-1.0550856647200781;1.3149098171452205
44.856457;0.5276139499029546;0.46579003984928535;0.8882268352837532;0.6087067563634146;1.124969428337987;0.5514961324652278;10.058123090432305;0.8369535696367947;0.015387333302211929;0.015480757476497504;0.7493336736856556;-1.0550856033458877;1.315004508808548
44.866457;0.5274789174482707;0.46578619571749214;0.888375926818884;0.608666071433494;1.124809973429408;0.5514070048705071;10.058986958472026;0.8371552467939685;0.015388037116299845;0.015483464361059511;0.7490819453610332;-1.0550855378264647;1.3151078540933363
44.876457;0.52734345573013;0.4657819172172612;0.8885167377742891;0.6086238699407186;1.1246648949362252;0.5513118522784288;10.059784628811931;0.8373507835382893;0.015388838586509294;0.015486186548179424;0.7488366329011692;-1.0550854682190005;1.3152197534470023
44.886457;0.5272081225179895;0.46577712418211187;0.8886482696682018;0.6085802957351794;1.124533804687948;0.5512110256071389;10.060512868138279;0.8375404429615538;0.0153897519132253;0.015488917921544198;0.7485989508979236;-1.0550853946977756;1.3153399445283867
44.896457;0.5270735292907993;0.46577171161146586;0.8887694845419276;0.6085354815496027;1.124416027769857;0.5511047964224326;10.061167802274046;0.8377245651564865;0.015390788312698188;0.015491651953323282;0.7483699792556262;-1.0550853175265507;1.315468103255132
44.906457;0.5269403392092521;0.4657655276612731;0.8888792789160468;0.6084895582205265;1.1243107741636253;0.5509933834992222;10.061745566944582;0.837903584139448;0.015391956074489852;0.015494382234396918;0.7481505930909804;-1.055085237003035;1.315604026442097
44.916457;0.5268092061913267;0.4657583747954682;0.8889765378399662;0.6084426344130229;1.1242173069406518;0.5508770449832573;10.062242881477966;0.8380779298980618;0.015393260049079989;0.015497104029849766;0.7479413841730971;-1.0550851534338186;1.315747556849311
44.926457;0.5266806801484326;0.46575005297169125;0.8890602747655503;0.608394757372802;1.1241349639764333;0.5507561276469781;10.062657967106047;0.8382479015147407;0.015394701290151518;0.015499814663397202;0.7477426360969188;-1.0550850671496819;1.315898344861998
44.936457;0.5265551612591857;0.46574042141559785;0.8891298189402209;0.6083458896339092;1.1240630058048393;0.5506310253012193;10.062990342850924;0.8384136308428203;0.015396277049680225;0.015502511901076496;0.7475544369142882;-1.0550849785156422;1.3160557364114764
44.946457;0.5264329519279202;0.4657294000593158;0.8891849252238683;0.6082959639632662;1.1240005300318434;0.5505021283474829;10.063239463529994;0.8385751531674355;0.015397982030668823;0.015505193423728032;0.7473768292009656;-1.0550848879012176;1.3162188313458512
44.956457;0.5263143148489167;0.4657169253491293;0.8892256764897837;0.608244957602988;1.1239465534094317;0.5503698750055009;10.063404426610893;0.8387324862046523;0.01539980939035018;0.015507858216867301;0.7472098649205273;-1.0550847956395735;1.3163865982227259
44.966457;0.5261994569717983;0.46570291244268885;0.8892522446661815;0.6081928459324843;1.1239001116285292;0.5502348443548909;10.063484781273985;0.838885597926781;0.015401750251426318;0.015510507079095017;0.7470535850957478;-1.0550847020201708;1.3165579759714614
44.976457;0.5260885090714733;0.46568722887400193;0.8892647326669905;0.608139494424803;1.123860319485741;0.5500977250588129;10.063480801557903;0.8390342949134222;0.015403792919071952;0.015513141153830049;0.7469079532440488;-1.055084607319115;1.316731962428473
44.986457;0.525981540001078;0.46566970167660693;0.8892632207252598;0.6080846328602987;1.123826435718662;0.549959166457436;10.063393356011748;0.8391781887692771;0.015405923727051962;0.015515759944742366;0.7467727733651492;-1.0550845118262522;1.316907648088416
44.996457;0.5258785242883995;0.4656501621518495;0.889247876708529;0.6080278743907488;1.1237979795555961;0.549819662724476;10.06322364488393;0.8393168000491884;0.015408129376043562;0.015518360017814129;0.7466476771152841;-1.0550844158331054;1.3170841434120886
45.006457;0.5257792729175981;0.46562846108128336;0.8892189798463116;0.6079687420734321;1.1237748882614336;0.549679530463543;10.062972364230415;0.8394496855861532;0.015410397347170387;0.01552093518606985;0.7465321932432947;-1.0550843196158595;1.317260520136681
45.016457;0.5256834326796086;0.4656044307886503;0.8891769559131147;0.6079067707123855;1.1237575638617796;0.5495389312876257;10.062639468491948;0.8395764418494974;0.015412713765418796;0.015523478881609085;0.7464258408330265;-1.0550842234588775;1.3174358924617737
45.026457;0.5255905385687136;0.4655778890871529;0.8891224746150003;0.6078416190648123;1.1237467218433812;0.5493979140084106;10.062225262525402;0.8396966092871113;0.015415062773516473;0.01552598684596907;0.7463282169963117;-1.055084127689915;1.3176095368220206
45.036457;0.5255000502435699;0.4655487159066575;0.8890564626595086;0.6077730516978272;1.123743158630754;0.5492565129541598;10.06173103073679;0.8398096370880654;0.015417428580060663;0.015528457503225514;0.7462390485327515;-1.0550840326786495;1.3177809014885546
45.046457;0.5254113802241812;0.4655168869217508;0.8889799964342651;0.607700829790504;1.1237475893511035;0.5491148564394458;10.06115835062384;0.8399149767600741;0.015419797195053512;0.015530891035815422;0.7461581903871639;-1.0550839387994146;1.317949483900355
45.056457;0.525323928113691;0.4654824343572874;0.8888941708157917;0.6076246609344856;1.1237606170745564;0.5489731400227323;10.060508383758657;0.8400122156388261;0.015422156702114964;0.015533288923833845;0.7460856394372611;-1.0550838463992642;1.318114651261095
45.066457;0.5252371269733196;0.46544546713790297;0.8887999796346757;0.6075442567924495;1.1237827574955532;0.5488315002832428;10.059781564780346;0.8401011030665334;0.015424496678670355;0.015535652518590636;0.7460215499543529;-1.0550837558010628;1.3182755791078582
45.076457;0.5251504984397115;0.46540626169925725;0.8886982567981181;0.6074594011389364;1.123814487797161;0.5486899750149467;10.058977273481915;0.8401814763072579;0.015426806303982904;0.015537980773775705;0.7459661461729444;-1.0550836673229425;1.3184313884767958
45.086457;0.52506368447465;0.4653652510042351;0.8885897429363773;0.6073699118876498;1.1238563934529369;0.5485485539407268;10.058094363573026;0.8402532267892998;0.015429072701029065;0.015540270113467015;0.7459196087039491;-1.0550835812927706;1.3185812917753101
45.096457;0.524976443470375;0.4653229185369303;0.8884751933222883;0.6072755406541835;1.1239092588568214;0.5484072179618289;10.057132851658;0.8403163271619012;0.015431281571285774;0.015542516146748302;0.7458820616188286;-1.055083498059644;1.318724553578435
45.106457;0.5248886216707651;0.4652797609365453;0.8883553983216486;0.607175976622646;1.1239739156590598;0.5482659402094386;10.056095074102316;0.840370834924625;0.015433417959946037;0.015544714671786026;0.7458536084839302;-1.0550834179871011;1.3188603493039783
45.116457;0.5248001159098891;0.46523629783842185;0.8882311350781081;0.6070709979932072;1.1240510555191763;0.548124657507047;10.054985441359879;0.8404168077513143;0.015435466407242464;0.015546861337006735;0.745834345786187;-1.0550833414241239;1.3189877779985697
45.126457;0.5247108513594448;0.4651930416930685;0.8881031615894465;0.6069606106779807;1.124141236040315;0.5479832741351187;10.053809708092844;0.8404542073979032;0.015437412743247676;0.015548950796834889;0.7458243527610713;-1.0550832686887186;1.3191060483932686
45.136457;0.5246207962611171;0.46515045044738423;0.8879722950429089;0.6068450175170543;1.1242449355083728;0.5478417268855197;10.05257459935524;0.8404829318578158;0.015439246986278885;0.015550976328353769;0.7458236573443088;-1.0550832000587589;1.3192145426633575
45.146457;0.5245300324165852;0.46510891405881455;0.8878394546737082;0.606724482270079;1.1243624739054943;0.5477000335045811;10.05128713359157;0.8405029070883733;0.01544096526803059;0.015552930704990767;0.7458322210744402;-1.055083135728871;1.3193126931272283
45.156457;0.5244388553256804;0.46506879331717255;0.8877055695524496;0.6065992546046268;1.1244938827836;0.547558297656916;10.049952820878998;0.840514113022419;0.015442569023362019;0.015554807925298255;0.7458500032972897;-1.0550830757679905;1.3193999512334207
45.166457;0.5243478033491349;0.46503046835338874;0.8875714704981741;0.6064695773967679;1.1246389129921954;0.5474166995917743;10.048574302113778;0.8405165612989792;0.015444061280615602;0.015556604154161404;0.7458770535167455;-1.0550830201477128;1.3194758638092094
45.176457;0.5242575544859311;0.4649943329771283;0.8874378485196648;0.6063357179556245;1.124797164046947;0.5472754623388082;10.047152162653648;0.8405102586275519;0.015445443406755294;0.015558317978885574;0.7459135388861264;-1.0550829688067027;1.3195399875257632
45.186457;0.5241687736267178;0.464960735799263;0.8873052291584392;0.6061980081134322;1.1249681054994722;0.5471348128158929;10.045686921393845;0.8404951555855252;0.01544671506452814;0.015559950778458958;0.7459596959376107;-1.0550829216625195;1.3195917053551427
45.196457;0.5240820581511422;0.46492994822499795;0.8871739931934546;0.6060568694208283;1.1251509781284228;0.5469949843129076;10.04418059997639;0.8404711293810069;0.01544787571509056;0.015561506297882161;0.7460157468364699;-1.0550828785795894;1.3196302619392963
45.206457;0.5239979945192637;0.4649021971715593;0.8870444378204959;0.6059127806289116;1.1253448167047682;0.546856240885969;10.042637639151225;0.8404380622853522;0.015448924826806746;0.015562989636440637;0.7460818516448429;-1.055082839361339;1.3196550229660606
45.216457;0.5239171555832823;0.4648776857210987;0.8869167703761318;0.6057662064878091;1.1255486284804992;0.5467188704410644;10.04106517725161;0.8403959383887284;0.015449861523320207;0.015564406314775904;0.7461581248260523;-1.0550828037650672;1.3196656936350424
45.226457;0.5238399897881665;0.4648565420176531;0.8867910307878752;0.6056175442142127;1.1257614795448136;0.5465831526164991;10.039472225647957;0.8403448653063924;0.01545068539850475;0.015565760797065521;0.7462446586800252;-1.0550827715015856;1.3196623357491222
45.236457;0.5237667859800418;0.4648387374968802;0.8866670914012081;0.6054670775642681;1.1259823904368618;0.5464493511607132;10.037868286453461;0.8402850584321141;0.01545139718977827;0.015567056252270332;0.7463415497385585;-1.0550827422407631;1.3196452187887777
45.246457;0.5236977653474029;0.46482406132269183;0.88654480810133;0.6053149601384386;1.1262102842155495;0.546317733596084;10.036262355646505;0.8402167905660207;0.015451998716017499;0.015568296620163138;0.7464489628097124;-1.0550827156538785;1.3196146867736955
45.256457;0.523633140176009;0.46481217212848136;0.8864241764881814;0.6051612864899392;1.1264441110798584;0.5461885735858705;10.034661872554796;0.8401403099957462;0.015452493015925323;0.01556948669941581;0.746567170256842;-1.0550826914637952;1.319571239535662
45.266457;0.523573060693392;0.4648026522313969;0.8863053521174976;0.605006157176176;1.1266829751479972;0.5460621204752609;10.033072202341424;0.8400557931346304;0.015452883748878305;0.015570629356373704;0.7466964725484464;-1.0550826694655318;1.319515742077345
45.276457;0.5235175161285296;0.464795040373037;0.8861885356698902;0.6048496713966354;1.126926176296598;0.5459385807751338;10.031497454202944;0.8399633255589997;0.015453173145717215;0.015571725098682803;0.7468370738719378;-1.0550826495093502;1.3194494046370355
45.286457;0.5234662883939574;0.4647888921280497;0.886073848048166;0.6046919515819226;1.1271731851620308;0.5458181342273204;10.029941073265832;0.8398628987330392;0.015453359743910924;0.015572774481967646;0.7469891004880659;-1.0550826314537303;1.3193735312137016
45.296457;0.5234190183279741;0.46478384806479045;0.885961362045731;0.604533199606558;1.1274235521708356;0.5457009413225455;10.028405928105254;0.8397544498292604;0.01545343724464039;0.015573779356744383;0.7471527279392453;-1.055082615117396;1.3192894216930047
45.306457;0.5233753351801415;0.46477963195898386;0.8858512285939848;0.6043737124122209;1.127676814361175;0.5455871429122211;10.026895387319952;0.8396379399247665;0.015453395000704787;0.015574742571890393;0.7473281960776232;-1.0550826002761349;1.3191984617422985
45.316457;0.5233349226860077;0.4647759768237495;0.8857437102144976;0.6042139051842764;1.1279324784800357;0.5454768936450781;10.025415009540827;0.8395134253185514;0.015453220350234045;0.015575667276820132;0.747515688636253;-1.0550825867076308;1.3191021708083337
45.326457;0.5232975023194618;0.464772574961236;0.8856391261156302;0.6040543306561863;1.1281900468217112;0.5453703905107399;10.02397292842459;0.8393810619702103;0.015452901810940042;0.015576555732319395;0.7477152267313464;-1.0550825742304026;1.3190021367508276
45.336457;0.5232628081793154;0.46476911434802104;0.8855378067763292;0.6038956038322811;1.1284489897892527;0.5452678403943573;10.02257834502667;0.8392410454263285;0.015452430808342103;0.015577408366807394;0.7479266444122019;-1.0550825627312774;1.3188998783765515
45.346457;0.5232305344543113;0.46476534116079793;0.8854400797312969;0.6037382827753405;1.1287087111436638;0.5451694209288458;10.02123990743585;0.8390935638684018;0.015451801613385932;0.015578224220856602;0.7481496423860268;-1.055082552203505;1.3187967341205455
45.356457;0.5232002571848073;0.46476105857566774;0.8853462725833544;0.6035828063448293;1.1289685751997312;0.5450753099546243;10.01996506630548;0.8389388025214032;0.015451011410323998;0.01557900276180733;0.7483838701584344;-1.0550825427424417;1.3186937565045262
45.366457;0.5231714537203656;0.4647560683854596;0.8852567131546901;0.6034294901485897;1.1292279622046089;0.5449857595089673;10.01875970408852;0.8387769485793147;0.015450061729549722;0.015579745224606869;0.7486289457290167;-1.0550825344894892;1.3185916063168515
45.376457;0.5231436222326324;0.4647501482095418;0.8851716788281342;0.6032785777840787;1.1294864209971625;0.5449011424920089;10.017628037277392;0.8386081597543427;0.015448960333183362;0.015580453226290394;0.7488843968955422;-1.0550825276101983;1.3184906335617796
45.386457;0.5231163509400534;0.46474311825281506;0.8850913122701053;0.6031303155168708;1.1297438482162172;0.5448219320335745;10.016573096072818;0.8384325288513004;0.015447721088276654;0.015581126309566335;0.7491496202725468;-1.0550825223193623;1.3183910853740177
45.396457;0.5230892871749379;0.464734927955822;0.8850156239207926;0.6029849721486629;1.1300004040882976;0.5447486209279535;10.015597458068374;0.8382500650833657;0.015446361257467981;0.015581762741910036;0.7494238977636993;-1.0550825188759567;1.3182931674257483
45.406457;0.523062087206522;0.4647256589610176;0.884944580831947;0.6028428244475955;1.130256298189241;0.5446816126104974;10.014703812077274;0.8380606721258544;0.015444898590737055;0.01558236276927415;0.7497064057534774;-1.0550825175344305;1.3181970029735017
45.416457;0.5230343978323676;0.46471545019700833;0.8848781825369584;0.6027041505428409;1.1305117961330142;0.5446211789833741;10.013895343129429;0.8378641712734701;0.015443349717491431;0.015582929110260034;0.7499962506555633;-1.0550825185230142;1.3181026002591496
45.426457;0.5230058465512687;0.4647044218155542;0.884816530511169;0.6025692099614919;1.1307672827395274;0.5445675717654103;10.01317618587783;0.8376604108222591;0.015441729355475654;0.015583464811654624;0.7502925910236095;-1.0550825220636886;1.3180097489986222
45.436457;0.5229760435797068;0.4646926433825397;0.8847598849585211;0.6024382174904037;1.1310231226758303;0.5445211371896589;10.012551528889468;0.8374493243339356;0.015440049777873065;0.0155839727700089;0.7505947642324163;-1.0550825283693246;1.31791791938723
45.446457;0.5229446580560686;0.46468015609684865;0.8847086526468204;0.602311356204706;1.1312795198791614;0.5444822645979976;10.012027167728547;0.8372308857926789;0.01543832077659826;0.015584456605566614;0.7509023260314736;-1.055082537595538;1.3178262254779711
45.456457;0.5229115315694872;0.46466702164022317;0.8846632921305067;0.6021888234258544;1.131536548076715;0.544451287507895;10.01160900590865;0.837005093901657;0.015436551198133263;0.015584920966849563;0.7512149982647063;-1.0550825497963887;1.317733396819481
45.466457;0.5228766906717214;0.4646533370370042;0.8846242142564797;0.6020708451337848;1.131794203049458;0.5444284616107461;10.011302574181176;0.8367719861622487;0.015434751598547094;0.015585371762021882;0.7515325814250873;-1.0550825649446807;1.3176379276267534
45.476457;0.5228402751963172;0.46463918247348845;0.8845918006469897;0.6019576658903604;1.1320524195215251;0.5444139490557586;10.011112413864778;0.8365316344465286;0.01543293509004339;0.015585815371881619;0.7518548989221702;-1.0550825830064214;1.3175384708383158
45.486457;0.5228024853210202;0.4646245493678471;0.8845664715937093;0.6018495581242983;1.1323111160495813;0.544407773200387;10.011041672809533;0.836284149718529;0.015431115354621482;0.015586255925987754;0.752181774687569;-1.0550826039926384;1.3174341095685733
45.496457;0.5227635321658209;0.4646093135089171;0.8845486491341452;0.601746811049724;1.1325702779627314;0.5444098308173839;10.01109221977878;0.8360296870019686;0.01542930486245206;0.015586693717065439;0.7525129909870856;-1.055082627955365;1.3173242524030346
45.506457;0.5227236251373868;0.46459324399978374;0.8845386658092952;0.6016496911239808;1.1328300257077577;0.54441997341721;10.011264800583445;0.835768469982777;0.015427515200958702;0.015587127201852662;0.7528481974791273;-1.0550826549463699;1.3172084225501286
45.516457;0.5226830332345356;0.46457603526954133;0.884536731324219;0.6015584440385144;1.1330905323350526;0.5444380525731476;10.011558666249785;0.8355008545168958;0.015425757499150218;0.015587555691380588;0.7531868312429394;-1.055082684968894;1.3170862690426832
45.526457;0.5226420965898892;0.46455737587144313;0.8845429387147876;0.6014733162932284;1.1333518544740897;0.5444638965455556;10.011970899496566;0.8352273288627414;0.015424041672466512;0.015587980524848409;0.7535281321972129;-1.055082717936349;1.3169576765887803
45.536457;0.5226011527320306;0.4645370137742437;0.8845572555707356;0.6013945205766075;1.1336138741175597;0.5444972892453406;10.012496262931506;0.8349483746418916;0.015422375802993939;0.015588405699326131;0.753871215698314;-1.0550827536384662;1.3168226619930061
45.546457;0.5225604924324354;0.46451478763451814;0.8845795061296398;0.6013222027253321;1.1338763109666;0.5445379784557397;10.013127962922757;0.8346642902642933;0.015420766441659958;0.01558883732671899;0.7542151380332215;-1.05508279175317;1.3166810937487499
45.556457;0.522520392730262;0.4644906296954606;0.8846093865016714;0.6012564809880471;1.134138769584956;0.5445856731256069;10.013858747095455;0.8343751328451491;0.015419219147235756;0.015589281977904964;0.7545589879337011;-1.0550828319203454;1.3165325512618267
45.566457;0.5224811606098156;0.46446454608593596;0.8846465190945912;0.6011974717456736;1.1344008852605296;0.5446400367898361;10.014681653405434;0.8340808328291647;0.015417738443095613;0.015589745860796077;0.7549019803933184;-1.0550828738116378;1.3163764254067132
45.576457;0.5224430862448305;0.4644366245461194;0.8846904863818236;0.6011452486845411;1.1346624864198216;0.5447007048628639;10.015589833941101;0.833781358468968;0.015416326973081509;0.015590234666609222;0.7552434500472208;-1.0550829171378766;1.3162120936835924
45.586457;0.5224063397057183;0.4644070707982231;0.884740806599825;0.6010998068451227;1.1349236421191597;0.5447673053614774;10.016575347570958;0.8334767661237341;0.0154149853122635;0.015590752010642382;0.7555827794843681;-1.055082961616786;1.31603904827333
45.596457;0.5223709616517747;0.46437620065615215;0.8847969055269596;0.6010610377540104;1.1351845751443799;0.5448394791418291;10.017628546602573;0.8331671986164163;0.015413713875961847;0.015591296823343183;0.7559193997938314;-1.0550830069511419;1.315856957472919
45.606457;0.5223369663728241;0.46434438262808353;0.8848581381656034;0.6010286882274246;1.1354455560741574;0.5449169154838831;10.018739103830796;0.8328529706175771;0.015412514912438797;0.015591863607445938;0.7562528355398286;-1.0550830528416255;1.3156656677473417
45.616457;0.5223044195991126;0.46431195589185853;0.8849238207478219;0.6010023606590283;1.135706873962023;0.544999400176639;10.019897065054181;0.8325346519786289;0.01541139233217929;0.015592446400258907;0.7565826853719871;-1.0550830990232527;1.315465163512983
45.626457;0.5222733938290252;0.4642791373434539;0.8849932343355162;0.6009816086663177;1.135968794003496;0.5450868510409695;10.021093267140808;0.8322129920514265;0.015410349918465642;0.015593041919077727;0.7569085932461718;-1.0550831452762026;1.3152555396926158
45.636457;0.5222438755066218;0.4642459880739401;0.8850656357419641;0.6009660581597046;1.1362314994162879;0.5451793058278142;10.022320180220738;0.8318887736045847;0.015409389942403135;0.015593649137694541;0.7572302673696134;-1.0550831914029704;1.3150370584095084
45.646457;0.5222157588582522;0.46421246953153283;0.8851402652945425;0.600955415253237;1.1364951637086982;0.5452768731243681;10.02357260381052;0.8315627938797444;0.015408514478029793;0.01559426713523454;0.7575474716122731;-1.055083237221435;1.3148102319947939
45.656457;0.5221889206937123;0.4641785100823742;0.8852163209952797;0.6009493658378458;1.136760090315227;0.5453796921614892;10.024847298916237;0.8312359375485395;0.015407727615105697;0.015594894106081347;0.7578599919281997;-1.0550832825785217;1.3145758672383914
45.666457;0.5221632728577407;0.464144036241003;0.8852929694423912;0.6009475140787573;1.1370267152212943;0.5454879117092964;10.026142095757896;0.8309091664893763;0.015407035064509831;0.015595528003177872;0.7581676618581417;-1.0550833273643452;1.3143350940085197
45.676457;0.52213875996845;0.4641090140059766;0.8853694036927399;0.6009494308741563;1.1372954158113893;0.5456016526708329;10.027455016553986;0.8305834005138564;0.015406443507933208;0.015596166197406395;0.758470389284965;-1.0550833715292547;1.3140893182011688
45.686457;0.5221153609959223;0.46407352401277907;0.8854448468314442;0.6009547549493843;1.1375663060487546;0.5457209620356078;10.0287840623837;0.8302593967123283;0.015405961509333956;0.015596803452549076;0.7587681011096303;-1.0550834150645734;1.3138400191635993
45.696457;0.5220931340527627;0.46403779344118623;0.885518501568878;0.6009632717932506;1.137839228233221;0.5458458078104103;10.030128219203254;0.8299377252885477;0.015405598028785631;0.015597431690170943;0.7590607066477364;-1.0550834579304726;1.3135884637867448
45.706457;0.5220722669935631;0.4640021280345143;0.8855895381894477;0.6009749354707711;1.1381138757181144;0.5459760776610396;10.03148835321698;0.8296188441587048;0.01540535825631728;0.015598042741323691;0.7593481173829609;-1.0550835000255703;1.3133356116989026
45.716457;0.5220530648828378;0.46396684282198847;0.8856571050214461;0.6009898265391815;1.138389883081881;0.5461115513179581;10.03286658971538;0.8293031889573387;0.015405242065314427;0.015598631334695339;0.7596302254244746;-1.0550835412302035;1.3130823402433813
45.726457;0.5220358496062836;0.4639322628548852;0.885720307813529;0.6010080871909698;1.1386668824118293;0.5462519054581397;10.03426516381981;0.8289912107084262;0.015405246704938105;0.015599196118453345;0.7599068944764018;-1.0550835814385315;1.3128296829677177
45.736457;0.5220208567990746;0.46389873279558735;0.8857782322951931;0.6010298904457118;1.1389445820601074;0.5463967377528869;10.035686675708533;0.8286833673937305;0.015405369474130149;0.015599738469371259;0.7601780413547155;-1.0550836205615977;1.312578853488412
45.746457;0.5220082309518193;0.4638666129720269;0.8858300236676949;0.6010554366352594;1.1392228956621946;0.5465455575228862;10.037135833962596;0.8283801464889531;0.01540560743523955;0.01560026099107264;0.7604437497472261;-1.055083658536348;1.312331158933549
45.756457;0.5219980590361915;0.4638362628669873;0.8858749347781323;0.60108493591858;1.1395020287984743;0.5466977723581996;10.038620644080016;0.8280821318375869;0.01540595711037002;0.015600767728954567;0.7607043281013178;-1.0550836953392664;1.3120879123952318
45.766457;0.5219903375574186;0.4638080155093451;0.8859123664820399;0.601118570572601;1.139782317075148;0.546852714901819;10.04015219908433;0.8277900068873564;0.015406416009307337;0.015601264912926271;0.760960231501615;-1.0550837309871628;1.3118504070706476
45.776457;0.521984947079826;0.46378217453733744;0.8859419210081295;0.6011564584625997;1.1400638740963254;0.5470097055560795;10.041743819715391;0.8275044865643436;0.015406983136971563;0.015601760807062028;0.761211920149856;-1.0550837655150893;1.3116199613125683
45.786457;0.5219817235328602;0.4637590015631782;0.8859633896602089;0.601198629621818;1.1403464470064262;0.5471681075482933;10.043409661037323;0.8272262899473056;0.015407658176419231;0.015602265666250621;0.7614598120189237;-1.0550837989566113;1.3113979454347506
45.796457;0.5219805167714573;0.4637386879659319;0.8859766846851375;0.6012450303772993;1.140629603435114;0.5473273350021028;10.045163028668725;0.8269561371872938;0.015408440554597828;0.01560279117437351;0.7617042921292084;-1.0550838313453583;1.311185772473173
45.806457;0.5219811744056949;0.4637213474883558;0.8859818038463654;0.601295551537883;1.1409128749668727;0.5474868329358991;10.047014943632124;0.826694699782259;0.015409327827352746;0.015603348274172046;0.761945708621918;-1.0550838627127928;1.3109849139647913
45.816457;0.5219835590287735;0.4637070063434917;0.8859787875982471;0.6013500423730244;1.141195662619605;0.5476460810624655;10.04897316981622;0.8264425501540902;0.015410314991355931;0.015603945157732453;0.7621843933247983;-1.0550838930710043;1.3107968708401785
45.826457;0.5219875765696589;0.4636956009640647;0.8859676558167403;0.601408307858236;1.1414771276727163;0.5478046256292448;10.051041689639426;0.8262001254478997;0.01541139641971857;0.015604586642149386;0.762420685255022;-1.0550839223987158;1.3106230588435344
45.836457;0.5219931092014816;0.46368700629272813;0.8859484699974484;0.6014700953622065;1.141756235979673;0.547962105218841;10.05322043388846;0.8259677034700903;0.015412568378565835;0.01560527484566478;0.7626549298806246;-1.0550839506529917;1.3104647087211738
45.846457;0.5219999321668997;0.46368105866922754;0.8859214586362637;0.6015350552979377;1.1420319494825653;0.5481182721159109;10.055505692696356;0.8257454458712795;0.015413829965778779;0.015606010417912307;0.7628874794387411;-1.055083977821414;1.310322779928232
45.856457;0.52200771295528;0.4636775708899563;0.8858870323225503;0.601602714396827;1.1423034377182546;0.5482730057754153;10.057891411788022;0.8255334751999232;0.01541518283082604;0.01560679294594169;0.7631186700050478;-1.055084003993232;1.3101979486309723
45.866457;0.522016064127483;0.46367636325569955;0.8858457475177876;0.6016725142639974;1.1425701171549176;0.5484262578420395;10.06037026236853;0.8253319176072111;0.015416629954639114;0.01560762123007472;0.7633487569193412;-1.05508402938444;1.3100907712761198
45.876457;0.5220246322984726;0.463677304010183;0.8857982671499609;0.6017438912068298;1.1428315255410644;0.5485779491269428;10.062933996228388;0.8251408963316709;0.01541817402414786;0.015608494131550228;0.763577847380707;-1.0550840542892481;1.3100018090596701
45.886457;0.5220331700725036;0.46368032873266685;0.885745317976082;0.6018163327655558;1.143087251793694;0.5487279476369169;10.065573539923049;0.8249604664429279;0.015419817216153346;0.015609410303781322;0.7638058417715182;-1.0550840790184823;1.309931530933735
45.896457;0.5220415008477131;0.46368540994891944;0.8856876744411974;0.6018894155842318;1.143337013582305;0.5488761255517947;10.068279013110166;0.8247905294725036;0.015421561667286999;0.01561036690538007;0.7640324058092182;-1.0550841038730827;1.3098801353924792
45.906457;0.5220494380218538;0.4636925214834604;0.8856260822256861;0.6019628435103455;1.1435807025599758;0.5490223684049897;10.071040073544005;0.8246308401908151;0.015423409145023981;0.015611359325178929;0.7642570651947038;-1.0550841291355006;1.3098474653119605
45.916457;0.5220567634737884;0.46370164823998283;0.8855611134639642;0.6020364150398525;1.1438183024922883;0.5491665501609592;10.073846367431376;0.8244811192054468;0.015425361539563712;0.015612381377503133;0.764479399959057;-1.0550841550594439;1.3098331110584973
45.926457;0.5220632391864004;0.463712802878424;0.8854931265394451;0.602109922535219;1.1440498303292461;0.5493085613096143;10.076687341410574;0.824341125050148;0.015427421478227746;0.015613425136291825;0.7646991543921154;-1.0550841818496877;1.3098366316039576
45.936457;0.5220686036010084;0.4637260373726444;0.8854223846797467;0.6021830945347753;1.1442753991363348;0.5494483335610473;10.079552033779223;0.8242106370311999;0.01542959022432123;0.015614481426492983;0.7649162011659822;-1.0550842096366062;1.3098577168620609
45.946457;0.5220725779971391;0.46374147946381244;0.8853491587763279;0.602255608529423;1.1444953451053002;0.5495858103024353;10.082429301265293;0.8240894094106258;0.015431865303686383;0.015615540552031692;0.765130457254025;-1.055084238484216;1.3098962361392965
45.956457;0.5220748863419162;0.46375933588222196;0.8852736789159398;0.6023271122934085;1.1447102314399715;0.5497209392940021;10.085307479445513;0.8239771213307985;0.015434241105764778;0.015616592416810375;0.7653418235592662;-1.0550842684433277;1.309952176782969
45.966457;0.5220752390343655;0.4637798089480152;0.885196035328933;0.6023971959138353;1.144920685583597;0.549853692609316;10.088173541975804;0.8238733445686375;0.015436710526156321;0.01561762638829534;0.7655501786589501;-1.0550842995965914;1.3100255289328901
45.976457;0.5220733276421096;0.4638029983361481;0.8851161652537138;0.6024653469766116;1.14512728760433;0.5499840465631423;10.091012634274755;0.8237775231752862;0.015439265968207312;0.015618631014600448;0.7657554191403377;-1.055084332054376;1.3101161911244856
45.986457;0.5220688985277748;0.46382886087110514;0.8850338710892107;0.6025310194592278;1.1453305549075754;0.5501119478278725;10.0938077157388;0.8236890052585628;0.015441900554440642;0.015619593899153404;0.7659575259954383;-1.05508436591012;1.3102239022510764
45.996457;0.5220618256861588;0.46385721876366165;0.884948789472917;0.6025938219734295;1.1455309591185143;0.5502373163937474;10.096539806390263;0.8236071721584594;0.015444609065483204;0.015620502133150882;0.7661566258372954;-1.055084401192166;1.3103482485097213
46.006457;0.5220521197754544;0.4638877741781898;0.8848603877319065;0.6026536157576105;1.1457289846398353;0.5503600701554363;10.099189732056916;0.8235315441994252;0.015447387530563668;0.015621342630402739;0.7663529891277474;-1.0550844378423616;1.3104887884973517
46.016457;0.5220398901339618;0.46392013402640514;0.8847680436195535;0.6027104164423962;1.145925131680738;0.5504801313750174;10.101740254449938;0.8234617911065502;0.015450231770151394;0.015622101585323575;0.7665470001552642;-1.0550844757140345;1.3106451904530674
46.026457;0.5220252737113532;0.4639538787482569;0.8846711674140622;0.6027642621114061;1.1461198084608002;0.5505973998605928;10.104177520084459;0.823397710789731;0.015453135588720924;0.015622763743951681;0.7667391298814941;-1.0550845145872831;1.3108172635233049
46.036457;0.5220084000006956;0.4639886209911506;0.8845692973440699;0.6028151741006728;1.1463132354755574;0.5507117261633314;10.106491828239479;0.8233391782088437;0.015456090005691923;0.015623313064166278;0.7669298369657763;-1.0550845542072422;1.3110048967650412
46.046457;0.5219894221491533;0.4640240186457313;0.8844620566537377;0.6028631387701239;1.146505502027892;0.5508229239683471;10.108677472448719;0.8232860582560076;0.015459084450762502;0.015623734445201673;0.7671194415241083;-1.0550845943202978;1.3112079498728109
46.056457;0.5219685579100712;0.4640597950313446;0.8843490323941374;0.6029080794888025;1.1466967070246363;0.5509308128949328;10.110731887482784;0.8232381403376385;0.015462107789837821;0.015624014388952607;0.7673080792144965;-1.055084634703067;1.3114261636976638
46.066457;0.521946111375742;0.464095759249887;0.8842298164447494;0.6029498971752851;1.1468869502707888;0.5510352552869805;10.112654264565574;0.823195157330285;0.01546514753161705;0.015624141160049202;0.7674957069096803;-1.0550846751838623;1.3116591662478252
46.076457;0.5219224579003835;0.46413180007073546;0.8841041653346651;0.6029885657587948;1.1470761792823887;0.5511361528481062;10.114443641893644;0.8231568748442497;0.01546818938233209;0.01562410612946911;0.7676821463911726;-1.0550847156229544;1.3119064845501227
46.086457;0.5218980238336594;0.46416785642399916;0.8839720119475685;0.6030241958158832;1.1472641406901856;0.5512333909058929;10.116097718405204;0.8231231512209267;0.015471218410351161;0.015623904284878427;0.7678671816985714;-1.0550847558647116;1.3121674284645872
46.096457;0.5218733125484519;0.4642038731798467;0.8838333469021395;0.6030570353403932;1.1474504904867957;0.5513267823483163;10.117613345692794;0.8230939189948191;0.015474220682975591;0.015623532828200306;0.7680506140306782;-1.0550847957139826;1.3124410105708586
46.106457;0.5218489175680455;0.4642397744884913;0.8836881810217805;0.6030873908192973;1.14763487991463;0.5514160894972708;10.118988015987954;0.8230691332848198;0.015477185527911951;0.015622989298408121;0.7682322387599962;-1.0550848349499142;1.3127261870077787
46.116457;0.5218254751811383;0.4642754571574874;0.8835366065665862;0.6031155017410625;1.1478169471816413;0.5515011082861977;10.120221167027696;0.823048759373522;0.015480106921575636;0.015622269794516818;0.7684118447153931;-1.0550848733643996;1.313022171723079
46.126457;0.5218036059687668;0.4643107963854187;0.8833788107356996;0.6031415092092797;1.1479963175595853;0.5515817186505755;10.121315051593177;0.8230328063186739;0.015482981031501445;0.01562136958080176;0.768589228337268;-1.0550849107929594;1.3133283376537257
46.136457;0.5217838485346462;0.46434567139907684;0.8832150138512421;0.6031655416051076;1.1481726392287088;0.5516578649758729;10.122275353170412;0.8230213643983438;0.01548580274598831;0.015620286187690431;0.7687641367764657;-1.0550849471009551;1.3136438822258447
46.146457;0.5217665698947397;0.46437998898609556;0.8830454416134259;0.6031877595018104;1.1483455825008275;0.5517295309679752;10.123110575730124;0.8230146073483194;0.015488565970327202;0.015619020312604365;0.7689361876947819;-1.0550849821595445;1.3139677676276078
46.156457;0.5217519473914147;0.46441368215471535;0.8828703274910208;0.6032083194537713;1.1485147814797805;0.551796749556712;10.12383017273657;0.8230127221837762;0.015491266493394383;0.015617574213599269;0.7691048837272624;-1.055085015866941;1.3142989623438042
46.166457;0.5217400774791545;0.46444668099580216;0.8826898839344218;0.6032273591257892;1.1486797978419774;0.5518595891394488;10.124443459790655;0.8230158271138897;0.015493903444013593;0.015615951538075925;0.7692697042751796;-1.0550850481751215;1.3146366377663417
46.176457;0.5217310814450591;0.4644788698100069;0.8825042819459671;0.603245038418782;1.148840131322117;0.5519181046127803;10.124959532099055;0.82302394101736;0.015496478361179514;0.01561415795591872;0.7694301110138208;-1.0550850790832906;1.3149801382627981
46.186457;0.5217250845508159;0.46451008355380496;0.8823136470264363;0.6032615833267954;1.1489951816432948;0.551972300527866;10.125386965864742;0.8230369846772346;0.015498994077880877;0.015612199733077536;0.7695854737449579;-1.0550851086458097;1.3153288046180347
46.196457;0.521722114837338;0.4645401703982504;0.882118038852216;0.603277275583145;1.1491441877537736;0.5520220573998013;10.1257336900286;0.8230548306416164;0.015501454142700034;0.015610082149270836;0.7697351199824182;-1.0550851369852734;1.3156817971440735
46.206457;0.5217220310844238;0.4645690481193318;0.8819174164100188;0.6032924116206069;1.1492862358362133;0.552067047929431;10.126007172459838;0.8230773720483441;0.015503861260695728;0.015607810270428698;0.7698784913393091;-1.055085164243947;1.3160380479203253
46.216457;0.5217245363828636;0.46459669497814005;0.8817116144005307;0.6033073299555901;1.1494203326012946;0.5521068034213842;10.126214036845765;0.8231045327957052;0.015506216120579015;0.015605390232473319;0.7700152132842337;-1.0550851905101877;1.3163963509627516
46.226457;0.5217292611790394;0.464623112445289;0.8815004096859133;0.6033224876602341;1.1495455522670917;0.5521408808140242;10.12635924085804;0.8231362256206243;0.015508518601200918;0.015602828931964453;0.7701450606714869;-1.055085215789845;1.3167555279897485
46.236457;0.5217358446868968;0.4646483050456836;0.8812836946411325;0.6033384278420769;1.1496611953460512;0.5521689242447172;10.12644569381022;0.8231722683087336;0.01551076933185216;0.015600132357442802;0.7702678965790365;-1.0550852400099018;1.3171146226884733
46.246457;0.5217439487820975;0.4646722934973563;0.8810616102101285;0.6033556451890943;1.1497668442797262;0.5521906275447378;10.126474569542573;0.8232122815565043;0.015512969093762926;0.01559730440488658;0.7703835877234393;-1.0550852630338703;1.3174729727045957
46.256457;0.5217532010430294;0.4646951421421932;0.8808345475711291;0.6033745089932644;1.149862367116287;0.5522057214028203;10.126445726529818;0.8232556892975428;0.0155151166316294;0.015594347614819678;0.7704919312872626;-1.0550852846982275;1.3178301288990253
46.266457;0.52176313368195;0.4647169385263041;0.8806031122653889;0.6033952530283918;1.149947967360258;0.552213975767033;10.126357851293314;0.8233018276381187;0.015517208150957824;0.01559126397225835;0.7705926682391381;-1.0550853048533098;1.3181857818529166
46.276457;0.521773211818271;0.46473771487471377;0.8803680683179229;0.6034179755105378;1.1500241676328125;0.5522151668954962;10.126209080498699;0.8233499973375403;0.015519240220620584;0.01558805419613199;0.770685574383067;-1.0550853233768358;1.3185396985116669
46.286457;0.5217829627076096;0.46475738715514364;0.8801301807577276;0.603442688920172;1.150091614141073;0.5522090307926056;10.125997990834472;0.8233994298865268;0.015521212502642968;0.015584718274738077;0.7707705439762821;-1.0550853401698739;1.3188916804039672
46.296457;0.5217920682461834;0.4647757599371546;0.879890080363637;0.6034693891819246;1.1501508980535877;0.5521952821837657;10.125723909831175;0.8234492701444706;0.015523126535065351;0.015581257978710798;0.7708475849615825;-1.0550853551525452;1.319241593781371
46.306457;0.5218003245242996;0.4647925559520421;0.8796483255256685;0.6034980490882978;1.15020259126097;0.552173726030555;10.125387080870457;0.8234986130607519;0.015524983059781144;0.01557767788368992;0.7709167455202679;-1.0550853682482084;1.3195893237798142
46.316457;0.5218075595991005;0.46480743338005365;0.8794055044986201;0.6035285873783633;1.1502473840714487;0.5521443453487657;10.124989033290817;0.8235465898148762;0.015526782366581249;0.015573984705695808;0.7709780816704026;-1.0550853793618369;1.3199346530964433
46.326457;0.5218135804160344;0.4648200204079441;0.879162172562133;0.603560905965053;1.1502861069936543;0.552107286826416;10.12453237842328;0.8235924471774176;0.015528526145979443;0.015570186473371385;0.7710316917210599;-1.0550853883639228;1.3202772775958782
46.336457;0.5218181345283406;0.46482998478660736;0.8789187868732927;0.6035949610981376;1.1503196250901042;0.5520628259515645;10.124020076748582;0.8236355726243021;0.015530216527565002;0.015566291106595442;0.7710777297984538;-1.055085395089207;1.3206169474617047
46.346457;0.5218209157401023;0.46483710881477525;0.8786757836835408;0.6036308050851455;1.1503487691757859;0.5520113790512838;10.123454350149801;0.8236755272721082;0.01553185313367869;0.015562305567909192;0.7711163959380875;-1.0550853993706626;1.3209535186344168
46.356457;0.5218216047782024;0.4648413364058089;0.8784336125583652;0.603668573464575;1.1503743518625364;0.5519535353893787;10.122835269268739;0.8237120497065451;0.015533432099414126;0.015558237031680503;0.7711479671238975;-1.0550854010796402;1.3212868603615584
46.366457;0.5218198937968122;0.46484275873102293;0.8781926227686818;0.6037084256231897;1.150397234008122;0.551890058737047;10.1221602549683;0.8237449369838912;0.015534948039720834;0.015554094852907147;0.7711727968465337;-1.0550854001192307;1.3216167732634578
46.376457;0.5218155181642481;0.46484153176083187;0.8779529560564974;0.6037504902937272;1.1504184027212494;0.5518218202769084;10.12142524669867;0.8237739434691106;0.015536396747704411;0.015549890943139098;0.7711912373244599;-1.0550853963871907;1.3219429923273334
46.386457;0.5218083247676655;0.4648378030637212;0.8777145668467279;0.6037948405231964;1.1504389768873253;0.5517496964353773;10.120625991427499;0.8237987804729783;0.01553777647125278;0.015545637586673594;0.7712035985073199;-1.0550853897608001;1.3222651821856606
46.396457;0.5217983458690594;0.46483170305815985;0.8774773361866214;0.6038414889395769;1.1504601559461958;0.5516744709540216;10.119758544662805;0.8238190489410153;0.015539088421151422;0.015541345140181613;0.7712101582426083;-1.0550853801168947;1.322582871950635
46.406457;0.5217858118533429;0.46482335706557615;0.8772412026320275;0.6038904099694029;1.1504831151810582;0.5515967323652065;10.118820084213391;0.8238341405680438;0.01554033719890326;0.015537022247891956;0.7712111428259963;-1.0550853673605172;1.3228953803090595
46.416457;0.5217710734342411;0.46481289553912963;0.8770062435017394;0.6039415547628316;1.1505088048046461;0.5515168390648071;10.117809903315356;0.8238433151411635;0.015541529209984617;0.015532676689929133;0.7712067279865313;-1.0550853514489271;1.3232017970539247
46.426457;0.5217545030422901;0.4648004607731211;0.8767726783711819;0.6039948174271874;1.1505378542087978;0.5514349938474069;10.116729341593581;0.8238458631480038;0.015542669917951269;0.015528314508232794;0.7711971286135934;-1.0550853324287566;1.323501052990489
46.436457;0.5217364494497566;0.4647862246578697;0.876540799066847;0.6040500025817154;1.1505707462750672;0.5513513220788532;10.115580838407702;0.8238411543361996;0.015543763060114929;0.015523939381994475;0.7711826769071087;-1.05508531047062;1.323792004385053
46.446457;0.5217172428337691;0.46477045503920067;0.8763108345388173;0.6041068427532008;1.1506080461510166;0.5512659148801129;10.114366784157674;0.8238286454734638;0.015544810424715828;0.015519553881985235;0.7711637773284167;-1.0550852858652109;1.324073465547392
46.456457;0.5216972117866031;0.46475355170498867;0.8760828496187396;0.6041650264259926;1.150650473425824;0.5511788845462079;10.113088872350241;0.8238079703351485;0.015545810324977368;0.015515161200206368;0.7711408111492846;-1.0550852589871962;1.3243442643584578
46.466457;0.5216766979739774;0.46473595650633776;0.8758567714035272;0.6042241968118695;1.1506988625893042;0.5510903877774055;10.111748472358878;0.8237789999529876;0.015546758015092296;0.015510766797541134;0.7711141205608792;-1.0550852302382692;1.3246032927491318
46.476457;0.5216560589602796;0.4647180080164829;0.8756324181680714;0.6042839627251569;1.1507540362447548;0.5510005860779772;10.110346771512255;0.8237417449685225;0.015547649529671642;0.015506380232037494;0.7710840770476168;-1.055085199989159;1.3248494478438937
46.486457;0.5216356374597394;0.4646998634369612;0.875409425865102;0.6043439608814847;1.1508165680394766;0.5509096356400839;10.108883929710329;0.8236961887326112;0.015548484231197894;0.015502015736594934;0.771051134674208;-1.0550851685713027;1.325081623996658
46.496457;0.5216157457272145;0.4646815196675606;0.8751872287423934;0.604403883260029;1.1508866219958933;0.5508177352903316;10.107358583552216;0.823642209526747;0.01554926382132614;0.015497690430866138;0.771015824449424;-1.0550851363163511;1.3252988735284668
46.506457;0.5215966836501083;0.46466288487921503;0.8749651526738714;0.604463418599437;1.150964034755699;0.5507251511789025;10.105768288333683;0.8235796517649748;0.015549990818575134;0.01549342175780052;0.770978745309728;-1.0550851035895428;1.325500521735742
46.516457;0.5215787057956731;0.4646438550352655;0.8747424914831067;0.6045222257945296;1.1510485054567658;0.5506321877035478;10.104110295288436;0.823508456181839;0.015550667659853076;0.015489225778786565;0.7709405609922997;-1.0550850707988466;1.3256861358245937
46.526457;0.5215619931625464;0.46462437803849055;0.8745185978782536;0.6045799792920772;1.1511397099772978;0.5505391372180333;10.1023826030474;0.8234286898111923;0.015551295638972472;0.015485116202441326;0.7709019715803374;-1.0550850383753951;1.3258554711534338
46.536457;0.5215467316095169;0.46460447232210067;0.8742930194631423;0.6046364099685226;1.1512372909895265;0.5504462541943166;10.100584974767996;0.8233404795620641;0.015551873953315743;0.015481104104549726;0.7708636605404727;-1.0550850067358288;1.3260084259486982
46.546457;0.521533170327062;0.4645842076095946;0.8740655350251337;0.6046913632398354;1.151340852674111;0.5503537567454964;10.098719278715981;0.823243986811737;0.01555239963115621;0.015477198090252687;0.7708262010083724;-1.0550849762712795;1.3261449682787665
46.556457;0.5215215711246024;0.46456371610483305;0.873836036893436;0.6047448647584633;1.1514500858658363;0.550261821589115;10.096789698139276;0.8231394203826725;0.01555286919121552;0.01547340445898071;0.7707899757569647;-1.0550849473531883;1.3262650440434154
46.566457;0.5215121527122407;0.46454321997651316;0.873604344796597;0.6047970794514826;1.1515648227862116;0.5501705913318308;10.094802648137113;0.8230269772068788;0.015553281086575792;0.015469727795432186;0.770755227755512;-1.055084920313244;1.3263684943203502
46.576457;0.5215050697121064;0.46452300442883876;0.8733700918984479;0.6048482029338077;1.151684885216715;0.5500801857059118;10.092765579764334;0.8229067491442532;0.015553636097640055;0.01546617134847774;0.7707222052226037;-1.0550848954102694;1.326455023550799
46.586457;0.5215004087160521;0.46450335521482417;0.8731328224889352;0.6048984120405514;1.1518099180911987;0.5499906790790623;10.090686404625353;0.8227787249984895;0.015553935347283766;0.015462736398894216;0.770691270341594;-1.055084872824814;1.3265242370453212
46.596457;0.5214982156454598;0.4644845094383432;0.872892254566133;0.6049478605019443;1.1519393486367562;0.5499021045397314;10.08857466800481;0.82264288492381;0.015554178719867365;0.015459422608548039;0.7706629039816366;-1.0550848526977625;1.3265757385989256
46.606457;0.5214985271513672;0.4644666336298199;0.8726484808405287;0.6049966689870286;1.1520724777391755;0.549814509603247;10.086442014281817;0.8224993117286646;0.015554365853373749;0.015456230141307578;0.7706375954685204;-1.0550848351786641;1.326609262281115
46.616457;0.5215013813791871;0.46444983718302246;0.872401957859823;0.6050449244314718;1.1522086219694254;0.5497279830567072;10.084300717655944;0.8223482579539515;0.015554498469485607;0.015453160892315196;0.7706156867815624;-1.055084820433997;1.3266247505450515
46.626457;0.5215068299109679;0.4644341842106411;0.8721533475913317;0.605092700032725;1.1523472218926558;0.5496426560799861;10.082161962461413;0.8221901269704274;0.015554580575968875;0.015450218276309444;0.7705973063627736;-1.055084808620643;1.3266223473771772
46.636457;0.5215149520934683;0.4644196737282734;0.8719033592297105;0.6051400492495301;1.152487900740043;0.5495587157854576;10.080034860637038;0.8220254116062962;0.015554616664436796;0.015447406736677787;0.7705824570646636;-1.0550847998604698;1.326602282904707
