time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.646457;0.5215258286665873;0.4644062439240986;0.871652643850558;0.6051869585856983;1.1526304679156556;0.549476379347598;10.077926330928788;0.8218546509733192;0.015554610499827395;0.01544473042885226;0.7705711444902127;-1.05508479422415;1.3265646196548453
46.656457;0.5215394767397641;0.46439383040485555;0.8714017427103367;0.6052333421808801;1.1527748652372283;0.5493958620169165;10.075842090078343;0.8216783921402415;0.015554564299701817;0.015442191951698617;0.7705634111193135;-1.055084791716242;1.3265091053733822
46.666457;0.5215558273944711;0.4643824167980252;0.8711511189854236;0.6052791025953999;1.1529210119539552;0.5493174217986988;10.073788031786943;0.821497143592284;0.015554478199625176;0.015439792622333727;0.7705593028576453;-1.0550847922581432;1.3264353481211604
46.676457;0.5215747850692647;0.4643720195036689;0.8709012471915262;0.6053241950581172;1.1530686208181815;0.5492414195844042;10.071770150207033;0.8213113476784938;0.015554350838269228;0.015437532654010952;0.7705588145866538;-1.055084795674818;1.3263431405671295
46.686457;0.5215963049779392;0.46436264058488536;0.8706526478293879;0.6053686575968389;1.153217185091961;0.5491683400776339;10.069793279573954;0.821121368694029;0.015554180052303516;0.01543540980096319;0.7705618606612092;-1.0550848017013834;1.3262326276328111
46.696457;0.5216204135476502;0.4643542539966573;0.8704058400707981;0.6054125821744013;1.1533661251272929;0.5490987687601888;10.067861081361373;0.8209274763162266;0.01555396267307401;0.015433418209127041;0.770568353422634;-1.0550848100216033;1.3261041957727409
46.706457;0.5216471643334571;0.46434679796917067;0.8701612939160507;0.6054560286066075;1.1535148978840413;0.5490332969325467;10.06597642321255;0.8207298702934869;0.015553694004765497;0.015431549711492165;0.7705782925716264;-1.0550848203122445;1.325958290686258
46.716457;0.5216765678060526;0.464340162400409;0.8699193964390183;0.605498952473184;1.1536630274955653;0.5489724197352289;10.064140595992988;0.8205288060209945;0.015553368118164608;0.015429797152541985;0.7705917309060589;-1.0550848322575512;1.3257954266290501
46.726457;0.5217085348785893;0.46433425163679537;0.8696804359180659;0.6055412241383489;1.1538101418013724;0.5489165013763341;10.062353108073337;0.8203247237897388;0.01555297933859816;0.015428156506360481;0.7706087078657046;-1.0550848455698678;1.3256163098967944
46.736457;0.5217428764318967;0.46432908151420865;0.8694446386276838;0.6055826959260064;1.1539559956020293;0.5488657833463578;10.060612507118305;0.8201182192291213;0.015552524039035462;0.015426625773944656;0.7706292105602407;-1.055084860036592;1.3254217871750222
46.746457;0.5217793590672926;0.4643247828790331;0.8692122030659489;0.6056232243639565;1.1541004208783707;0.5488204184594928;10.058917038507646;0.8199099265949117;0.015552001332667905;0.015425203000488401;0.7706531251916268;-1.0550848755187359;1.3252125941019663
46.756457;0.521817726334746;0.4643215527662986;0.8689832686905982;0.6056626630272641;1.1542432029998275;0.5487805031535304;10.057264694768145;0.8197004533056077;0.015551411969651211;0.015423886813515033;0.7706802692417816;-1.0550848918853517;1.3249892032227266
46.766457;0.5218576517071113;0.4643196220528116;0.8687578576720271;0.605700850652686;1.1543839298396956;0.5487460546741283;10.055652914753946;0.8194903609324892;0.015550756294286785;0.015422678607469802;0.7707105165302918;-1.0550849089662946;1.3247519200121207
46.776457;0.521898722516453;0.46431919448273995;0.8685358531472617;0.6057375641775942;1.1545219181528286;0.5487169736933081;10.054079003251458;0.8192802021175299;0.015550032388935016;0.015421582645571676;0.7707438316929864;-1.0550849265505144;1.3245010891022397
46.786457;0.5219405061240675;0.4643204103607714;0.8683170539608138;0.6057724746785287;1.1546562849940634;0.5486930695158494;10.052541020400755;0.8190705617552483;0.015549234673427378;0.015420603813933566;0.7707801642084859;-1.0550849443976094;1.324237260425417
46.796457;0.5219826500048365;0.46432339110167786;0.8681012975673341;0.6058051836330423;1.1547860902470188;0.5486741217626537;10.051037901133565;0.8188620189232536;0.015548354206118348;0.01541974597783626;0.7708193228201533;-1.0550849622607485;1.3239612725834047
46.806457;0.522024948435438;0.4643282566001664;0.867888552470245;0.6058353070049285;1.1549104065935456;0.5486599108933284;10.049569120141108;0.8186551286693562;0.0155473815150042;0.015419012495029418;0.7708608987991342;-1.0550849799098492;1.3236742658167218
46.816457;0.522067314017099;0.4643351009382855;0.867678887252363;0.6058625236946836;1.1550282850574156;0.5486501964413562;10.04813464875322;0.818450497805934;0.015546309928393433;0.015418407710739745;0.7709042642673919;-1.0550849971295113;1.3233776419674876
46.826457;0.5221096905334597;0.4643440126910953;0.8674723338255517;0.6058865911110805;1.1551387818393113;0.5486446632720469;10.046735218904585;0.8182488390606196;0.015545137622091957;0.015417936477299176;0.7709486487076623;-1.055085013727279;1.3230729832176917
46.836457;0.5221520077193733;0.46435510063067575;0.867268766934699;0.6059073552365265;1.1552411410099828;0.5486428672441742;10.045372466731878;0.8180509231764612;0.015543867934307528;0.015417601481607203;0.7709932329918575;-1.055085029589545;1.322761903193053
46.846457;0.522194198700461;0.4643684648695221;0.867067924556579;0.605924758717957;1.1553349383819735;0.5486442332725164;10.044048337132283;0.8178575005015583;0.015542507493839803;0.015417402293103438;0.7710372185118336;-1.055085044726925;1.322445886911273
46.856457;0.5222362531957274;0.4643841504727865;0.8668695292560553;0.605938865386124;1.1554200287112626;0.548648146790032;10.042763823564265;0.817669268497302;0.015541063312367934;0.015417337642567487;0.7710798723416412;-1.0550850592453265;1.3221262983531648
46.866457;0.5222782612778787;0.46440212674657705;0.866673388569764;0.605949906613842;1.1554964410423352;0.5486540608426222;10.041518417833732;0.8174868782671428;0.015539541164553127;0.015417407880190264;0.7711205349353274;-1.0550850732855672;1.3218045015412896
46.876457;0.5223204191395687;0.4644223105745655;0.8664794632971515;0.6059583132361513;1.1555643914412523;0.5486615280172469;10.040311007911093;0.8173109536038001;0.015537945796448545;0.015417615240672016;0.7711585809470161;-1.0550850869946309;1.3214818548512275
46.886457;0.5223630079487233;0.4644446130071791;0.8662878982205116;0.605964675682809;1.1556243067659766;0.548670184993412;10.039140885409156;0.817142093709031;0.015536281685385171;0.015417963155193228;0.7711933739137692;-1.055085100527614;1.3211596325157409
46.896457;0.5224063442435709;0.46446890191448353;0.8660990163347975;0.6059696217373228;1.1556767180887981;0.5486797292166111;10.038007988865221;0.8169808405679005;0.015534553567001471;0.015418456121031189;0.7712242973163563;-1.0550851140563666;1.3208390588462462
46.906457;0.5224507260881603;0.46449488156090557;0.865913330466316;0.6059737130814011;1.1557221161409872;0.5486898830264213;10.036912483614229;0.8168276710966637;0.015532766795223038;0.01541909948934539;0.7712508440242453;-1.0550851277716753;1.3205214215029382
46.916457;0.5224963881442412;0.4645220841309519;0.8657315329447289;0.6059774340331303;1.1557608597414675;0.5487003767824878;10.035853651626116;0.8166830568538327;0.015530926669107986;0.015419899087894103;0.7712726183649483;-1.0550851418754523;1.3202081715210674
46.926457;0.5225434423937411;0.464550012558143;0.8655544503163926;0.6059811871210381;1.1557930981990001;0.5487109641246678;10.034828794038555;0.8165474784662586;0.015529036953956386;0.015420861733045755;0.7712892474012275;-1.055085156552108;1.3199009830800525
46.936457;0.5225918514905687;0.46457825827342836;0.865382985465881;0.6059852473854729;1.155818722909338;0.5487214051673553;10.03383323024623;0.816421314232491;0.015527100388536132;0.015421996596952071;0.7713003614782503;-1.0550851719157741;1.3196017101469375
46.946457;0.5226414613181429;0.4646065084046898;0.8652179987404969;0.6059897428854751;1.1558374375656437;0.5487314240324145;10.032861731473657;0.8163047537576889;0.015525120900567853;0.015423315114812099;0.7713056709268774;-1.0550851879710577;1.31931217844761
46.956457;0.5226920232066631;0.4646345004472515;0.8650602313609603;0.6059946752151762;1.1558489363399322;0.5487407193770358;10.031910026059856;0.8161978539856408;0.01552310429865665;0.015424827530032678;0.7713050179458303;-1.055085204632261;1.3190340050043263
46.966457;0.5227432128990508;0.46466200323668194;0.8649103933020859;0.6059999495374625;1.1558530189084057;0.5487490273652529;10.030975002578858;0.8161006176095073;0.015521056585634997;0.015426539021846729;0.7712983463846451;-1.0550852217890843;1.3187686607787497
46.976457;0.5227946965550984;0.46468881818639673;0.8647692251919614;0.6060053938022036;1.1558495613714246;0.5487561614810939;10.030054293550938;0.8160129973181722;0.015518981049694184;0.015428448930989795;0.7712856279862657;-1.0550852393550696;1.3185175616651803
46.986457;0.5228461872950166;0.4647147516810677;0.864637358307499;0.6060107535657415;1.1558384469011123;0.5487619872483371;10.029145777024183;0.8159348782367278;0.015516876689659174;0.015430551960525124;0.7712668217572731;-1.0550852572625202;1.318281979965619
46.996457;0.5228974508177269;0.4647396084183453;0.8645151737657549;0.6060156907692468;1.1558194807000888;0.5487663855740282;10.028247126973566;0.8158661168318766;0.015514739207492113;0.015432838964491458;0.7712419192888366;-1.055085275421326;1.3180629233747871
47.006457;0.5229483013901896;0.4647632623559343;0.8644028684693216;0.6060198119768667;1.155792338777392;0.5487692609929705;10.027356038128778;0.8158066304660891;0.01551256246937484;0.015435297167907343;0.771211008278416;-1.055085293672853;1.3178611180167767
47.016457;0.5229986072261479;0.46478573213619606;0.8643005963963081;0.6060227291167584;1.1557566809433968;0.5487705556196707;10.026470455063496;0.8157564536053463;0.015510339666099675;0.0154379115121602;0.7711742278089891;-1.0550853117946601;1.3176771273518617
47.026457;0.523048277111343;0.4648071832772935;0.8642085184045954;0.6060241279090534;1.1557123103547011;0.5487702202474655;10.025588204681853;0.8157157330480856;0.015508064120259771;0.015440666862571475;0.7711316103029884;-1.0550853295777922;1.317511486207337
47.036457;0.5230972264233366;0.4648278702688103;0.864126812810751;0.6060237647792321;1.1556592170985687;0.5487681786973476;10.024706838126319;0.8156846839550643;0.015505728747572514;0.015443549265450348;0.77108295206839;-1.0550853468928079;1.31736462974227
47.046457;0.5231453937734026;0.4648480672254264;0.864055748943521;0.6060213829575144;1.1555975247361898;0.5487643276954901;10.023823774937755;0.8156635526105889;0.015503325497113753;0.015446546684759463;0.7710278394330953;-1.0550853636882265;1.3172367192898522
47.056457;0.5231928243328979;0.4648680582287556;0.8639957600047762;0.6060166583272276;1.1555273434232816;0.5487585584589487;10.022936532361387;0.8156526038694323;0.015500846075872736;0.015449649305286589;0.7709658235765156;-1.0550853799497124;1.3171275966061253
47.066457;0.5232397006596775;0.46488817179425895;0.8639473521505289;0.6060092233800458;1.1554486418179828;0.5487507795908257;10.02204325892173;0.8156520738046682;0.01549828358004646;0.015452848796885701;0.7708966035463201;-1.0550853956600252;1.3170368224094902
47.076457;0.5232862548105501;0.46490874309256736;0.8639109163294159;0.6059986986814841;1.155361343576067;0.5487409258447669;10.021143110008298;0.8156620810222238;0.015495634473358767;0.015456137150656489;0.7708200582737554;-1.0550854108007908;1.3169637185000687
47.086457;0.5233326776957481;0.4649300462526795;0.8638866871004959;0.605984731602514;1.1552654974696481;0.5487289539011386;10.020236154960111;0.8156825502215698;0.015492899213522902;0.015459505412037316;0.7707361599550581;-1.0550854253733803;1.3169074063465898
47.096457;0.5233791321728158;0.46495232961813604;0.8638748507269773;0.6059670920802458;1.1551612527966706;0.5487148091186763;10.019323539397305;0.8157131953465745;0.015490081544412624;0.01546294306733996;0.7706449174687804;-1.0550854393776647;1.3168668122877516
47.106457;0.5234258108867487;0.46497588000509377;0.8638756249898822;0.6059457360714168;1.1550488211542655;0.5486983542322376;10.018408069117617;0.815753533901447;0.01548718833120437;0.015466439214986123;0.7705463562091847;-1.0550854527704068;1.3168406587959176
47.116457;0.5234729735727949;0.4650009836338857;0.8638892854539209;0.6059207477075129;1.1549286199312137;0.5486793593802738;10.017493825541772;0.8158028793641776;0.015484228814030608;0.015469984542432083;0.7704404809797983;-1.0550854654575785;1.3168274503383317
47.126457;0.5235209549651938;0.46502782888324234;0.8639161823213997;0.6058922214904277;1.1548014044167445;0.54865757959109;10.016584738935627;0.8158603944968675;0.015481212609141195;0.015473571284585439;0.7703272656131244;-1.055085477324511;1.3168254756350513
47.136457;0.5235701091420291;0.4650564402700417;0.863956681697768;0.6058601794022159;1.154668250969285;0.5486328117349121;10.015684520798212;0.8159252073115383;0.015478149062377058;0.015477191058396789;0.7702066922280734;-1.0550854882661165;1.3168329058297696
47.146457;0.52362071163709;0.46508667156509165;0.8640110107943432;0.6058245625219274;1.1545304142852268;0.5486049008479496;10.014798113855269;0.8159964421216851;0.015475048368931198;0.015480833887924773;0.7700787837804614;-1.0550854981860296;1.316847978705229
47.156457;0.5236729175367283;0.46511827796876837;0.8640791248056667;0.6057852791180245;1.154389108848907;0.5485737211252205;10.013932042221585;0.8160731819497734;0.015471922518173472;0.015484489374414878;0.7699435881570282;-1.0550855069901452;1.3168691385357005
47.166457;0.5237267982699159;0.46515103204445946;0.864160670108458;0.6057422625032265;1.1542453940054307;0.5485391588112859;10.013093477472292;0.8161544635646586;0.015468785352192097;0.015488148655327584;0.769801112552476;-1.0550855146046634;1.3168949617261339
47.176457;0.5237823708261735;0.4651847942640896;0.8642550302006008;0.6056955082756807;1.1541001906720039;0.5485011283881517;10.012289688692714;0.8162393065727415;0.015465652339933416;0.015491805849132415;0.7696513067417851;-1.0550855209996064;1.3169239371194728
47.186457;0.52383959117851;0.46521951375914655;0.8643614523374769;0.6056451224378469;1.1539542369083855;0.5484596049103437;10.011527355027413;0.8163267708772048;0.015462540816512022;0.015495457502012897;0.7694941691452974;-1.055085526191497;1.3169544268921187
47.196457;0.5238983841895998;0.46525521281859716;0.864479220842723;0.605591376535368;1.1538080507526616;0.54841463751644;10.010811028206351;0.8164160202744799;0.015459469374147458;0.015499101203706976;0.7693298516414215;-1.0550855302086835;1.3169848640985726
47.206457;0.5239587067845507;0.46529196952965773;0.864607748973524;0.6055346652387419;1.1536620742135486;0.5483663279956482;10.010142469160417;0.8165063026375982;0.015456455297959656;0.015502735450006123;0.7691586962412461;-1.055085533039339;1.3170139494677
47.216457;0.5240205660010555;0.4653298528832397;0.8647465281335996;0.6054753823415939;1.1535168447595174;0.5483147899331378;10.009521529155725;0.8165968260856991;0.01545351271221252;0.0155063596855957;0.768981242217122;-1.0550855346389663;1.3170407052471225
47.226457;0.5240839930458563;0.4653688405059222;0.8648950383976881;0.6054138824550159;1.1533729726522026;0.5482601377182574;10.008946713975163;0.8166866865898844;0.01545065306538;0.015509973119923066;0.7687981380694656;-1.0550855350085295;1.3170643963357085
47.236457;0.5241489875732461;0.4654087907960084;0.8650526995187884;0.6053506004827806;1.153230931836289;0.5482025333293524;10.008414742152933;0.8167750177091512;0.015447886452855145;0.0155135733277903;0.7686099457887462;-1.0550855342344077;1.3170844242871547
47.246457;0.5242154340506723;0.46544946533880366;0.8652188648238905;0.6052861856744457;1.1530908775572843;0.5481422430070066;10.007920035976012;0.8168612513824458;0.015445222447159297;0.015517155834680118;0.7684169976640223;-1.0550855324360051;1.317100263573488
47.256457;0.5242830967236892;0.4654905663173563;0.8653928977824206;0.6052214631933852;1.1529527233907293;0.5480796420685164;10.007455328449332;0.8169451908558512;0.01544266939483669;0.015520713960156737;0.7682194196108315;-1.055085529704868;1.3171114266188415
47.266457;0.5243517244695216;0.4655317559565985;0.8655743183265019;0.605157282514936;1.1528164043957665;0.5480151699230514;10.007013705589422;0.8170268840775761;0.015440232606948445;0.015524238535920243;0.768017244445319;-1.0550855261087724;1.3171174542198683
47.276457;0.5244211137487805;0.46557265615699756;0.8657628899591301;0.6050944096587835;1.1526820481280349;0.5479492787207133;10.006589897722401;0.8171065001007854;0.015437912916714041;0.01552771848506313;0.7678105156092545;-1.0550855217297288;1.317117897054465
47.286457;0.5244910979631002;0.4656128532214044;0.8659586027937128;0.6050334420549869;1.1525499607098162;0.5478824326275686;10.00617989276664;0.8171842217856646;0.015435706777535911;0.015531142202786402;0.7675993897478712;-1.0550855166692947;1.3171122966721835
47.296457;0.5245615467569493;0.4656519103453386;0.8661616300247628;0.6049747304795521;1.1524205160000836;0.547815150112323;10.005780749622565;0.8172601315131489;0.015433608942077955;0.015534499136339596;0.7673841998235513;-1.0550855110048112;1.3171002472882507
47.306457;0.5246323389938353;0.46568939808539933;0.8663722319100464;0.6049183882432787;1.1522940337700958;0.5477479954566159;10.005390785497632;0.8173341464949504;0.015431615339758092;0.015537781416609102;0.7671653969007707;-1.0550855047367056;1.3170814905926136
47.316457;0.5247033039534439;0.4657249454095123;0.8665906158547917;0.6048643684531388;1.152170723270783;0.5476815087555366;10.005009250439238;0.8174059671172922;0.015429722832413149;0.015540984463922176;0.7669434155415332;-1.0550854977684767;1.3170559283813168
47.326457;0.5247742177173366;0.46575827726366775;0.8668169304426933;0.6048125310838868;1.152050714965747;0.5476161924154735;10.004635745573577;0.8174750404575977;0.01542792802983539;0.015544105909996114;0.7667185843402231;-1.055085489912734;1.317023554407355
47.336457;0.5248448571613749;0.4657892301602418;0.8670513368659883;0.6047626875698032;1.1519340843818495;0.5475525603244649;10.004270032612508;0.8175406607979092;0.015426228369214435;0.015547144498763646;0.7664911497133444;-1.0550854808976853;1.3169843914216015
47.346457;0.5249150302252176;0.4658177666173529;0.8672939595525099;0.6047146199482146;1.151820849012852;0.5474911058851082;10.003912429024377;0.817602214035872;0.015424623675877932;0.015550099843022937;0.7662613634466243;-1.0550854703947732;1.316938456171902
47.356457;0.5249845450467241;0.4658439698056848;0.8675448440704259;0.6046680701314447;1.1517109430366883;0.5474322068340293;10.003564211037414;0.8176593741727927;0.015423115860932366;0.015552971280075963;0.7660295257396829;-1.0550854580797298;1.3168856914262423
47.366457;0.5250531755758775;0.46586799254419653;0.8678040495057792;0.6046227559056354;1.1516041324893267;0.5473761250990957;10.003227805107082;0.8177120747514512;0.015421707597112673;0.01555575567925867;0.7657959529484819;-1.0550854436821286;1.316825909011645
47.376457;0.52512069261615;0.4658899981514538;0.8680716917225683;0.6045784326292105;1.1515000376777074;0.5473230996429281;10.002906652628157;0.8177603273366391;0.01542040103661727;0.015558447363082518;0.765560950084841;-1.0550854270102152;1.316758783617714
47.386457;0.5251869444866639;0.4659101255508287;0.8683478368008677;0.6045348900840746;1.1513982633736493;0.5472734100245953;10.002604298916259;0.8178040708531674;0.015419197006420604;0.015561041233949748;0.7653247936462287;-1.055085407959499;1.3166838110033576
47.396457;0.5252518797815924;0.46592845980439024;0.8686323637969406;0.6044918684910167;1.1512984096216914;0.5472273665248801;10.002323568155015;0.8178431153161521;0.015418095130639008;0.015563535675138233;0.7650876342909189;-1.055085386477581;1.3166003097795382
47.406457;0.5253154889399783;0.4659450197843435;0.8689249045555739;0.6044490502986684;1.1512000687616446;0.547185275329578;10.002066873704717;0.8178771698710351;0.015417094405551862;0.015565932039398954;0.7648494012540834;-1.0550853625189882;1.3165075911437103
47.416457;0.5253777634053416;0.46595978206998195;0.8692248906877018;0.6044061578282854;1.1511028665335665;0.547147415745421;10.001836872149974;0.8179059134657334;0.01541619415929587;0.01556823162053249;0.7646098314562029;-1.0550853360507995;1.3164051234154792
47.426457;0.5254386683909207;0.4659727313146471;0.8695316314534767;0.6043630432500927;1.1510063269561752;0.5471140244212058;10.001636831582315;0.8179290695305328;0.015415395214166096;0.01557043398644301;0.7643685821173625;-1.055085307067105;1.3162924536016867
47.436457;0.5254980857734445;0.46598392142473694;0.8698443492223108;0.6043197224696979;1.1509096649222346;0.5470852877345492;10.001470986297054;0.817946463402156;0.015414700050278164;0.015572538918875624;0.7641253433622766;-1.055085275579897;1.3161689640403236
47.446457;0.5255557850764244;0.46599349390358297;0.8701622201108106;0.6042763394957172;1.1508117770973534;0.5470613432455483;10.001344359386131;0.8179580279364451;0.015414113018626135;0.015574549950161934;0.763879865072841;-1.0550852416103857;1.3160338188072327
47.456457;0.5256114658039656;0.4660016486357235;0.8704844075825315;0.6042330670221469;1.150711405588908;0.547042282707728;10.001261928998046;0.8179637637911753;0.015413641055166002;0.015576475725414853;0.7636319074510154;-1.0550852051660191;1.3158861626750424
47.466457;0.5256648235326205;0.4660086196477435;0.8708100508738063;0.6041900020851145;1.150607325596753;0.5470281590696592;10.001227775460313;0.8179636911960125;0.01541329197698379;0.015578327974235124;0.763381227781795;-1.0550851662089054;1.3157252363525163
47.476457;0.5257155643968676;0.4660146404432961;0.871138274714117;0.6041471442090206;1.1504984694405807;0.5470189709429863;10.001244059969016;0.8179578454474463;0.015413070886768233;0.015580118945941716;0.7631275996890821;-1.0550851246454558;1.315550335621964
47.486457;0.5257633876058394;0.46601989163027047;0.8714682387294025;0.6041045204519904;1.1503840008668398;0.5470145860576332;10.0013102706469;0.8179463634160409;0.01541297905756554;0.015581860137075007;0.7628708180368473;-1.0550850803398983;1.3153607226057957
47.496457;0.5258080193947335;0.4660244867049227;0.8717992165709278;0.6040623278603446;1.1502633747219027;0.5470146947573186;10.001424124905068;0.817929562201017;0.015413016312237909;0.015583560723344568;0.7626107128274076;-1.055085033149357;1.3151554987759788
47.506457;0.5258492835566327;0.46602850661017003;0.8721306937502998;0.6040209156475382;1.1501363493092112;0.5470189047562763;10.001583637361191;0.8179078785931971;0.015413183876422168;0.015585226375317892;0.7623471427110814;-1.0550849829489306;1.3149336537014673
47.516457;0.525887144882921;0.46603203352679873;0.8724623559288934;0.6039806816350255;1.1500029279921289;0.547026869195044;10.001788028537613;0.8178817635924449;0.015413485299026572;0.015586860688890088;0.7620799723457208;-1.055084929640801;1.314694338107695
47.526457;0.5259216995085068;0.46603516964949293;0.872793919446685;0.6039419976510955;1.14986323064729;0.5470383221032568;10.002036577081833;0.8178516383851109;0.015413925925479504;0.01558846697951038;0.7618091205986922;-1.0550848731837021;1.3144369890556091
47.536457;0.5259531147216624;0.4660380553276898;0.8731250136527524;0.6039051309989263;1.1497173817217885;0.5470530720011174;10.002327330839396;0.8178178521902534;0.01541451221934645;0.015590047562515091;0.7615346583805203;-1.055084813617561;1.3141612369856774
47.546457;0.5259815913647273;0.46604086622037627;0.8734552633872869;0.6038701634989838;1.1495655080035843;0.5470709900695453;10.002657575556455;0.8177806907798646;0.015415251241351135;0.015591602257428103;0.76125685188122;-1.0550847510543993;1.3138668689224453
47.556457;0.5260073825457945;0.4660437680478348;0.8737843952393657;0.6038370015279142;1.149407792278254;0.5470919548686524;10.003025088362477;0.8177404809217104;0.015416149636938076;0.015593128320789566;0.7609761070364861;-1.0550846856675895;1.313553879856875
47.566457;0.5260307960283552;0.4660468417860057;0.8741121965994395;0.6038054927244704;1.1492445098595663;0.5471158083507214;10.0034284854558;0.8176976203842701;0.015417211158542325;0.015594621034983353;0.7606928652956224;-1.0550846176826727;1.3132225172578615
47.576457;0.5260521593709261;0.46605002301559906;0.8744384384045426;0.6037755234152841;1.1490760618348514;0.5471424154917142;10.003866784276513;0.8176525008861718;0.015418434606924977;0.0155960741080564;0.76040753449874;-1.055084547348479;1.312873285136515
47.586457;0.526071778904771;0.4660531025599358;0.8747628589785931;0.603747020534167;1.1489030266768345;0.5471717525175702;10.004339119640152;0.8176055041368518;0.015419815489746809;0.015597480913581164;0.7601204394959148;-1.0550844749170984;1.3125068824756674
47.596457;0.5260898970412742;0.466055817974325;0.8750851431700015;0.6037199299308322;1.1487261866806686;0.547203925892809;10.004844418153349;0.8175570964937452;0.015421349181412329;0.015598836369050151;0.759831751720648;-1.0550844006522082;1.312124137025046
47.606457;0.5261066741688429;0.46605799978581297;0.875404911732679;0.6036942338188527;1.1485465243458495;0.5472391522149354;10.005380495544172;0.8175078327877167;0.015423031194991228;0.015600137669143895;0.7595414738217666;-1.055084324837537;1.311725924159515
47.616457;0.526122236840279;0.4660596319662753;0.8757217720664883;0.6036699470234774;1.1483651914817332;0.5472777226820645;10.005944180799748;0.8174581955017145;0.015424856048214522;0.015601383826488464;0.7592495553793205;-1.0550842477794982;1.3113129973845765
47.626457;0.5261367530345353;0.4660607719227932;0.8760353641414926;0.6036470209255796;1.1481834114289748;0.5473199696648752;10.00653324824958;0.8174084565183326;0.015426817798358803;0.015602575029553672;0.7589560638944779;-1.0550841698194109;1.3108859155527528
47.636457;0.5261504423474848;0.4660614643412157;0.8763453713474564;0.6036252424285342;1.1480024015310768;0.547366265345712;10.007147221453389;0.8173587094436303;0.015428910917086019;0.015603712736281554;0.7586612386575595;-1.0550840913436335;1.3104452118024978
47.646457;0.5261635310905325;0.46606174020651675;0.8766515345524084;0.6036042201365248;1.14782337183603;0.547417017004586;10.007785453312476;0.8173089670851065;0.015431129991121785;0.015604800461938234;0.7583654163337894;-1.0550840127732433;1.3099915544318441
47.656457;0.5261762426880726;0.46606164752267004;0.876953675553667;0.6035834241297228;1.1476475135016864;0.5474726198170298;10.008445397025424;0.8172591807089147;0.015433469492819424;0.015605844124778199;0.7580689887312299;-1.0550839345478447;1.3095257128674718
47.666457;0.5261888201313526;0.46606125584600566;0.8772517409111887;0.6035622854227036;1.1474759971327086;0.5475333940615236;10.009123488980888;0.8172092509671043;0.015435924474058933;0.015606852028921125;0.7577724001976905;-1.0550838571216712;1.309048477060858
47.676457;0.5262014965468541;0.46606064130335617;0.8775458329896205;0.6035403184262959;1.1473099782240357;0.5475995606676296;10.009817056572215;0.8171591549501731;0.01543849150537534;0.015607834232715162;0.7574760991239589;-1.0550837809577307;1.3085606793683797
47.686457;0.526214427814319;0.4660598870220748;0.8778361249879418;0.6035171474051323;1.147150496261823;0.5476712703152034;10.010524652616647;0.8171090935216799;0.015441168571123938;0.015608800563785741;0.7571805096488229;-1.0550837065053007;1.3080632471327351
47.696457;0.5262276981985337;0.4660590980448749;0.8781227255498512;0.6034924459831;1.1469983659598322;0.5477486321774099;10.01124447748256;0.8170594670221576;0.01544395359475365;0.015609758907401437;0.7568860889469566;-1.0550836341754541;1.3075571359823785
47.706457;0.5262414043975991;0.4660583829179309;0.878405666570806;0.6034658974213614;1.1468541748774033;0.5478317089262263;10.011972904508573;0.8170107261885001;0.015446842789618508;0.015610714945890327;0.7565933864112853;-1.0550835643329288;1.307043223518206
47.716457;0.5262556956347327;0.4660578069253961;0.8786849400994965;0.603437223831964;1.1467182681406245;0.5479205176399912;10.012704873690197;0.8169632888096021;0.015449829891316196;0.015611671231948173;0.7563030148931515;-1.0550834972924077;1.3065223626421592
47.726457;0.5262707343889245;0.46605737028808353;0.8789604544688486;0.603406245072947;1.146590687034772;0.548015053315638;10.013435334876942;0.8169175287000402;0.015452906409051266;0.015612625221658972;0.756015573677568;-1.0550834333002892;1.305995493398661
47.736457;0.5262866633873368;0.46605701563484164;0.8792319687561339;0.6033729493392374;1.1464711477067693;0.5481153047272271;10.014159983758054;0.8168737501474576;0.01545606168977798;0.015613570153233666;0.7557315942059052;-1.055083372507333;1.3054636368705732
47.746457;0.5263035875538113;0.4660566491818081;0.8794990494436135;0.603337574990441;1.1463590656136589;0.5482212613798025;10.014875652184314;0.8168321411710615;0.015459282008102418;0.015614498859910718;0.7554514951579493;-1.055083314965892;1.3049279045980868
47.756457;0.5263215309919224;0.4660561715111579;0.8797611030537453;0.6033006148728105;1.1462535910167275;0.5483329526019864;10.015581551670039;0.81679276191596;0.01546255043027733;0.015615405858468538;0.7551755483858047;-1.0550832606679188;1.30438961862253
47.766457;0.5263404349780818;0.46605550898486275;0.8800175423847133;0.603262678658809;1.1461536708584201;0.5484505076837992;10.016280126524634;0.8167556355033808;0.015465848874758359;0.015616287035453737;0.7549039027380168;-1.0550832095841534;1.3038503714318463
47.776457;0.5263602406242087;0.4660546168178339;0.8802678898115069;0.6032243069389585;1.1460581479044203;0.5485741603986695;10.016975663498666;0.8167208580906233;0.015469160768415272;0.015617139214624664;0.7546366431831958;-1.0550831616957106;1.303311915198553
47.786457;0.5263809805101436;0.46605344605001675;0.8805116379368458;0.6031858807033387;1.1459658085436175;0.5487041889425663;10.017671649114094;0.8166885809727932;0.015472472092288865;0.015617959388184574;0.7543738211842714;-1.0550831170339117;1.3027760057842146
47.796457;0.5264027806268856;0.4660519292251723;0.8807480769453647;0.6031476506886493;1.1458753846312135;0.5488408546819169;10.018369249132947;0.8166589268097451;0.015475771412909246;0.015618743302452462;0.7541154310414027;-1.0550830756858876;1.3022443531176153
47.806457;0.5264257583452268;0.4660499906705951;0.8809763358909084;0.6031098098869535;1.145785637884491;0.5489843649094679;10.019067663444366;0.8166319252509792;0.015479049791307329;0.01561948572254805;0.7538613651054777;-1.0550830377576605;1.3017186383296142
47.816457;0.5264499486106456;0.46604754790130914;0.8811955802565064;0.6030725409563173;1.1456954541000859;0.5491348230128514;10.01976575816871;0.8166074153642046;0.015482299476498049;0.015620183023627247;0.7536114405731905;-1.0550830033511964;1.30120055008002
47.826457;0.5264753174036026;0.4660445332037177;0.8814051658103267;0.6030360092462677;1.1456038187259427;0.5492921451107796;10.020463630929061;0.8165850103798149;0.01548551275549349;0.0156208346812572;0.753365495383928;-1.055082972566825;1.3006918822621707
47.836457;0.5265017383134003;0.46604093302652483;0.8816046624648232;0.603000318271127;1.14550977809316;0.5494560087171957;10.021162386615467;0.8165642875897894;0.015488683291791447;0.015621441482887802;0.7531234106728425;-1.0550829454959394;1.3001945825381516
47.846457;0.5265289293180248;0.4660367839869874;0.8817938580106691;0.6029654835336345;1.1454125004548088;0.5496258824242243;10.02186293888979;0.8165450261177921;0.015491807655318924;0.01562200317216825;0.7528850670290846;-1.0550829221914977;1.299710602103854
47.856457;0.526556483205652;0.46603210710983467;0.8819727786449156;0.6029314193007999;1.1453113567429132;0.5498010949018617;10.022566350397174;0.8165271972817328;0.015494884475384371;0.01562251902060102;0.7526503484989876;-1.0550829026442023;1.299241646404196
47.866457;0.5265839687177299;0.4660268201469442;0.8821415982255673;0.6028978804718433;1.1452058961662834;0.549980927728974;10.023275219069946;0.8165107670207903;0.015497912550200551;0.0156229894356551;0.7524191322618905;-1.0550828868017792;1.2987890222586058
47.876457;0.5266109783150923;0.4660207033034822;0.8823004542169798;0.602864426729774;1.1450957538031183;0.5501647182382857;10.02399387632075;0.8164956132077492;0.015500890012021607;0.015623415188034655;0.752191249516845;-1.0550828746150827;1.298353614661105
47.886457;0.5266371356574485;0.46601345941551514;0.8824493514746776;0.6028305008112524;1.1449806059835015;0.5503519044846654;10.024727532736849;0.8164816312249273;0.01550381522951927;0.015623796220982523;0.7519665261394365;-1.055082866045042;1.2979359207880938
47.896457;0.5266621146313027;0.46600481128148075;0.8825882008587309;0.6027955697607742;1.1448601866566641;0.5505420163459509;10.025481546294131;0.8164687900797285;0.015506687675686174;0.015624131903095407;0.7517448376794431;-1.0550828610224403;1.2975361252106523
47.906457;0.5266856449990418;0.4659945715078644;0.8827168498147948;0.6027592375780068;1.1447343371690324;0.5507346580792846;10.026260746568;0.8164570826960014;0.01550950685973447;0.015624421512580927;0.7515260878296639;-1.0550828594134067;1.297154212540716
47.916457;0.5267075025667747;0.4659826635393691;0.8828350996386631;0.6027212610750838;1.1446030245222807;0.5509294732758265;10.027068586688628;0.8164465388216849;0.01551227041725045;0.015624665192180469;0.7513101644595617;-1.0550828610177974;1.2967900599112316
47.926457;0.5267274718127168;0.46596907156686385;0.8829428244210984;0.6026814621768377;1.1444662494133049;0.5511261093290886;10.02790636804531;0.8164372848338927;0.015514972443259976;0.015624864504594398;0.7510969417210714;-1.0550828656107007;1.296443517694583
47.936457;0.5267452715809381;0.46595375216148643;0.8830400904399174;0.6026396412638328;1.1443239514966896;0.5513242081184601;10.028772956686028;0.8164295624169623;0.015517602920057582;0.01562502117648522;0.7508863496672755;-1.0550828730042703;1.2961144513201603
47.946457;0.5267605102794566;0.4659365871444556;0.8831271604604232;0.6025956055019224;1.1441760736577353;0.5515233838929582;10.029665641949059;0.816423672382572;0.015520149737332078;0.01562513601665821;0.7506784233941032;-1.0550828830706365;1.295802666355782
47.956457;0.5267727039037784;0.46591739884775235;0.8832044479764626;0.6025492520984541;1.1440227238995666;0.5517232012403728;10.030582045501422;0.816419805365362;0.015522601432398258;0.015625208833443798;0.7504732776807953;-1.0550828957248706;1.2955078646342477
47.966457;0.5267813321750249;0.4658959945254713;0.8832725120786398;0.602500575712791;1.143864248286511;0.5519232230751079;10.031521331373188;0.8164178982529763;0.015524947384938089;0.015625238787303194;0.7502710963370336;-1.0550829108989952;1.2952297179953265
47.976457;0.5267859269157805;0.46587219691537585;0.8833321084910165;0.6024496452223091;1.1437011774075723;0.5521230915212533;10.032483808582898;0.816417680281824;0.015527176431320937;0.015625226214658696;0.7500721369295721;-1.0550829285028;1.2949679125202134
47.986457;0.5267861411503909;0.46584584645910365;0.8833841905057402;0.6023966256194038;1.1435341944301871;0.5523225564871639;10.033470400118604;0.8164187925819885;0.015529277255483727;0.015625174240976786;0.7498767221416304;-1.055082948386568;1.2947221613324942
47.996457;0.5267817227380106;0.4658167846724126;0.8834297978369462;0.6023417982609813;1.1433641832146189;0.5525214441873183;10.034482343717803;0.816420842404059;0.015531241128313545;0.015625087114175703;0.7496852759772611;-1.055082970343117;1.2944922212171923
48.006457;0.5267724435389383;0.46578481239209224;0.8834699196899392;0.6022855214085736;1.143192228401786;0.5527196015527298;10.0355202915803;0.8164234696340774;0.015533064288193302;0.015624967251221405;0.7494983517686297;-1.0550829941428468;1.2942778306415108
48.016457;0.5267580889450787;0.46574963035354106;0.8835054289422181;0.6022281388317847;1.143019490174847;0.5529168536433745;10.036583583128843;0.8164264574842731;0.015534747684152733;0.015624814855819583;0.7493165861223238;-1.0550830195638765;1.29407860165652
48.026457;0.5267385159553352;0.46571081821330435;0.883537106550215;0.6021699229003308;1.142847032671579;0.5531129970896621;10.037670241193524;0.8164297564006132;0.015536294871034972;0.0156246301896487;0.7491406674278946;-1.0550830464047896;1.2938940018467007
48.036457;0.5267137118554972;0.46566789505567074;0.8835657187688204;0.6021110994628663;1.1426757583788505;0.5533078287718908;10.038777143023248;0.8164334441411052;0.015537710042670159;0.015624415773910884;0.7489713591118559;-1.0550830744848128;1.2937234641328368
48.046457;0.5266837971879147;0.46562039828070634;0.8835921226859684;0.602051883957411;1.1425064963244544;0.5535011937086851;10.039900177535284;0.8164377408538767;0.015538996681457634;0.015624176131469185;0.748809484985126;-1.0550831036205135;1.2935665573699004
48.056457;0.5266489525252223;0.4655679197967398;0.8836173103671094;0.601992490311361;1.1423400906807795;0.553693011109846;10.041034287815425;0.8164430041793881;0.01554015718379663;0.015623915649928788;0.748655850092096;-1.055083133588104;1.2934231188858285
48.066457;0.5266092958158649;0.46551013389375495;0.8836422875097708;0.601933134561146;1.1421773865661222;0.5538832356206634;10.042173643262936;0.8164496566894394;0.015541193650793433;0.015623636647943055;0.7485111651815646;-1.0550831641110068;1.2932932482254547
48.076457;0.5265648247454672;0.46544680836550567;0.8836679262113367;0.6018740256160647;1.1420192113673429;0.5540717734181984;10.043312466598683;0.8164581060268875;0.015542108139482674;0.015623338217308413;0.7483759875814755;-1.0550831948892327;1.2931772032878113
48.086457;0.5265154828002034;0.4653777655202059;0.8836949759562649;0.6018153523895231;1.141866366411074;0.5542584226064;10.044446104984573;0.816468681660842;0.015542901726917404;0.015623015355357397;0.7482506826454296;-1.055083225646261;1.2930753052960169
48.096457;0.5264612492685636;0.4653028467584552;0.8837241219731462;0.6017572952508501;1.141719499255521;0.5544428764332622;10.045571264243815;0.8164816483174528;0.015543574456321674;0.015622658450627462;0.7481354455885783;-1.0550832561568302;1.292987851801383
48.106457;0.5264021685136407;0.465221937495087;0.8837559282961979;0.6017000547705573;1.1415789427593328;0.5546247508265576;10.04668508102054;0.8164972873729589;0.015544126981343545;0.015622254786917634;0.7480303448936119;-1.0550832862451565;1.2929150640578237
48.116457;0.526338329722433;0.46513501081745184;0.8837907552125025;0.6016438555273173;1.1414447353584851;0.5548035941807931;10.04778398305661;0.8165158823184261;0.015544561459940124;0.01562179156987469;0.7479353242682861;-1.0550833157704649;1.2928570595069961
48.126457;0.5262698319169209;0.46504212685361224;0.8838287788778894;0.6015888950315366;1.1413168026587797;0.5549789141233904;10.048863306922245;0.8165375665035736;0.015544880574251007;0.015621257474417187;0.7478501937678271;-1.0550833446154504;1.2928138088141017
48.136457;0.526196771658429;0.46494341366774533;0.883870031335257;0.6015352740173551;1.1411951450449944;0.5551502304075187;10.049917378492513;0.816562208763965;0.015545086602513277;0.015620643145174078;0.7477746417135692;-1.0550833726873663;1.2927851832636454
48.146457;0.526119279216306;0.46483906560591215;0.8839143854055074;0.6014829582428438;1.1410799577403117;0.5553170845983978;10.05093935501288;0.8165894546760484;0.015545181189352834;0.015619941619342305;0.7477082183537727;-1.0550833999413325;1.2927710437480437
48.156457;0.5260375907138052;0.4647293462109239;0.883961591475286;0.6014317813658223;1.1409716825080005;0.555478999027888;10.051921072576993;0.8166188855417806;0.015545166216013241;0.0156191472348154;0.7476502825112673;-1.0550834264046454;1.2927711664374004
48.166457;0.5259521121060514;0.46461458915327797;0.8840114089608856;0.601381468280051;1.1408708856736334;0.5556354466963557;10.052853764999783;0.8166501622196977;0.015545046293292912;0.015618253706276711;0.7475999975687854;-1.0550834521617423;1.2927851582522099
48.176457;0.5258634254145045;0.4644951694712666;0.8840637028883546;0.6013316542039695;1.1407779188214602;0.5557858414694867;10.053729479991187;0.8166830149581951;0.01554482911213931;0.015617253719422724;0.7475564250113752;-1.055083477315776;1.2928125811779119
48.186457;0.5257722254264358;0.4643714248659223;0.8841184113223176;0.6012819041296147;1.1406926732205922;0.5559295467026631;10.054541515929628;0.8167171452490793;0.015544521222266324;0.01561614007860738;0.747518647957442;-1.0550835019662792;1.292853121433954
48.196457;0.5256792292601988;0.464243605841059;0.8841754734482624;0.601231752899171;1.1406146617193695;0.5560659326897511;10.05528393752737;0.8167522068435332;0.01554412398779184;0.015614907265440507;0.747485820577806;-1.0550835262004052;1.2929066988043612
48.206457;0.5255851356192313;0.46411189835103384;0.8842348722209052;0.6011807665197473;1.1405432237109276;0.5561944369660075;10.055952519727288;0.8167878607653494;0.015543633863359068;0.01561355365150518;0.7474571570211331;-1.0550835500856446;1.2929735309674348
48.216457;0.5254906649664394;0.46397644114179065;0.8842967186088951;0.6011286047375116;1.1404775933789018;0.5563145734344709;10.056546486084093;0.8168238065686234;0.01554304511627026;0.015612083250407803;0.7474319508671279;-1.055083573658291;1.2930540276751228
48.226457;0.52539657599231;0.4638373220148407;0.8843612065066812;0.6010750652482446;1.1404168999194622;0.5564259553324966;10.05706772060641;0.8168597832463037;0.015542351588603481;0.015610504874590122;0.7474096141228986;-1.055083596911073;1.293148564491516
48.236457;0.5253035740322625;0.4636945873831875;0.884428517331072;0.6010200982433378;1.1403602318181758;0.5565283633449011;10.057517820531745;0.8168955674359246;0.015541547416536773;0.015608829522505568;0.7473897157388245;-1.0550836197974014;1.2932573307981896
48.246457;0.5252122169495723;0.4635482534811904;0.8844988114487722;0.600963788797151;1.14030659337314;0.5566217811556959;10.057896791416752;0.8169309470347785;0.015540628618673214;0.015607067816866275;0.7473720024575605;-1.0550836422499876;1.2933802799505363
48.256457;0.5251229305495286;0.4633983188522565;0.8845722331266865;0.600906317887753;1.1402547279798791;0.5567063568555719;10.058204719751489;0.816965701548754;0.015539594511431927;0.015605228554748473;0.7473563181185957;-1.0550836641991768;1.2935171696559558
48.266457;0.5250360916183417;0.46324475782540153;0.8846488543005633;0.6008479310292129;1.1402031434877409;0.5567823426767131;10.05844362292111;0.8169996457963474;0.01553844712655529;0.015603318786936146;0.7473425080713452;-1.055083685592589;1.2936677280616222
48.276457;0.524952068203941;0.46308750559913275;0.8847286437348137;0.6007889206860185;1.140150349940824;0.5568500657071788;10.05861699603845;0.817032710031377;0.015537189956893608;0.01560134461306501;0.7473304402235643;-1.0550837064188456;1.293831883118829
48.286457;0.5248711611506532;0.4629264975945638;0.8848114842912344;0.6007295700249701;1.1400949860175038;0.5569099228365577;10.058728613279108;0.8170649857429605;0.015535827317117777;0.015599311632419836;0.7473200472821531;-1.0550837267285826;1.2940098302050398
48.296457;0.5247935379617938;0.4627617276526282;0.8848971744000952;0.600670051297636;1.1400357743714018;0.5569623801988651;10.0587828093568;0.8170966821168607;0.015534364012210554;0.015597224939202707;0.7473112937275539;-1.055083746639332;1.294201775115261
48.306457;0.5247192804270788;0.4625932614686;0.8849854136878116;0.6006103845909411;1.1399714663799863;0.5570079561212183;10.058785093145428;0.8171280504028592;0.01553280597575927;0.01559508968029354;0.7473041120622104;-1.0550837663135266;1.294407586162296
48.316457;0.524648476094396;0.4624212346498859;0.8850757316109287;0.6005505300767489;1.1399008518065463;0.5570471756258243;10.05874138599534;0.8171594024992153;0.015531161781178034;0.015592912541064303;0.74729838362438;-1.0550837859281244;1.294626721834606
48.326457;0.5245812046292467;0.4622458626914621;0.8851673628681077;0.6004905268684778;1.139822772958766;0.5570805422023392;10.058656993940643;0.8171911918177434;0.015529442442121668;0.015590703076347447;0.7472939647296805;-1.0550838056589071;1.2948583988458002
48.336457;0.5245174553892437;0.4620674438376328;0.8852592573358246;0.6004305464967479;1.139736120817758;0.5571085558974931;10.058536563586568;0.8172239780349567;0.015527659886761599;0.01558847337149205;0.7472907227329144;-1.055083825668117;1.2951017540010676
48.346457;0.5244571301869214;0.4618863660596725;0.8853502594293194;0.6003708618916564;1.1396399076340387;0.5571316922883749;10.058384149276886;0.8172582613983241;0.015525826138224674;0.015586235318801838;0.7472886071681978;-1.0550838460965803;1.295355937716635
48.356457;0.5244001081240773;0.4617031409193464;0.8854392340606597;0.600311813529778;1.1395333882578589;0.5571503076530077;10.058203068910698;0.8172943977066496;0.015523951700206007;0.015583997825527031;0.7472877046812698;-1.0550838670692975;1.2956201565811023
48.366457;0.5243462372509436;0.4615184149151616;0.8855251123225752;0.6002537878406993;1.1394160352258818;0.5571645952374952;10.057995913475432;0.8173326616590885;0.015522043189753075;0.01558176677076777;0.7472881741482792;-1.0550838886903622;1.2958936673400032
48.376457;0.5242953146984773;0.46133289799147137;0.8856069889933086;0.6001971775370285;1.139287385061847;0.557174632286913;10.057764196705682;0.8173733206334992;0.015520102975645728;0.015579546334430209;0.7472901556537163;-1.0550839110314736;1.2961758091762778
48.386457;0.5242471600045999;0.4611472534550683;0.8856842124162574;0.6001423312667179;1.1391469675530757;0.557180418832914;10.057507541500712;0.8174166677104623;0.01551813131306208;0.015577339943954998;0.7472938007729273;-1.05508393414475;1.2964661108588194
48.396457;0.5242017052034347;0.46096204005013636;0.8857563955008231;0.6000895189623009;1.1389942926598828;0.5571818876575645;10.057223141003304;0.8174630260895465;0.015516129052619643;0.015575151421897956;0.7472993653848687;-1.055083958091928;1.2967642927098368
48.406457;0.5241590184864616;0.4607777085791491;0.8858233933009079;0.600038933129253;1.1388288236399946;0.5571789351688217;10.056906426741778;0.8175127242536319;0.015514098647664254;0.015572984994143673;0.7473071990818348;-1.0550839829581942;1.2970700426315396
48.416457;0.5241192656253469;0.46059460906995575;0.8858852359010532;0.5999907450285321;1.1386500087248161;0.5571714599277855;10.05655269193951;0.817566091972656;0.015512043670603234;0.015570843174548765;0.7473175853563944;-1.0550840088368085;1.297382777251094
48.426457;0.5240826520981112;0.46041302052850425;0.8859419907070174;0.5999451803141238;1.1384573741752584;0.5571593587746801;10.056158020012345;0.81762348417942;0.015509969287100507;0.015568725495537778;0.7473305982190492;-1.0550840358053146;1.2977016793277352
48.436457;0.5240494045909356;0.4602332059498502;0.8859936548123125;0.5999025247145411;1.1382506723353552;0.557142497344596;10.055719135648724;0.8176852931416995;0.015507883675173967;0.015566630156694303;0.7473461676650524;-1.0550840639126613;1.2980259424661107
48.446457;0.5240197945703348;0.46005543302164265;0.8860401744411346;0.5998630376140025;1.1380300046517229;0.5571206957570475;10.05523325613854;0.817751991017259;0.01550579849899355;0.015564556905303822;0.7473642952285962;-1.055084093172541;1.2983548530445947
48.456457;0.5239941356790135;0.4598799454003934;0.8860815317586654;0.5998268655411676;1.1377957884487637;0.5570937204753534;10.054698374579203;0.8178241954690957;0.015503728062213732;0.015562508614702012;0.7473851577225638;-1.0550841235617727;1.298687661284972
48.466457;0.5239727281969302;0.45970694340172985;0.8861177963333178;0.5997940355381545;1.1375486330728042;0.5570612947036753;10.054113563853054;0.817902608280339;0.015501687647736588;0.015560490372195321;0.747409023513999;-1.0550841550304673;1.2990234795400082
48.476457;0.5239558076122831;0.45953658676620407;0.8861491313977177;0.5997645058931037;1.1372892109857147;0.5570231461973711;10.053478789740359;0.8179878251908713;0.0154996923735253;0.015558506879798605;0.7474361776187569;-1.0550841875237615;1.2993612314175793
