time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.486457;0.5239435338333921;0.4593689908266292;0.886175767291742;0.5997382081340166;1.1370181639815702;0.5569790476161767;10.052794463334562;0.818080236403855;0.015497758031438005;0.015556560801167366;0.747466887033136;-1.0550842209973945;1.2996996315265565
48.496457;0.5239360179776636;0.459204226785009;0.8861979346905966;0.5997150590090519;1.1367361439697763;0.5569288043747593;10.052061756325955;0.8181801157663;0.015495902628467341;0.015554653911921418;0.7475013022515447;-1.0550842554190738;1.3000372099154742
48.506457;0.5239333459833228;0.459042338703517;0.8862158132667132;0.5996949776203243;1.1364438984720646;0.5568722196309797;10.051283381084307;0.8182877445392461;0.015494145728145536;0.01555278971869056;0.7475394018287891;-1.0550842907695035;1.3003723523919797
48.516457;0.5239355444514375;0.4588833536178294;0.8862295506802288;0.5996779010100456;1.136142252798445;0.5568090919052541;10.050463106974382;0.8184033943355539;0.015492505106855873;0.015550974556811368;0.74758101387099;-1.0550843270350205;1.3007033815874467
48.526457;0.5239425538871889;0.4587272621259254;0.8862393742716185;0.599663758304655;1.1358320730689502;0.5567392179779764;10.049603850597515;0.8185271992692679;0.015490993631148855;0.015549216264504676;0.7476257940855142;-1.0550843641911214;1.3010286575894547
48.536457;0.5239542494527336;0.45857401334479414;0.8862457316674441;0.5996524522578502;1.1355142403679581;0.5566623588941663;10.048706178931996;0.8186590759524913;0.015489619238358536;0.015547522448896985;0.747673227117055;-1.0550844022005168;1.3013466910471316
48.546457;0.5239704233544829;0.45842356519844984;0.8862492619911376;0.599643903027302;1.1351896028408799;0.5565782142217891;10.047769103672417;0.8187987487962045;0.01548838714895792;0.015545899496843827;0.7477227271763707;-1.055084441019662;1.3016562822248428
48.556457;0.5239907640931807;0.4582759348375635;0.8862506492983966;0.5996380790151332;1.134858986011252;0.5564864288719722;10.046792602947427;0.8189458084797832;0.01548730102505882;0.0155443513467924;0.7477737277298264;-1.0550844806065087;1.301956588847282
48.566457;0.524014910392496;0.4581312055265106;0.886250595810145;0.5996349443225609;1.1345232224851203;0.5563866079005245;10.045778703445478;0.8190997631787723;0.01548636153291429;0.015542878544121067;0.7478256848342558;-1.0550845209336193;1.3022470989002732
48.576457;0.5240424848630801;0.4579895008920112;0.8862498140776817;0.5996344109081831;1.1341831040821047;0.5562783681475166;10.044730411152953;0.819260103781383;0.015485564912151561;0.015541479623906526;0.7478780138077956;-1.0550845619912945;1.30252763700343
48.586457;0.5240730607385956;0.4578509383800212;0.8862489396280527;0.5996363675078243;1.133839371449609;0.5561614448049339;10.043650833812874;0.8194263483660178;0.015484905080801277;0.015540154054938245;0.747930016351776;-1.0550846037795398;1.3027984070377028
48.596457;0.5241061789450521;0.4577155796254101;0.8862485624622649;0.5996407146910766;1.1334928741759378;0.5560357772018283;10.042542976854254;0.8195980529104011;0.015484377025639512;0.015538903666021318;0.7479808976065343;-1.055084646299748;1.3030598677764504
48.606457;0.5241414250475115;0.45758340408320985;0.8862493514179619;0.5996473753597891;1.133144732047659;0.5559015029881194;10.041409464738418;0.8197748267748621;0.015483976466969794;0.015537732139876043;0.7480298964158029;-1.055084689543134;1.3033124778992844
48.616457;0.524178453899813;0.45745433034254623;0.8862520632780777;0.599656307858582;1.1327962638870783;0.5557589097239203;10.040252314396009;0.8199563104078104;0.015483697107898545;0.015536644883984197;0.7480764296897011;-1.0550847334914972;1.3035565925834312
48.626457;0.524216957539435;0.45732826385581615;0.886257466128996;0.5996674825775384;1.1324488395853147;0.5556084200350628;10.039072802942515;0.8201421103088591;0.015483530154493117;0.01553564996241488;0.7481201533527384;-1.0550847781478658;1.3037924711195854
48.636457;0.5242566452982557;0.45720511859314183;0.8862662572675416;0.5996808140357247;1.1321039148692347;0.5554505740255783;10.037871629363133;0.8203317577197584;0.015483465591362744;0.01553475851665202;0.7481609057110656;-1.0550848235586818;1.3040202529719807
48.646457;0.5242972637991378;0.45708480201873014;0.8862789772259672;0.5996961521305333;1.1317631051563206;0.5552859659429455;10.0366495022743;0.8205246568358082;0.015483492620811539;0.015533983280134;0.7481985855750496;-1.055084869789864;1.304240026485974
48.656457;0.5243386328362434;0.4569671929542776;0.886295975222779;0.5997133642189125;1.1314280684311038;0.5551151494589401;10.035407294302626;0.820720017888433;0.01548359982037563;0.01553333607766531;0.7482330882390116;-1.0550849168881706;1.3044519631846905
48.666457;0.5243806426700501;0.45685213906193783;0.8863174743844056;0.5997323751041502;1.1311003448454664;0.554938539053963;10.034145688526458;0.8209168843817491;0.015483775631096935;0.01553282788171298;0.7482643828265648;-1.0550849648593323;1.3046562983072676
48.676457;0.5244232314544315;0.45673946516414426;0.8863436919023678;0.5997531272832624;1.1307813430182583;0.5547563702226989;10.032865696185036;0.8211142756933989;0.015484009192169154;0.015532471284896416;0.748292651002868;-1.0550850136669405;1.3048532360418592
48.686457;0.5244663907144528;0.4566289736867761;0.8863749344225663;0.5997755572372042;1.1304723188015542;0.5545687483111872;10.031570060893928;0.8213113498716593;0.015484290914908005;0.015532279602981593;0.7483183209180787;-1.055085063252775;1.3050429643858001
48.696457;0.524510140331275;0.45652045371331024;0.8864116154644538;0.5997995880621482;1.1301742327570345;0.5543757457685199;10.030263699871407;0.8215074686489819;0.01548461107940816;0.015532262348061024;0.7483419877606927;-1.0550851135406305;1.3052256824042714
48.706457;0.5245544716324386;0.4564137031054788;0.8864541557349386;0.5998251167848342;1.1298876704936034;0.5541774716421203;10.028952508351779;0.8217021400748477;0.015484958143831952;0.015532422651059178;0.7483642912896563;-1.0550851644132344;1.3054015812611932
48.716457;0.5245993518143978;0.45630854334501886;0.8865028143767077;0.5998519940320968;1.1296129563302064;0.5539740616875439;10.027641827027702;0.8218949669502247;0.015485319259207937;0.015532758146417426;0.7483857766801447;-1.055085215716829;1.3055708702959241
48.726457;0.524644760358859;0.45620481799593715;0.8865576115925178;0.5998799634143868;1.129350366971534;0.5537656573705202;10.026335783961787;0.82208565916552;0.015485681599504414;0.015533264103850624;0.7484068431140695;-1.0550852672999245;1.3057338849417506
48.736457;0.5246906774682677;0.456102349385474;0.8866184298167922;0.5999086349954622;1.129100290966227;0.5535524489780681;10.025038091729359;0.8222740115866662;0.015486033237949566;0.015533936717087003;0.7484278071818464;-1.055085319046559;1.3058912403838674
48.746457;0.5247370427071933;0.45600087085267804;0.8866851839284092;0.5999375655001897;1.1288632880916052;0.5533347168760517;10.023753874830971;0.8224598379987891;0.015486363480982555;0.015534773566679124;0.7484489219986991;-1.0550853708953922;1.3060438515914863
48.756457;0.5247837411847444;0.4559000240575117;0.8867578635452376;0.5999663505482498;1.1286400415899982;0.5531128071252976;10.022490711593603;0.8226429641721282;0.015486662845056818;0.015535772062266067;0.7484702963613844;-1.0550854228363318;1.3061928245044803
48.766457;0.5248306283052588;0.4557994382373121;0.8868364143687542;0.5999946638318476;1.128431184059725;0.5528871014962852;10.021257790063908;0.8228232504390803;0.015486923403748343;0.015536929139892403;0.7484918512648385;-1.055085474855324;1.3063394279111933
48.776457;0.524877576552985;0.45569881681463303;0.8869206093232305;0.6000222680979808;1.1282371498186106;0.5526580161541551;10.020064227033723;0.8230005405289968;0.015487138997242869;0.015538242697149214;0.7485133800101221;-1.0550855268739108;1.306485037283177
48.786457;0.5249245545198755;0.4555979677251561;0.8870100168418142;0.600048978928043;1.1280582002944306;0.5524259603137756;10.018918334426116;0.8231746286870747;0.01548730531249577;0.015539711861295012;0.7485346041073555;-1.0550855787700337;1.3066308956535344
48.796457;0.5249716924090984;0.45549677198318644;0.8871040658255401;0.6000746088928828;1.1278945141157666;0.5521912535932861;10.017827815075464;0.8233453380371865;0.01548742056216838;0.015541334106081255;0.748555198794617;-1.0550856304259841;1.306777827154575
48.806457;0.5250192382665487;0.455395140294322;0.8872021638822924;0.600098992586699;1.127746195656914;0.5519541095077812;10.01679963055595;0.823512585610693;0.01548748541915108;0.015543101949410446;0.7485748758337805;-1.0550856817126681;1.3069261232151408
48.816457;0.5250674427553707;0.45529300477178425;0.8873038490075623;0.6001220743272985;1.1276132220755641;0.5517146979727537;10.015839733667848;0.8236764223933984;0.015487501330988055;0.015545003014740663;0.7485934883442015;-1.0550857324510605;1.307075720285246
48.826457;0.5251164941829498;0.45519036439618626;0.8874089047737265;0.6001439312506734;1.1274954610372112;0.5514732113339775;10.01495318295103;0.8238371230165356;0.01548746919829005;0.015547022619332575;0.7486110602497623;-1.0550857823902537;1.3072265448509819
48.836457;0.525166533155358;0.45508733306146687;0.8875173016086253;0.6001647241079613;1.1273927734291422;0.5512299308156882;10.01414446994551;0.8239951879716682;0.015487390164341718;0.015549145210588335;0.7486277397366008;-1.055085831185593;1.3073786926808044
48.846457;0.5252177016619595;0.4549841085608996;0.8876290344552744;0.6001846641108186;1.1273050336391457;0.5509852732493787;10.013418327757304;0.8241512108626267;0.015487266297235673;0.015551353991623575;0.7486437896657094;-1.0550858784049484;1.307532307724169
48.856457;0.5252701533469846;0.45488090658507896;0.8877440323378385;0.6002039626060445;1.1272320325553273;0.5507397328587769;10.012780314484798;0.8243057990696687;0.015487098502303719;0.015553630053698678;0.7486596556043726;-1.0550859235876484;1.3076874828742857
48.866457;0.5253239899313016;0.454777933512838;0.8878621290491426;0.6002227276378532;1.1271734631940742;0.5504937597184332;10.012236048048575;0.8244596050088377;0.015486884342144172;0.015555951092552946;0.7486759457041997;-1.0550859663206218;1.3078443774734572
48.876457;0.5253791993859716;0.45467536486505467;0.8879830752404085;0.6002409339401249;1.1271290294654237;0.5502477227526659;10.011790106538733;0.8246133209718258;0.015486619174468249;0.015558291081386249;0.748693267403709;-1.0550860062910965;1.308003295378726
48.886457;0.5254356666221389;0.454573307576175;0.8881065984098521;0.6002585192589982;1.1270984945738804;0.5500019570337402;10.011445899885345;0.8247675941842141;0.01548629913988627;0.015560622731496637;0.7487121167191886;-1.0550860432943818;1.3081645066057366
48.896457;0.5254932422071638;0.45447177951773826;0.8882323906198833;0.6002754668648747;1.1270816816193636;0.5497567986962627;10.011205959705038;0.8249229904477148;0.015485922893104248;0.015562921530878203;0.7487329130858728;-1.0550860771938129;1.3083279470067966
48.906457;0.5255518230638246;0.4543707265681682;0.8883600251727721;0.6002917984904108;1.1270784794822188;0.5495125924705163;10.01107190792643;0.8250800618064372;0.015485491503477566;0.015565168857320536;0.7487560299175859;-1.0550861078759017;1.308493207091241
48.916457;0.5256113909139399;0.4542700798674873;0.8884890051182094;0.6003075360005551;1.1270887362664312;0.5492696653253846;10.011044479806962;0.8252394169346979;0.01548500731219478;0.015567352461622838;0.7487817195408752;-1.05508613524932;1.3086598913280925
48.926457;0.5256719814527767;0.45416981994987;0.8886188937125291;0.6003226871184666;1.1271121318826143;0.5490282972486111;10.011123783663793;0.8254016972102213;0.015484472326760644;0.01556946405825541;0.7488100717835032;-1.0550861592659193;1.308827863893034
48.936457;0.525733635172486;0.4540699896949259;0.8887493083902277;0.600337287376933;1.1271481573771573;0.5487887675294745;10.011309014159407;0.8255674647759074;0.015483887695524915;0.015571496927974533;0.7488411344932766;-1.0550861799189146;1.308997144362915
48.946457;0.5257964087312155;0.4539706392023143;0.888879877798574;0.6003514411204708;1.1271961211599613;0.5485514329510507;10.011597255141984;0.825737036453669;0.01548325442830417;0.01557344625379446;0.7488750404983194;-1.0550861972339276;1.309167735055302
48.956457;0.5258604364752447;0.45387175426612936;0.8890103027487378;0.6003652887799578;1.1272552592595257;0.548316760455415;10.011982404465112;0.82591034741061;0.015482574084567071;0.015575310271839261;0.7489119715238999;-1.0550862112781756;1.3093395876752942
48.966457;0.5259259565761522;0.4537732414055462;0.8891404118464602;0.6003789843157131;1.1273249971269717;0.5480853075907065;10.012455391585085;0.8260869858202288;0.015481849198705159;0.015577090017868452;0.748952056923775;-1.0550862221632265;1.309512630509072
48.976457;0.5259932529413799;0.45367496757583664;0.8892701708589219;0.6003927175570687;1.1274051009155892;0.5478576612971394;10.013005747628908;0.826266361056762;0.015481082683456692;0.015578788180136019;0.748995327878292;-1.0550862300233534;1.3096867738073936
48.986457;0.5260625580734878;0.4535768217981246;0.8893997175415376;0.6004066808529704;1.1274955580185282;0.5476344017685602;10.013623279061573;0.8264478416029986;0.015480276828498113;0.015580407821296719;0.7490417181382963;-1.0550862349840207;1.309861939455407
48.996457;0.5261340147570905;0.4534787755253238;0.8895293531566217;0.6004210120789497;1.127596329726052;0.5474161409955948;10.014298886605534;0.8266308652683528;0.015479434025910673;0.015581951769160949;0.7490910755981323;-1.0550862371443672;1.3100381394232985
49.006457;0.5262077133040688;0.4533808781839313;0.889659425725758;0.600435817586956;1.1277071945464232;0.5472035667353263;10.015024926246326;0.8268150626976041;0.01547855820866577;0.015583423144813542;0.7491431757612478;-1.0550862365683042;1.3102155004187899
49.016457;0.5262837144557713;0.45328320748098183;0.8897902206434399;0.6004512277363367;1.1278277762377344;0.546997413284549;10.015794611723097;0.8270002835826937;0.01547765463812269;0.015584825878913522;0.7491977600149516;-1.0550862332632471;1.3103941341481211
49.026457;0.5263620012082361;0.45318587115616993;0.889921983087618;0.6004673905551738;1.1279576958879545;0.5467983852432784;10.016600488187455;0.8271864634982162;0.015476728294805684;0.015586164012981997;0.7492545810619863;-1.0550862271828592;1.3105739887138332
49.036457;0.526442416509218;0.4530890494223384;0.890055025549754;0.6004844176953719;1.1280966702499617;0.5466071065301147;10.017434111892443;0.8273734436386109;0.015475782749487493;0.015587440231256971;0.7493134038824619;-1.0550862182698202;1.310754861434542
49.046457;0.5265246615307105;0.45299302505194516;0.8901897411803835;0.6005023569451103;1.1282443851745612;0.5464241113478645;10.018287404977213;0.8275609003542302;0.015474820965642944;0.015588654237965413;0.7493739843066411;-1.0550862064974185;1.3109364366109375
49.056457;0.5266083193639383;0.45289816399428096;0.8903265355924211;0.6005211923246949;1.1284003095742345;0.5462498655837222;10.019154107582738;0.8277484502735145;0.015473846334677435;0.015589801155184322;0.7494360610546531;-1.0550861918993606;1.3111182113938722
49.066457;0.5266928431558491;0.4528048256484971;0.8904658328439783;0.6005408318232426;1.1285637532379762;0.546084812554921;10.020030100146288;0.827935761115135;0.01547286085338854;0.015590871254259576;0.7494993361264694;-1.05508617459328;1.3112994792199302
49.076457;0.5267775414372101;0.45271331653191943;0.8906080671583058;0.6005611032545329;1.1287340542905588;0.5459294135421041;10.02091254533656;0.8281224439248825;0.015471862675218098;0.015591851966932777;0.7495634775850353;-1.055086154781356;1.3114794886828283
49.086457;0.5268615943117476;0.4526239441507584;0.890753557249528;0.6005817533215481;1.128910636332912;0.5457841682697445;10.021798912868128;0.8283078775912709;0.015470846520006895;0.015592730498157039;0.7496281832639246;-1.055086132707147;1.311657611838668
49.096457;0.5269440788013837;0.45253703819477603;0.8909024056819289;0.6006024356293024;1.1290929640308813;0.5456496216809655;10.022686660379595;0.8284912424385756;0.015469806453163634;0.01559349515847483;0.7496932516598395;-1.0550861085934606;1.311833352927926
49.106457;0.5270240075445001;0.4524529160422395;0.8910545272655654;0.600622746876871;1.1292805289523902;0.5455263011937175;10.023573529502741;0.8286716706087375;0.015468739177090374;0.015594135781255963;0.7497586266277498;-1.0550860826218769;1.3120062889642312
49.116457;0.527100378589817;0.45237186391434475;0.8912097571390871;0.6006422879134062;1.1294729025519064;0.5454146063351983;10.024458371153086;0.8288483078584465;0.015467644479377944;0.0155946439946165;0.7498243702986077;-1.0550860549589152;1.312176062191202
49.126457;0.5271721918511313;0.452294113494439;0.8913679675030436;0.6006606552189835;1.1296698079566279;0.5453148075014326;10.025341850640947;0.8290203607415981;0.015466521947111159;0.015595012660307819;0.749890562886722;-1.0550860257761734;1.312342423489112
49.136457;0.527238472175734;0.45221980561286473;0.8915291286396737;0.6006774225129362;1.1298711355750697;0.5452271084378829;10.026226293602384;0.8291872340170812;0.01546536791995228;0.01559523381042461;0.7499572751556761;-1.0550859952460239;1.3125053096232866
49.146457;0.5272983500225707;0.45214896113884295;0.8916932930396584;0.6006922160021506;1.1300768972427584;0.5451516262405988;10.027115446899357;0.8293485793007261;0.015464175288848973;0.015595297404350748;0.7500246389663788;-1.055085963531946;1.312664760843745
49.156457;0.527351111498764;0.45208145990663245;0.8918605410341415;0.6007048003545952;1.1302871784579134;0.545088362749691;10.028014225937273;0.8295041339125702;0.015462934993215946;0.015595193959801724;0.7500928761547104;-1.0550859307725586;1.312820637044444
49.166457;0.5273961647987836;0.452017055403944;0.8920309601825498;0.6007150525599617;1.130502107891803;0.545037230703041;10.028927329140659;0.829653602610883;0.01546163710500685;0.015594918490782485;0.750162269473418;-1.055085897066014;1.3129725355791468
49.176457;0.5274329857119984;0.4519554562624654;0.892204624774546;0.6007228608557672;1.1307218156533558;0.5449980881088353;10.029857759143376;0.8297967462220399;0.015460271474884886;0.015594471316075316;0.7502331451452012;-1.0550858624717696;1.3131200200551847
49.186457;0.5274610762403336;0.4518964464543846;0.8923814441649212;0.6007280485642866;1.1309464216334424;0.5449707755257722;10.030806680565899;0.8299334533346252;0.015458829080509665;0.015593856232127614;0.7503058449851253;-1.0550858270231467;1.3132627845717528
49.196457;0.5274799595401836;0.4518399412057265;0.8925610186094918;0.6007303578749327;1.1311761028564364;0.5449551277679754;10.031773835498964;0.8300636846440238;0.015457302576927052;0.015593077693083051;0.7503806774221405;-1.0550857907497135;1.3134005609842692
49.206457;0.5274892420401955;0.4517859133521381;0.8927426911780071;0.6007294767356115;1.1314111547169752;0.5449509373218244;10.032757663171768;0.8301874603239819;0.01545568450644716;0.015592138377595892;0.7504579259929992;-1.0550857536993274;1.3135329049535387
49.216457;0.527488679559642;0.45173428136482796;0.8929256658262904;0.6007250667135463;1.1316520069738536;0.5449579153057866;10.033755253964534;0.8303049430337613;0.015453965851661084;0.01559103934193167;0.7505378990351699;-1.0550857159407905;1.3136590729599074
49.226457;0.5274781737058999;0.451684865548448;0.8931091365390601;0.6007167938703716;1.131899218566457;0.5449756660124383;10.034762533401288;0.83041648966691;0.015452137282795092;0.015589781948843064;0.7506209277074397;-1.055085677566587;1.313778090930828
49.236457;0.5274577371600417;0.4516374302016479;0.8932924511962069;0.6007044098606192;1.132153388060121;0.5450036915970364;10.035774893075823;0.830522533188968;0.01545019193941879;0.015588368834246105;0.7507073127561668;-1.0550856386997323;1.3138888688775574
49.246457;0.5274274723259702;0.4515917855550048;0.8934751472083176;0.600687831836226;1.1324149836303115;0.5450414446925389;10.036787897591545;0.8306233292457452;0.015448127592575783;0.015586803261232993;0.7507972674324878;-1.0550855994818855;1.3139902509221126
49.256457;0.5273875600502455;0.4515478519460238;0.8936568085180534;0.600667135604213;1.1326842265955774;0.5450883687207757;10.037797854715382;0.8307188663940887;0.015445946239137929;0.015585087847046816;0.750890902296215;-1.055085560063934;1.3140811093381717
49.266457;0.5273382515764748;0.45150563308013475;0.8938369205860834;0.6006424997597513;1.1329611589349995;0.5451439039588443;10.038802327219447;0.8308090838766196;0.015443652296036565;0.015583223688867205;0.7509882482214993;-1.0550855206119398;1.314160430239844
49.276457;0.5272798322467606;0.4514651702721632;0.8940148888026618;0.6006141695209286;1.1332458403957049;0.5452075035579457;10.039800287120176;0.8308940894835563;0.015441252534792055;0.015581210632270715;0.7510892765245591;-1.0550854812899961;1.3142273175360941
49.286457;0.5272125597953621;0.45142651968752134;0.8941901703344884;0.600582432724911;1.1335384418664929;0.5452786522516788;10.040791625365822;0.8309741358479893;0.015438757112297415;0.015579048243350322;0.7511939452050073;-1.0550854422153548;1.3142810255781583
49.296457;0.5271366493186641;0.4513897339085596;0.8943623164649774;0.6005475861431767;1.1338392010800329;0.5453568698437224;10.041776281868927;0.8310495009149126;0.015436178771099847;0.015576736564851966;0.7513022668688658;-1.055085403436326;1.3143209583770754
49.306457;0.5270523189652234;0.4513548486918842;0.8945308641743629;0.6005099255002353;1.1341484271963225;0.5454417330046047;10.04275432924703;0.8311203809165519;0.015433530987727337;0.015574277386983726;0.7514142918616203;-1.055085364957322;1.3143465883594696
49.316457;0.5269598215033385;0.4513218967512844;0.894695185185422;0.6004697850827412;1.134466532743395;0.5455329130213138;10.04372750172372;0.8311867770984356;0.015430827571260082;0.015571675620757439;0.7515300526017153;-1.0550853267800533;1.3143574397073226
49.326457;0.5268594452159141;0.451290927233955;0.8948544381238613;0.6004275492277465;1.134793944850551;0.5456301743930747;10.044700313647587;0.8312484803695135;0.015428082542336739;0.01556893836763406;0.7516496266954453;-1.0550852889351843;1.314353092199305
49.336457;0.5267515451394038;0.45126199095639935;0.8950076629847139;0.600383569604537;1.1351309535256855;0.5457333521008595;10.045679323079824;0.8313051961461769;0.015425309599815829;0.01556607265925163;0.7517732310428986;-1.0550852514886735;1.3143330472750692
49.346457;0.5266365819002672;0.4512351114521893;0.8951538643029502;0.6003380844491807;1.1354776344673814;0.5458423373144061;10.046671026564054;0.8313566522689456;0.015422522804136335;0.015563085285423557;0.7519011686208283;-1.055085214498325;1.3142965533382274
49.356457;0.5265150885696311;0.45121026049622254;0.8952919909783487;0.6002912549106678;1.135833900411626;0.545957027638165;10.047680069780217;0.8314025847816606;0.015419737783682542;0.015559984313202027;0.7520336977443961;-1.0550851779626342;1.3142426266280403
49.366457;0.5263876026752831;0.45118733977216907;0.8954209457998487;0.6002432601946108;1.1361995989306357;0.5460772622359068;10.048708813933448;0.8314427066084292;0.015416971140315216;0.015556779842828003;0.7521710094291025;-1.0550851418395761;1.3141703031201681
49.376457;0.5262546253509378;0.45116620248241807;0.8955397341496806;0.6001943232887145;1.1365745027907375;0.5462028141782949;10.049757942150508;0.8314767991040365;0.015414237430718746;0.015553484359363969;0.7523133341158987;-1.0550851061142463;1.3140789213538124
49.386457;0.5261165952198227;0.4511467323184956;0.8956476520199059;0.6001446735584379;1.1369582562192675;0.5463334347161718;10.050827813517524;0.831504839559349;0.0154115467783666;0.015550113553897363;0.7524610285647486;-1.0550850708391344;1.3139682669944166
49.396457;0.5259739096067261;0.451128913453191;0.8957443818035049;0.6000945226688975;1.1373504199920155;0.5464688721376694;10.051919499288843;0.831526979301466;0.01540890605178521;0.0155466867769429;0.7526145142114669;-1.0550850361230766;1.313838574389056
49.406457;0.5258270018447372;0.4511128115040886;0.8958299727267844;0.6000440473474524;1.1377505507362826;0.5466088284270262;10.053034281161562;0.8315434193568473;0.01540632137916509;0.015543226528260724;0.7527740991384634;-1.055085002088913;1.3136903964665205
49.416457;0.5256763960850832;0.45109852108961834;0.8959047076831702;0.5999933418962138;1.1381582581619683;0.5467529469581146;10.054172282683032;0.8315543615665745;0.015403798875049751;0.015539757404078038;0.7529398663820729;-1.0550849688397221;1.3135244007163769
49.426457;0.5255227016115097;0.45108615978202965;0.8959689171334195;0.5999423913150873;1.1385732316853512;0.5469008715402052;10.055331423253485;0.8315600615882818;0.015401343803166363;0.015536305032967627;0.753111730221938;-1.055084936452317;1.3133412405781337
49.436457;0.5253665627300194;0.45107584238385773;0.8960228753641893;0.5998911305770014;1.1389952004449357;0.5470522526849024;10.056507211859628;0.8315608916328506;0.015398959865386787;0.015532894955050794;0.7532895099631138;-1.0550849049845314;1.313141522844339
49.446457;0.5252085937998932;0.4510676101140378;0.896066844637659;0.5998395345823214;1.139423925103027;0.5472066802290105;10.05769349194544;0.8315573553380148;0.015396649823817317;0.015529551091724833;0.7534728921747839;-1.0550848744921428;1.312925817185406
49.456457;0.5250493181692532;0.4510614140061953;0.8961012004060224;0.5997876750494973;1.1398592834549914;0.5473636809307413;10.058883545246026;0.8315500839637064;0.01539441664963177;0.015526294306280991;0.7536613915515187;-1.055084845040911;1.3126947212703737
49.466457;0.5248891595540655;0.45105716272766794;0.8961264555159723;0.5997357334586483;1.1403013406189209;0.5475227970032902;10.060070884505986;0.8315398441117637;0.01539226361081025;0.015523142264213443;0.753854397623937;-1.0550848166969695;1.3124489159238302
49.476457;0.5247285237974877;0.4510547720302118;0.8961430945337584;0.5996839411471203;1.1407503329769189;0.5476836188004152;10.061249842299464;0.831527498722945;0.015390193777271416;0.015520109466596417;0.7540512439465268;-1.0550847895093909;1.3121891439373243
49.486457;0.5245678534382947;0.451054212404394;0.8961514294401873;0.5996324921591534;1.1412065970481629;0.5478457786473576;10.062416391032803;0.8315138983252369;0.015388210158291327;0.015517206474702196;0.7542512571389782;-1.0550847635077363;1.311916176905014
49.496457;0.5244075647127044;0.4510555470298786;0.8961517088164971;0.5995815240978546;1.1416704741827117;0.548008994017571;10.063569301793342;0.8314997886377152;0.015386316045792223;0.015514441696691793;0.7544537836897527;-1.0550847387254774;1.3116308165359505
49.506457;0.5242479824160589;0.4510589091097002;0.8961443736356844;0.5995311364079399;1.1421421710358908;0.5481730739282938;10.064710881236515;0.8314858076898015;0.015384514695782439;0.015511825250231332;0.7546582191343656;-1.055084715229611;1.3113338859124066
49.516457;0.5240893700741094;0.4510644412236222;0.8961301449352141;0.5994813620539298;1.1426216373328282;0.5483378288424063;10.065846301356984;0.8314725401816334;0.015382809082500446;0.015509369682192629;0.7548640354571234;-1.0550846931387685;1.3110261619489476
49.526457;0.5239320028300772;0.4510722931485047;0.8961098456452687;0.5994321329637055;1.1431085417440419;0.5485029840794214;10.06698164853453;0.8314605597456716;0.01538120211057963;0.015507087788011334;0.7550707487391569;-1.0550846726332113;1.310708305059114
49.536457;0.5237762099566817;0.4510826576301795;0.8960841599130362;0.5993833224854278;1.1436022948340112;0.5486681288027665;10.06812174764964;0.8314504871844441;0.015379696307079596;0.015504990040447168;0.7552778873619495;-1.0550846539246308;1.3103808643021977
49.546457;0.5236223653046106;0.45109574155277926;0.8960535079807035;0.5993348337759503;1.14410213528217;0.5488326773526664;10.069268749808414;0.8314430471514757;0.015378293927399901;0.015503082430726614;0.7554850155808809;-1.0550846371731304;1.3100443303772662
49.556457;0.5234708299784503;0.4511117078617355;0.896018067024423;0.5992866564414417;1.1446072990831264;0.5489958854784884;10.070422111396272;0.8314389919057753;0.015376997813500699;0.015501365724267909;0.7556917370745029;-1.055084622422973;1.3096991551299595
49.566457;0.5233218852030426;0.45113069928644606;0.8959778902148;0.5992388702491366;1.1451171228658015;0.5491569571575616;10.071580229572874;0.831438942355331;0.015375810926152532;0.01549983564103571;0.7558976583889643;-1.0550846096049253;1.3093457137641218
49.576457;0.523175708037217;0.45115290466022323;0.8959330356554477;0.599191600106502;1.1456310449367606;0.5493151425048858;10.07274215714997;0.8314433195210915;0.015374735721227066;0.015498483937538996;0.7561023819809344;-1.0550845985850257;1.3089842849740292
49.586457;0.5230323715352013;0.4511785453895282;0.8958836794901326;0.5991449675500558;1.1461485812908454;0.549469709133825;10.073907509235957;0.831452386067356;0.015373775483116086;0.015497300535968523;0.7563055761240728;-1.055084589233489;1.3086150801755516
49.596457;0.5228918543797372;0.4512078114675523;0.8958302152105126;0.5990990937900668;1.146669243015712;0.5496198923011911;10.075075805658354;0.8314663294734156;0.015372935650440839;0.015496274404375844;0.756507020983442;-1.0550845814610255;1.3082383312128631
49.606457;0.5227541273245805;0.4512408554393305;0.8957732803206895;0.5990540925163449;1.1471924025781417;0.5497649609210632;10.076246230655826;0.8314853332215709;0.015372223036221551;0.015495393012378466;0.7567065618605294;-1.0550845751885023;1.307854488995515
49.616457;0.5226192776935176;0.45127784622051076;0.8957136715486862;0.5990100084892799;1.1477172023071724;0.5499042937352028;10.077417079517915;0.8315095708653114;0.015371644451820952;0.015494642325856602;0.7569041102674081;-1.0550845703127611;1.3074643402408732
49.626457;0.5224875287495505;0.45131901648634476;0.8956522066015449;0.5989668120216803;1.148242567336399;0.5500373564997665;10.078585445434456;0.8315391229515683;0.01537120697064714;0.015494007551619102;0.7570997043477364;-1.0550845667189932;1.3070688242225434
49.636457;0.5223591475136338;0.45136466238474954;0.8955896401619892;0.598924489167507;1.1487672966481073;0.5501636765863696;10.07974708155808;0.8315739552984133;0.01537091872413896;0.015493474138326633;0.7572934920997677;-1.0550845643047175;1.3066687882763277
49.646457;0.5222343413297328;0.4514151130878249;0.8955266479964485;0.5988830913159721;1.1492901170426904;0.5502828862950085;10.080896163708738;0.8316140167662709;0.015370788746143452;0.015493028374059192;0.7574856916907764;-1.0550845629820975;1.3062649487994404
49.656457;0.522113216679189;0.45147070165058684;0.8954638206822435;0.5988426766614373;1.14980967504311;0.5503947420433958;10.082025919879388;0.8316593575289347;0.015370826775682352;0.015492657934964238;0.7576766194170598;-1.055084562676103;1.3058579739479372
49.666457;0.5219958133874765;0.45153174379471195;0.8954016862981617;0.5988032472444791;1.150324526993451;0.5504990395609098;10.083129359664708;0.8317101908395695;0.015371042656631275;0.015492353460482255;0.7578667136361419;-1.0550845633318728;1.3054486010686224
49.676457;0.5218821461825758;0.45159853385474685;0.8953407683376028;0.5987647412893712;1.1508331460638872;0.5505955083048891;10.084199247345792;0.8317668566232118;0.015371444527272642;0.01549211016130912;0.7580565112260665;-1.0550845649199894;1.3050377737785483
49.686457;0.5217722211087684;0.451671326308981;0.8952815921222335;0.5987270447742207;1.1513339946174896;0.5506838233075353;10.085228528670367;0.8318297290056273;0.015372037807410756;0.01549192768251178;0.758246609054926;-1.0550845674429865;1.3046266335108652
49.696457;0.5216660591187547;0.45175025799436513;0.8952246356183801;0.5986900320259336;1.15182562793934;0.5507637044815535;10.08621092276358;0.8318991657890077;0.015372826207679522;0.01549180781030312;0.7584375789391324;-1.0550845709378023;1.3042162668142276
49.706457;0.521563684787301;0.4518353037316968;0.8951703199239435;0.5986536334236287;1.152306687776225;0.550834961689002;10.087140209873878;0.8319754759825754;0.015373812335616934;0.015491751298969705;0.7586298360074409;-1.055084575468646;1.3038074343552852
49.716457;0.5214650706889142;0.451926345409255;0.8951190379487631;0.598617858343468;1.1527758314779335;0.5508974769843173;10.088009558074214;0.8320588678190027;0.015374996637147063;0.015491756745302891;0.7588235818905498;-1.0550845811241882;1.3034005798955244
49.726457;0.5213701314028836;0.45202321744008844;0.8950711681977432;0.5985827492153086;1.1532317128046314;0.5509512149188746;10.088812678150942;0.8321494229533327;0.015376377201640196;0.01549182321005268;0.7590188745523471;-1.0550845880013207;1.302996088475673
49.736457;0.5212787718371577;0.4521256735339464;0.8950270580572073;0.5985483308198798;1.1536730403954414;0.5509962773439295;10.089544796259553;0.8322470942786313;0.01537795120148638;0.015491953104873203;0.7592157113471308;-1.055084596166808;1.3025944713871849
49.746457;0.5211909065212063;0.4522334083264162;0.8949869524272674;0.5985145916469167;1.1540987125893218;0.5510329457586867;10.090201682902112;0.832351708694268;0.01537971564131991;0.015492151235347761;0.7594140275121338;-1.055084605640517;1.302196418762127
49.756457;0.5211064417535831;0.45234611830672233;0.8949509513560998;0.5984814744914739;1.1545078892123417;0.5510616462847983;10.09077918123896;0.8324629888074926;0.01538166656140004;0.01549242199585175;0.7596136816054087;-1.0550846164023753;1.301802833400374
49.766457;0.5210252887658776;0.45246352222896385;0.8949191099246067;0.5984488845914915;1.154899924324592;0.5510828307115043;10.091274470558584;0.832580575678957;0.015383797856627838;0.015492767949623894;0.7598145135476312;-1.0550846283835307;1.3014147303976202
49.776457;0.5209474156732671;0.4525853869888676;0.894891563247908;0.5984167229646461;1.1552743000973338;0.5510968800445006;10.09168673184368;0.8327040431637522;0.015386101305040872;0.01549318981321801;0.7600163968703589;-1.0550846414619879;1.3010330469949536
49.786457;0.5208728525903719;0.4527115505387917;0.8948685038358182;0.5983849245985301;1.1556306297976418;0.5511041239379723;10.09201660176097;0.8328329170938593;0.015388567884492724;0.015493687085518277;0.7602192131665424;-1.0550846554871305;1.3006585276383997
49.796457;0.5208016290072821;0.45284189161032734;0.8948500641318027;0.5983534970026534;1.1559686608186917;0.5511049072166694;10.092265895659255;0.8329666867852542;0.01539118866246756;0.015494258706177854;0.7604228293448597;-1.0550846703005643;1.3002917285561093
49.806457;0.5207337418096812;0.45297627901508347;0.89483626406681;0.598322538823947;1.156288259228363;0.5510995935240102;10.09243771839291;0.8331048085014482;0.015393955366265893;0.015494903831077747;0.7606271348817589;-1.0550846857353704;1.2999331527089537
49.816457;0.5206691756355453;0.45311453757426895;0.8948270239935833;0.5982922220153469;1.1565894196704165;0.5510885001069475;10.092536628689157;0.8332467205196911;0.015396861824338921;0.015495622667578507;0.7608320407428906;-1.0550847015989124;1.2995833328274087
49.826457;0.5206078929686835;0.4532564510567623;0.89482212352772;0.5982627535650329;1.1568722672702518;0.5510718481793095;10.092568600310559;0.8333918647017716;0.015399905464679448;0.0154964161552182;0.7610374106532383;-1.0550847176652043;1.2992428154011175
49.836457;0.5205498338247281;0.45340180115184453;0.8948211692942446;0.5982343345782499;1.1571370007242687;0.5510497990328896;10.092539789930399;0.8335397147232428;0.015403087410958848;0.015497284613747195;0.7612430659036145;-1.055084733718634;1.298912244320882
49.846457;0.5204949855900143;0.4535503912097604;0.8948237029099125;0.5982071362405981;1.1573838350883752;0.5510225159888276;10.092454712217485;0.8336898080629163;0.01540640999225636;0.015498228100718115;0.7614488350605023;-1.055084749618013;1.2985924463521121
49.856457;0.5204434140940823;0.45370203884037835;0.8948292944410883;0.5981813015164061;1.1576129996138789;0.550990163490234;10.092315637351854;0.8338417350874013;0.015409872101100163;0.015499248468026205;0.7616545173618035;-1.0550847653174515;1.2982843118473113
49.866457;0.5203951961264611;0.4538565581075421;0.894837477255642;0.5981569583960233;1.1578247722387838;0.5509528560460839;10.092123154895678;0.8339950630957755;0.015413465985645003;0.015500348496883023;0.7618598801934962;-1.0550847808530817;1.2979885769588204
49.876457;0.520350348900514;0.45401374691529855;0.89484766872535;0.5981342316322164;1.1580194898150291;0.5509106241139504;10.091876854190271;0.8341492479563724;0.0154171781048439;0.015501528000869071;0.7620647542209832;-1.0550847963393504;1.2977057187421632
49.886457;0.5203088245215504;0.4541734128380448;0.8948591799760274;0.5981132489899663;1.1581974691910033;0.5508634653953915;10.091575972172315;0.834303601528446;0.015420991524091852;0.015502781795117214;0.7622690763530229;-1.0550848119720135;1.2974360257144233
49.896457;0.5202705306910897;0.4543353914184674;0.8948713185235114;0.5980941423420049;1.158358907754901;0.5508114613097831;10.091219721218236;0.83445736176146;0.015424887310946996;0.015504100923287984;0.7624728713101175;-1.0550848279917284;1.2971797368766833
49.906457;0.5202353352494099;0.4544994870561647;0.8948835458478528;0.5980770363825034;1.1585038649601072;0.550754819034476;10.090806904419821;0.8346098434004744;0.015428846922311168;0.015505475069000206;0.7626762233055833;-1.055084844616591;1.2969370784384828
49.916457;0.5202030947768487;0.45466542388246445;0.894895538856718;0.5980620238454938;1.1586322734479497;0.5506937883476608;10.090336033968015;0.8347605112413633;0.015432855417442316;0.015506894417176807;0.7628791824491196;-1.0550848620184823;1.2967082392320162
49.926457;0.5201737369557824;0.4548328908420078;0.8949070962734686;0.5980491569434788;1.1587439124943848;0.5506285876494726;10.089806282166299;0.8349088934218084;0.01543690184006821;0.015508350736833149;0.7630816466877107;-1.0550848803520545;1.2964934763361415
49.936457;0.5201473347109181;0.45500160713142623;0.8949179771671003;0.5980384736229937;1.1588384320788732;0.5505594305484632;10.089218018860059;0.8350544915894305;0.015440976769480641;0.015509837915350077;0.7632833637789694;-1.0550848997741442;1.296293242986027
49.946457;0.520124094562267;0.4551713310520607;0.8949278036590869;0.5980300581047931;1.1589155018170796;0.550486578596875;10.088573590496564;0.8351967968837438;0.015445070393524312;0.015511352277466237;0.763484034593991;-1.0550849204476915;1.2961081052398964
49.956457;0.5201042630586582;0.4553418307221973;0.894936069680772;0.5980241026374913;1.1589749086816392;0.5504103486466;10.087878364884194;0.8353353596212844;0.015449172727391842;0.01551289321096216;0.7636833627197562;-1.0550849425503712;1.2959385331626414
49.966457;0.5200880540850471;0.45551286760859616;0.8949421604448907;0.5980208873985949;1.159016512404791;0.5503311061852707;10.087140037872683;0.8354698728912854;0.015453275085811609;0.015514463376991791;0.7638810162464765;-1.0550849662639556;1.2957847870384616
49.976457;0.5200756765973821;0.45568421267498477;0.8949454123719134;0.5980206828873568;1.159040213952607;0.5502492507584574;10.086367143811003;0.8356001969563048;0.015457372040939442;0.015516067379943621;0.7640766021088758;-1.0550849917470475;1.2956469721510562
49.986457;0.5200673942513316;0.45585566986857656;0.8949452271719982;0.5980236949597172;1.1590459683230157;0.5501651505503963;10.085569072049127;0.8357262423059754;0.015461462952890095;0.015517708512248105;0.7642697388133228;-1.0550850191216206;1.2955251742560516
49.996457;0.520063516894063;0.45602708583951695;0.8949410732710601;0.59803009906655;1.1590338034834766;0.5500790876482213;10.084756173987302;0.8358478380863023;0.015465551423966379;0.015519385446133457;0.7644601607863698;-1.0550850484656455;1.2954195279742582
50.006457;0.5200643295271633;0.4561983495888916;0.8949324217951409;0.5980400893130217;1.1590038389711037;0.5499912915644478;10.083938102144309;0.8359647594576977;0.015469642693775721;0.015521092535303553;0.7646477031012345;-1.0550850797869002;1.295330180027672
50.016457;0.5200700286489106;0.45636939577434754;0.8949187810590101;0.5980538741532382;1.1589562556762911;0.5499019991491777;10.083121741481165;0.836076798715041;0.015473740489865656;0.015522823154810707;0.7648321912529292;-1.0550851129904815;1.295257229700012
50.026457;0.5200807257876111;0.4565402299085408;0.89489974050863;0.5980716198740234;1.1588912927351402;0.5498114615254877;10.082310082504636;0.8361837135135203;0.01547784442946481;0.015524572066652085;0.7650133588127744;-1.0550851479040297;1.2952006705944392
50.036457;0.5200964810757613;0.4567109432716752;0.8948749472356038;0.5980934031855848;1.1588093744238208;0.5497199001372103;10.081502211790845;0.8362851618982337;0.015481948791101258;0.015526335765478412;0.7651908286687567;-1.0550851843644757;1.2951602695392275
50.046457;0.520117301734981;0.4568816632636929;0.8948441087628248;0.5981192130161239;1.1587112189111561;0.5496274663183737;10.080694877431457;0.8363807680811742;0.01548604385003597;0.01552811189560009;0.7653641678850241;-1.0550852222561866;1.2951354623924054
50.056457;0.5201431270341863;0.45705246583960885;0.8948070603243246;0.5981489505183887;1.1585977458270358;0.5495342585183283;10.07988472629837;0.8364702394929638;0.015490119184327465;0.015529898621960586;0.7655329725198695;-1.0550852614572352;1.2951254509138308
50.066457;0.520173818245443;0.45722332996476744;0.894763819615915;0.598182425838888;1.1584698696069566;0.5494404034149772;10.079069397329125;0.8365533725135682;0.015494165529098368;0.015531694682257713;0.7656969104583828;-1.0550853017886281;1.295129444022635
50.076457;0.5202091889076073;0.45739415692504604;0.8947145398620007;0.5982194250140468;1.1583283443363646;0.5493461448840825;10.078247600515972;0.8366299804156024;0.015498173885080783;0.015533500017603676;0.7658557170812352;-1.0550853430212235;1.2951468176625482
50.086457;0.5202490978449826;0.4575648246698794;0.8946593905924817;0.5982597825688563;1.1581736909955287;0.5492518505078274;10.077418960295853;0.8366999168827072;0.015502134215165454;0.015535316929576706;0.7660091614585561;-1.0550853848841462;1.2951770721176736
50.096457;0.5202934919140033;0.4577352470036338;0.8945984631415147;0.5983033517638727;1.1580062194379372;0.5491579141472939;10.076583148182424;0.8367631580368522;0.015506034049465326;0.015537151728860669;0.7661570314711625;-1.0550854270469527;1.295219652603948
50.106457;0.5203423382484063;0.45790536610591404;0.8945317445016896;0.5983499458534939;1.1578261855179517;0.5490646367595557;10.075738850317896;0.8368197986245768;0.015509856905215386;0.015539015452356296;0.7662991627751097;-1.055085469130998;1.2952738536895965
50.116457;0.5203955406147533;0.45807508082636833;0.894459175231818;0.5983993555735228;1.1576339712049506;0.548972188923091;10.074884152680704;0.8368699998099661;0.015513584040494965;0.015540922574548343;0.7664354320269706;-1.0550855107754642;1.2953388891666295
50.126457;0.520452925903813;0.45824424726355567;0.8943807456744814;0.5984513874727385;1.1574301241910379;0.5488806829148478;10.074017607306903;0.8369139555589138;0.015517199081468204;0.015542888307084134;0.7665656888528457;-1.0550855517025872;1.295413945066065
50.136457;0.5205143012900592;0.4584127678540855;0.8942965112397262;0.598505824619749;1.1572153383180763;0.5487902569202117;10.073137951953097;0.8369518526642482;0.015520690456419748;0.015544925648962333;0.7666897273994902;-1.0550855917400541;1.2954981650449737
50.146457;0.5205795150917412;0.4585806399055054;0.8942064953796887;0.5985623487868842;1.1569904902276915;0.5487010759267964;10.072243226484579;0.8369838274831881;0.015524051384757022;0.015547044020525171;0.7668073397916572;-1.0550856308127823;1.295590739724037
50.156457;0.5206484601404898;0.4587479031961336;0.8941106231473569;0.598620524083576;1.1567565748388677;0.5486132987933767;10.071331723736831;0.8370099888143112;0.015527279533749232;0.015549250606681752;0.7669183915715989;-1.0550856689127548;1.295691050637319
50.166457;0.5207210442140999;0.458914557040379;0.8940088203685214;0.5986798431755526;1.156514403845199;0.5485270812426855;10.070403759808741;0.8370304828379826;0.015530375575068022;0.015551552243137349;0.767022877515264;-1.0550857060612753;1.2957986382226618
50.176457;0.5207971591077545;0.4590805543985358;0.8939011692624088;0.5987398015375015;1.1562643392192318;0.5484425705091474;10.069461429943727;0.8370454788030823;0.015533340498252834;0.0155539554752339;0.7671209063225868;-1.0550857422987807;1.2959130729996255
50.186457;0.5208766368846021;0.45924587348538437;0.893787855536391;0.5987999872884308;1.1560063433298164;0.5483598641584644;10.068506919031751;0.837055122050956;0.015536174132192767;0.015556465542429045;0.7672125916561975;-1.0550857777126645;1.2960339561818492
50.196457;0.5209592372537358;0.4594105593342606;0.8936689281904597;0.5988601134409992;1.1557402015937217;0.5482790016761047;10.067541325650918;0.8370595862862573;0.015538875753592132;0.015559085308825733;0.7672980110287385;-1.0550858124674842;1.296160936577913
50.206457;0.5210446830496174;0.4595746846711978;0.8935442158158151;0.5989199382001342;1.1554657640402204;0.5481999992748527;10.066564494589185;0.8370591723688597;0.015541445085041652;0.015561814310950491;0.7673773177921271;-1.0550858467903392;1.2962936162768677
50.216457;0.5211326531543433;0.45973829870844424;0.8934134986026615;0.5989791698387931;1.1551832050736142;0.548122855105595;10.065576045443931;0.8370542749703171;0.01554388350315783;0.015564648917643814;0.7674508216585337;-1.0550858809223784;1.2964315471611585
50.226457;0.5212227277136481;0.4599014268211286;0.893276697056814;0.5990374670750841;1.1548931317154647;0.5480475225276462;10.064577381172601;0.8370451933892223;0.015546195383616901;0.015567583773015372;0.7675189429775804;-1.05508591509523;1.296574410675684
50.236457;0.5213144136448007;0.46006411097490807;0.8931339289698932;0.5990944805314374;1.1545963733245372;0.5479739007092227;10.063572826893251;0.8370319955126507;0.015548388129420498;0.015570612820184923;0.767582135940122;-1.0550859495316096;1.2967221663104374
50.246457;0.5214072463507609;0.46022643615376735;0.8929854817901849;0.5991498472652749;1.1542936054385693;0.5479018465206563;10.062568494607987;0.8370145489258195;0.015550470782964494;0.01557372921315881;0.7676408337663926;-1.0550859844157943;1.2968749892031257
50.256457;0.5215008081982538;0.4603885072289123;0.8928318063885516;0.5992032001224866;1.1539851157792724;0.5478311975815117;10.061570588557892;0.8369926157849804;0.015552451600766836;0.015576925227900435;0.7676954048035498;-1.0550860198488403;1.2970330861764612
50.266457;0.5215946756206847;0.4605504128267904;0.8926735633757954;0.5992542276450797;1.1536708432414267;0.5477617877124308;10.060585223583686;0.8369659037736017;0.015554335661379067;0.015580192830800484;0.7677461476755767;-1.0550860558530044;1.2971965741203326
50.276457;0.521688453852349;0.4607122051964658;0.8925116268301198;0.5993026926378705;1.1533505628526601;0.5476934402731878;10.059618861936515;0.8369341066548659;0.015556124991836302;0.0155835248654655;0.7677933388706163;-1.0550860924128318;1.2973654176285236
50.286457;0.5217818878348324;0.4608739025139497;0.8923469959557467;0.5993484281471608;1.153024068544816;0.54762598208413;10.058677566200082;0.8368970389911591;0.015557820996364236;0.015586916155040376;0.767837231293272;-1.0550861294853062;1.2975394078074087
50.296457;0.5218748959993713;0.4610355174431853;0.8921806857503868;0.5993913860320855;1.152691331170009;0.5475593037937085;10.057765474326574;0.836854778623017;0.015559425729602117;0.015590362775937408;0.7678779931926593;-1.055086166983571;1.29771828955618
50.306457;0.521967485694651;0.4611970665298063;0.8920136684960347;0.5994316466342975;1.1523525735021287;0.5474934262396959;10.056884232867548;0.8368076608828046;0.015560941398880488;0.01559385958301655;0.7679156711200155;-1.0550862047814957;1.2979019167417976
50.316457;0.5220596603201055;0.46135856284127935;0.8918468674249982;0.5994693101686682;1.1520082123402395;0.5474285442978756;10.056033942659376;0.8367562023770877;0.01556237129451267;0.015597399026544955;0.7679501516730188;-1.0550862427383276;1.298090175725894
