time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.326457;0.5221513887256439;0.46152003084722754;0.891681177354391;0.5995043683208496;1.1516587957271427;0.5473650295235829;10.055214171860472;0.8367010296822714;0.015563722185546554;0.015600972323596677;0.7679811640205868;-1.0550862807230932;1.2982827930984902
50.336457;0.5222426022966573;0.46168150633405114;0.8915174895601643;0.599536673336115;1.1513050428266456;0.5473033669663214;10.05442346067216;0.836642790342533;0.01556500428457068;0.015604570668224444;0.7680083601863502;-1.0550863185990969;1.2984793189971142
50.346457;0.5223332028504127;0.46184300751210144;0.8913566449060513;0.5995659889612304;1.1509478743782495;0.5472440609876227;10.053658323062557;0.8365821294298917;0.015566228039209845;0.015608185825858404;0.7680313605843021;-1.055086356166531;1.2986792768446827
50.356457;0.5224230839830556;0.46200450858585035;0.8911993889241013;0.5995920207169966;1.1505883158726637;0.5471875614171736;10.05291329568735;0.8365197226205319;0.015567401246295666;0.015611810699679403;0.7680497549009863;-1.0550863931522376;1.2988822850116863
50.366457;0.5225121320473918;0.4621659125479894;0.8910465009891042;0.5996143972733773;1.1502273457861563;0.5471342429127379;10.052181298183632;0.8364562445133022;0.015568528249248257;0.015615438665047013;0.7680631309368308;-1.055086429259375;1.2990880528335988
50.376457;0.5226001893140261;0.46232704015508397;0.8908989016465472;0.5996326595519215;1.149865776647405;0.5470844549287316;10.051453809654902;0.8363923096783091;0.015569609635723621;0.015619062023908996;0.7680710993000293;-1.0550864642023337;1.2992962901376357
50.386457;0.5226870116500669;0.46248766084948323;0.890757514723178;0.5996462725612856;1.1495041868678315;0.5470385663345423;10.050721433824311;0.8363284891908186;0.015570641499783006;0.015622670680528698;0.7680732725190188;-1.0550864977248224;1.2995066576413414
50.396457;0.5227722640661083;0.4626475217897218;0.8906230842375228;0.5996546492304636;1.1491429508395306;0.5469969524778203;10.04997443344119;0.8362653599574413;0.015571615448162495;0.015626250520611812;0.7680692796748102;-1.0550865296166516;1.2997188231128902
50.406457;0.5228555500185748;0.4628063621605648;0.8904961195768241;0.5996572114084708;1.1487823384542428;0.546959979557893;10.049203354257058;0.8362034497380738;0.01557251992820637;0.015629783251009166;0.7680588378045166;-1.0550865597046866;1.29993250669656
50.416457;0.5229364324934115;0.46296396101611237;0.8903769209550226;0.5996534603464512;1.1484225796829022;0.5469279866082476;10.048400060909083;0.8361431378394655;0.015573341635448061;0.015633248771804265;0.7680417919380105;-1.0550865878256563;1.3001474642864048
50.426457;0.5230144396094679;0.4631201792695207;0.8902656601166253;0.599642989725485;1.1480638892567276;0.5469012515414243;10.047557595774085;0.8360846814088371;0.015574066615742873;0.01563662702299114;0.7680181133880616;-1.0550866138181136;1.3003634908241608
50.436457;0.5230890925577003;0.46327494127045854;0.8901624832249242;0.5996254883395504;1.1477064859647819;0.5468799876567881;10.046668643260452;0.8360282709517096;0.015574681327209402;0.015639897948682494;0.7679878387291216;-1.055086637547837;1.300580404158023
50.446457;0.523159968517705;0.46342820514545763;0.8900675739698342;0.5996007777123719;1.147350612016965;0.5468643535668173;10.045724664948457;0.8359740018502243;0.015575172597567345;0.01564304172794806;0.7679509796975056;-1.0550866589391839;1.3007979767451978
50.456457;0.5232267821043171;0.46357997223761954;0.8899811717841711;0.5995688129923321;1.146996562289068;0.5468544165799822;10.044716413555863;0.8359218754851346;0.015575526452278735;0.015646040441435267;0.7679075221680052;-1.055086677982178;1.301015856338857
50.466457;0.5232894654626412;0.4637303170503954;0.8899035368608621;0.5995296410514653;1.146644726092817;0.546850095203095;10.04363495973628;0.8358718788638054;0.01557572819619326;0.015648880199247678;0.7678575028577859;-1.0550866947180912;1.3012334778918053
50.476457;0.5233481575664368;0.46387939404052586;0.8898348412336698;0.5994833823744935;1.1462956373774702;0.5468511803274289;10.042472424990079;0.8358240403217484;0.015575764709341584;0.01565155277789832;0.7678010723565862;-1.0550867092087859;1.3014500808370564
50.486457;0.5234030767557791;0.4640274022360232;0.8897750723041238;0.5994302240783059;1.1459499750813824;0.5468574739732674;10.041222492418878;0.835778397397451;0.015575626168750299;0.015654055706382276;0.7677385107983697;-1.0550867215086375;1.301664906070914
50.496457;0.5234544380341415;0.46417453127162295;0.8897240679872414;0.5993703994131414;1.1456084955598658;0.546868926971243;10.039881108336166;0.8357349517254768;0.015575306277669626;0.01565639037775554;0.7676702190844308;-1.0550867316699377;1.3018774052000401
50.506457;0.5235024736867158;0.4643209328364462;0.8896816152599473;0.599304178560735;1.145272015637383;0.5468856242796473;10.038446997872887;0.835693680533337;0.015574803547950142;0.01565856047833464;0.7675967171654662;-1.055086739755215;1.302087332165174
50.516457;0.5235474389109082;0.4644667155161429;0.8896474656131537;0.5992318582518574;1.144941440026919;0.5469076426532234;10.036921789595679;0.8356545431628295;0.015574122439764429;0.015660572000199713;0.7675186442469882;-1.0550867458097373;1.3022947003941483
50.526457;0.523589574234311;0.4646119286031181;0.8896212932337974;0.5991537344553259;1.1446176827644978;0.5469349286189815;10.035309485876788;0.8356174534456287;0.015573271951889414;0.01566243257389249;0.7674367279166315;-1.0550867498219525;1.3024995880543175
50.536457;0.5236290866308039;0.4647565393008453;0.8896026691512473;0.5990700914672368;1.1443015214599883;0.5469672658047204;10.033614620923172;0.835582286138878;0.015572263869879244;0.01566414958098355;0.7673517044747726;-1.0550867517232692;1.3027019363526806
50.546457;0.5236661694350996;0.46490042476787746;0.889591037634018;0.598981220603113;1.1439935332368214;0.5470043057692985;10.031840430194189;0.8355489278633151;0.015571112277988403;0.0156657297707416;0.7672642358814321;-1.055086751411971;1.3029015611081025
50.556457;0.523701012869967;0.46504338160557296;0.8895857122106892;0.5988874461659581;1.1436940850080977;0.5470456229331696;10.0299890683929;0.8355172865578301;0.015569833051783116;0.01566718123395312;0.7671748985438465;-1.0550867487739148;1.303098304152372
50.566457;0.5237337665079181;0.46518513910041703;0.8895859340320341;0.5987891283272263;1.1434033799499612;0.5470907552036591;10.028063027245206;0.8354872253696012;0.015568442329385323;0.01566851469276152;0.7670842202777;-1.055086743707711;1.303292105469699
50.576457;0.5237645080659575;0.4653253667272977;0.8895909547509342;0.5986866372078969;1.1431216466883758;0.5471392273748833;10.026065724954632;0.8354585394629411;0.015566954706349246;0.015669741539336153;0.7669926714140073;-1.0550867361608507;1.30348298417335
50.586457;0.5237932640225749;0.46546368656257814;0.8896000690565671;0.5985803029087167;1.1428492789693296;0.5471906047877719;10.024001532917351;0.8354310736887898;0.015565383579894084;0.015670870811095423;0.7669006244668976;-1.05508672616065;1.3036709951610232
50.596457;0.5238200653725839;0.4655997047345728;0.8896125964883977;0.5984703574118159;1.1425866827680964;0.5472445926039096;10.021875790716305;0.8354048421580017;0.015563743246426565;0.015671908557254914;0.7668083399013248;-1.055086713801608;1.3038561634110977
50.606457;0.5238450022206572;0.46573305020443584;0.8896278833959759;0.5983569492112749;1.1423339370662646;0.5473010863965623;10.019693865518432;0.835379989872958;0.015562049107877104;0.015672859419328805;0.7667159380197418;-1.0550866991944476;1.3040384425993472
50.616457;0.5238682189580705;0.4658633864529227;0.8896453463502492;0.5982402319239732;1.1420906143184835;0.5473600842007744;10.017459533559782;0.8353566978272983;0.015560315269063964;0.015673728451615864;0.7666233574797086;-1.0550866824339395;1.3042177847623502
50.626457;0.5238898577907186;0.4659903965865554;0.8896644882101715;0.5981203838925492;1.1418559437001574;0.5474215627486761;10.015173763355248;0.8353351492559946;0.015558551955161206;0.015674521601852943;0.7665303771210707;-1.0550866636035363;1.3043942925397924
50.636457;0.5239100171052071;0.4661137772758445;0.8896848629384301;0.5979975198929556;1.1416290771718978;0.5474854447370276;10.01283448366324;0.8353155260411618;0.015556764711079512;0.01567524378693504;0.7664366707117617;-1.055086642797881;1.3045683394277376
50.646457;0.523928733001448;0.4662332360269716;0.8897060379904018;0.5978716410151832;1.1414092196916779;0.5475515974980657;10.010438177162005;0.8352980371009437;0.01555495597769648;0.015675896028748755;0.7663418226526737;-1.0550866201322788;1.3047405790387354
50.656457;0.5239459537020985;0.46634847195204154;0.8897275506711536;0.597742702903355;1.1411956966183323;0.5476198137694361;10.007982676987451;0.8352829248948569;0.015553128511345363;0.015676474720504006;0.7662453316783331;-1.0550865957283875;1.3049117876613352
50.666457;0.5239615054388584;0.4664591736628762;0.8897488433226317;0.5976106734640405;1.1409880123967455;0.5476898300835624;10.005469369708575;0.835270345086882;0.01555128840891171;0.015676973068878157;0.7661466511474088;-1.055086569725733;1.305082617157199
50.676457;0.5239750905191399;0.4665650632968266;0.8897692630313193;0.5974754816841762;1.140785850778403;0.5477614005158394;10.002903876886014;0.8352602484146262;0.01554944508642602;0.01567738263781861;0.7660452780596685;-1.0550865423108176;1.3052534137537883
50.686457;0.5239863386786761;0.46666595134110017;0.8897881939335207;0.5973369633422744;1.1405890659503695;0.5478343790355567;10.000294933640685;0.8352524118539154;0.015547609399856941;0.015677694704742038;0.7659408482996899;-1.055086513684018;1.30542417279734
50.696457;0.5239948792644041;0.4667617418047603;0.8898052351562539;0.5971948890113234;1.1403976714886905;0.5479087254179245;9.997652808224426;0.8352465188426905;0.015545793262537634;0.015677901265355766;0.7658331536742726;-1.055086483987565;1.3055947008568463
50.706457;0.5240003854718577;0.4668523833703501;0.8898202988379863;0.5970490142858026;1.140211729401079;0.5479844211748236;9.994988950004778;0.8352422103522942;0.015544010773324825;0.015677994870798705;0.7657220778533016;-1.0550864532873203;1.3057648935300814
50.716457;0.5240025691333644;0.4669378190504012;0.8898335671340861;0.5968991195469681;1.1400312432757111;0.5480614059269379;9.992315878265515;0.8352391015480979;0.01554227876450404;0.015677968754139945;0.765607562326436;-1.0550864216269424;1.3059347834492283
50.726457;0.5240011714085391;0.46701796381690663;0.8898453304017091;0.5967450719332127;1.139856206347937;0.548139577256147;9.989646199647817;0.8352367409940556;0.015540615399015844;0.01567781817683932;0.7654896338900354;-1.0550863890903341;1.3061043092774132
50.736457;0.5239959626279327;0.4670927262435691;0.8898558301321786;0.5965868950948912;1.139686671242034;0.5482187964301699;9.986991452607837;0.835234574072558;0.01553903702175034;0.01567754114740137;0.7653684060242921;-1.0550863558030525;1.3062732222190676
50.746457;0.5239866990165604;0.4671620650924647;0.8898651957002108;0.5964247952075871;1.139522669222053;0.5482989105323675;9.984360903227696;0.8352319998937393;0.015537555756632635;0.01567713845001404;0.765244060185046;-1.0550863219013944;1.3064412263948495
50.756457;0.5239730861745052;0.4672260094071732;0.8898734609181039;0.596259124947379;1.1393640403745418;0.5483798132722102;9.981760166443744;0.8352285328454844;0.015536179235699055;0.015676614349602276;0.7651168288186236;-1.0550862875447284;1.3066080022522912
50.766457;0.5239548255081017;0.46728463044740093;0.8898806197561605;0.5960903137583657;1.1392103443893915;0.5484614777677396;9.979191095353674;0.8352239563413099;0.015534911576619452;0.015675976727139423;0.764986936319462;-1.0550862529630207;1.3067731564393967
50.776457;0.5239316854723328;0.4673380330650566;0.8898866446945906;0.5959188000907814;1.1390608906708055;0.5485439309549562;9.976653604561667;0.8352183502257349;0.015533754873584292;0.015675235157362067;0.7648545725618231;-1.055086218479623;1.3069363488712584
50.786457;0.5239035446316893;0.46738636338882816;0.8898914348322007;0.5957449866788594;1.1389148171287404;0.5486272257177902;9.9741473122044;0.8352119888504661;0.015532710064853093;0.015674399039891308;0.7647199646087579;-1.0550861844806905;1.307097392535545
50.796457;0.523870423733652;0.4674298139317525;0.889894776778095;0.595569239592027;1.1387711341311972;0.5487114544721523;9.971672064437758;0.8352051464331656;0.015531777129699295;0.015673477640323293;0.7645834277590265;-1.0550861513670846;1.3072561217034944
50.806457;0.5238324788081112;0.4674686551652865;0.8898963859245218;0.5953919175364623;1.138628686618142;0.5487967506904172;9.96922855158026;0.8351979038415407;0.01553095597774682;0.01567248008831447;0.764445303598936;-1.0550861195343764;1.307412245117645
50.816457;0.5237899417791764;0.4675032364965124;0.8898960252060384;0.5952134059687287;1.1384861942155995;0.5488832084883423;9.966818747721438;0.8351900891946875;0.015530247343768072;0.01567141500044393;0.7643058713217815;-1.0550860893559313;1.3075654250392976
50.826457;0.5237430873475574;0.4675339048581001;0.889893601736993;0.5950341423396228;1.1383424809153817;0.5489708023743489;9.96444592095226;0.8351813692230085;0.015529651894398255;0.01567029128374771;0.7641653423454052;-1.0550860611454325;1.3077154540440883
50.836457;0.5236922448639834;0.4675609341204869;0.8898891022881263;0.594854585189829;1.1381966492580131;0.5490593928505431;9.962114620677756;0.8351713832552422;0.015529168964040121;0.015669118809518632;0.7640239232148354;-1.0550860351407232;1.307862246153352
50.846457;0.5236377765303858;0.46758452635593284;0.889882427235658;0.5946751551506347;1.138047998259039;0.5491487625023317;9.959829945134388;0.8351598571059682;0.015528797803946627;0.015667908137938405;0.7638818747658209;-1.0550860115382967;1.3080056534922566
50.856457;0.5235800385444487;0.4676048247117728;0.8898733394849425;0.5944962403848048;1.1378958338207161;0.5492386266986948;9.957596434360543;0.8351467068834985;0.015528539784375125;0.015666670438685904;0.7637395679926353;-1.0550859905303775;1.308145364556162
50.866457;0.5235194093797294;0.4676219210024306;0.889861596127804;0.5943182483301851;1.1377394335253723;0.5493286046210872;9.95541788745333;0.8351321016680135;0.01552839829134749;0.015665417069543976;0.7635975520925218;-1.05508597229385;1.308281020381923
50.876457;0.5234563459793272;0.46763588368816367;0.8898470729430101;0.5941416292100213;1.1375782190546657;0.5494182066042933;9.953297774394262;0.8351164468608189;0.015528376625126421;0.015664158092568443;0.7634565681050839;-1.0550859569720015;1.3084123512577388
50.886457;0.523391384598902;0.46764674317099164;0.8898297275561872;0.5939668424698435;1.13741195616181;0.5495069279039384;9.951239141652476;0.8351002918979271;0.015528476015478182;0.01566290107868942;0.7633174432089306;-1.0550859446905525;1.308539115406476
50.896457;0.5233250899442046;0.46765442363368326;0.8898095329882251;0.5937943130486906;1.1372408061351473;0.5495944028882225;9.94924388881585;0.8350842148881535;0.015528695257969245;0.01566165110809519;0.7631809090315906;-1.0550859355723716;1.308661011919716
50.906457;0.523257995226623;0.4676587230131713;0.8897865030628171;0.5936244230567247;1.1370651743101172;0.5496804976820259;9.947311934714966;0.8350687640985831;0.015529032402418935;0.01566041170330825;0.7630475162574948;-1.055085929723103;1.3087777568571322
50.916457;0.5231905675353368;0.46765934980396856;0.8897607186348806;0.5934574955023433;1.1368854723224828;0.5497652456861967;9.945440654921484;0.8350544694833869;0.015529487033739275;0.01565918652805564;0.762917729655428;-1.0550859271965867;1.3088891799759295
50.926457;0.5231231903584274;0.46765596941638304;0.8897322991444653;0.5932937738758107;1.1367019807245113;0.5498486805491971;9.943624909020583;0.8350418602304736;0.015530060647876478;0.015657980883054437;0.7627920117222167;-1.0550859279608238;1.3089952051692908
50.936457;0.5230561520330612;0.467648246490876;0.8897013816299039;0.593133426059866;1.1365148214210308;0.5499308070968077;9.94185789848941;0.8350314467079643;0.015530755621785073;0.015656802367198696;0.7626707762650369;-1.0550859318946437;1.3090957632814988
50.946457;0.5229896503960989;0.4676358678736347;0.8896681395610899;0.592976521339801;1.1363239836026118;0.5500117294239357;9.94013260882783;0.8350236989679174;0.015531574718682278;0.015655661569245315;0.762554388057064;-1.0550859388093146;1.3091907393881719
50.956457;0.5229237859827824;0.46761858330595935;0.8896328131216347;0.5928229759686634;1.1361294023507371;0.5500917190475182;9.938442678668839;0.8350190406588056;0.015532520285468537;0.01565457216861409;0.7624432718017706;-1.0550859484612258;1.3092800064870085
50.966457;0.5228585626553448;0.4675962687790224;0.8895957391439462;0.5926725242789921;1.135931017335992;0.5501711838823843;9.936781942481712;0.8350178308927851;0.015533592473179135;0.01565354891760952;0.7623379311007719;-1.055085960555827;1.3093634837792496
50.976457;0.5227939442304483;0.4675689242423515;0.88955741863588;0.5925247496904179;1.1357287143183654;0.550250603731409;9.935144065818271;0.8350203450598508;0.015534787832895412;0.01565260521512788;0.7622388190507171;-1.0550859747542676;1.3094411913769453
50.986457;0.5227299056233515;0.46753661959838677;0.8895186300918039;0.592379173990774;1.1355221849864636;0.5503304611166758;9.933523515153325;0.8350267622243965;0.015536099491246996;0.015651752109297864;0.7621462232164277;-1.055085990692371;1.309513339359084
50.996457;0.5226664287271898;0.46749948839345584;0.8894804541658112;0.592235361941097;1.1353108912326526;0.5504112181303509;9.9319167259618;0.8350371530177968;0.015537519132087846;0.015650997774504256;0.7620602649915692;-1.0550860080208815;1.3095803599023137
51.006457;0.5226034961131311;0.46745772792330675;0.8894441183746185;0.5920929534914893;1.1350942166531148;0.5504933428891057;9.930322057925489;0.8350515206812833;0.01553904015425554;0.01565034770565749;0.7619810066398011;-1.0550860264403696;1.3096427833463302
51.016457;0.5225411063028521;0.4674115294062482;0.8894108142237517;0.5919515984754077;1.1348716699872519;0.5505773121457398;9.928739310459742;0.8350698916940401;0.015540660036753508;0.015649805336267756;0.7619085600149293;-1.0550860457088036;1.3097010799312712
51.026457;0.5224792914643679;0.4673610186410301;0.8893816269477126;0.5918109199223521;1.134642991543123;0.5506635398125101;9.927170287229728;0.8350923489710772;0.015542379978360159;0.01564937131298612;0.7618430578908776;-1.0550860656306407;1.3097556435477158
51.036457;0.5224181406940013;0.4673062701278;0.8893575754045683;0.5916705694357022;1.1344081391955139;0.5507522899440784;9.925618806007854;0.835118946021195;0.015544203154313443;0.015649043446728465;0.7617845457927744;-1.055086086032589;1.3098068505369482
51.046457;0.522357816127562;0.4672473197364083;0.8893396967999855;0.5915302965358565;1.1341672870075088;0.550843655309989;9.924088275355732;0.8351495761465076;0.01554613410911567;0.01564881909395842;0.7617329012003994;-1.055086106744679;1.309855118296365
51.056457;0.5222985453104877;0.4671841471761574;0.8893290199371093;0.5913899914064132;1.1339208702644479;0.550937583777512;9.922579475245495;0.8351839496237684;0.015548178595403792;0.015648696446320595;0.7616877659511989;-1.0550861276136674;1.309901058117723
51.066457;0.5222406100853553;0.46711668228387887;0.8893263899598801;0.5912496840381812;1.1336695080013162;0.5510339251771283;9.921091317113383;0.8352216925335152;0.015550341691436481;0.015648673499792636;0.7616485365135955;-1.0550861485327738;1.3099455805218494
51.076457;0.5221843459361543;0.4670448253131183;0.8893323618518639;0.591109521668563;1.1334137847757475;0.5511324879269461;9.919623244126026;0.8352624020418489;0.01555262478854152;0.015648747874403682;0.7616144445501519;-1.0550861694528113;1.3099897357583112
51.086457;0.5221301477823364;0.4669684370834365;0.8893472557741463;0.5909697998827523;1.133154071216861;0.5512330518217534;9.918176767950172;0.8353056090417382;0.015555023756462586;0.015648917077442644;0.7615846564047019;-1.0550861903779474;1.310034499997867
51.096457;0.5220784639527459;0.46688732175494746;0.8893712026840928;0.5908309810203989;1.1328905163271499;0.5513353624596478;9.916755245533125;0.8353507829322075;0.015557528171795893;0.01564917787201628;0.7615583315403074;-1.055086211357715;1.3100807928874794
51.106457;0.5220297510030767;0.46680126372465014;0.8894041162694947;0.590693575685489;1.132623171273624;0.5514391479542605;9.915362748702732;0.8353973969076207;0.015560120961883304;0.015649526535659115;0.7615346224160365;-1.0550862324685515;1.310129597995992
51.116457;0.5219844129892915;0.46671011601661866;0.8894456771565079;0.5905579770970097;1.1323521196574928;0.5515440782999804;9.914003218955438;0.8354449335246517;0.015562780556582332;0.015649959453833667;0.7615126805175813;-1.0550862537927128;1.3101819523553917
51.126457;0.5219427911343512;0.4666138563809408;0.8894953874977621;0.5904244338294793;1.132077580172036;0.5516497030678938;9.912679671432414;0.8354928324164308;0.015565485679153983;0.015650472170156676;0.7614917104393399;-1.0550862754044714;1.3102388703343486
51.136457;0.5219052112352748;0.4665125809858012;0.8895527221086589;0.590293156200623;1.1317999836900074;0.5517555058988137;9.91139308572842;0.8355404708577077;0.015568218313252594;0.015651057959864354;0.761470993343041;-1.0550862973634405;1.3103013727252366
51.146457;0.5218720031805962;0.4664064907957603;0.8896172661892414;0.590164403727288;1.1315199820468684;0.5518610109380822;9.910142296083588;0.8355872224994638;0.015570962507092487;0.015651708490566792;0.7614498521543194;-1.055086319703701;1.3103705796414296
51.156457;0.5218434309026002;0.4662958959130758;0.8896887186764798;0.5900384876771596;1.1312383676151212;0.5519658020141786;9.908925448868699;0.8356325310695054;0.015573702128831593;0.01565241718077962;0.7614276533427892;-1.0550863424040764;1.3104477103545509
51.166457;0.5218196219973859;0.4661811984178248;0.8897668448245439;0.5899157103011515;1.130955953929751;0.5520694803065824;9.90774140477107;0.8356758890802423;0.015576420942532405;0.015653181703783103;0.7614039044383605;-1.0550863653894567;1.3105340049818286
51.176457;0.521800624497688;0.46606283164660967;0.8898514389560703;0.5897962631430611;1.1306734858899925;0.5521716319751021;9.906590187509046;0.8357167742915076;0.015579105031681022;0.015654002552270674;0.7613783578091046;-1.0550863885978947;1.3106307125547212
51.186457;0.5217865392006524;0.46594120739143097;0.889942271852879;0.5896801656712864;1.1303915855563185;0.5522718169415181;9.905472701246204;0.8357546571919853;0.015581744923912413;0.01565487975042376;0.7613510055982019;-1.0550864120234646;1.3107390880877694
51.196457;0.5217775769893622;0.4658166975562592;0.8900390717143031;0.5895673232749242;1.1301107061081472;0.55236959190409;9.904389948984107;0.8357890531439744;0.015584334315874283;0.015655810777478393;0.7613219466805148;-1.0550864356925056;1.3108602332401589
51.206457;0.5217740175698331;0.4656896148995642;0.8901415524476586;0.5894576588443144;1.1298311248650696;0.5524645647232855;9.903342758688735;0.835819502066313;0.015586866794751818;0.015656789975387428;0.7612912049529519;-1.055086459644546;1.3109949425765681
51.216457;0.5217761432269263;0.4655602146232849;0.8902494541371874;0.5893512210285899;1.1295530483040463;0.5525564595255334;9.902332247728708;0.8358454338401411;0.015589335118797867;0.015657808932981757;0.7612586444635177;-1.0550864839277545;1.3111437513458613
51.226457;0.5217841844633011;0.4654287519299919;0.8903626257679949;0.5892481824800542;1.129276723895606;0.5526451571884832;9.90136019083643;0.8358660457156875;0.015591732654699385;0.015658857592549192;0.7612240006234676;-1.055086508581276;1.311307013855419
51.236457;0.5217982980475239;0.46529553257764605;0.89048111742689;0.589148709033034;1.1290024121712439;0.5527306472375733;9.90042917028897;0.8358803216922291;0.01559405401163513;0.01565992584787639;0.761186921150632;-1.0550865336169042;1.3114848633288074
51.246457;0.5218185746912227;0.4651609109159096;0.8906051202349008;0.5890528480012264;1.1287304069379198;0.5528129541469836;9.899542678708318;0.8358871547841982;0.015596295479991525;0.01566100544721881;0.7611470102316431;-1.0550865589936143;1.3116771935012899
51.256457;0.5218449917142713;0.46502528238769403;0.890734795597238;0.5889605430469258;1.1284612118320312;0.5528921617395445;9.898705736013405;0.8358854437707807;0.015598455360516702;0.015662090537083243;0.7611039043235404;-1.0550865845958173;1.3118838050773365
51.266457;0.5218773240951075;0.464889087840017;0.8908702698598053;0.5888716649831434;1.1281956070070747;0.5529684579806627;9.897925824410601;0.8358741146543331;0.015600532333689266;0.01566317599803812;0.7610573379526807;-1.0550866102597263;1.3121045459954641
51.276457;0.5219151702060724;0.46475280009611;0.8910117434911221;0.5887860042273583;1.1279344931998667;0.5530420955281093;9.897212396849458;0.8358521465972037;0.01560252335292647;0.015664256253682694;0.7610071408847076;-1.0550866358317554;1.3123392365890734
51.286457;0.5219580738218094;0.46461690278232676;0.8911594335043082;0.5887033271848293;1.1276787327948474;0.5531133411434328;9.896575090039505;0.8358186770166909;0.015604423620191694;0.015665326211279505;0.7609531676124461;-1.0550866612111394;1.3125875467532826
51.296457;0.5220055902194453;0.46448191179371245;0.8913134299717371;0.5886234875715173;1.1274291524579794;0.5531824651517226;9.89602259541209;0.8357730879753088;0.015606227378636232;0.015666382211316297;0.7608952518636329;-1.0550866863696033;1.3128490387175156
51.306457;0.5220573055993715;0.46434843145913407;0.8914736928849125;0.5885464883623928;1.127186588633402;0.5532497202485739;9.895562496228312;0.835714977557519;0.015607928049540613;0.015667421253316417;0.7608332139828108;-1.0550867113531175;1.3131232976878093
51.316457;0.5221128839674434;0.46421714804563596;0.8916401093200838;0.588472459039576;1.1269518588648744;0.5533152979089899;9.8952009781867;0.8356440924594405;0.015609519217414347;0.015668439983168105;0.7607668981966571;-1.0550867362620888;1.3134099918885083
51.326457;0.5221720943862638;0.46408874107321063;0.8918124143422071;0.5884015807847915;1.126725711980956;0.5533793121967562;9.894941911768052;0.8355602688891888;0.015610996426603619;0.015669434961644343;0.76069625871743;-1.0550867612145358;1.313708814933691
51.336457;0.5222347594073243;0.4639638048608556;0.8919900755935674;0.5883340170572163;1.1265088069590048;0.5534418218322017;9.894785981219469;0.8354633950553817;0.015612356863861853;0.015670403362837766;0.7606214080114204;-1.055086786309346;1.3140193626989163
51.346457;0.5223007078136719;0.4638428321796979;0.8921723829995853;0.5882698413665722;1.1263017414255077;0.5535028328879985;9.894730617634803;0.8353534648713169;0.015613597693617169;0.01567134369889742;0.7605425414814992;-1.0550868116063243;1.314341054092668
51.356457;0.5223697973248114;0.4637262487344674;0.8923586603831581;0.5882089937195139;1.1261050893518376;0.5535622796050221;9.894770720480109;0.8352306835493697;0.015614716222796246;0.015672256423893482;0.7604598410464543;-1.0550868371216193;1.31467313826282
51.366457;0.5224418936078079;0.4636144611971782;0.8925483339066813;0.5881513327833762;1.1259194333715923;0.5536200478423967;9.894899703884922;0.8350955019249227;0.015615710942448584;0.01567314295006848;0.7603734639012666;-1.0550868628249161;1.3150146409395582
51.376457;0.5225167701309699;0.46350789235081713;0.8927408674061877;0.5880966793230484;1.1257453839771399;0.5536760271282403;9.895110270072372;0.834948580598457;0.015616581916744992;0.015674004396835695;0.7602835734526431;-1.0550868886468754;1.3153641861093484
51.386457;0.5225940780554837;0.46340700412124924;0.8929357306107608;0.5880447995196189;1.125583472308586;0.553730127232182;9.8953949782384;0.8347907180880598;0.015617331137464621;0.01567484260911828;0.760190356679801;-1.0550869145093753;1.315719922051005
51.396457;0.5226733911372435;0.4633122854063992;0.893132383723394;0.5879954472879376;1.1254340135268759;0.553782268096823;9.895746747183257;0.8346227309481876;0.015617962605198332;0.015675661709368148;0.7600940142053428;-1.05508694035855;1.3160797108265558
51.406457;0.5227542120826886;0.46322419188864;0.893330256726886;0.5879484495694738;1.1252971115688937;0.5538323983426647;9.896158826886598;0.8344453985505152;0.01561848176895534;0.01567646814298823;0.7599947137899904;-1.0550869661760856;1.3164414064221652
51.416457;0.5228359869659412;0.46314308287307704;0.8935287901578134;0.5879036995209603;1.1251726931471233;0.553880534082628;9.896624878175931;0.8342595520382871;0.015618894552160981;0.015677270070553435;0.7598925554397572;-1.0550869919768635;1.3168029665491845
51.426457;0.5229181551473249;0.46306920265924667;0.8937274635393729;0.5878610629378894;1.1250605098709874;0.5539267530270208;9.897139689383467;0.8340661752458222;0.015619206120209292;0.01567807665874007;0.7597875768909463;-1.0550870178238643;1.3171624959790396
51.436457;0.5230001622998359;0.4630027128206461;0.8939257178624224;0.5878203284874316;1.1249601857350235;0.5539711362990904;9.897699108180879;0.8338663852388231;0.01561941998546823;0.015678896660357686;0.7596798148278135;-1.0550870438444895;1.3175183648956943
51.446457;0.5230814857504268;0.4629437322800163;0.8941228523772681;0.5877812421898656;1.1248712177305882;0.5540136900178547;9.89829901336294;0.8336612845261211;0.015619537156752513;0.015679736515561343;0.7595694408084197;-1.0550870702014847;1.3178691276051417
51.456457;0.5231617169538124;0.4628923430522779;0.8943180238489463;0.5877435369961996;1.124792840588037;0.5540542908095323;9.898935080031459;0.8334517995901658;0.015619555277302292;0.01568059920939064;0.7594568665671905;-1.0550870970456097;1.3182132741701684
51.466457;0.5232406067320025;0.46284858106769833;0.8945103805390063;0.5877069342420518;1.1247239884412688;0.5540927093019146;9.899603538439974;0.8332386126055915;0.015619469595238288;0.015681484633470324;0.7593427266041125;-1.0550871244959361;1.3185492463071589
51.476457;0.5233180162180503;0.4628124402570223;0.8946992102484427;0.5876711636909687;1.1246635133509895;0.5541286656834293;9.90030218812001;0.8330221614757941;0.015619275744547578;0.015682390944713312;0.7592277723653089;-1.0550871526309407;1.3188756324292998
51.486457;0.5233938466756367;0.462783859908139;0.894883918467423;0.5876359684026463;1.1246103504664764;0.5541618563208853;9.901031242433419;0.8328026905746714;0.015618971468148198;0.015683314951383462;0.7591127371598883;-1.0550871814673504;1.3191912293237116
51.496457;0.5234680264933899;0.46276268608427956;0.8950638504915832;0.5876010793104401;1.1245634344168929;0.5541919875559164;9.901792896426642;0.8325803589839664;0.015618555433285988;0.01568425130807603;0.7589982315827084;-1.0550872109367142;1.3194949897752106
51.506457;0.5235405258030357;0.4627487002233516;0.8952381651043759;0.5875662310586105;1.1245216230688753;0.5542188289200979;9.902589587298008;0.8323553794687348;0.015618025550983182;0.015685192970352358;0.7588847183853817;-1.055087240898998;1.319785933168716
51.516457;0.5236113476827755;0.4627417343776133;0.8954059018003186;0.5875312131404459;1.1244837885824108;0.5542422513926295;9.903422531487323;0.8321281251329872;0.015617380345801748;0.015686133157278664;0.7587725656445161;-1.0550872711970671;1.3200630344026991
51.526457;0.5236804786890406;0.4627417143496079;0.8955661892973393;0.5874958789870444;1.1244489137418754;0.554262241739906;9.904291353242524;0.8318990863600159;0.015616621601843511;0.01568706730685754;0.7586621216739098;-1.0550873016828601;1.3203251488962942
51.536457;0.5237478140236417;0.46274857343176784;0.8957183997010914;0.5874601209761046;1.1244161021497578;0.5542788990011959;9.905194495285464;0.831668756733059;0.015615754764217572;0.015687994173550608;0.7585537350352008;-1.0550873321947305;1.3205710328273066
51.546457;0.5238131315920097;0.4627621847484122;0.8958621816170689;0.5874238639639782;1.124384573790655;0.5542924189493629;9.906129712490104;0.8314376648478145;0.01561478779075209;0.015688914913709343;0.7584477042529665;-1.0550873625409751;1.3207994345145928
51.556457;0.5238761417475362;0.46278237222221813;0.8959974819502237;0.5873870910071839;1.1243535910997082;0.5543030785448214;9.907094133017575;0.8312064434764181;0.015613730316361481;0.0156898301957159;0.7583442255245012;-1.0550873925091264;1.3210091559576986
51.566457;0.5239365647687774;0.46280890995960333;0.8961245217377227;0.5873498634713985;1.1243223648915395;0.5543111907099483;9.908084164743252;0.8309757473866316;0.015612593152906388;0.015690738222594654;0.7582433773190463;-1.0550874218742263;1.321199061717475
51.576457;0.5239941823789507;0.4628414913950363;0.8962436468308579;0.5873122828769415;1.124290144107057;0.5543170135931798;9.909095641549458;0.8307461476767268;0.015611387767569238;0.01569163590753184;0.7581451253665072;-1.055087450376656;1.3213681532126298
51.586457;0.5240488273754549;0.4628797299442319;0.8963551735404457;0.5872744603394844;1.124256426465365;0.5543207188107844;9.91012407176787;0.8305181328551978;0.015610125537779967;0.01569252091761044;0.7580493550847575;-1.0550874776821209;1.3215157279657963
51.596457;0.524100351105775;0.4629231942115982;0.8964593499921288;0.5872365524969119;1.1242211322453803;0.5543224520250822;9.91116523931329;0.830292173257154;0.015608816605484056;0.01569339208891603;0.7579559068326835;-1.0550875033800733;1.3216414229432052
51.606457;0.5241486164146036;0.46297144525619544;0.896556374971195;0.5871987698262142;1.1241846679035614;0.5543223843582845;9.912216171705913;0.8300687826589166;0.01560746975796331;0.01569424917855251;0.7578645487605032;-1.0550875270362674;1.321745045055436
51.616457;0.5241934920565658;0.4630240782752764;0.8966463588700518;0.5871613494556225;1.124147815850721;0.5543207371710556;9.913275203739612;0.829848514100218;0.015606093791274563;0.01569509272833423;0.7577749377654481;-1.0550875482482585;1.321826401594976
51.626457;0.5242348560135858;0.4630807461567747;0.8967292577928958;0.5871245760846744;1.1241114928322764;0.5543177914233001;9.914340866087633;0.8296319086648128;0.015604697456694622;0.015695924150196192;0.7576866477414849;-1.055087566658516;1.3218853187244761
51.636457;0.5242726382969675;0.46314114475103757;0.8968049049921092;0.5870888049562606;1.1240764658812434;0.5543138410684062;9.915410965577275;0.8294194880779131;0.015603287981219018;0.015696745874013818;0.7575991922041433;-1.0550875819569154;1.3219217286638691
51.646457;0.5243068498881074;0.4632050285755828;0.8968731680881997;0.5870544000049913;1.124043161110899;0.554309123900243;9.916482711328145;0.8292117803337564;0.015601870771952981;0.015697560727223364;0.7575120315018353;-1.0550875939198305;1.3219356951017305
51.656457;0.5243375606109553;0.4632722690420895;0.8969341678608753;0.587021624371325;1.1240117001440741;0.5543038084140736;9.917553552191272;0.8290093158138234;0.015600449614823214;0.015698371033074955;0.7574246336017141;-1.0550876024419371;1.321927471513231
51.666457;0.5243648877901372;0.4633428364441253;0.896988421847702;0.586990607505089;1.1239820125316575;0.5542980343972028;9.918621439751725;0.8288126145741077;0.015599027030371497;0.015699177551556746;0.7573365059670185;-1.055087607511746;1.3218976250025012
51.676457;0.5243890119383472;0.46341669289222115;0.8970367485806816;0.5869614350850555;1.1239538714733375;0.5542919542559298;9.919684003824916;0.8286221976352117;0.015597605988132333;0.01569997816706617;0.7572471594160615;-1.0550876091703243;1.3218470808197067
51.686457;0.5244101584536954;0.4634937380965756;0.8970800090715633;0.5869342594239964;1.1239269587867757;0.5542857608687978;9.920738173624128;0.8284385699065188;0.015596191734928544;0.015700767759464593;0.757156107331407;-1.0550876074858346;1.3217770179136377
51.696457;0.5244285606254868;0.46357382917386364;0.8971189683488318;0.5869093271816836;1.1239009516420333;0.554279706258542;9.921781124710495;0.8282621507733905;0.015594791987529416;0.015701539185320006;0.7570629489369072;-1.0550876025315552;1.3216886953656721
51.706457;0.5244444713271441;0.4636567708900765;0.8971543305534243;0.5868869455296115;1.1238755748856157;0.5542740874054265;9.922811357363871;0.8280932251133828;0.015593415907005725;0.015702284342489516;0.7569674859834904;-1.055087594392391;1.3215833007151012
51.716457;0.5244582103278401;0.4637422773812678;0.8971867475146682;0.5868674162135936;1.1238506744614383;0.5542692017870867;9.923828875025778;0.8279319021196534;0.015592073403780392;0.015702995187254824;0.7568697707787309;-1.0550875832183635;1.3214618532621139
51.726457;0.5244702011947564;0.46382996637370144;0.8972166908980788;0.5868509239505856;1.1238262864178654;0.5542653223857248;9.924834531574533;0.827778065205684;0.015590775486598239;0.015703664404383436;0.7567700030205629;-1.0550875692516144;1.3213251728635116
51.736457;0.5244809732776929;0.46391938190567034;0.8972443413628101;0.5868374630576456;1.1238026315122303;0.554262681925569;9.925829423958216;0.8276314716663425;0.015589534555927338;0.01570428526624112;0.7566683385199491;-1.05508755277432;1.321173914934866
51.746457;0.5244911137537747;0.46401002028333677;0.8972696449019565;0.5868269027704114;1.1237800314732624;0.5542614374848396;9.926815129283458;0.8274919955240865;0.015588363124078675;0.015704850393009184;0.7565647862197735;-1.055087534048004;1.3210086271431383
51.756457;0.524501174888214;0.4641013477856971;0.8972923928072164;0.5868191177498403;1.1237588083494976;0.5542616665983099;9.927794221991299;0.8273597356714424;0.015587271513950935;0.015705351355949783;0.7564592421959047;-1.0550875133025992;1.3208297772102795
51.766457;0.5245115742799533;0.46419281378631705;0.8973122324310542;0.5868140455190469;1.1237392326005728;0.5542633785274365;9.928769992405261;0.8272349492638875;0.015586266598148012;0.01570578063030092;0.756351564753766;-1.0550874907407959;1.3206378068778488
51.776457;0.5245225736020623;0.4642838975508701;0.8973287260896275;0.586811649708305;1.1237215006849937;0.5542664576230577;9.929745667287857;0.8271180205912926;0.015585351966489655;0.0157061330154031;0.7562416168578362;-1.0550874665480532;1.32043320807845
51.786457;0.5245343449994478;0.4643741841822518;0.8973414339122959;0.586811879616183;1.1237057172609148;0.5542705961880421;9.930724512723454;0.8270094762907005;0.01558452853504875;0.01570640517356165;0.756129280956004;-1.0550874409221573;1.3202164674941155
51.796457;0.5245470179162138;0.46446339347344096;0.8973499438364182;0.5868146947197171;1.1236919490688422;0.5542753271433061;9.93171020910172;0.8269099134383394;0.015583794868623024;0.015706594754441465;0.7560144891419435;-1.0550874140895194;1.3199879699238428
51.806457;0.5245606573924548;0.46455135460667457;0.8973539145198202;0.5868200768773719;1.123680312298115;0.5542801175143888;9.932705605165088;0.8268198544770269;0.015583147248420878;0.015706699458586645;0.7558972156142069;-1.0550873862908063;1.3197480151416512
51.816457;0.5245752096370694;0.46463799184949467;0.8973531361359232;0.5868279490563713;1.123670956010106;0.5542844269869063;9.933711246526865;0.8267396331396986;0.015582580455467378;0.01570671696498027;0.7557774027985111;-1.055087357752142;1.3194968114303172
51.826457;0.5245904859371822;0.4647233129337309;0.8973475558584456;0.5868381025143462;1.123663995224486;0.5542877276492169;9.934726024447757;0.8266693463182175;0.015582088455101641;0.015706645756296007;0.7556549462327752;-1.055087328657637;1.3192344375727998
51.836457;0.5246062435473888;0.4648073487622013;0.8973373195723524;0.5868502385303224;1.1236595137665197;0.5542895175033604;9.93574834129534;0.8266088864221318;0.015581663849506593;0.0157064851405643;0.7555297575704053;-1.0550872991367228;1.318960864576995
51.846457;0.524622311575312;0.4648901069185695;0.8973228391913537;0.5868640275471837;1.1236576202784956;0.5542893286629287;9.936776025759473;0.8265580554471739;0.01558129855145736;0.015706234743082192;0.7554018056133266;-1.0550872692613993;1.3186759527320258
51.856457;0.5246386516788133;0.4649716152253646;0.8973047684794709;0.5868790897778933;1.123658466928582;0.5542867121588642;9.937806881494087;0.8265166929777618;0.015580986977813986;0.015705894711115585;0.7552711214653308;-1.0550872390519435;1.3183794799172204
51.866457;0.5246553193124626;0.46505197249136593;0.8972838496563511;0.5868949979165924;1.123662159567844;0.5542811976927682;9.938840150743944;0.8264847558741988;0.015580728580578539;0.01570546606183584;0.7551378124348599;-1.0550872084986358;1.3180713177840027
51.876457;0.5246723881982415;0.4651313304351335;0.8972607337062186;0.5869113631862273;1.123668650860341;0.5542722575322917;9.939876118989666;0.8264623419140101;0.015580527134122679;0.015704950409668902;0.7550021104136433;-1.0550871775722692;1.3177515738304688
51.886457;0.5246899197435776;0.4652098544990674;0.8972358873733978;0.5869279105651735;1.123677776584537;0.5542593021432834;9.940914585582302;0.8264496916313894;0.015580387347622177;0.01570434959733525;0.7548644258856555;-1.0550871462116245;1.3174205344960344
51.896457;0.5247079810351462;0.4652877191731802;0.8972096725800421;0.5869444687946308;1.1236893623580495;0.5542417256755032;9.94195490657866;0.8264471937941126;0.015580311154157332;0.015703665358431446;0.7547253482829407;-1.0550871143275926;1.3170785606792306
51.906457;0.5247266558372812;0.46536515123512195;0.8971825493020588;0.5869608862433827;1.1237031840535443;0.5542189875323124;9.942996313432335;0.8264553743525876;0.015580296376087497;0.015702899047819095;0.754585560755507;-1.0550870818316145;1.3167260881830467
51.916457;0.5247460366826058;0.46544246703176706;0.8971551430961151;0.5869769515809532;1.1237188151254731;0.5541906648772419;9.944036705392357;0.8264748751372618;0.015580338147958554;0.01570205176048159;0.7544457059153501;-1.0550870486580906;1.3163637081565507
51.926457;0.5247662318756899;0.46552000672646415;0.8971280859355779;0.5869923777858893;1.1237356353544408;0.5541564411568053;9.945071176836892;0.8265064351450806;0.015580430423867512;0.01570112422060162;0.7543063130325433;-1.0550870147681226;1.3159922495491267
51.936457;0.5247873795217709;0.46559797734383984;0.8971018956138238;0.5870068377818396;1.1237529982349037;0.5541160685039305;9.94609204348471;0.8265508109394953;0.015580565535193377;0.015700116559766802;0.7541678434305932;-1.0550869801301075;1.3156127768226142
51.946457;0.5248096198439803;0.46567636117927463;0.8970770491440184;0.5870200289168472;1.1237702484304513;0.5540693359936099;9.947091028034299;0.8266086152930544;0.015580733756828247;0.015699028231427842;0.75403076534997;-1.0550869446931328;1.3152264871997221
51.956457;0.5248330521252941;0.4657549755422567;0.8970540737752675;0.5870317290584632;1.123786557087172;0.5540160361894573;9.948061813334363;0.8266801625759063;0.015580924871887194;0.01569785727402762;0.7538955706529832;-1.0550869083870855;1.3148346308320695
51.966457;0.5248577514673339;0.46583358361773364;0.8970335328801788;0.5870418119894959;1.1238008159111035;0.5539559596863208;9.949000081180783;0.8267654236919562;0.01558112951267406;0.015696599724109004;0.7537627642691115;-1.0550868711358754;1.3144385156731262
51.976457;0.5248838136733807;0.465911948145045;0.8970159856057903;0.5870502292889485;1.1238117609291307;0.553888948841005;9.949901555283104;0.8268641237570533;0.015581338531626382;0.01569525078925613;0.753632841049129;-1.0550868328458074;1.3140395120729067
51.986457;0.524911337266621;0.4659898234318917;0.8970019327959614;0.5870569730630246;1.123818307403179;0.5538149434487925;9.95076062433109;0.8269758348681511;0.015581542045016394;0.015693807208468597;0.7535062161786809;-1.0550867933920196;1.3136390366278625
51.996457;0.5249403693767799;0.4660669124959541;0.896991730340103;0.5870620373234711;1.1238197841430266;0.5537339777292201;9.951570430649873;0.8270999391021103;0.015581729571836867;0.01569226803248622;0.7533831758568088;-1.055086752643438;1.3132385420893
52.006457;0.5249709227117878;0.4661428205173099;0.896985567264671;0.587065399782148;1.1238158907570244;0.5536461547755391;9.952323520308877;0.8272356095207606;0.015581890504309946;0.015690632789283083;0.7532639447351512;-1.0550867104900528;1.3128394872491502
52.016457;0.5250030678547767;0.46621706927934226;0.8969835525118676;0.5870670327194826;1.1238066513923266;0.5535515869386979;9.953011857092278;0.8273819097544434;0.015582014192204416;0.015688899971054597;0.7531488095479838;-1.055086666820284;1.312443278617677
52.026457;0.5250369755748113;0.466289200904926;0.896985791578313;0.5870669412623755;1.1237924418912417;0.5534503428537713;9.95362722848486;0.8275379020243242;0.015582089955073184;0.015687067607323094;0.7530381643593901;-1.0550866214855725;1.312051240685259
52.036457;0.5250728475233086;0.46635888645886997;0.8969923775799624;0.5870652160186166;1.1237738305407599;0.5533424727776111;9.954163208108962;0.8277027126244706;0.015582107195860772;0.0156851342648534;0.75293248105164;-1.055086574324181;1.3116646061338202
52.046457;0.5251108443686943;0.46642593823418177;0.8970033820659505;0.5870620659513457;1.1237513285768665;0.5532280668466831;9.9546164905799;0.8278755313109417;0.015582056500587315;0.015683099156476768;0.7528322901684995;-1.0550865252263102;1.311284401980058
52.056457;0.5251510838429483;0.4664902296265894;0.8970188847052099;0.5870577863683493;1.123725318501205;0.5531072674684493;9.954986287543571;0.8280554706969876;0.01558193067167532;0.01568096098042808;0.7527381593379996;-1.0550864741651609;1.3109113196708826
52.066457;0.5251936685818794;0.4665516244440498;0.8970390005897374;0.5870526821246072;1.123696058997753;0.5529802540501358;9.955273365737636;0.8282413942007216;0.015581723300237799;0.01567871655946418;0.7526506180505589;-1.055086421191102;1.3105457413867219
52.076457;0.5252387425265561;0.466609980002656;0.89706386365031;0.5870470176361648;1.1236637051183935;0.552847255743202;9.955479768940723;0.8284319179018781;0.015581427304255243;0.015676362178959794;0.7525700423136151;-1.0550863664252972;1.3101878706835637
52.086457;0.5252865439303256;0.466665161170059;0.8970935435480766;0.5870409941033119;1.1236284399642282;0.5527086050903429;9.955608712268848;0.8286255697459547;0.015581036254681442;0.01567389698795376;0.7524965687537141;-1.0550863100479644;1.3098379335525072
52.096457;0.5253373557690759;0.4667170164321432;0.8971279807910827;0.5870347389343377;1.1235905843792284;0.5525648050820092;9.955663976538943;0.8288209761522554;0.015580545840459311;0.015671324386899794;0.7524301324095396;-1.0550862522779432;1.3094963319492752
52.106457;0.5253913785602208;0.4667653581971693;0.8971669960085192;0.5870283145353761;1.123550568697775;0.5524165231917032;9.95564915468476;0.829016996704482;0.015579952393933718;0.01566865080847134;0.7523705979796065;-1.0550861933551192;1.3091635560730202
52.116457;0.5254486469399656;0.46680995637808953;0.8972103216733972;0.5870216969983034;1.123508875944919;0.5522644915290511;9.955566859320959;0.8292127259453516;0.015579250429072588;0.015665883808744972;0.7523178395509237;-1.055086133534337;1.3088400043098258
52.126457;0.5255090332908413;0.4668505421607243;0.8972576060094569;0.5870147203304245;1.1234660345394505;0.5521094313339717;9.955417768408388;0.8294073815208194;0.01557843312221105;0.015663030197926153;0.7522717149268164;-1.0550860730889335;1.3085259312105157
52.136457;0.525572303900396;0.4668868465310955;0.8973083634465246;0.5870070806833971;1.1234226080848306;0.5519520166099295;9.955199997347101;0.8296002197659671;0.01557749502624013;0.015660095498166122;0.7522319914196094;-1.05508601229986;1.3082214432733301
52.146457;0.5256381469504998;0.46691861466455487;0.8973619785274093;0.5869984123663515;1.1233791527525345;0.5517927954480853;9.954908873674075;0.8297905328180702;0.015576432964301622;0.01565708554279978;0.7521983365499051;-1.0550859514361235;1.3079264179033554
52.156457;0.5257061490173296;0.4669455628599674;0.8974178546004686;0.5869883597545759;1.123336232419407;0.551632131738163;9.954537578925974;0.8299777021263904;0.015575244501573595;0.01565400758704328;0.7521703966869417;-1.055085890753325;1.3076404458391684
52.166457;0.525775822214625;0.4669673615454012;0.8974755514980034;0.5869766482345294;1.1232945020641085;0.5514702562320554;9.954078689163724;0.8301613221361505;0.015573926742525283;0.01565086880695701;0.7521478322429368;-1.0550858304966726;1.3073629843131027
