time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.176457;0.5258467040617804;0.4669836456741323;0.8975347845104161;0.5869631320969372;1.123254757965618;0.5513073731860231;9.953525113060934;0.8303412967544171;0.015572477086981897;0.015647675063231357;0.7521303067237868;-1.0550857708962464;1.3070936514879359
52.186457;0.525918417651343;0.46699401116567885;0.8975953524469841;0.5869477467522124;1.123217973926708;0.551143736282057;9.952870164883297;0.8305176871996537;0.015570894922203163;0.015644432739059067;0.7521175415501792;-1.055085712163499;1.3068323646411009
52.196457;0.5259906348076941;0.4669980262807938;0.8976570791717735;0.5869304652265444;1.1231853317268863;0.5509796508728114;9.952107776172674;0.8306903719035609;0.015569182010404007;0.015641151124824507;0.752109349583969;-1.0550856544922278;1.3065792675546635
52.206457;0.5260630005993512;0.4669952470242841;0.897719792407958;0.5869113808793189;1.1231581748012163;0.5508154126827179;9.951233102332122;0.8308588834736119;0.01556734189977612;0.01563784276224925;0.7521055325938932;-1.0550855980766198;1.306334623479767
52.216457;0.5261351268251069;0.4669852242741007;0.8977833425664504;0.586890775852498;1.1231378843442428;0.5506512563691838;9.950242924873459;0.8310225428937386;0.015565380208534652;0.01563452240478771;0.7521057649002002;-1.0550855431440576;1.3060986675592825
52.226457;0.5262066678779928;0.4669675304504924;0.8978476389567827;0.5868690105474198;1.1231257458479562;0.5504873591385454;9.949134974597271;0.8311806746590907;0.01556330504666223;0.01563120543290984;0.7521095915295222;-1.0550854899636657;1.305871457260229
52.236457;0.5262773721972491;0.4669417883309858;0.8979126495844212;0.5868463837607372;1.123122939670163;0.5503238649655474;9.947906599894946;0.8313327063126894;0.015561126415323737;0.01562790657947864;0.7521164879499199;-1.0550854388086293;1.305652873361565
52.246457;0.5263470713914461;0.4669076729934315;0.8979784079257754;0.5868231546989496;1.123130625397796;0.5501608844082971;9.946554218727487;0.8314781181792185;0.015558855433285971;0.015624639535508359;0.7521259302145685;-1.0550853898892896;1.3054426655083768
52.256457;0.5264156663031229;0.46686491177942724;0.898045114089859;0.5867996190162875;1.1231499241792318;0.5499984935036788;9.945074359618255;0.8316163832880077;0.015556504486928843;0.015621416948338507;0.7521374759750915;-1.0550853433078025;1.3052404828149098
52.266457;0.5264831334534379;0.466813315708873;0.8981131992000525;0.5867760976750428;1.123181780489297;0.5498367883846595;9.943465781465774;0.8317470125179703;0.015554087848424509;0.015618249537771247;0.7521507863457627;-1.0550852990821213;1.3050459483303332
52.276457;0.5265495302928748;0.4667528306340115;0.8981831890292699;0.5867528799608563;1.1232268087235164;0.5496759868604785;9.941730345872193;0.8318696169531679;0.01555162120754092;0.015615144589353116;0.7521655528091025;-1.0550852572042033;1.3048586423653639
52.286457;0.5266149849554616;0.466683555733245;0.898255523824739;0.5867302082407586;1.123285237259151;0.5495164939816544;9.939871440583001;0.831983905337366;0.01554911947597104;0.015612106382209985;0.7521814090467235;-1.0550852176571341;1.3046779970823594
52.296457;0.526679670524246;0.46660569279938957;0.8983305191189367;0.586708335254018;1.123356956955035;0.5493588655278548;9.93789191124433;0.8320896295954523;0.015546594599064776;0.015609137751170364;0.7521979116704768;-1.0550851803825083;1.3045032715959355
52.306457;0.5267437764438535;0.4665194766590061;0.8984083969632718;0.5866875831652714;1.1234415489692398;0.5492037041982847;9.935793516546513;0.8321865180218192;0.015544056116042126;0.015606239333663365;0.7522146005769567;-1.055085145241994;1.3043336191306552
52.316457;0.5268074933161148;0.46642515359364634;0.8984893112655384;0.586668352341939;1.1235383268232164;0.5490515742064906;9.933578375436038;0.8322742771057782;0.015541513264890077;0.015603407284751505;0.7522310463300461;-1.0550851120051994;1.3041681633037499
52.326457;0.526870986970753;0.46632300192936144;0.8985733516833557;0.5866511288380135;1.1236465045078283;0.5489029777997376;9.931251155957531;0.8323526607823521;0.015538974552879135;0.015600633432382166;0.7522468250647192;-1.0550850803815315;1.3040059864685494
52.336457;0.5269343320529302;0.4662133535839623;0.8986605014553738;0.5866364728937639;1.1237653964798278;0.5487583643613786;9.928819883029988;0.8324214982707756;0.01553644522214678;0.015597908342819506;0.7522615306855099;-1.055085050088809;1.3038460229581041
52.346457;0.5269974687068028;0.46609657475022837;0.8987505881650808;0.5866249283083024;1.1238944383840495;0.5486181227125839;9.926295125147888;0.8324806566055637;0.015533925953678805;0.0155952231544063;0.752274854900596;-1.0550850208924012;1.3036870054103653
52.356457;0.5270602517118778;0.46597301581623835;0.8988433047331744;0.586616934513638;1.1240330321626595;0.5484825804346377;9.923688603926358;0.8325300206836282;0.015531413754044121;0.015592568532837678;0.7522865903203373;-1.05508499256775;1.3035275451022208
52.366457;0.5271225332497186;0.46584298869563867;0.8989382717748096;0.5866128243259761;1.124180483855396;0.5483520421438763;9.921011980579706;0.832569499680598;0.015528904405799767;0.015589934639855713;0.7522965407552288;-1.0550849648571645;1.3033662080467305
52.376457;0.5271842152394066;0.4657067752317519;0.8990350098997216;0.5866128290085877;1.1243360637392112;0.5482267972011913;9.918276561834112;0.8325990117337471;0.015526395369397494;0.015587314221795335;0.7523044441712128;-1.0550849374946554;1.3032015017888403
52.386457;0.5272452930441371;0.4655646328668938;0.8991328741341444;0.5866170526488748;1.1244989985581708;0.5481070453623005;9.915493579746993;0.8326184903343199;0.01552388836039385;0.015584704810283047;0.75230995857523;-1.0550849102405329;1.3030318614617926
52.396457;0.5273058717628947;0.46541680260997437;0.8992311307794068;0.5866254939584213;1.124668496685192;0.5479928152776932;9.91267401611899;0.8326279412584854;0.015521390466704938;0.015582106687633115;0.7523127179335788;-1.0550848828674464;1.3028556922268102
52.406457;0.5273661208595102;0.46526353086152866;0.899329092857248;0.5866381342357662;1.1248439136520219;0.5478839719592211;9.909828533636677;0.8326274946361347;0.0155189121995332;0.015579518969633187;0.7523123899809798;-1.0550848551418683;1.302671497211509
52.416457;0.527426235400513;0.46510507892290986;0.8994260973584476;0.5866550029080303;1.1250248360511779;0.5477803377757852;9.906968513441363;0.8326173906357152;0.015516465155546963;0.01557693783836409;0.752308681604156;-1.055084826840343;1.3024780533349014
52.426457;0.527486456581291;0.46494170395760065;0.8995213160033564;0.5866761488632198;1.1252109410766993;0.5476818233932479;9.904107146718987;0.8325979134072817;0.015514062926951865;0.01557435790078965;0.7523013098177633;-1.055084797792337;1.3022745696833344
52.436457;0.527547090763557;0.46477365896452116;0.899613559453431;0.5867015837862782;1.1254018273583708;0.5475884296430416;9.901258650441246;0.832569364881766;0.015511722115859057;0.015571774550724567;0.7522899253322185;-1.0550847679156754;1.3020607836294873
52.446457;0.5276084815801008;0.4646012357599446;0.899701275689503;0.5867312827357726;1.1255970202443926;0.5475001607833057;9.89843603211726;0.83253206457514;0.015509460094334383;0.015569185876813623;0.7522740462467237;-1.055084737196219;1.3018368411630439
52.456457;0.527670962970331;0.4644247757664474;0.8997827880345217;0.5867652201691754;1.1257960867169718;0.5474169658199758;9.895649710919777;0.8324863403273495;0.015507292450694855;0.015566593969899187;0.7522531172237659;-1.055084705624416;1.3016029668374611
52.466457;0.5277348159788912;0.4642446187959454;0.8998565058368958;0.586803385239064;1.1259986946770923;0.5473387290778012;9.892907655794463;0.8324325688439217;0.015505232838826514;0.015564005125177405;0.7522266563039712;-1.0550846731740675;1.3013591851959172
52.476457;0.5278002379085094;0.4640610723479927;0.8999209275154698;0.5868457446676784;1.1262045463958117;0.5472652901493116;9.890216435230304;0.8323712007662923;0.015503294235532166;0.01556142910594461;0.7521943588780691;-1.0550846398386637;1.301105276568948
52.486457;0.5278673317204113;0.46387443641071846;0.8999746094645951;0.5868922184255743;1.1264132681461112;0.547196472886107;9.887582483185716;0.8323026701097513;0.015501489197483485;0.015558877370726271;0.7521561387597518;-1.0550846056536003;1.300840928828172
52.496457;0.527936094583802;0.4636850252184838;0.9000162149736365;0.5869427423611221;1.1266243986577047;0.5471321233112921;9.88501225102269;0.8322272958882206;0.015499828621039689;0.015556360828478872;0.7521121350516459;-1.0550845706985028;1.300565902451238
52.506457;0.5280064045911865;0.4634931504383766;0.9000445609401285;0.5869973144499073;1.1268374447402634;0.5470721486298702;9.88251161537048;0.8321452996964753;0.015498321760265025;0.015553889762544982;0.752062662181253;-1.0550845351094562;1.3002801500017935
52.516457;0.5280780583039774;0.4632991087194697;0.900058597858982;0.5870559421184665;1.1270518823992792;0.5470165027262067;9.880086060247764;0.8320568770235964;0.015496977473386516;0.0155514752367631;0.7520081521235449;-1.0550844990764543;1.2999839559742206
52.526457;0.528150846701236;0.4631032161393771;0.9000573003286281;0.5871185863700235;1.1272671534139593;0.5469651166509932;9.877740867883173;0.8319622480474481;0.015495803442078421;0.015549128340864356;0.7519491490845595;-1.0550844628156932;1.2996780888787358
52.536457;0.5282245848564796;0.4629058538081269;0.9000395423234044;0.5871851628740828;1.127482766163428;0.5469178415538523;9.875480368324272;0.8318617150574328;0.015494804172681845;0.01554685834159233;0.7518863358148765;-1.0550844265361337;1.299363844759667
52.546457;0.5282990861462524;0.46270746824512876;0.9000041195900865;0.5872555529476662;1.127698439292449;0.5468744402843709;9.873307508921345;0.8317556803958971;0.015493981339911112;0.015544672919482186;0.7518205668442258;-1.0550843903928064;1.299042860573651
52.556457;0.5283741429682188;0.46250851818268685;0.8999499232087542;0.5873295963591301;1.127914107962693;0.5468346086629481;9.871224288881324;0.8316445530073392;0.015493336237584867;0.015542579113661689;0.751752861950361;-1.0550843544288546;1.298716883510065
52.566457;0.5284495598204773;0.4623093973021972;0.8998760447934656;0.5874070819785316;1.128129774975879;0.5467979548244327;9.869231614598474;0.8315286724750309;0.015492870803538679;0.015540582930041512;0.7516843422028154;-1.055084318566148;1.2983876790063653
52.576457;0.5285252161757216;0.46211038900591794;0.899781729713884;0.58748774396628;1.128345406119544;0.5467639443833691;9.8673284963244;0.8314083509013581;0.015492586691375694;0.015538688300851018;0.7516161259808313;-1.055084282662212;1.2980568983494027
52.586457;0.5286010824024379;0.4619116882787781;0.8996663705532099;0.5875712754987162;1.1285609380269028;0.5467319409926527;9.865512070966181;0.8312839102883578;0.015492484730675004;0.015536895964945553;0.7515491981128316;-1.0550842465612826;1.2977258841684833
52.596457;0.5286771995002438;0.46171344444157597;0.8995296067852039;0.5876573720645905;1.128776314826352;0.5467013271552368;9.86377828154716;0.8311556763301917;0.01549256382013978;0.015535203164948823;0.7514843538290181;-1.0550842101119584;1.297395686438149
52.606457;0.5287536730299646;0.46151578028334556;0.8993713766375431;0.5877457709134482;1.1289915182876396;0.5466715731915225;9.862122001243046;0.8310239792311067;0.015492818082022682;0.015533605253586281;0.7514222445015826;-1.0550841731697769;1.2970673117823446
52.616457;0.5288306356531617;0.46131882188230944;0.8991918847158841;0.5878362509717935;1.1292065237702482;0.546642242295035;9.86053673863646;0.830889133069856;0.015493235501886396;0.015532097234950689;0.7513633998386376;-1.0550841355774234;1.29674189582937
52.626457;0.5289081755739816;0.4611227571973861;0.8989915545466712;0.5879286099659893;1.129421191300397;0.5466129642296398;9.85901486518433;0.8307514340848955;0.015493800005942268;0.015530673068477186;0.7513082457335895;-1.0550840971476734;1.2964206297611403
52.636457;0.528986301661691;0.46092787213850694;0.8987709390476284;0.5880226574593111;1.1296352317853686;0.5465834047108759;9.857548572582912;0.8306112058560027;0.015494494261939107;0.0155293253822672;0.7512571926865214;-1.0550840576827198;1.2961046027060583
52.646457;0.5290649573414041;0.46073452468126297;0.8985306241016389;0.5881182034842903;1.1298482429964007;0.5465532870237552;9.856131038711096;0.8304688191966995;0.01549530004155145;0.015528048665274373;0.7512107044891029;-1.055084017017768;1.2957947600744877
52.656457;0.5291440492533549;0.4605430867778024;0.8982712620312954;0.588215006897282;1.1300597325647117;0.5465224216990825;9.854756947101459;0.8303246996851282;0.015496196389450908;0.015526842820531295;0.7511692897945281;-1.055083975060538;1.2954919085295005
52.666457;0.5292234538834423;0.4603539063757924;0.8979936796459718;0.5883127428458804;1.130269157184051;0.5464906482869812;9.853422078096647;0.8301793417718337;0.015497158735676924;0.015525712261713856;0.7511334531312254;-1.0550839317909189;1.295196653249641
52.676457;0.5293030032149895;0.4601673050151372;0.8976988903544908;0.588411040736228;1.1304759981475816;0.5464577466386888;9.852122902517921;0.8300332510879889;0.01549816084253172;0.015524661715940602;0.7511036176668512;-1.0550838872279618;1.2949093946497106
52.686457;0.5293824721623485;0.4599835903389493;0.8973879905392891;0.5885095229955248;1.1306797871923313;0.5464234137682534;9.850856255076357;0.8298868248218885;0.015499177640767187;0.015523693330042072;0.7510800847313458;-1.055083841427427;1.2946303655318017
52.696457;0.529461578346673;0.4598030566640929;0.8970620161505592;0.5886077850741599;1.1308800230757916;0.5463873130108571;9.849618434495195;0.8297403045048171;0.015500186833089026;0.015522806839554842;0.7510630945951386;-1.0550837945155014;1.2943595677376594
52.706457;0.5295400392845466;0.45962598015522843;0.8967218320540046;0.5887054080909401;1.1310761328105636;0.5463491587408682;9.848404459577058;0.8295938338221975;0.015501169356299277;0.015522001074252613;0.7510528817547691;-1.0550837466969833;1.2940967168488318
52.716457;0.5296176638235535;0.4594526249906447;0.8963681367324475;0.5888020739074962;1.131267561964296;0.5463087516494545;9.847207804418057;0.8294475071066731;0.015502108216515395;0.01552127430102457;0.751049644132801;-1.0550836982046488;1.2938412590079131
52.726457;0.5296943586005372;0.45928323650869474;0.8960016039161414;0.5888976547415425;1.1314538217955266;0.546265936183153;9.846020142441715;0.8293013953120255;0.015502986081835795;0.015520623878303632;0.7510535052946183;-1.055083649220559;1.293592435089467
52.736457;0.5297700471082866;0.45911801632357085;0.8956230062127927;0.5889921993539862;1.131634476679643;0.5462205553983768;9.844831981236904;0.8291556385400761;0.015503784261214206;0.015520046975880645;0.7510645121617917;-1.0550835998453822;1.293349446652222
52.746457;0.5298446133354976;0.45895713645387703;0.8952331817936962;0.5890858989598874;1.1318091773000512;0.546172457731881;9.843634294590204;0.8290105551710869;0.015504484608373165;0.01551954039387837;0.7510826764090752;-1.0550835501272113;1.2931116120933817
52.756457;0.529917904391265;0.45880080091013836;0.8948329499793282;0.5891790323005489;1.1319777192771998;0.5461215292596017;9.842419064224709;0.828866632272859;0.015505073168031508;0.015519098769317083;0.7511080488546793;-1.0550835000769299;1.2928783500185321
52.766457;0.5299897287753198;0.45864928167942803;0.8944231005429287;0.5892718487547242;1.132140095121316;0.5460676635074638;9.841178260480968;0.828724376702601;0.01550554241286624;0.01551871425469046;0.7511407317058558;-1.055083449668111;1.2926490719275818
52.776457;0.5300598306740502;0.4585029000124125;0.8940044105966822;0.5893644560629893;1.1322964633567734;0.546010676279475;9.839903439069868;0.82858417301533;0.015505889944507363;0.015518377700613326;0.7511807869156361;-1.0550833988539112;1.2924231480054393
52.786457;0.5301278918448722;0.4583619971471864;0.8935776514815412;0.5894567715342676;1.132447028488844;0.5459503037251815;9.838586663018942;0.8284462754789287;0.015506114991333109;0.015518079792016535;0.7512281526252346;-1.0550833475672363;1.2921999642221282
52.796457;0.530193570503034;0.45822692874959087;0.8931436597850216;0.5895485560198963;1.1325920265877056;0.5458862877345735;9.837220962224317;0.8283108668222453;0.015506216548702973;0.015517812030398719;0.7512826961551866;-1.0550832957125063;1.2919789509879827
52.806457;0.5302565523666447;0.4580980798941096;0.8927034529651866;0.5896395249376207;1.1327318322702176;0.5458184331788827;9.835800212195169;0.8281780734492132;0.015506194405823253;0.015517566549082854;0.7513443470481084;-1.05508324319457;1.2917595302615126
52.816457;0.5303166148361615;0.4579758939651316;0.89225817650089;0.5897294471158135;1.1328670037947184;0.5457466609339757;9.834320104194694;0.8280479015857152;0.015506049999045085;0.0155173356594116;0.7514131461362941;-1.0550831899625683;1.2915410856315808
52.826457;0.5303736703183309;0.4578609092579573;0.8918088649198983;0.5898181552787896;1.132998257121587;0.545671084842654;9.832779624303633;0.8279201994857281;0.015505786344142285;0.01551711315059878;0.7514891689473833;-1.0550831360364317;1.2913230239089675
52.836457;0.5304277342817905;0.45775377859473315;0.8913563059145968;0.5899054870875533;1.1331264323909243;0.5455919910456463;9.831181513769208;0.8277948055689479;0.015505408426203246;0.015516896263055338;0.7515724304270712;-1.055083081518854;1.2911048580243631
52.846457;0.5304788552661426;0.4576552329385417;0.8909011109152188;0.5899912177476123;1.1332524662176915;0.5455097105365752;9.829531830782148;0.8276717128532554;0.015504923014192049;0.015516686605339938;0.7516628733378361;-1.0550830265882576;1.290886243056476
52.856457;0.5305270768284222;0.4575659958366274;0.8904438282506412;0.5900750431007157;1.133377366397527;0.5454245394360338;9.827839084858324;0.8275510036174689;0.015504337048113196;0.015516488784476392;0.751760422115779;-1.055082971478211;1.2906669791947938
52.866457;0.530572437203708;0.45748671914242506;0.8899849645663513;0.5901565964121019;1.1335021238408782;0.5453367578566827;9.826112953975434;0.8274327365503;0.015503655385855271;0.01551630689127934;0.7518650573020486;-1.0550829164705895;1.290446939261462
52.876457;0.5306149798465682;0.457417966528393;0.889524935156193;0.59023545838872;1.1336275759866181;0.5452466641165924;9.824362529628454;0.8273170088226046;0.015502879604187832;0.015516142125890716;0.7519768665169307;-1.0550828618840484;1.290225904221928
52.886457;0.5306547546931538;0.45736022332603343;0.8890640747030435;0.5903112165167497;1.1337543762240612;0.5451545824381937;9.822594956247217;0.8272040530891206;0.01550200955907184;0.015515994100045196;0.7520960003594251;-1.0550828080317656;1.2900035103299743
52.896457;0.5306918270242638;0.4573139159175817;0.8886027070375289;0.5903835843218107;1.1338831125255229;0.5450608815485325;9.820815770327862;0.8270942053539284;0.015501046139821183;0.015515863512610879;0.7522225909151086;-1.0550827552051774;1.2897793960629973
52.906457;0.5307263101198967;0.45727942000865096;0.8881411919195124;0.5904524635395977;1.1340143808610417;0.5449659774132083;9.819030112630431;0.8269878369091718;0.015499992103952004;0.015515752930316613;0.7523567539422253;-1.055082703707624;1.2895533036293592
52.916457;0.5307583832667206;0.45725707268129967;0.8876799738014785;0.5905179059043938;1.1341487200721896;0.5448702617399243;9.817242747874278;0.8268853316535789;0.0154988513242717;0.01551566718682912;0.7524986316350439;-1.0550826538667297;1.2893250257607192
52.926457;0.5307882817031933;0.4572471858957447;0.8872195932688991;0.59058007885852;1.1342865918937406;0.5447740231689986;9.815457142360218;0.8267870417638208;0.015497627721967493;0.015515614633279816;0.7526483923291531;-1.0550826060158152;1.289094476004335
52.936457;0.5308162909482412;0.457250023498666;0.8867606567868941;0.5906392759319593;1.1344284398736004;0.5446774571535108;9.813675274245655;0.8266932602248444;0.0154963238409932;0.015515605976518826;0.7528062124631265;-1.0550825604915521;1.2888620026745417
52.946457;0.5308427240986058;0.45726577439060984;0.8863038661491275;0.5906958819365081;1.1345746767924834;0.5445807428686608;9.811898158531413;0.8266042785464727;0.015494940926888284;0.015515651038584976;0.7529722435932819;-1.0550825176330325;1.2886285264939523
52.956457;0.5308678543658004;0.4572945570829603;0.8858500457721398;0.5907502938567157;1.1347256107055983;0.5444840980185638;9.810126433415977;0.8265204245322648;0.015493481721948334;0.015515758343920272;0.7531465487502487;-1.0550824777642642;1.2883952590881311
52.966457;0.5308918724312891;0.457336407651603;0.8854000921315941;0.5908028748461821;1.1348813947731329;0.5443877716788056;9.808360940910548;0.8264419998236828;0.01549195255500448;0.015515936999058857;0.7533290474558448;-1.0550824411851354;1.288163406210095
52.976457;0.530914918856813;0.45739123663530534;0.8849548878403941;0.5908539427346593;1.1350420733271875;0.5442920058496221;9.806602748162895;0.8263692024590942;0.015490362341418557;0.015516196013829439;0.7535194725669694;-1.0550824081655668;1.2879341269645637
52.986457;0.5309371140602261;0.45745883063813236;0.8845151984927286;0.5909038146576374;1.1352077404929577;0.5441969889739815;9.80485243468277;0.8263021095829892;0.015488721537282686;0.015516541452336307;0.753717345911528;-1.0550823789202344;1.28770856122668
52.996457;0.5309585225532589;0.45753890917430107;0.8840816498991829;0.5909529078503856;1.1353786964180481;0.5441027926566011;9.803109866672026;0.8262406805651431;0.015487043022521072;0.015516975393123534;0.7539220044649989;-1.055082353586374;1.287487833540881
53.006457;0.5309790907903291;0.45763113523573606;0.8836548550133229;0.591001757826373;1.1355554631700444;0.5440093426031902;9.801375392888868;0.8261847705376036;0.015485342389638891;0.015517497418291056;0.7541326357868819;-1.0550823322224852;1.2872730869402644
53.016457;0.5309986212246064;0.4577350760070269;0.8832355146350356;0.5910509053400556;1.1357385832837144;0.543916480824212;9.799651375193362;0.8261342512588699;0.015483635916229616;0.01551810692117471;0.7543483067917209;-1.055082314808679;1.2870654704470383
53.026457;0.5310168134070434;0.45785021678750715;0.8828243998330074;0.5911007739599927;1.135928342316186;0.5438240331244876;9.79794214365408;0.8260891731023089;0.015481937967419021;0.015518805245669122;0.754568014114416;-1.0550823012553456;1.2868660516102415
53.036457;0.5310333504987683;0.4579760207787565;0.8824223552469743;0.5911516222427216;1.13612470297006;0.5437318142662457;9.796252661823129;0.8260497094328808;0.01548026042171054;0.01551959710160133;0.7547907207787967;-1.0550822914454228;1.2866757621671987
53.046457;0.5310479776366361;0.4581119546500802;0.8820303190126676;0.5912036194173133;1.1363274831004015;0.5436396343647945;9.794587780919812;0.8260159473626778;0.015478613339145395;0.0155204904802987;0.7550154016511793;-1.0550822852972046;1.2864953725112482
53.056457;0.5310605352456386;0.45825745234046517;0.8816492163584796;0.5912570203017811;1.136536555866848;0.5435473358641626;9.792951908444216;0.8259878960532817;0.015477004647838223;0.015521494876126599;0.7552411501689686;-1.055082282800721;1.2863254971896612
53.066457;0.5310709328160773;0.45841185318174243;0.8812798069537864;0.591312274735588;1.1367518803058225;0.5434548378765185;9.791347907661013;0.8259657286343305;0.01547543966769444;0.015522619195594264;0.7554672696732847;-1.0550822839910843;1.286166685213115
53.076457;0.5310790751199495;0.45857439216599766;0.8809226745666044;0.5913699787908075;1.136973369061225;0.5433621436527847;9.789776076619978;0.825949889427981;0.015473921508609137;0.015523870741605987;0.7556932630441993;-1.0550822888844382;1.2860194795961348
53.086457;0.5310848170247915;0.4587442434086789;0.8805783204991832;0.5914307310998392;1.1372007858655206;0.5432692823970527;9.788234118506889;0.8259409767748864;0.015472452342853663;0.015525254659219242;0.7559187607301989;-1.05508229743068;1.2858843482916038
53.096457;0.5310880186405497;0.4589205454895315;0.8802471989465965;0.5914949890344883;1.1374337838283752;0.5431762552957771;9.786717432141437;0.8259396236570058;0.015471034976731862;0.01552677390674116;0.7561435060043223;-1.0550823094843689;1.2857615075830313
53.106457;0.5310886376921751;0.45910241052760703;0.8799296396800081;0.5915629961323855;1.1376720086850673;0.54308301718054;9.785219530205797;0.8259464039717126;0.015469673015627124;0.015528430672259433;0.7563673752290421;-1.0550823248020447;1.285650797447795
53.116457;0.5310867471573453;0.4592889681359648;0.8796257512435254;0.5916348286110525;1.1379151449586797;0.5429894408268037;9.783732974445927;0.82596167065792;0.015468369934332392;0.01553022797739469;0.7565902873853793;-1.0550823431038214;1.2855518382577933
53.126457;0.5310825013613601;0.4594794311578679;0.8793354216910927;0.5917105417321591;1.1381628499002716;0.5428953059201904;9.782250701359043;0.8259853728858912;0.015467128714906683;0.015532169968820002;0.7568120575965956;-1.0550823641533151;1.2854643288791738
53.136457;0.5310761532867546;0.4596731174697255;0.879058404848247;0.5917902657846744;1.138414692950404;0.5428003592479177;9.78076685168241;0.8260170482386724;0.015465951456295259;0.015534261641780529;0.7570323671466898;-1.0550823877918727;1.285388140557311
53.146457;0.5310680988205709;0.4598694095478015;0.8787943800372481;0.5918741236173474;1.138670230952937;0.5427043660615695;9.779276589992365;0.826056070676627;0.015464838182501989;0.015536509038690272;0.7572508460267885;-1.055082413937599;1.2853231420596594
53.156457;0.5310588118023659;0.4600677030612399;0.8785429378603848;0.5919620960077577;1.138929112852537;0.5426071186129761;9.777776441629099;0.8261018552379646;0.015463786480528458;0.015538918670246626;0.7574671642928311;-1.0550824425511482;1.2852689583520454
53.166457;0.5310486784712618;0.46026739527062493;0.8783036099570142;0.5920540502342273;1.1391910741036275;0.542508453726239;9.776265370514258;0.8261538336302374;0.015462792770847326;0.015541495569434786;0.7576810879252032;-1.0550824735820952;1.285224894401029
53.176457;0.5310379038412019;0.460467931357105;0.8780759845715993;0.5921499130514091;1.1394558821687255;0.5424082602648594;9.774744765984712;0.8262114532762468;0.015461853887933068;0.015544242132899205;0.7578925130427927;-1.0550825069448189;1.2851899686534924
53.186457;0.5310265480820633;0.46066886970705245;0.8778597300075623;0.5922497878443436;1.1397233197144567;0.5423064427104738;9.773217653170486;0.8262743023271213;0.015460968477448673;0.015547158831956134;0.7581014983090336;-1.0550825425111856;1.285162914605902
53.196457;0.5310145988692547;0.4608698796488611;0.8776545001922857;0.5923539447340281;1.139993187884758;0.5422028897299859;9.77168822408228;0.8263421525589733;0.015460137654850771;0.015550245473015076;0.7583082475342096;-1.0550825800890726;1.285142280345749
53.206457;0.5310020232138154;0.4610706832528314;0.8774598595450838;0.5924627416296485;1.14026533567036;0.5420974841138397;9.770161829261308;0.8264148918808057;0.015459363801128417;0.015553500896719932;0.7585129994606572;-1.0550826194238376;1.285126682497556
53.216457;0.5309888107142067;0.46127103385364726;0.8772752189540082;0.5925764570755956;1.1405397140852143;0.5419901324972928;9.768645451399676;0.826492451892598;0.015458648055657047;0.015556920971826966;0.7587158763677957;-1.0550826602478172;1.285115032362199
53.226457;0.5309750132005253;0.4614707010582116;0.8770998158879331;0.5926951369465566;1.1408163624331427;0.5418807554813503;9.767147828385616;0.8265746776721392;0.015457988751300564;0.015560497100447828;0.75891676519013;-1.0550827023244573;1.2851065892136704
53.236457;0.5309607736006977;0.46166942531773303;0.8769328634137081;0.5928186442426989;1.1410952747320913;0.5417692374623096;9.765678724968163;0.8266611962645133;0.01545738278414567;0.015564216578508901;0.7591153343697574;-1.055082745444647;1.2851008560993664
53.246457;0.530946328496624;0.4618669297616548;0.8767737415681462;0.5929467958759063;1.1413762232809983;0.5416554394387385;9.764248467984332;0.826751483053704;0.015456828538670364;0.01556806422559578;0.7593111977888953;-1.055082789398061;1.2850974202007075
53.256457;0.5309319765856999;0.4620629771538407;0.8766219700733284;0.5930794118578937;1.141658660459662;0.5415392743470181;9.762868633638067;0.8268450358713516;0.015456326833424041;0.015572023953811078;0.7595040141488169;-1.0550828339500382;1.285095876787012
53.266457;0.5309180720757759;0.4622573788449781;0.8764770328094714;0.5932162934104461;1.141941724760826;0.5414207748804717;9.76155313005606;0.826941410846885;0.015455879382046019;0.015576079972403411;0.759693429839538;-1.055082878841501;1.2850959530718165
53.276457;0.5309050327832008;0.46244998177161944;0.8763383434297116;0.5933571886831096;1.1422243603897473;0.5413001717792258;9.760318362339225;0.8270401707359031;0.015455487933918934;0.015580217505424272;0.7598790316313055;-1.0550829238090655;1.2850976647223544
53.286457;0.5308932477539532;0.4626406754410248;0.8762053567106556;0.5935018365160595;1.142505562579049;0.541177953009511;9.759182322879598;0.8271409629569992;0.015455155593719828;0.015584422740451706;0.7600603657543362;-1.0550829685963583;1.2851012455680275
53.296457;0.5308829760068847;0.46282938618170366;0.8760776344312455;0.5936500567109887;1.1427845557468788;0.5410548511070737;9.75816304500133;0.8272436392724337;0.015454886491192244;0.0155886834314959;0.7602369433181978;-1.0550830129522701;1.2851069213042365
53.306457;0.530874386895482;0.4630160479228096;0.8759548811515835;0.5938017606738056;1.14306070929502;0.5409317695341123;9.7572770023207;0.8273481553519654;0.015454681819313245;0.015592990441592718;0.7604082302629862;-1.0550830566394052;1.2851147081127914
53.316457;0.5308675829831564;0.46320058189060886;0.8758370221143498;0.5939569242594275;1.14333329299014;0.5408096554458672;9.756538504285661;0.8274543814228896;0.015454536977018324;0.015597337737138879;0.7605736484407036;-1.0550830994493245;1.2851243210398462
53.326457;0.5308624967377045;0.4633828993759867;0.8757242299556834;0.5941155630355538;1.1436013759915347;0.5406893739786137;9.755959794125568;0.8275620974571715;0.015454443454602323;0.01560172010226517;0.7607326387595271;-1.0550831412059205;1.2851352220531385
53.336457;0.5308588293011938;0.4635629204333315;0.8756168672284271;0.5942776642684187;1.1438639755758475;0.5405716532776769;9.755550893130772;0.8276710739700103;0.01545439325930694;0.01560613122661169;0.7608848161962178;-1.0550831817664679;1.285146764816796
53.346457;0.5308560891517168;0.4637405818241472;0.8755154339250719;0.5944431341467146;1.144120154437681;0.5404571045787132;9.755319233378646;0.8277810919215206;0.015454381844298178;0.015610564565273405;0.7610300622537034;-1.0550832210375456;1.285158397309756
53.356457;0.5308536590623019;0.46391581813777366;0.8754205269083328;0.5946118180841699;1.1443689360453975;0.5403462885267909;9.755268770554995;0.8278919429531861;0.015454407917345005;0.015615015973554266;0.7611684393141224;-1.0550832589808614;1.2851698545910921
53.366457;0.5308508909471623;0.46408857657265573;0.8753327654120004;0.5947835614768853;1.14460930069158;0.5402397321641093;9.755398987543163;0.8280034093041374;0.015454471079165064;0.01561948416803095;0.7613000473749142;-1.0550832955712122;1.2851811959144601
53.376457;0.5308472096075217;0.46425888586656794;0.875252719662286;0.5949582779417774;1.1448403443618425;0.5401378606564952;9.755705405683685;0.8281152519764627;0.015454569766523917;0.015623967897570668;0.7614249368232425;-1.055083330744678;1.2851926147552886
53.386457;0.5308421678638824;0.4644268770140856;0.8751808813509683;0.5951359731577972;1.1450614005321231;0.5400409505177276;9.756181154557742;0.8282273038323514;0.015454701553830608;0.01562846364117531;0.7615430866239671;-1.0550833644059325;1.2852041843519832
53.396457;0.5308354483710378;0.4645927255889284;0.8751176593438728;0.5953166920395095;1.1452720113445969;0.5399491082258238;9.756817915162372;0.8283395556305826;0.015454864728917812;0.01563296596767817;0.7616543991063686;-1.0550833964739064;1.2852158031423384
53.406457;0.5308268380627836;0.46475661010900315;0.8750634189214644;0.5955004519326018;1.1454718645568729;0.5398622197866395;9.757606472808574;0.8284520599549337;0.01545505869016828;0.015637469253228013;0.761758647607275;-1.055083426891858;1.2852274133537571
53.416457;0.5308161786097381;0.46491871231930965;0.8750185523806588;0.5956872360758584;1.1456607942846153;0.5397799533892811;9.758537435511226;0.828564748178602;0.015455283143930135;0.015641968694694;0.7618554629831574;-1.055083455600747;1.2852392492420674
53.426457;0.530803309842948;0.4650792021448392;0.8749834796520405;0.5958770205998372;1.1458388240799633;0.5397018609669622;9.759601502495121;0.8286773446824821;0.015455537767849943;0.015646459620716608;0.7619444409751879;-1.0550834825430506;1.285251756566458
53.436457;0.530788048245877;0.4652382225321026;0.8749585724369363;0.5960697603224686;1.1460062233827477;0.5396274946635272;9.760789327599946;0.8287894165732792;0.015455822327961314;0.015650936747610592;0.762025236499307;-1.055083507691151;1.2852653413952297
53.446457;0.5307702013742798;0.46539591455191226;0.8749441066115751;0.5962653434447647;1.1461634398231009;0.5395564623908137;9.762091867908639;0.8289005029251115;0.015456136352429364;0.015655393648863522;0.7620975629203163;-1.0550835310381272;1.2852803628912781
53.456457;0.5307495893352311;0.4655524448623457;0.8749402408642025;0.5964635860791477;1.146310915067109;0.5394884303441094;9.763501255165307;0.8290102304089495;0.01545647840500046;0.01565982138867158;0.7621611877979624;-1.055083552568546;1.2852972072588775
53.466457;0.5307260579018306;0.46570801036147796;0.8749469702293552;0.5966642949057542;1.1464490746907456;0.5394231187616149;9.76501100343714;0.8291182921801948;0.0154568452190402;0.015664208123369598;0.7622159682856084;-1.055083572250184;1.2853162776326115
53.476457;0.5306994636284916;0.46586280230023674;0.87496408427577;0.5968673351042134;1.1465784940975232;0.5393602937942336;9.766614841365755;0.8292243068260532;0.015457231698796913;0.015668540074791952;0.762261880993265;-1.0550835900300182;1.285338049982581
53.486457;0.5306696342799118;0.4660169236445195;0.8749912275613092;0.5970726382144227;1.146699906263422;0.5392997356484377;9.76830584475984;0.8293277710791034;0.015457632421956975;0.015672802471598975;0.762298992070217;-1.0550836058330684;1.2853630504110296
53.496457;0.5306363683255237;0.4661703496939821;0.8750281066260522;0.5972802094705894;1.146814024573732;0.5392412164592325;9.770077420522922;0.8294281725649951;0.015458043070417336;0.015676981240298777;0.7623273933573435;-1.0550836195978182;1.2853916475191478
53.506457;0.5305994737691881;0.46632296141546586;0.8750745954381892;0.5974901472375329;1.1469215189134727;0.539184536837282;9.771924603721127;0.829525100223968;0.015458461140275886;0.01568106526145632;0.7623472036506215;-1.05508363131281;1.2854239089724584
53.516457;0.5305587494695496;0.46647461251603145;0.875130590496887;0.5977025695250558;1.1470231656512149;0.5391295868111328;9.77384418646109;0.829618263907961;0.015458886498619883;0.015685047333259098;0.7623586189665669;-1.0550836409934334;1.2854596127730504
53.526457;0.5305139494940204;0.46662523048487187;0.8751959119062221;0.5979175094230925;1.1471198680315324;0.5390763491040647;9.775834212931962;0.829707443308766;0.015459319926272174;0.015688924236716563;0.76236194009769;-1.0550836486397315;1.28549830498901
53.536457;0.5304648428713404;0.46677486148402736;0.875270351886041;0.5981348945698027;1.1472126212720635;0.5390248455160992;9.7778934917187;0.8297924020467604;0.015459760213793765;0.0156926970328934;0.7623575650124604;-1.0550836542350037;1.285539397025708
53.546457;0.530411285624878;0.46692360905527747;0.8753536570329573;0.5983545325338048;1.147302622932379;0.5389751224611716;9.780021425649943;0.8298728447461081;0.015460204014903084;0.015696370504059743;0.7623458952904183;-1.0550836577795926;1.2855822728126554
53.556457;0.5303531962220183;0.467071580508909;0.8754454809537494;0.5985760725492865;1.1473913327642769;0.5389272906940645;9.782217999404052;0.8299484247286624;0.015460646744475014;0.015699951661829768;0.762327185607972;-1.0550836593273356;1.2856263854750922
53.566457;0.5302905086226966;0.4672188815990417;0.8755454420068484;0.598799021077734;1.1474803433074663;0.538881529286675;9.784483501289255;0.8300187297396251;0.01546108174891414;0.01570344812826279;0.7623014857286035;-1.0550836589931047;1.2856714123345825
53.576457;0.5302231895952217;0.4673656204394747;0.8756531581569493;0.5990227957102002;1.1475711763745249;0.5388380562754055;9.78681818453933;0.8300832761739513;0.015461501792922628;0.015706865016127124;0.7622686875587026;-1.0550836569350113;1.2857173464106864
53.586457;0.5301512678081296;0.4675119062472942;0.8757681623801852;0.5992467745783195;1.1476650666862611;0.5387971207864354;9.789222117761406;0.8301415772865194;0.015461903270474215;0.015710202162223942;0.7622285988380271;-1.0550836533352739;1.285764369895696
53.596457;0.5300748234231311;0.46765782584961857;0.8758898659282651;0.5994703302665553;1.1477628140167015;0.5387589928989281;9.791695039982748;0.830193256721022;0.01546228783676126;0.01571345618059497;0.7621810393735778;-1.0550836483769732;1.2858126867513089
53.606457;0.5299939746524129;0.46780341788180724;0.8760176754711018;0.5996928133802785;1.1478647540247595;0.538723934373476;9.794236396719977;0.8302380867332306;0.015462659886977934;0.015716624771693753;0.7621259299699106;-1.0550836422166305;1.285862526084159
53.616457;0.5299088564379922;0.46794868284075547;0.87615111741413;0.5999135184128999;1.1479707530623677;0.5386922062633299;9.796845588568601;0.8302759095374281;0.015463022276630956;0.015719707312857687;0.7620633269991209;-1.0550836349659416;1.2859142414123559
53.626457;0.5298195460427159;0.4680936174420545;0.8762898155387238;0.6001317344353194;1.148080277622256;0.538664120964148;9.79952190093572;0.8303066272549237;0.015463373360300322;0.015722702748856017;0.7619933987965825;-1.0550836266913752;1.285968317774507
53.636457;0.5297259649555253;0.46823823336989384;0.876433404295242;0.6003468394221392;1.1481926271971583;0.5386400540343862;9.802263879100606;0.8303303198744343;0.015463706678660196;0.015725609680071563;0.7619163901186254;-1.0550836174451157;1.2860251964594394
53.646457;0.5296278216413557;0.46838255930308625;0.8765815703652344;0.6005583008079722;1.1483071715327413;0.5386203789296471;9.80506839015129;0.8303473032078559;0.015464012314420952;0.015728428557217917;0.7618326311109208;-1.0550836073077463;1.2860850452231873
53.656457;0.5295246277286844;0.4685266441978309;0.8767341571474101;0.600765616050824;1.148423445537036;0.5386053616064248;9.807930277896808;0.830358070685795;0.015464278736023903;0.015731162013493675;0.7617425223442114;-1.0550835963933693;1.2861476995317447
53.666457;0.5294158148777951;0.46867053688684623;0.8768911108563863;0.6009683254768146;1.1485410836417034;0.5385950654948307;9.810842983366518;0.8303631853852719;0.015464494478972593;0.01573381221186035;0.761646463185182;-1.0550835848111086;1.2862127593014965
53.676457;0.5293008996654437;0.46881424620198703;0.8770523305405138;0.601166084854763;1.1486596897949295;0.5385893277265956;9.813799289968289;0.8303631658765376;0.015464649847274064;0.01573637852996027;0.7615448529801222;-1.0550835726332428;1.2862797492905105
53.686457;0.529179545693267;0.46895771967011574;0.8772176085197164;0.6013586954421996;1.148778840465441;0.5385878227759403;9.816791790860275;0.8303584399070929;0.015464738395211092;0.015738857923407203;0.7614381938340328;-1.0550835599184365;1.2863483437887016
53.696457;0.5290514945188307;0.4691008172348349;0.8773866513951943;0.6015460524690874;1.148898153946841;0.5385901403436898;9.819812926770172;0.8303493857405476;0.015464757025790874;0.015741245562333826;0.7613271197722601;-1.055083546763484;1.2864184640463867
53.706457;0.5289164965041402;0.4692432922912365;0.8775590881558651;0.6017280709069063;1.1490172709442203;0.538595827638485;9.822854815978763;0.8303364151461986;0.015464704785078835;0.015743534924233506;0.7612122621977689;-1.0550835333225783;1.2864901663000856
53.716457;0.5287743139954841;0.4693848434593135;0.8777344390291061;0.6019046873565175;1.1491359028469559;0.5386044288378968;9.825909668802444;0.8303200130154084;0.015464581367483748;0.01574572004778888;0.7610940849445442;-1.0550835197965969;1.2865635939794364
53.726457;0.5286247426791099;0.4695251806954476;0.8779121268552018;0.6020759131598011;1.1492539975573088;0.538615534609005;9.828970119876981;0.8303006320799194;0.015464386447749803;0.015747798618755474;0.7609727908900351;-1.0550835064145518;1.2866390214768681
53.736457;0.5284676032517264;0.4696640450086891;0.8780915916487944;0.6022418300496586;1.149371776252917;0.5386288011442187;9.8320289662562;0.8302785818295382;0.01546412036229245;0.01574977188289606;0.7608483448081602;-1.055083493405107;1.2867167822003307
53.746457;0.5283027455547161;0.46980124283948754;0.8782724129459991;0.6024025341048108;1.1494895523706146;0.5386439348518423;9.835079882794396;0.8302541063850658;0.015463785114352197;0.015751641611997866;0.7607206203641332;-1.0550834809865421;1.286797174495668
53.756457;0.5281300894080155;0.46993668343358974;0.8784543426598781;0.6025581048625872;1.1496075227952376;0.538660681423101;9.83811900375397;0.8302275269463528;0.015463385527533229;0.015753407859831533;0.7605894984061118;-1.055083469398387;1.2868804676328816
53.766457;0.5279496400666879;0.47007036205896946;0.8786372916324999;0.6027086231717288;1.1497256373115616;0.5386788045377573;9.84114559679102;0.8301992644276791;0.015462931026321543;0.015755069459045538;0.7604548568636145;-1.055083458919268;1.2869668642184957
53.776457;0.5277614798311367;0.47020233679957246;0.8788212947061628;0.6028542015022584;1.1498435104761537;0.53869806597551;9.844161872997603;0.8301697469418968;0.015462436031066203;0.015756625196077175;0.7603166137964353;-1.0550834498266672;1.2870563258482246
53.786457;0.5275657934764916;0.47033271638885193;0.8790063918269404;0.6029949815292569;1.1499604457426862;0.5387182570427597;9.847172264707178;0.8301393293177369;0.01546191677581093;0.01575807320399937;0.7601748135654676;-1.0550834423572468;1.2871483550425542
53.796457;0.5273628870904965;0.47046164918800354;0.8791924705942064;0.6031311086954099;1.1500756020119034;0.5387392177265499;9.850182140250189;0.8301083051910096;0.015461386444262747;0.015759409650091965;0.7600296221239703;-1.0550834367268391;1.2872418827864553
53.806457;0.5271531504786424;0.470589330268917;0.8793792166687147;0.603262721546087;1.1501881656891284;0.5387607927844723;9.85319667328166;0.8300769377727792;0.015460852833938514;0.015760629132045876;0.7598812739826779;-1.0550834331797807;1.287335385479728
53.816457;0.5269369886205846;0.4707159883519134;0.8795662297467606;0.603389945612283;1.1502974161020147;0.5387827925462351;9.856220440749082;0.8300454526245815;0.015460319581739415;0.015761726793341174;0.75973007408511;-1.0550834320035674;1.2874271403401196
53.826457;0.5267147847948671;0.47084187326359955;0.879753223501955;0.6035128782444361;1.1504027048837742;0.5388050042992245;9.85925752678055;0.8300140430696737;0.015459789011900406;0.01576270047185087;0.7595763806364124;-1.0550834334947052;1.28751539909915
53.836457;0.5264869355605706;0.47096728677017585;0.879940126381004;0.6036315831681734;1.1505034115310973;0.5388272285839356;9.862311447154516;0.8299828991285174;0.015459264978821502;0.015763550665328054;0.7594204780980992;-1.0550834379214942;1.2875984997322256
53.846457;0.5262538982342811;0.4710925763461098;0.8801269329070729;0.6037460868388064;1.1505988999793293;0.5388493105434774;9.865384834588976;0.8299521881660883;0.01545875391861362;0.01576427779657906;0.7592624965976938;-1.055083445512023;1.2876749427886005
53.856457;0.5260161896864154;0.4712180664397949;0.8803134385072895;0.6038563684223484;1.1506885621707645;0.5388711982737;9.86847948031977;0.8299219570894452;0.015458263639920276;0.015764880483655916;0.7591024953339273;-1.055083456454523;1.2877433528207303
53.866457;0.525774356907933;0.47134401224790506;0.8804991294046576;0.6039623741610419;1.1507719852807503;0.5388930180493829;9.871596465810876;0.8298920901450709;0.01545780211532243;0.015765357088666627;0.7589405451626217;-1.0550834708982062;1.287802485046031
53.876457;0.525528947800402;0.4714705940590419;0.8806832274546313;0.6040640662012747;1.150849079038692;0.5389150460074303;9.874735643967563;0.8298624435748914;0.015457377353476218;0.015765707643534854;0.7587767131222145;-1.055083488943481;1.2878513779323109
53.886457;0.5252804851303375;0.471597902910721;0.8808647755956887;0.6041614628734543;1.150920051734453;0.5389375803255589;9.877895434313036;0.8298330008742412;0.015456997130694962;0.015765934285027705;0.7586110393081184;-1.0550835106138217;1.2878894248353567
53.896457;0.5250294500864787;0.47172591593819424;0.8810427605986597;0.6042546278430306;1.1509852542266275;0.538960855205305;9.881073872404405;0.8298039132715185;0.015456668953930774;0.015766041334178887;0.7584435178280022;-1.0550835358339505;1.287916277272204
53.906457;0.5247762988033216;0.47185451619826085;0.8812162276734072;0.6043436249717958;1.1510449523147757;0.5389850296982448;9.88426903737134;0.8297755123700326;0.015456401273794598;0.01576603555195791;0.7582740389611038;-1.0550835644479581;1.2879318567554197
53.916457;0.5245214691081966;0.4719835763706109;0.8813843328110577;0.6044284940757894;1.151099208466953;0.5390101973650785;9.887477707433797;0.8297483181596691;0.015456204418689536;0.015765925552359183;0.7581023896820238;-1.0550835962492988;1.2879365394163995
53.926457;0.5242653363879716;0.4721130437053347;0.8815463750941999;0.6045092574177746;1.1511480124303928;0.5390364178818913;9.890694329709657;0.8297230190593997;0.015456090169189796;0.0157657200686999;0.7579283933179537;-1.055083630970532;1.2879311315201651
53.936457;0.5240082163859789;0.47224295849065673;0.8817018422349274;0.6045859154868697;1.1511915366776733;0.5390637783630804;9.893911519735923;0.829700402400873;0.015456070417377156;0.015765427108464767;0.7577520468477531;-1.055083668260285;1.2879165582311234
53.946457;0.5237504571664614;0.4723733994833856;0.8818504302537334;0.6046584235363954;1.1512302380820467;0.5390924157702253;9.897120712029379;0.8296811951298193;0.015456154987331596;0.015765054541069533;0.7575734923803119;-1.055083707699613;1.2878936613240937
53.956457;0.5234925093929416;0.47250441161524137;0.8819919941251488;0.6047266619576529;1.1512647313212772;0.5391224832277753;9.900312207505689;0.8296659007414567;0.015456349625569925;0.01576461020524329;0.7573928623648714;-1.0550837488430482;1.287863249251229
53.966457;0.5232349058656207;0.4726359970604569;0.8821264405375069;0.6047904052240999;1.1512956238581815;0.5391541226662238;9.903475570282671;0.8296547377642207;0.015456655510597663;0.01576410153030326;0.7572101731558317;-1.0550837912509605;1.287826191916551
53.976457;0.5229781867441237;0.47276815916176146;0.882253637304072;0.6048493316995872;1.151323403762461;0.5391874290839226;9.906600879137091;0.8296476769904207;0.015457070003454811;0.015763536380007534;0.7570253621255925;-1.055083834510211;1.2877834362219338
53.986457;0.5227228372540657;0.472900922768402;0.8823733796168252;0.6049030904296354;1.1513483784734515;0.5392223888817943;9.909679781559547;0.8296445470225076;0.01545758723127238;0.015762925478102003;0.7568383839923783;-1.0550838782478411;1.2877359591678121
53.996457;0.5224692609670197;0.47303433084832736;0.8824853639924349;0.6049513765205783;1.1513707019501247;0.5392588777377914;9.912705273246205;0.8296451647930018;0.015458198135350825;0.015762284045115635;0.7566492611429635;-1.0550839221360404;1.2876847215685856
54.006457;0.5222177831733639;0.4731684415894022;0.8825891501399342;0.6049939788732581;1.1513904698078763;0.5392967565970892;9.915670743530784;0.8296494016992096;0.015458891707535092;0.01576162951939004;0.7564580723220765;-1.0550839659087872;1.2876306808235705
54.016457;0.5219687063227503;0.4733033215359052;0.8826841778337972;0.605030774732619;1.151407852946316;0.5393359531887482;9.918569352312495;0.8296571143535072;0.01545965787627727;0.015760976267135986;0.7562648964359576;-1.055084009394962;1.2875748042675963
