time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.026457;0.5217223733622118;0.4734390319983601;0.8827699031323273;0.6050616861222052;1.151423213443575;0.5393764497001232;9.921394378285783;0.8296679993931555;0.015460489442755947;0.015760332111078284;0.7560697844028701;-1.055084052501143;1.2875180037900527
54.036457;0.5214791576963739;0.4735756030921155;0.8828459737632882;0.6050866387361028;1.1514370785896928;0.5394182340123768;9.924140753420843;0.8296815250167573;0.01546138135175815;0.015759698837938277;0.7558728318425844;-1.0550840951415;1.2874610805660387
54.046457;0.5212394466351946;0.47371301927029935;0.8829122605769082;0.6051055003696103;1.1514499738708588;0.5394612320228086;9.926806391340731;0.8296969379484105;0.015462328625752865;0.015759074645153196;0.7556742676382556;-1.0550841372270536;1.287404806562981
54.056457;0.521003660502417;0.47385122652404843;0.8829687243440324;0.6051180125265517;1.151462336393992;0.5395052230087886;9.929391969008678;0.8297132425658266;0.015463325618659799;0.015758456546216208;0.7554744553817944;-1.0550841787339211;1.2873501028435215
54.066457;0.5207721934733825;0.47399009750802346;0.8830152789430062;0.605123793379392;1.1514746147918213;0.539549837725196;9.93190012733022;0.829729265714623;0.015464368076179244;0.015757841734531836;0.7552738731815657;-1.055084219747718;1.287298134282838
54.076457;0.5205453083272076;0.4741293590368683;0.8830517345938846;0.6051224254189872;1.1514873109346988;0.5395946688277581;9.934334990091903;0.8297439051169408;0.015465455568824556;0.01575722798270872;0.7550731232017849;-1.0550842604500779;1.2872501399700194
54.086457;0.520323153664081;0.4742685885041291;0.8830778271587579;0.6051135646682219;1.1515008340009172;0.5396393716299592;9.936701475650521;0.8297563663282141;0.015466590846991032;0.01575661381990494;0.7548728917082753;-1.0550843010961786;1.2872071036556685
54.096457;0.5201058694102703;0.47440728669541854;0.8830933374385285;0.6050969910126784;1.1515153688993647;0.5396836898251053;9.939004385622034;0.829766203938687;0.01546777737941781;0.015755998321170625;0.7546738521484941;-1.0550843419916318;1.287169633273807
54.106457;0.5198936197769557;0.47454493623500527;0.8830981667294993;0.6050725714570191;1.1515308483988909;0.5397274799103992;9.941247877214158;0.8297732297132344;0.015469018270540476;0.015755380522985186;0.7544766308413317;-1.0550843834584982;1.2871381054008333
54.116457;0.5196865474538951;0.4746810068098422;0.8830922602355308;0.6050401872961539;1.1515469943567473;0.5397707483568944;9.943435354262643;0.8297774159774723;0.015470316189854446;0.015754759440180323;0.7542818560805056;-1.0550844258087004;1.2871127752496634
54.126457;0.5194847255379879;0.47481494286349224;0.883075515403086;0.6049996946722873;1.1515634585774306;0.5398136459615898;9.945569587142213;0.8297787967284287;0.015471673084558553;0.015754135403589598;0.7540901555513606;-1.0550844693282868;1.2870937846438413
54.136457;0.5192881224690451;0.4749462047809904;0.8830477808425329;0.6049509543596544;1.1515799853608661;0.5398564285196829;9.947652890050714;0.8297773736097136;0.01547309104605085;0.01575351235403385;0.7539020716214105;-1.0550845142674539;1.287081248268767
54.146457;0.519096604945852;0.47507436356621324;0.883008902112904;0.604893909190761;1.1515964315604765;0.5398993947348467;9.949687224288043;0.829773103429181;0.015474573520996375;0.015752898971030722;0.7537180237042986;-1.055084560833997;1.2870754100100328
54.156457;0.5189099966847428;0.47519913662942237;0.8829588341110896;0.6048286127914221;1.1516126143338854;0.5399428251021107;9.951674545807736;0.8297659477971663;0.015476124191056852;0.01575230647413831;0.7535383558952551;-1.0550846091748913;1.2870766835546352
54.166457;0.5187281382422702;0.47532030642448164;0.882897751949967;0.604755164925798;1.1516281967056023;0.5399869779672016;9.953617297453365;0.8297558848781453;0.015477745437388753;0.01575174549458398;0.7533633907334516;-1.055084659360012;1.287085500777109
54.176457;0.5185509027869727;0.47543761722937233;0.8828259870149056;0.6046736485323263;1.1516428364598406;0.5400321140209515;9.955518312021386;0.8297428621492826;0.015479439257808605;0.015751225366354222;0.7531934588493999;-1.0550847114063175;1.287102084082348
54.186457;0.5183781877933259;0.47555075755805537;0.8827438856862249;0.6045841056160443;1.1516563933596207;0.5400784915171707;9.95738023348479;0.8297267510943339;0.015481208573376325;0.015750753801334554;0.7530289167885779;-1.0550847653147684;1.2871263646766489
54.196457;0.5182099112699522;0.47565940843450966;0.8826517550690024;0.6044865081367823;1.1516688321707682;0.5401263620780204;9.959204758545559;0.8297073411161727;0.015483056122235847;0.01575033521950717;0.7528701413062648;-1.0550848210714818;1.2871581024224752
54.206457;0.5180459984307171;0.475763278698362;0.8825498153951946;0.6043807707585764;1.1516799688494939;0.5401759873451143;9.96099147340148;0.829684361448303;0.015484983120217155;0.01574997021889377;0.7527175082691022;-1.0550848786468014;1.2871970442082927
54.216457;0.5178863695755787;0.4758621188251041;0.8824381573479478;0.6042668185168812;1.1516894364192178;0.5402276039701988;9.962737971046284;0.8296575134249087;0.015486989792861991;0.01574965669832603;0.7525713849209119;-1.0550849380117893;1.287243033903461
54.226457;0.5177309756672785;0.4759557461711883;0.8823168165229043;0.6041446141488901;1.1516968272835195;0.540281357929154;9.964442528185668;0.8296265215777587;0.015489074952966364;0.01574939023442738;0.7524321233833146;-1.0550849991226374;1.2872960089477998
54.236457;0.5175798201169848;0.47604406397236815;0.882185881152372;0.6040141247391809;1.1517017750898813;0.5403373349428733;9.966105966413629;0.8295912221705367;0.01549123408216319;0.015749164380106085;0.7523000278639309;-1.0550850618788843;1.2873558683002908
54.246457;0.5174328827419589;0.4761270688154778;0.8820455320866903;0.6038752892232205;1.151703987512541;0.5403956257722112;9.96773049799479;0.8295516491489994;0.01549345971053299;0.015748972714820696;0.752175322468863;-1.0550851261145653;1.2874224579678555
54.256457;0.5172900401779211;0.4762048790613487;0.8818961129812728;0.6037280051108638;1.1517032844098507;0.540456294299352;9.969317835094326;0.8295079994277506;0.01549574469582066;0.015748810423584655;0.7520581763401767;-1.0550851916286605;1.2874957332383543
54.266457;0.517151093663262;0.47627771435254923;0.8817382844858811;0.6035721077048113;1.1516995989141112;0.5405193185535897;9.970867622162945;0.8294604610448889;0.015498085069803599;0.01574867358869706;0.7519487412204621;-1.055085258209457;1.287575785321213
54.276457;0.5170158540066571;0.4763457680940526;0.8815730984036247;0.6034073699960235;1.1516929670385632;0.540584603384472;9.972376393147993;0.8294091101555168;0.015500479230268942;0.015748557866357597;0.7518471278769373;-1.0550853256222983;1.2876626439709193
54.286457;0.5168842041313502;0.47640909893630756;0.8814018913763029;0.6032335793551072;1.1516835499073614;0.5406520199585447;9.973838074825712;0.8293539724998897;0.015502923859421782;0.01574845736974139;0.7517534014915226;-1.0550853935916982;1.2877561043070598
54.296457;0.5167561322318965;0.47646761832040346;0.8812261482180679;0.6030506105610504;1.1516716833512601;0.5407213942611437;9.975245530328166;0.8292950588123158;0.0155054115645852;0.01574836352960247;0.7516676336246734;-1.055085461827238;1.2878557149118648
54.306457;0.5166317487249692;0.4765211095318613;0.8810474113827452;0.6028583918473865;1.151657878237132;0.5407924952772659;9.976592348926063;0.8292322959924313;0.015507931560149485;0.01574826571855222;0.7515898903920961;-1.055085530077369;1.2879608873001571
54.316457;0.5165112757430111;0.4765692685558468;0.8808671722190371;0.6026568490287625;1.1516426654789356;0.5408651116117664;9.977873903587462;0.8291654990738875;0.015510469589329156;0.01574815388153519;0.751520164079826;-1.0550855981584406;1.2880711562266405
54.326457;0.5163950100437905;0.47661177698753443;0.8806867726427412;0.6024459335754079;1.151626386862105;0.5409391384708251;9.979086589153654;0.8290944240178133;0.015513007863069762;0.015748019322868238;0.7514583829474583;-1.0550856659436032;1.2881865293294341
54.336457;0.516283290566759;0.4766483609020889;0.8805073513606423;0.6022256824513933;1.1516091393071615;0.5410145846869605;9.980226719403394;0.8290188155485446;0.015515527500999911;0.015747853005757893;0.7514044862614969;-1.0550857333274328;1.2883075913222426
54.346457;0.5161764885722758;0.476678817807347;0.8803298296081423;0.6019962302084428;1.1515908798275853;0.5410915489947252;9.98129061821384;0.8289384166665276;0.015518011655483561;0.01574764527587301;0.7513584513916922;-1.055085800197222;1.288435243101328
54.356457;0.5160750085096201;0.476703036730937;0.8801549627461062;0.6017578018432307;1.1515716052559153;0.5411702045444823;9.982275296359282;0.8288529485994647;0.015520446668296444;0.015747387718948007;0.7513202461734467;-1.055085866432083;1.288570402302955
54.366457;0.5159792806311926;0.4767210204147608;0.879983412212324;0.6015107621985456;1.1515515208242417;0.5412507710823072;9.983178950053015;0.8287621134892581;0.01552281964227457;0.015747074383941195;0.7512897586960847;-1.0550859319020112;1.2887139097132305
54.376457;0.5158897367642019;0.4767328756034969;0.8798157282314991;0.6012556730759567;1.1515310504713616;0.5413334713925748;9.984000645634232;0.8286656787071172;0.015525114091413196;0.015746700872509657;0.7512667660581307;-1.0550859964491377;1.2888665545378837
54.386457;0.5158067659638798;0.47673875085495904;0.8796523183852624;0.6009932472172541;1.1515106582469308;0.5414184859662887;9.984739602339662;0.8285635654002754;0.015527308512678637;0.015746263029700853;0.751250991521702;-1.0550860598792908;1.2890290291031494
54.396457;0.5157307018774019;0.47673877702621337;0.8794935452753903;0.6007242451864889;1.151490701844204;0.5415059109675999;9.985395585656907;0.8284558407939345;0.015529378873954284;0.015745757608166547;0.7512422275828312;-1.0550861219678562;1.2892017553790331
54.406457;0.5156618759341915;0.47673305098544644;0.8793398198826643;0.6004494237013216;1.1514715121158627;0.5415957455598212;9.985969939068758;0.8283426475396435;0.015531301502215197;0.0157451835611853;0.7512404043640238;-1.0550861824575017;1.2893848029447499
54.416457;0.515600628564791;0.47672162866926165;0.8791915569779015;0.6001695258383678;1.1514535884925396;0.5416879193280848;9.986465918080393;0.8282241396903127;0.015533054744747877;0.0157445416064975;0.7512455506209833;-1.0550862410621558;1.289578030674293
54.426457;0.515547222824939;0.47670451245832113;0.879049096674687;0.599885259278408;1.151437716231801;0.5417823238329812;9.986888431061503;0.8281004961394002;0.015534620078699928;0.01574383293564559;0.7512577204299161;-1.0550862975026918;1.2897811538222048
54.436457;0.5155017652781888;0.4766816537464869;0.8789126830042154;0.5995972889151332;1.15142491246088;0.5418788367049583;9.987243369510685;0.8279720334337943;0.01553598264903142;0.01574305880922616;0.7512769761544741;-1.0550863515372064;1.2899936491486117
54.446457;0.5154642220085467;0.4766529813690543;0.8787824885537946;0.5993062873374638;1.1514162052432673;0.5419773242538231;9.987536857958352;0.8278392894882357;0.015537130985553664;0.015742220737533428;0.7513034340752847;-1.0550864029449052;1.2902148014671126
54.456457;0.5154345004810458;0.4766184350349588;0.8786586344691014;0.5990129793141977;1.1514124954518443;0.5420776078694772;9.987775394231313;0.8277029717678172;0.015538056312814073;0.015741320210125427;0.7513372464011869;-1.0550864514961165;1.2904438981788924
54.466457;0.5154124933790845;0.47657796458121926;0.8785412024477217;0.5987180894693558;1.1514147080880135;0.542179464050397;9.987967310437286;0.8275638473086874;0.01553875205110397;0.0157403581304516;0.7513785038424396;-1.0550864969428513;1.2906803369486621
54.476457;0.515398052917873;0.4765315182995791;0.8784302531820303;0.5984222561834489;1.151424002929382;0.5422827211305972;9.988123974929596;0.8274226803345143;0.015539212736165925;0.015739334607506622;0.751427207332771;-1.0550865390218187;1.2909235970939295
54.486457;0.5153909693015293;0.4764790551297617;0.8783258202592241;0.5981260264669453;1.1514417560046608;0.5423873689351049;9.988258711558712;0.827280195550893;0.015539431528914785;0.015738249005678478;0.7514833111741099;-1.0550865774631943;1.2911732349951068
54.496457;0.5153909919282651;0.47642053729134515;0.878227893355804;0.5978298846753419;1.1514693289429023;0.5424935523105171;9.988384506960537;0.8271370455240377;0.015539398935736347;0.015737100456576412;0.751546751591962;-1.0550866120065001;1.2914289907659695
54.506457;0.5153978640320265;0.4763558970743825;0.8781363931440921;0.5975342798429607;1.151507817101696;0.5426015059074839;9.988512941768532;0.8269938278862454;0.015539105128987922;0.01573588905146573;0.7516174728718696;-1.0550866424243452;1.2916908103863256
54.516457;0.5154113466040859;0.4762850431666857;0.8780511221049774;0.5972397260345733;1.1515578944773501;0.5427115396759541;9.988654496355691;0.8268511495625879;0.015538542667639646;0.015734615966739092;0.751695464414719;-1.055086668546868;1.2919586769429574
54.526457;0.5154312339643471;0.47620791469649904;0.8779717725960257;0.5969468965279576;1.151619741278749;0.5428239997170832;9.988818734214824;0.8267096961165291;0.015537706537104389;0.015733282312829475;0.7517807809735773;-1.0550866902635265;1.2922324977651092
54.536457;0.5154573323613513;0.47612452383579296;0.8778980420142124;0.5966565990069078;1.1516930913957533;0.5429391923678828;9.989013740356203;0.8265702236500281;0.015536593318158374;0.01573188935699201;0.7518735231711262;-1.0550867074961328;1.2925122143109362
54.546457;0.5154893925253755;0.4760349491509312;0.8778297325732453;0.5963696977773856;1.151777350545029;0.5430573814345125;9.989245551390848;0.8264334717383812;0.015535201030746819;0.01573044034846054;0.7519737671721931;-1.055086720164385;1.29279793749853
54.556457;0.5155271073290333;0.47593929925869977;0.8777667081063346;0.5960870473142672;1.1518716981898052;0.5431788279277762;9.989518026908147;0.8263001531166692;0.015533529310794731;0.01572894172616376;0.7520814828646442;-1.055086728166593;1.2930899043147346
54.566457;0.5155701992328706;0.4758376918998145;0.8777087773922572;0.5958094555233217;1.1519752269413381;0.5433038027790182;9.989833216058363;0.8261710095458346;0.015531579481378987;0.01572740219567738;0.752196518308899;-1.0550867313873267;1.2933884065003556
54.576457;0.5156184485331716;0.475730259760564;0.8776556659470901;0.595537680634737;1.152086979960914;0.5434325799512945;9.990192734484044;0.8260468295983286;0.01552935460134333;0.015725830146605967;0.7523186448995847;-1.0550867297237438;1.2936938699760807
54.586457;0.5156716360599635;0.47561714276016837;0.8776070900173124;0.595272437170959;1.1522058479761288;0.5435653938478332;9.990599557629768;0.8259284561778295;0.015526860093542547;0.015724231809339302;0.75244758342615;-1.0550867231045018;1.2940068932046729
54.596457;0.5157295037436087;0.4754984506958195;0.87756278820632;0.5950144072649136;1.152330606476034;0.5437023715595428;9.991058349824767;0.8258167399869267;0.015524104245867315;0.015722611317990087;0.7525829870853938;-1.0550867114781017;1.2943280829095798
54.606457;0.5157917480178484;0.4753742553733338;0.8775224823376759;0.594764234389752;1.1524600735108192;0.5438435126979296;9.991574300657417;0.8257124289197374;0.015521097365080406;0.01572097156512937;0.7527244078767535;-1.055086694780994;1.2946578755496632
54.616457;0.5158580310236853;0.475244636487949;0.8774859236140112;0.5945224845501094;1.1525931603426092;0.5439887280119613;9.992152182573578;0.8256161327722894;0.015517850520868787;0.015719315235285043;0.7528712896920967;-1.0550866729294672;1.2949965305685474
54.626457;0.5159280489473551;0.47510971670003266;0.8774530376615807;0.5942896376788938;1.1527287948118814;0.5441378856669234;9.992796074587421;0.8255283990336483;0.01551437606415972;0.015717646233436328;0.753023010190765;-1.0550866458600296;1.295344187127863
54.636457;0.5160016206045632;0.4749696750625375;0.8774239766391214;0.5940661451204803;1.1528658226748356;0.5442908281548952;9.993509092155108;0.8254497851185986;0.01551068928984333;0.015715970421545326;0.7531789133882499;-1.055086613575584;1.295700804720254
54.646457;0.5160786692791248;0.474824759283026;0.8773989992281539;0.5938524706208851;1.1530030385929237;0.5444473614714329;9.994292842968859;0.8253808697479251;0.01550680823985778;0.015714294652485604;0.7533382977853096;-1.055086576148826;1.296066069912565
54.656457;0.5161591136166089;0.4746752465402302;0.877378340257928;0.5936490380697379;1.1531393723822791;0.5446072641419958;9.995146617149947;0.8253222512921031;0.015502751776988498;0.015712625556996634;0.7535003909681958;-1.0550865337068018;1.2964394051082475
54.666457;0.5162428219836751;0.47452138943750194;0.8773621973751559;0.5934561452498269;1.1532740276756928;0.5447703540867888;9.996066902817482;0.8252745130625271;0.015498538851782151;0.015710969320337435;0.7536643472416563;-1.0550864864265566;1.2968200307495719
54.676457;0.5163296524852343;0.47436344897802024;0.8773507095938744;0.5932739300194765;1.1534064437140248;0.5449365364820897;9.997048508554668;0.8252381337281728;0.015494189465579325;0.01570933160082506;0.7538293216220178;-1.055086434527991;1.297206992069857
54.686457;0.5164194791304599;0.4742017596773489;0.87734383921497;0.5931023897533321;1.1535361795836545;0.5451057159647638;9.998086989157418;0.8252134256328402;0.015489725591021202;0.015707716960105905;0.7539945842973361;-1.055086378252046;1.297599164722783
54.696457;0.5165121930959633;0.4740367301336282;0.8773412993368669;0.592941438028185;1.1536628219878282;0.5452776532858994;9.999179708297605;0.8252005289389418;0.015485170323687295;0.015706128799522562;0.7541595470890956;-1.0550863178280643;1.297995386090784
54.706457;0.5166077303838009;0.473868800382168;0.8773426360880918;0.5927909598722324;1.1537859692685055;0.5454519514007617;10.000324687365177;0.8251994229756136;0.015480545138623585;0.015704570688929616;0.7543237043115549;-1.0550862534404442;1.298394633635205
54.716457;0.5167060915369158;0.47369838663909913;0.8773473823302683;0.5926507908336957;1.1539053108189998;0.5456282020674869;10.001519713355131;0.8252099615020603;0.015475868127562969;0.015703047493742572;0.7544866254776461;-1.0550861852162152;1.2987959192970324
54.726457;0.5168073009377826;0.4735258258291556;0.8773551725545015;0.5925206258334239;1.154020614340407;0.5458061467347484;10.002762680942295;0.8252319580158316;0.015471154362823801;0.01570156465219913;0.754648045185909;-1.0550861132563392;1.2991979724473912
54.736457;0.5169113433073834;0.47335137158049634;0.8773658220101931;0.592399948993652;1.154131541579614;0.5459856903711824;10.004051439921955;0.8252652908479812;0.015466416356981781;0.01570012643945627;0.7548079319630174;-1.0550860376918474;1.2995990858187296
54.746457;0.5170181269314231;0.47317526084441075;0.8773793581622232;0.592288045597307;1.1542375167648653;0.5461668275195041;10.005382916144168;0.825309935426735;0.015461664692819652;0.0156987344492005;0.754966435650653;-1.05508595872822;1.2999972187997142
54.756457;0.5171274894712816;0.47299781044558936;0.8773959546256552;0.5921840739839292;1.1543377110330162;0.5463496326188595;10.006753029535918;0.8253658838100413;0.01545690965318606;0.015697387771562495;0.7551237385308306;-1.0550858766747668;1.300390241358219
54.766457;0.5172392203961597;0.4728194807552869;0.8774158031849295;0.5920871635729849;1.15443109989577;0.5465342724704951;10.008157231609053;0.8254330081740218;0.01545216202718202;0.01569608528922012;0.7552799116201158;-1.055085791938729;1.3007761683803742
54.776457;0.5173530647616074;0.4726408580403084;0.8774390141598326;0.5919965423574145;1.1545166152632278;0.5467209488191745;10.009590409259676;0.8255109398400586;0.01544743209344371;0.01569482688688758;0.7554348950059195;-1.0550857049669788;1.3011531973426336
54.786457;0.51746874406832;0.47246258135872454;0.8774656193971246;0.5919116458694955;1.154593231837212;0.5469098025506336;10.01104676451346;0.8255990432334704;0.015442728451203385;0.015693611845044933;0.7555885894719763;-1.0550856161916582;1.3015195830831352
54.796457;0.5175859968637666;0.4722852793218625;0.8774956745079974;0.5918320988639268;1.1546599313407857;0.5471008559024525;10.01252066880049;0.8256964893383154;0.015438056851110644;0.015692437019564763;0.7557408922181892;-1.0550855260182614;1.3018736827332285
54.806457;0.5177045797278836;0.47210953404358386;0.8775293661278137;0.5917575782889877;1.15471581489881;0.5472940416455817;10.01400725390871;0.8258023210384682;0.015433418827510098;0.01569129642408753;0.7558916418077968;-1.0550854348316205;1.3022142368348617
54.816457;0.5178242491706383;0.47193583008370454;0.8775670495202659;0.5916877041376313;1.1547603547495673;0.5474893069161803;10.015501383134671;0.8259155020838135;0.015428812612969018;0.01569018169511091;0.7560406336125705;-1.0550853429958487;1.3025405177173133
54.826457;0.5179447962790061;0.471764482399737;0.8776092682285934;0.5916219974463963;1.1547934049952797;0.5476867002802782;10.016996333534879;0.8260350366624976;0.015424236054502652;0.015689083068344187;0.7561877353148728;-1.0550852508359359;1.30285218749616
54.836457;0.5180661053136432;0.47159561868980027;0.877656783148392;0.5915598708092606;1.1548149979495372;0.5478863668032055;10.018483977210323;0.8261600757822757;0.015419688266204518;0.01568799022801337;0.7563329383270289;-1.0550851586388919;1.3031491046717452
54.846457;0.5181881366318162;0.4714292396107867;0.8777105143872912;0.5915006948880799;1.1548253019377088;0.5480884867142893;10.01995571945597;0.8262898765917387;0.015415169887796351;0.01568689278005645;0.7564762617344041;-1.0550850667060365;1.303431248158416
54.856457;0.5183108675507841;0.4712652836187071;0.8777713972448778;0.5914438929149912;1.1548247278058041;0.5482932162627357;10.021402988543672;0.8264237174349346;0.015410683165986814;0.015685780928149533;0.7566176266001304;-1.0550849753746592;1.303698680528405
54.866457;0.5184342864508897;0.47110366420394956;0.877840262940653;0.5913889587627126;1.15481395363661;0.5485006625289163;10.022817740127932;0.8265608608579029;0.015406232378006422;0.015684646311030604;0.7567568628067628;-1.0550848849582168;1.303951458479179
54.876457;0.5185584013140957;0.4709443124872845;0.8779178248691596;0.5913354414034301;1.1547938339790058;0.5487109141376482;10.024192997123139;0.8267004980421713;0.015401824509868106;0.015683482351530553;0.7568938205946988;-1.0550847956880143;1.3041895944614128
54.886457;0.5186832266707748;0.4707871954621391;0.8780047309018328;0.5912829585318103;1.1547652409590103;0.5489240883041361;10.025522311874598;0.8268417458016094;0.015397468323217053;0.015682284142259608;0.7570284238463808;-1.0550847077284256;1.3044131634346092
54.896457;0.5188087872416706;0.47063227263890123;0.8781015547609494;0.591231181494241;1.1547289303929662;0.5491403385835392;10.026798476321542;0.8269837815553988;0.015393172191932354;0.015681048760551635;0.7571606298278392;-1.055084621241748;1.3046224026227546
54.906457;0.518935104402298;0.47047947194599304;0.8782087695366192;0.5911797823123514;1.154685498179627;0.5493598132997854;10.028013462485958;0.827125948361349;0.015388943034689307;0.01567977531329869;0.7572904006969613;-1.0550845364235528;1.3048176443096453
54.916457;0.5190621438285916;0.47032873142241854;0.8783267641769519;0.5911284449866614;1.1546353436281998;0.5495825944158906;10.02915945787186;0.8272677199680415;0.015384785980318866;0.015678463413355884;0.757417731521942;-1.0550844534704555;1.3049991414740898
54.926457;0.5191898403839565;0.47018003088866395;0.878455802504267;0.5910769236865656;1.154578581834149;0.549808675309142;10.030228348867219;0.827408625402198;0.015380704309105694;0.01567711134557424;0.7575426706212272;-1.0550843725405605;1.3051670072625592
54.936457;0.519318212215114;0.47003336832460335;0.8785959489417656;0.5910250339642806;1.1545150518872256;0.5500379865825087;10.031210147694186;0.8275481913110955;0.015376699487893376;0.015675715515639167;0.7576652989835932;-1.0550842937573526;1.3053213990596393
54.946457;0.5194473669994575;0.4698887238123834;0.8787470796349093;0.5909726114592787;1.1544445512677115;0.550270422932009;10.032093729866316;0.8276859603596597;0.015372770375320331;0.015674271846544997;0.7577857388747098;-1.055084217229294;1.3054627262440623
54.956457;0.5195773850043988;0.46974605355414967;0.8789089682882602;0.5909195479671812;1.1543671380761498;0.550505852111457;10.032869221125821;0.8278215706519625;0.015368912773808129;0.015672778535076985;0.7579042458508835;-1.0550841430565754;1.305591554225192
54.966457;0.5197082956644546;0.4696052900610643;0.8790813306372827;0.5908658572222533;1.1542832745342808;0.5507441224659849;10.03352871349654;0.8279547026577895;0.015365120065851652;0.015671237697743822;0.7580212804968668;-1.0550840713196536;1.3057083467096096
54.976457;0.5198401371131806;0.46946633791678377;0.8792637651827795;0.5908116635977515;1.1541937251976182;0.5509851035653797;10.034065860142977;0.828084897309133;0.015361384094246224;0.015669654608793344;0.7581374680497426;-1.055084002051774;1.3058134716357377
54.986457;0.519972921903433;0.46932909873824646;0.8794557064949058;0.5907571220817109;1.1540993158566506;0.5512287374980639;10.034476485253636;0.8282114960406445;0.015357696597449512;0.015668035463006054;0.7582535129120278;-1.055083935228594;1.3059073944267443
54.996457;0.5201065627176416;0.4691934923987878;0.8796564942556415;0.5907023109721672;1.154000776985033;0.5514750128216326;10.034758849092269;0.8283338026931345;0.015354050041325732;0.01566638612228872;0.7583700870638093;-1.0550838707973367;1.3059906422614378
55.006457;0.5202408667197641;0.4690594252575327;0.8798654664936039;0.5906471545376821;1.153898626692371;0.5517238905587445;10.03491236724089;0.8284512582948562;0.015350436275083685;0.01566471334015394;0.758487711394403;-1.0550838087007093;1.3060636199818787
55.016457;0.5203755557183745;0.46892674252558764;0.8800820036220444;0.5905914527160303;1.1537930028286918;0.5519752610083034;10.0349370193097;0.8285634203286485;0.015346845367929325;0.015663025116345243;0.7586067193875023;-1.0550837488607754;1.3061266185154605
55.026457;0.5205103034003777;0.4687952194363844;0.8803055725898977;0.5905349947197023;1.1536836969470772;0.5522288959282029;10.034834462892464;0.8286698680288095;0.015343266649502441;0.015661327963134037;0.7587272656046048;-1.055083691166018;1.306179925489048
55.036457;0.5206448171270998;0.4686645931257636;0.8805357299291808;0.590477650643598;1.1535704288276545;0.5524844161735312;10.034608971656418;0.8287702070430217;0.015339689612739009;0.01565962496676137;0.7588493372922134;-1.0550836355020101;1.306223837086378
55.046457;0.5207789229463768;0.4685346002322164;0.880772035814637;0.590419404384659;1.153453023605277;0.5527413673112016;10.034267114425427;0.8288641277705648;0.015336103131246474;0.015657916506069132;0.7589728067146806;-1.055083581792321;1.3062585997238623
55.056457;0.5209125870085752;0.46840500295306026;0.8810139758803187;0.5903603632235729;1.1533314260095011;0.5529993577965949;10.033816964898522;0.8289514430572109;0.015332495409309223;0.015656201253721667;0.7590975107274353;-1.0550835300025947;1.3062843614319615
55.066457;0.5210458428915968;0.4682756079733138;0.8812609540222959;0.5903007266904217;1.1532056728533182;0.553258125293347;10.033267647520686;0.8290320885113585;0.015328855963669041;0.015654476886217523;0.7592233308747391;-1.0550834801346947;1.306301231529666
55.076457;0.521178690783877;0.4681462452607138;0.8815123644044311;0.5902407001777008;1.1530758380496557;0.553517493445742;10.032628835631488;0.8291060834146193;0.015325178378202015;0.015652740926340405;0.7593502305736088;-1.055083432250933;1.3063094250748624
55.086457;0.5213110730140158;0.4680166997991429;0.8817676645598383;0.5901804427996269;1.152942088298537;0.5537772989444891;10.031910055799377;0.8291734840796682;0.01532146239226727;0.015650990929839907;0.7594782119531654;-1.055083386485812;1.3063092566159398
55.096457;0.5214428918421824;0.4678866764164961;0.882026296620025;0.5901201052617502;1.1528048485219582;0.5540373751736772;10.03112048282753;0.8292343745568974;0.015317713583919005;0.015649223738244664;0.7596072746187951;-1.0550833430270403;1.3063009630947684
55.106457;0.5215739750697007;0.4677558259653701;0.8822875350775498;0.590059886497859;1.1526648050876915;0.5542975601575374;10.030268927998085;0.829288898510412;0.015313941063296357;0.0156474347887389;0.7597374529796449;-1.0550833021142894;1.30628465818067
55.116457;0.5217040563681207;0.46762379105151003;0.8825504715018898;0.5900000549344397;1.1525227356928291;0.5545576415757111;10.02936356869612;0.8293372776827677;0.015310155535176888;0.015645618801535276;0.7598688592190146;-1.055083264041943;1.3062604326442768
55.126457;0.5218328567005072;0.4674902652845094;0.8828141330054621;0.5899409516690056;1.1523793962434057;0.554817306662914;10.02841181290756;0.8293797811151147;0.015306368131050858;0.015643771918842277;0.7600016531722747;-1.0550832291350545;1.306228351240261
55.136457;0.5219601753682397;0.46735504244806586;0.8830775950569797;0.5898829780571238;1.1522355182459207;0.555076192420962;10.027420282903853;0.8294166973121735;0.015302589163845417;0.01564189348410464;0.7601359777449724;-1.0550831977213877;1.3061883655239577
55.146457;0.5220858687907868;0.46721800467708735;0.8833400109385444;0.5898265759549228;1.152091789913371;0.5553339270898303;10.026395124008294;0.8294483356973098;0.01529882651542375;0.015639986119150226;0.760271929287037;-1.0550831701044143;1.3061402581527268
55.156457;0.5222097386154514;0.46707908119638963;0.8836005522706943;0.5897722156696856;1.1519488015399897;0.5555900997847966;10.02534316437521;0.8294750190331308;0.015295084880228895;0.015638055523169478;0.7604095570300524;-1.0550831465332358;1.3060836285742632
55.166457;0.5223314499041403;0.46693825969979397;0.8838583302469935;0.5897203487667375;1.151807072138457;0.5558442845830024;10.024272796472495;0.8294970755188634;0.015291367428837313;0.015636110821348324;0.7605488440379831;-1.0550831271877366;1.3060178877274211
55.176457;0.5224505438982763;0.46679562711425804;0.8841123896462016;0.5896713199671808;1.151667072761219;0.5560961138359278;10.023193111747858;0.8295148283696605;0.015287678232738775;0.01563416282647682;0.7606896784133583;-1.0550831121827597;1.3059422381337358
55.186457;0.5225664876897467;0.46665136182640254;0.8843617849128407;0.5896253354049472;1.151529098167224;0.5563452889693971;10.02211233445721;0.8295285809822452;0.015284022665172923;0.015632219931184473;0.7608318627936549;-1.0550831015862083;1.3058557595201306
55.196457;0.5226786837062419;0.46650570802970237;0.8846057020586461;0.5895825420310974;1.15139313367688;0.5565915861050053;10.021037079327048;0.829538628739983;0.015280406337625821;0.015630285894936882;0.7609751661179953;-1.055083095447496;1.3057576286436559
55.206457;0.5227864593439978;0.466358990951107;0.8848435442183635;0.5895431314334748;1.151258888471137;0.5568349007651487;10.019971736033876;0.8295452514782575;0.01527683454735189;0.015628360580347046;0.7611193820191494;-1.0550830938197489;1.3056472792391824
55.216457;0.5228891068840302;0.46621163052967546;0.8850748998916561;0.5895073587265716;1.1511259536789442;0.557075236717192;10.018917426209613;0.8295487067538407;0.015273312796062212;0.015626440370932075;0.7612643902394374;-1.0550830967535105;1.3055244188532076
55.226457;0.5229859619298947;0.4660640977678321;0.8852994471356874;0.5894755153564063;1.1509939474703246;0.5573126300334766;10.0178719781819;0.8295492818850123;0.01526984806138381;0.015624518179797634;0.7614102059209157;-1.0550831042640394;1.3053890169171214
55.236457;0.5230764538162997;0.4659168647129716;0.8855169054083576;0.5894479435249157;1.150862541206764;0.5575470727964599;10.016831943551603;0.8295473022921191;0.01526644899865432;0.015622585727673567;0.7615569372897976;-1.0550831163115;1.3052413618942673
55.246457;0.5231601140453427;0.465770412768046;0.8857270449981604;0.5894250409744924;1.1507313867830882;0.5577784704427315;10.015795700517621;0.8295430955369429;0.015263124055266818;0.01562063654912673;0.7617046990083267;-1.0550831328058385;1.305082118736713
55.256457;0.5232365567440056;0.4656252606363215;0.8859296922148643;0.5894072042649072;1.1506000706900983;0.558006656892687;10.014765614227258;0.829537032255153;0.01525988059986622;0.015618666560362;0.7618536356308236;-1.0550831536097254;1.3049123166765428
55.266457;0.5233054431288143;0.4654819707187107;0.8861247376188579;0.5893947721483508;1.1504681831683152;0.558231447322565;10.013747643553247;0.8295295628291147;0.015256726827822472;0.015616673627300468;0.7620039812168993;-1.055083178551186;1.3047333692160532
55.276457;0.5233664440850531;0.46534115838570567;0.8863121181487547;0.5893880068650553;1.1503354010970726;0.5584526883649229;10.012749190251386;0.829521151073281;0.015253673092836819;0.015614658141239917;0.7621559893406366;-1.0550832074518217;1.3045470995084614
55.286457;0.5234192039013817;0.46520350494129925;0.8864917258440806;0.5893870873625561;1.1502014308392856;0.5586702883541567;10.011777635755923;0.8295122132370717;0.015250729951585456;0.015612623013022669;0.7623098061307517;-1.0550832401290298;1.304355585848867
55.296457;0.5234633582632409;0.4650697387142317;0.8866633942832028;0.5893920925697231;1.1500658918251319;0.5588842213412145;10.010840169034436;0.8295031507660772;0.015247904902530965;0.015610571888820063;0.7624654446613724;-1.0550832763762106;1.3041609236998581
55.306457;0.5234986422986047;0.46494058106434777;0.8868270596559288;0.5894029898470778;1.1499282906451096;0.5590945205692203;10.009943344793811;0.8294943965828574;0.0152452010661116;0.015608507817021005;0.7626228996565168;-1.0550833159647397;1.303965081563848
55.316457;0.5235249749317474;0.4648166895396641;0.8869829199385514;0.5894196362979017;1.1497880550013322;0.5593012851783029;10.009092172685907;0.8294863819690034;0.015242618299936396;0.015606433992467935;0.7627822884556164;-1.055083358667195;1.3037698164534948
55.326457;0.5235424375762151;0.464698623632177;0.8871313770431096;0.5894417696732696;1.149644578046343;0.559504664305313;10.008290429401761;0.8294794942361686;0.015240155523252093;0.015604355249558947;0.7629438686224933;-1.0550834042643065;1.3035766947219336
55.336457;0.5235512214289583;0.46458683563438463;0.8872728101675792;0.5894689898017731;1.1494973009086837;0.5597047853019993;10.007541912518088;0.8294741378759386;0.015237812540279115;0.015602278933287974;0.7631079811309199;-1.0550834525258017;1.3033872277790717
55.346457;0.5235515925619619;0.4644816726426166;0.8874074652023174;0.5895007593594325;1.1493458384692814;0.5599016702391678;10.006850695126406;0.8294708174809173;0.015235589470600353;0.015600214266584773;0.7632750414497316;-1.0550835032118486;1.3032028722627569
55.356457;0.5235438560540968;0.4643833750436496;0.8875355448519023;0.5895364580123368;1.1491900622800288;0.5600951763014379;10.006220678312152;0.8294700608017754;0.015233484000919513;0.015598171063368454;0.7634455085409555;-1.0550835560946161;1.3030247888201267
55.366457;0.5235283452701054;0.46429206356890357;0.8876573034609754;0.5895754777909518;1.1490300592346772;0.5602849984786359;10.005655882360857;0.829472204882794;0.015231489248774866;0.015596159042343004;0.7636197663673722;-1.055083610941075;1.3028535975949624
55.376457;0.5235054528270582;0.46420772837306035;0.8877730077331143;0.5896172977261676;1.148866056693862;0.5604707467750131;10.005160694509422;0.8294773026198649;0.01522959471556915;0.015594186230762929;0.7637980490161536;-1.0550836674786237;1.3026893533154913
55.386457;0.5234756217637445;0.464130263194955;0.8878828356910753;0.5896615143581401;1.1486983869299487;0.5606520249629768;10.004738949086834;0.8294852786540343;0.015227789939581576;0.015592257096772352;0.7639804459016638;-1.0550837253972236;1.3025316631730905
55.396457;0.5234392637846379;0.46405953284204665;0.8879868514074809;0.5897078176885293;1.148527362625955;0.5608284612020645;10.004392954916629;0.8294961827210714;0.015226067945409724;0.015590373456270182;0.7641668755364698;-1.0550837843807397;1.3023797446927006
55.406457;0.5233967106485361;0.463995400385778;0.8880850225888002;0.5897559081106467;1.1483530949340093;0.5609996930140604;10.004123494365107;0.8295103563071997;0.015224425675579918;0.015588536690105091;0.7643570625739249;-1.0550838441360153;1.3022324881212464
55.416457;0.5233482587343345;0.463937707468584;0.8881772186695287;0.589805435305249;1.1481754902291166;0.5611653533347737;10.003930548042721;0.8295284045141694;0.01522286175521014;0.015586747789481367;0.7645506073370874;-1.0550839043952553;1.3020886938482932
55.426457;0.5232942406982514;0.46388624632337955;0.8882632155102694;0.5898559935700953;1.147994355022829;0.5613250934172814;10.003813918726129;0.8295510358967986;0.015221374921226953;0.015585006301824184;0.7647470758396377;-1.0550839649026278;1.3019473078819377
55.436457;0.5232350480647341;0.4638407434511032;0.8883426574685679;0.5899071087142654;1.1478093967500307;0.5614785952273607;10.00377311330213;0.8295790083554859;0.015219965005281956;0.015583310606216797;0.7649459993699785;-1.0550840254111165;1.3018074268483368
55.446457;0.5231710897732272;0.46380089705989364;0.8884149886605972;0.5899582545327876;1.1476201933015393;0.56162556111522;10.003807319465276;0.8296131850546312;0.015218634236794553;0.015581658508508858;0.7651468141276049;-1.0550840856826698;1.3016681998738067
55.456457;0.5231027383744218;0.4637664624476729;0.8884795183042049;0.5900089495337353;1.147426220138522;0.5617657332849855;10.003915683680441;0.8296544787744454;0.015217386128035281;0.01558004676121763;0.7653488541879128;-1.0550841454796729;1.3015288117680626
55.466457;0.5230303137266212;0.4637372899980234;0.8885356316464198;0.5900588592469993;1.147226855662547;0.561898923140162;10.004096927326197;0.8297036943340457;0.015216223579097386;0.015578470629303058;0.7655514496859331;-1.0550842045657294;1.3013885341339453
55.476457;0.5229541297073032;0.46371328293984543;0.8885829286063419;0.5901078364438299;1.1470213466698291;0.562024965002184;10.004348751078917;0.8297614570300883;0.015215148930493208;0.015576924229510016;0.7657540734527127;-1.055084262718506;1.3012467261755878
55.486457;0.5228746084006345;0.4636943462566889;0.8886212106713766;0.5901558571604911;1.1468088132657688;0.5621436164676691;10.004667950738868;0.8298282762158309;0.015214164422978751;0.015575401003671344;0.7659564052645411;-1.0550843197145237;1.3011027215646498
55.496457;0.5227923496006672;0.4636803586003693;0.8886504597549609;0.5902028850123595;1.1465882879186071;0.5622545308239939;10.005051012336109;0.8299046069706139;0.015213271291024575;0.01557389460404217;0.7661582909400929;-1.0550843752857075;1.3009556920524183
55.506457;0.5227080456425093;0.4636711342219865;0.8886708519767103;0.5902488056103786;1.1463587526507306;0.5623573192346343;10.005494074506746;0.8299908348082822;0.015212469058096478;0.015572399976754954;0.7663596973275411;-1.0550844291117172;1.3008046230960553
55.516457;0.5226223359062429;0.46366640302317425;0.888682686824029;0.5902934696396563;1.1461193007884805;0.5624516250641073;10.00599193947346;0.8300872694264481;0.01521175565819616;0.015570913789571124;0.7665606649947692;-1.055084480875388;1.3006484525410247
55.526457;0.5225357379092785;0.46366587826519107;0.8886862380612038;0.5903367700220115;1.145869467751782;0.5625371738719496;10.00653760378677;0.8301941128015641;0.015211127777926855;0.015569434044718706;0.7667612350644329;-1.055084530322405;1.3004862887105904
55.536457;0.5224486325368383;0.4636693424969871;0.8886817369570794;0.5903787059024759;1.1456094111638506;0.562613801163648;10.007122790655062;0.8303113373934969;0.015210582165234745;0.015567958816406421;0.7669613917397087;-1.0550845772709052;1.3003175470537671
55.546457;0.5223612793626049;0.4636766072365475;0.88866953231701;0.5904193809386533;1.1453397293126153;0.5626814681068134;10.007738300424275;0.8304386324699682;0.015210117399842935;0.015566485269385253;0.7671610541989446;-1.0550846215988674;1.3001419231287965
55.556457;0.522273915202893;0.46368740510272843;0.8886502272548903;0.5904589480259745;1.1450611929975203;0.5627402568860955;10.008374079250352;0.8305754859465305;0.015209734288443237;0.015565009979875092;0.7673601433959202;-1.0550846632341815;1.2999592430061297
55.566457;0.522186851570476;0.4637013822144061;0.8886246875884998;0.5904975691351645;1.144774633267353;0.5627903576403958;10.009019179182932;0.8307212323039671;0.015209434818116381;0.015563530662881912;0.7675586494632929;-1.0550847021371257;1.2997693206334924
55.576457;0.5221004378149318;0.4637181555682744;0.8885939636298941;0.5905353731452068;1.1444809266845208;0.5628320783886148;10.009661640859846;0.8308750317195029;0.015209220882923324;0.015562048611606755;0.767756611416866;-1.055084738298042;1.299571965009111
55.586457;0.5220149600356069;0.4637373054128133;0.8885591801410004;0.590572421858065;1.1441810340344458;0.5628658133785155;10.010289374292096;0.8310359166504371;0.015209094125988098;0.015560568199275126;0.7679540470230499;-1.0550847717542617;1.2993670856806285
55.596457;0.5219306330531583;0.4637583341791617;0.8885213921526409;0.5906087229976758;1.1438760141365931;0.5628919352487007;10.010891398573056;0.8312029218722775;0.015209057389286934;0.01555909313822872;0.7681509005776788;-1.0550848025808137;1.2991546827399314
55.606457;0.521847706608001;0.4637806952580612;0.8884814249748813;0.5906442645712949;1.143566894976176;0.5629107509797873;10.011457707212536;0.8313751561999523;0.01520911572071276;0.015557625339391987;0.7683470455565058;-1.0550848308534313;1.2989347238776539
55.616457;0.5217665519097091;0.4638038771362685;0.8884398268994274;0.5906790631205399;1.1432545401405139;0.5629225593620468;10.01197862514933;0.8315517305844413;0.01520927528364991;0.01555616774171924;0.7685423146553272;-1.0550848566404605;1.2987071078032022
55.626457;0.5216876265354686;0.4638274432146357;0.8883969779672745;0.5907132004653903;1.1429396838555586;0.5629276512175211;10.012445138925472;0.8317316597105485;0.015209542068477468;0.015554726017379027;0.7687364845269363;-1.0550848800327324;1.2984717322145072
55.636457;0.5216113785079771;0.46385099546807235;0.8883532338697403;0.5907468116050356;1.1426230237252537;0.562926244720886;10.012849683243155;0.8319138423170546;0.015209921654761444;0.015553307166434544;0.7689291914547546;-1.0550849011431587;1.2982285330394023
55.646457;0.5215381886244543;0.4638741345974817;0.8883089912179448;0.5907800527191798;1.1423051881213908;0.5629185021876935;10.013185905200961;0.8320971151960506;0.015210418692611541;0.015551918348463447;0.7691198870437637;-1.0550849200488723;1.2979774739824428
55.656457;0.5214683718453771;0.4638964731560769;0.8882646250570709;0.5908131022251295;1.1419866136301366;0.5629046065917361;10.013447551238611;0.8322803590942656;0.015211036178837248;0.015550566685074875;0.7693079479040013;-1.0550849367435762;1.297718546358059
55.666457;0.5214022016153244;0.46391765276743063;0.8882203485842831;0.5908462031129532;1.1416675382928785;0.5628847744820035;10.013628551642515;0.832462564137906;0.015211775801699563;0.015549257767237545;0.7694928011935104;-1.0550849511583476;1.2974518454332955
55.676457;0.5213399197851114;0.4639373050771315;0.8881761435090291;0.5908796831430861;1.1413481541383639;0.562859195078381;10.01372468696298;0.8326428531982627;0.015212638980830107;0.015547995357957659;0.7696738761429168;-1.0550849632305705;1.2971777601390062
55.686457;0.5212817310988492;0.46395500751019947;0.8881318385142198;0.5909139157926323;1.1410287331083473;0.5628279379609153;10.013734934855407;0.8328205600541191;0.015213627342033674;0.015546784062802639;0.7698504704279138;-1.055084972960064;1.2968971031074206
55.696457;0.5212277924364043;0.4639703109720417;0.8880872378881653;0.5909492662209058;1.140709606658538;0.5627908880681742;10.013661243362531;0.8329952851441735;0.015214742285985388;0.015545630792005946;0.7700217498788547;-1.0550849804204934;1.2966109405784012
55.706457;0.5211781989036294;0.4639828103601765;0.8880421606678673;0.5909860489230571;1.1403910539096158;0.5627477881336147;10.013506506996595;0.8331668138242306;0.015215984307802584;0.01554454401077458;0.7701868988357478;-1.0550849857425377;1.296320240115181
55.716457;0.5211329597243368;0.46399219726939067;0.8879964429672214;0.5910244780960502;1.140073243030121;0.562698367094361;10.013271806066998;0.8333349613108364;0.015217352184802701;0.015543532679638861;0.7703452162189957;-1.0550849890798517;1.296025727169338
55.726457;0.5210919770548863;0.4639982870809387;0.88795002451914;0.591064639965864;1.1397563063034684;0.5626424395893546;10.01295526191609;0.833499458935415;0.015218841922565701;0.015542605242944355;0.7704960657688199;-1.0550849905648334;1.2957280437676304
55.736457;0.5210550583345246;0.46400099597206507;0.8879029976082439;0.5911065500974952;1.1394404539693446;0.5625799142842342;10.012553519523111;0.8336599265473268;0.015220446881491951;0.01554177012772608;0.7706388017015262;-1.0550849902920127;1.295427888124492
55.746457;0.52102191981491;0.4640002628668911;0.8878555292678323;0.5911502360742875;1.1391260533157186;0.5625107549109494;10.012064206008036;0.8338159059155712;0.015222159798787578;0.01554103761633032;0.7707727624370745;-1.055084988349265;1.2951259604921403
55.756457;0.520992185175346;0.4639960012490417;0.8878078427148225;0.5911957292049287;1.1388136874536494;0.5624349732941482;10.011486834947677;0.8339668834579478;0.015223975223294219;0.015540420724861427;0.7708973436134341;-1.055084984845334;1.2948228650410831
55.766457;0.5209654642352244;0.4639881228910565;0.887760310401134;0.5912430248109959;1.1385041399841103;0.562352642671242;10.010821913278528;0.8341122762655386;0.015225891042903667;0.015539934032695643;0.771012108727098;-1.0550849798795128;1.2945191090312926
55.776457;0.5209414335581491;0.46397658744987436;0.8877134721331186;0.5912921218524417;1.138198272560462;0.5622638973681374;10.0100698395295;0.8342514444163335;0.015227908632220769;0.01553959061693423;0.7711168401147748;-1.0550849734961678;1.294215279935766
55.786457;0.520919817982916;0.4639614358871012;0.8876679199826909;0.591343063198902;1.137896810273918;0.562168970119875;10.009230116654946;0.8343837830542218;0.01523003106566175;0.01553939930651638;0.77121148822073;-1.0550849656875407;1.2939123334963891
55.796457;0.5209003508648835;0.4639427917055403;0.8876241535692815;0.5913958948972439;1.1376000899033438;0.5620682453969558;10.008301163913623;0.8345087787273747;0.015232260486915703;0.015539365175458012;0.7712960851253042;-1.0550849564255655;1.293611708139487
55.806457;0.5208827773875399;0.46392083538688084;0.8875824709968868;0.5914506206276742;1.1373079982197043;0.5619622319499696;10.007281094884695;0.8346258870208545;0.015234597698540447;0.015539491791689064;0.7713707149279937;-1.0550849456958649;1.2933150825661948
55.816457;0.5208668801995993;0.46389573946179385;0.8875429355713053;0.5915072035897655;1.1370202126482116;0.5618514980729509;10.006168747763057;0.8347344189074636;0.015237042990073665;0.015539782144299604;0.7714355301578468;-1.0550849335383847;1.2930239335247833
55.826457;0.5208524932307934;0.4638675707556877;0.8875054569751668;0.5915655851208339;1.136736483663882;0.5617366619910675;10.00496422456234;0.8348336639812087;0.015239595262929607;0.015540238609441684;0.771490695648234;-1.055084920054684;1.2927392978520462
55.836457;0.5208394832909141;0.4638362696179178;0.8874699101298221;0.5916256815539804;1.1364567151132767;0.5616183966397648;10.003668726732664;0.8349230899025235;0.01524225151691271;0.015540862713307521;0.7715362596726519;-1.0550849053541844;1.292461896100699
55.846457;0.52082771491762;0.4638017449573718;0.887436125285852;0.5916873584774409;1.1361808717428352;0.5614974213873503;10.00228382692778;0.835002397432657;0.015245007833719312;0.015541655335690805;0.7715721180736678;-1.0550848895050848;1.292192295776271
55.856457;0.5208170254827973;0.4637639405522169;0.8874037778736428;0.5917504578988215;1.135908845236883;0.5613745110892663;10.000810672567818;0.835071459851412;0.01524785961537008;0.015542618161322626;0.7715981053880193;-1.055084872551583;1.291930926532284
