time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.866457;0.5208072410966273;0.46372280759933715;0.8873724293549893;0.591814901899626;1.135640413646391;0.5612504910462361;9.999250061545952;0.8351302551770476;0.01525080120624013;0.015543754210100682;0.7716140884837788;-1.055084854544444;1.2916781081207263
55.876457;0.5207982171661936;0.4636782719162189;0.8873417204960269;0.5918807701691172;1.1353753526540749;0.56112622208617;9.997603787348378;0.8351787680845679;0.015253826760729223;0.015545065720170868;0.7716200393372922;-1.0550848355097955;1.2914340211687716
55.886457;0.5207898353791572;0.4636302313374302;0.8873114360036863;0.5919483063545938;1.1351135834763826;0.5610025974740627;9.995875490792809;0.8352168661657895;0.015256932551303932;0.015546551966474208;0.771616094919578;-1.0550848154079435;1.2911985312911818
55.896457;0.5207819783960135;0.4635785594869135;0.8872814143133374;0.5920179038800919;1.1348552545350012;0.5608804964674745;9.994070170507582;0.8352443022866728;0.015260118344052631;0.015548209542884888;0.7716025248030774;-1.0550847941432964;1.2909712126474668
55.906457;0.5207745643091647;0.46352312209153906;0.8872515306483613;0.5920900684706798;1.1346007541822871;0.5607606669719558;9.992193892307004;0.8352608020497757;0.01526338649728109;0.015550033693949812;0.7715796392915553;-1.0550847715884557;1.2907516655263631
55.916457;0.5207676095390465;0.4634638148547346;0.8872218151860818;0.5921653105080159;1.1343506261073313;0.5606436046087563;9.990253600198312;0.8352660898955149;0.015266740620674851;0.015552018392280537;0.7715477919026861;-1.0550847476127592;1.2905397465729738
55.926457;0.5207612354046939;0.4634005942730868;0.8871925621536697;0.592243998983422;1.1341054406151523;0.5605295352342407;9.988256429594987;0.8352598769075453;0.015270184442803722;0.015554155709633947;0.7715074468628488;-1.0550847221388526;1.2903355532581318
55.936457;0.5207556435559602;0.4633334727384757;0.8871642948934853;0.5923262844469397;1.1338657051179624;0.5604184816063872;9.986209800788494;0.8352418284217431;0.015273720185947193;0.01555643680248786;0.771459171568268;-1.0550846951831505;1.2901392949757298
55.946457;0.5207511287645363;0.46326251310799627;0.8871376209603393;0.5924121357403189;1.133631786021884;0.5603103092539294;9.984122215559207;0.835211550773314;0.015277348146960603;0.015558854942769164;0.7714036068997573;-1.055084666830203;1.289951168044285
55.956457;0.5207480946542813;0.46318785775827037;0.8871131564202906;0.5925014173055053;1.1334038219838372;0.5602047797652623;9.982002984952064;0.8351686854908958;0.0152810682317678;0.015561407698440746;0.7713414516475939;-1.055084637182398;1.2897712923696396
55.966457;0.5207470026682983;0.46310973628739627;0.8870915550517096;0.5925939326516503;1.1331817072395187;0.560101647872243;9.97986104364944;0.8351130447735468;0.01528488106874882;0.01556409579812909;0.7712733718936664;-1.0550846063366275;1.28959973279502
55.976457;0.5207482932489567;0.46302842792302973;0.8870734842228828;0.5926894490338289;1.1329652014536031;0.5600007276487612;9.977704580680932;0.8350446445101674;0.015288788244068804;0.015566920643950995;0.7711999029549975;-1.0550845743892006;1.2894365947244852
55.986457;0.5207523343694581;0.4629442378126003;0.8870595757349223;0.5927877353038831;1.1327540152009796;0.5599018959922756;9.97554155062527;0.834963646772028;0.01529279307355652;0.015569883422075744;0.771121434629213;-1.055084541456952;1.2892821098263028
55.996457;0.5207593832004014;0.4628574860236869;0.8870504911095602;0.5928886110018832;1.1325477734957465;0.5598050634132533;9.97337957367795;0.8348703267763061;0.01529690128230317;0.015572985455743257;0.7710382054298051;-1.0550845076722244;1.2891365940030073
56.006457;0.5207695689893219;0.46276849100923473;0.887047019776588;0.5929919963958138;1.1323459671231688;0.5597101359152197;9.97122527771676;0.8347650734399322;0.015301120060986296;0.015576228691123609;0.7709502953767965;-1.0550844731248357;1.2890003312607825
56.016457;0.5207829084424752;0.46267759483012794;0.8870500903771125;0.5930979422135751;1.1321479069809968;0.5596169812319891;9.969084868190482;0.8346483781388347;0.015305456237762092;0.01557961578810057;0.7708577506317428;-1.05508443780912;1.2888735636112798
56.026457;0.5207993395832168;0.4625852016541591;0.8870606640525923;0.5932066267934484;1.131952710983824;0.5595253945254346;9.966966006928818;0.8345208193250718;0.015309915237031499;0.015583149113520548;0.7707608098005378;-1.0550844016388712;1.288756560620248
56.036457;0.5208187537309747;0.4624917246284383;0.8870795906287384;0.5933183053490355;1.1317594648578995;0.5594350874135772;9.96487899876399;0.834383053735117;0.015314500129814449;0.015586829421165984;0.7706599753770851;-1.0550843645066972;1.2886495960580662
56.046457;0.520841013579075;0.4623974898321574;0.8871075611968654;0.5934332148964181;1.1315674331033756;0.5593457521258987;9.962835841463773;0.8342358457598344;0.015319210348966177;0.01559065536608408;0.7705558857766436;-1.055084326330136;1.288552853685612
56.056457;0.5208660035139078;0.4623027258849904;0.8871450944216426;0.5935515119199393;1.1313760485201307;0.5592571591438754;9.960847789224719;0.8340801317739215;0.015324041346033912;0.01559462361912054;0.77044919569824;-1.0550842870668526;1.288466447067855
56.066457;0.5208937092704536;0.46220760814320727;0.8871925168649839;0.5936732796502018;1.1311848151126214;0.5591691798784886;9.958923906710972;0.8339169938826988;0.015328985403259433;0.01559872979709224;0.7703405277816401;-1.055084246719126;1.288390570905152
56.076457;0.5209242394142432;0.46211227041973146;0.8872500237312069;0.5937985445397151;1.1309934058207074;0.5590817458467544;9.95707183037681;0.8337475043527038;0.015334033446373447;0.015602970353718952;0.7702304451827875;-1.0550842053457103;1.2883255802254245
56.086457;0.52095778354526;0.4620167994971228;0.8873177624469915;0.593927280457205;1.1308018088535767;0.5589948519363395;9.95529915293703;0.8335726321896104;0.015339177175510687;0.01560734337190208;0.7701194578371973;-1.0550841630593737;1.2882719556160431
56.096457;0.5209945587066273;0.46192127249758974;0.8873958696511488;0.5940594270291585;1.1306102490718697;0.5589086005999035;9.953613877503798;0.8333933509560731;0.015344409578712769;0.015611846463154288;0.7700080262871265;-1.055084119996368;1.2882302942605606
56.106457;0.5210347486625824;0.4618258430676417;0.8874844521508719;0.594194882167724;1.130418956675826;0.558823185232903;9.952024415786022;0.8332107841271692;0.015349723548958366;0.015616473429174186;0.7698964927556471;-1.055084076289272;1.2882012527906221
56.116457;0.5210784465403047;0.4617307981431462;0.887583461141082;0.5943334630073901;1.1302280421132413;0.5587388153418521;9.95053969695054;0.8330261566013879;0.015355110897929049;0.015621212602634662;0.7697849993978897;-1.0550840320622927;1.2881853780577064
56.126457;0.5211256366360664;0.46163648988037825;0.8876925392937184;0.5944749276326374;1.1300375351470617;0.5586556796955527;9.949168505595395;0.8328406056586969;0.015360563292292616;0.01562604815939779;0.7696734743358108;-1.0550839874483966;1.2881829977950892
56.136457;0.5211762059687912;0.46154318210946993;0.8878110337433193;0.5946190150769575;1.129847455974609;0.5585739485243658;9.947917966557007;0.832655060451782;0.015366073386347058;0.015630963779256334;0.7695616837793703;-1.0550839426050211;1.2881941512506536
56.146457;0.5212299646392725;0.4614509967475295;0.8879382014397758;0.594765396648086;1.1296578511152098;0.5584937537903814;9.946792553787205;0.8324702445117672;0.015371634577462273;0.015635945603402427;0.7694493458686005;-1.055083897696473;1.2882184835693637
56.156457;0.5212867053683783;0.4613600178945023;0.8880734040229793;0.5949136251591094;1.129468756917034;0.558415160374121;9.945794532005193;0.8322867357936554;0.015377240273731337;0.015640982474504784;0.7693362446352277;-1.055083852871817;1.288255290009813
56.166457;0.5213462724718417;0.4612703629022062;0.8882161404127485;0.5950631676629149;1.1292800450003828;0.5583381693317531;9.944925207152867;0.8321050271245514;0.01538288275385643;0.01564606538010983;0.7692222487756518;-1.055083808258675;1.2883037374643231
56.176457;0.5214085590419404;0.46118212104217565;0.8883660432688869;0.5952134746007816;1.1290912825709971;0.5582627611664731;9.944185371584581;0.8319255547918784;0.01538855235996471;0.015651187542623318;0.7691072731740077;-1.0550837639378654;1.2883630798221741
56.186457;0.5214734714456588;0.46109528586776244;0.888522933156333;0.5953640462589469;1.1289017908861285;0.558188941029944;9.943574929662416;0.831748705126678;0.015394238641671115;0.015656344256142016;0.7689912640823009;-1.0550837199201988;1.2884327377932263
56.196457;0.5215409239364948;0.46100973295549974;0.8886867943300807;0.5955144687235414;1.1287107990244867;0.5581167381689959;9.943092925493392;0.831574813544959;0.015399931522497108;0.015661532046891045;0.7688741686525661;-1.0550836761740423;1.288512211145533
56.206457;0.5216108147092338;0.46092522780149486;0.8888576665573251;0.595664401419565;1.128517479097822;0.5580461917396778;9.942737700125342;0.8314041221757343;0.015405621041679342;0.015666748326558642;0.7687558629272407;-1.0550836326698068;1.288600968125906
56.216457;0.5216829802954444;0.460841497230678;0.8890355944586309;0.595813526163729;1.1283208988535378;0.5579773711972124;9.942506288730604;0.8312367034788926;0.0154112974865622;0.01567199236774628;0.7686360975236134;-1.0550835893973414;1.2886984048564076
56.226457;0.5217572153027912;0.46075831492709063;0.8892206415482015;0.595961490085051;1.1281201116871162;0.557910400948122;9.942393721723112;0.8310724728205242;0.015416952198303512;0.015677266066812693;0.7685144876408926;-1.055083546361316;1.2888038887511502
56.236457;0.5218333365234852;0.4606755338284533;0.8894129107263012;0.5961079105187929;1.1279144033146453;0.5578454689208634;9.942393883624687;0.8309113482405909;0.015422577252486028;0.015682573866053012;0.7683905612314287;-1.0550835035623947;1.2889169413254127
56.246457;0.5219111670919545;0.4605930835787308;0.8896125221643869;0.5962524455390256;1.127703414818326;0.5577828479234181;9.942501417371139;0.8307533857706139;0.015428163638681467;0.01568792364334296;0.7682638905445447;-1.0550834609920579;1.289037363572267
56.256457;0.5219904489494773;0.4605109620230336;0.8898195271173813;0.596394831302669;1.1274870527930347;0.5577228896044801;9.942712039315719;0.8305987078549134;0.015433700274925107;0.015693327283798665;0.768134243278149;-1.055083418662168;1.289165104840634
56.266457;0.5220708254091114;0.46042922871964526;0.8900338408797935;0.5965348598398842;1.1272654214598166;0.5576659372716882;9.94302098648697;0.8304473295072994;0.015439174955732675;0.015698798248975562;0.7680016063651153;-1.055083376616492;1.2893000745551149
56.276457;0.5221519411294568;0.46034799772235696;0.8902552457587615;0.5966723680838416;1.1270388659002895;0.5576122488579198;9.94342186831677;0.8302991075268428;0.015444575167843618;0.0157043481906117;0.7678660652909105;-1.0550833348963744;1.2894421005801617
56.286457;0.5222335710066782;0.4602674420930043;0.8904834366466566;0.5968072487133549;1.1268079531269517;0.557562014257896;9.943906990319787;0.8301538260815821;0.015449888170406859;0.015709985653540016;0.7677277191741599;-1.0550832935201107;1.2895909406454098
56.296457;0.5223156730443224;0.4601878058930262;0.8907181012090586;0.5969394428320371;1.1265733424579198;0.5575154000663827;9.944468583337851;0.8300113063376293;0.015455101628816557;0.015715717020268;0.7675867229426753;-1.0550832524960523;1.2897461875342022
56.306457;0.5223983421597735;0.4601093888643889;0.8909589761812763;0.5970689227862499;1.12633573695511;0.5574725626091336;9.945099839246469;0.8298714668909527;0.015460204215230202;0.015721547826072105;0.7674433540741871;-1.0550832118282938;1.2899071334072723
56.316457;0.5224817221451967;0.4600325326240456;0.8912058233507612;0.5971957215430432;1.1260959366989036;0.5574336502823035;9.945795324282743;0.8297342749084959;0.015465185278110409;0.015727482077932734;0.7672980510309;-1.0550831715038484;1.290072817142629
56.326457;0.5225659407939777;0.4599576276737597;0.8914583934300392;0.5973200095530163;1.125854784438138;0.5573988169408289;9.946551480226562;0.8295996460068923;0.015470034433238628;0.0157335208964448;0.7671514314299164;-1.0550831314785645;1.2902422568975511
56.336457;0.5226511237930981;0.4598850956201691;0.8917164280120612;0.5974421303639805;1.1256129961013146;0.5573682208455887;9.947366421605796;0.8294674310523582;0.015474741193158092;0.01573966331909237;0.7670042472422669;-1.05508309168052;1.2904146318176068
56.346457;0.5227374701958712;0.45981535424073333;0.8919796273601969;0.5975625450622043;1.125371117187903;0.5573419810617883;9.948238151496145;0.8293374698139722;0.01547929420997771;0.015745907265113785;0.7668573002138601;-1.0550830520342243;1.290589304252868
56.356457;0.5228252829099755;0.4597487796950716;0.8922475946964142;0.5976817366580454;1.125129669259;0.5573201511400252;9.94916337158675;0.8292096407939988;0.015483681076835143;0.01575224862492905;0.7667113853808528;-1.0550830124855144;1.2907658017960093
56.366457;0.5229149318708486;0.4596856523757318;0.8925198568054953;0.5978001596211191;1.124889292931246;0.5573027655036882;9.95013797878845;0.8290838853855755;0.01548788954789305;0.015758680736072974;0.7665672685921038;-1.0550829730238975;1.2909438259335433
56.376457;0.5230068383460121;0.4596261305304035;0.8927959069556035;0.5979182574114186;1.124650742378421;0.5572898838788166;9.951157723707706;0.8289601689834448;0.015491909024240436;0.015765194790194392;0.766425715354182;-1.0550829337066192;1.291123235544307
56.386457;0.5231014741097502;0.4595702906297995;0.8930751833593426;0.5980364835719649;1.1244147511351714;0.5572815453557208;9.952218479485223;0.8288384504369473;0.015495730256234984;0.01577177953114497;0.7662875589430223;-1.055082894656063;1.2913040318760043
56.396457;0.5231993049614154;0.45951818936571837;0.8933570256290475;0.5981553007624724;1.1241819320228865;0.5572777050830845;9.95331642790432;0.8287187092119979;0.015499343682241606;0.015778421240379256;0.7661537068886611;-1.0550828560193193;1.2914863509324255
56.406457;0.5233007242266108;0.45946988524021193;0.8936406842563868;0.5982751840605152;1.123952768114641;0.557278274213984;9.954448409066877;0.8286009097206394;0.015502738859969575;0.015785105616073263;0.7660250730971655;-1.055082817928173;1.2916704168063777
56.416457;0.5234060479315383;0.4594254227836859;0.8939254014919056;0.598396575674347;1.1237275782915035;0.5572831915820895;9.95561201567807;0.8284848935552936;0.015505905680768312;0.015791820072694467;0.7659025113307294;-1.0550827804953478;1.2918565103122457
56.426457;0.5235155514643983;0.45938481406390186;0.8942104982229933;0.5985197896601934;1.1235065055478042;0.5572924186594045;9.956804249642548;0.8283703563039995;0.015508836146811703;0.01579855397200631;0.7657867368455828;-1.055082743842581;1.2920449286800282
56.436457;0.5236294654723423;0.4593480282608879;0.89449544635547;0.5986449779954087;1.1232896275508109;0.5573059153517966;9.958019634538898;0.82825691580298;0.015511525860256309;0.015805297159268504;0.7656782566248626;-1.0550827081223617;1.2922357861160827
56.446457;0.5237479028971787;0.4593150059182384;0.8947798861449845;0.5987721442066569;1.1230770918947743;0.5573236202031046;9.959250006679383;0.8281441294645082;0.015513974716403962;0.015812038582762696;0.7655774140664624;-1.055082673501632;1.292428754371574
56.456457;0.5238708145888904;0.45928568355303423;0.8950634827287763;0.5989011668784964;1.1228691818331888;0.5573453923796796;9.960485822462628;0.8280314998211951;0.015516186608642355;0.015818765009884554;0.7654844973574914;-1.0550826401116586;1.2926230345481164
56.466457;0.5239980199403496;0.45925997562971554;0.8953457875463803;0.5990318898968668;1.1226662998244552;0.557370989467352;9.961717638963396;0.8279185736468774;0.01551816850743525;0.015825460451640974;0.7653997630097795;-1.055082608001375;1.2928175781053584
56.476457;0.5241292478831423;0.459237742502564;0.8956262927802282;0.5991641831798536;1.1224688674360122;0.5574001174788309;9.962937417837763;0.8278050025111005;0.01551992865683237;0.01583210783264655;0.765323402268;-1.0550825771484078;1.293011337532968
56.486457;0.5242641752138155;0.4592187944975998;0.8959045267030166;0.5992978710874061;1.1222772372135315;0.5574324539348159;9.964139352021453;0.827690498162271;0.015521474512793995;0.015838691420750436;0.7652555474307333;-1.0550825475255676;1.293203388785165
56.496457;0.5244024675713955;0.4592029052142203;0.8961800892485385;0.5994326705844231;1.1220916580539295;0.5574676163898938;9.965319415695944;0.8275748373160418;0.01552281253194618;0.01584519829844357;0.765196270171674;-1.0550825191319895;1.2933929121972454
56.506457;0.524543797114008;0.4591898288508723;0.8964526846094188;0.5995682417036137;1.1219122184582926;0.5575051408590741;9.966474378286854;0.8274578958612931;0.015523949614338098;0.01585161967202854;0.7651455103005873;-1.0550824919638253;1.2935791841244815
56.516457;0.524687844125782;0.4591793215121148;0.8967221097572993;0.5997042519781509;1.1217388431966837;0.557544493450057;9.96760243256555;0.8273396221116383;0.015524893798217735;0.015857951336418426;0.7651030166027715;-1.0550824660166422;1.2937616780116823
56.526457;0.5248342795163886;0.45917111403221317;0.896988139430591;0.5998403564678358;1.1215714097087153;0.5575850897431032;9.968704441532935;0.8272200492766603;0.015525653731672136;0.01586419246459597;0.765068420164513;-1.055082441338265;1.293940115330922
56.536457;0.5249827345708573;0.45916487183575944;0.8972503978257038;0.5999761103437418;1.121409833985378;0.5576263110431802;9.969783427719289;0.827099379759581;0.015526238964098557;0.015870344015388345;0.7650413854864394;-1.055082418042733;1.2941143685952512
56.546457;0.5251328072434899;0.4591602265717698;0.8975083429728036;0.6001109156590029;1.121254053830278;0.557667527615309;9.970843455169023;0.8269780313658006;0.015526661686545443;0.01587640718220373;0.765021677249307;-1.0550823962523923;1.2942843714687913
56.556457;0.5252840948505343;0.4591568236177856;0.8977613421916472;0.6002440624471787;1.1211040229709262;0.5577081502238279;9.97188919318766;0.8268565459812528;0.015526937407448323;0.01588238243609371;0.7650091410302396;-1.0550823760348615;1.2944501336066034
56.566457;0.5254361981912484;0.4591542998427386;0.8980087925521886;0.6003747991395364;1.120959736552152;0.5577477073516902;9.972925095665559;0.8267354025311763;0.015527082763456834;0.01588826954037226;0.7650036697687579;-1.0550823573930643;1.294611716996508
56.576457;0.5255886940774458;0.45915223218013257;0.8982502770909244;0.6005023774638539;1.1208212027754718;0.5577858626736887;9.973953972046978;0.8266149461136081;0.015527112140007808;0.015894066998172824;0.765005151603735;-1.055082340289772;1.294769091696768
56.586457;0.5257411169108613;0.4591501192426373;0.8984856431835998;0.6006260891122618;1.1206884337832594;0.5578223416052742;9.974976762500276;0.8264954953938235;0.015527036281020529;0.015899771418985194;0.7650134329846101;-1.0550823246705723;1.2949220860625215
56.596457;0.5258929627253007;0.45914740691423817;0.8987149114361825;0.6007452966934699;1.12056155159413;0.5578568920292815;9.975993849993635;0.8263773982833152;0.015526863668087174;0.01590537833809332;0.7650283521909076;-1.0550823104849516;1.295070542467335
56.606457;0.5260436740074046;0.45914355104843213;0.8989381276495453;0.6008594669864747;1.120440833484385;0.5578893389363716;9.97700551834805;0.8262609221501;0.01552660251304735;0.015910883115923858;0.7650497811873151;-1.0550822977010232;1.2952144461084103
56.616457;0.5261925910906422;0.4591380624388511;0.8991552943011331;0.6009681860221191;1.1203265285889268;0.5579196219793873;9.978011388720747;0.8261462081839127;0.01552626121131601;0.015916280873882804;0.7650775667276342;-1.055082286300923;1.2953538676536605
56.626457;0.5263389348521726;0.45913051536961275;0.8993663657169282;0.6010710836467865;1.1202186391530067;0.557947744683405;9.979010652785572;0.8260334217360082;0.015525847264170708;0.015921566263721834;0.7651114299719459;-1.055082276263434;1.295488813945469
56.636457;0.5264818772178489;0.4591205843420831;0.8995712655262016;0.6011677008404511;1.120116877179855;0.557973706726809;9.980002514304616;0.8259228787099674;0.015525366656354915;0.015926733016410195;0.7651509721387576;-1.0550822675403497;1.2956191121409721
56.646457;0.5266206532418971;0.4591080934445567;0.8997699052755447;0.6012574593286631;1.120020722073484;0.5579975008321699;9.980985945483036;0.8258150168036577;0.01552482404368428;0.015931774047032977;0.7651957315230892;-1.055082260044617;1.295744380093299
56.656457;0.5267546261993005;0.45909301647137757;0.899962188481361;0.6013397848356667;1.1199295360713788;0.5580191485559655;9.981959106983929;0.8257103195332235;0.015524222457501681;0.015936683009632652;0.7652451773678159;-1.0550822536654032;1.2958640773201981
56.666457;0.5268832918194736;0.4590754527526121;0.9001480358716618;0.6014142266852632;1.1198427473472765;0.5580387101077932;9.982918751028603;0.8256092379135179;0.015523563388457222;0.015941454833342146;0.7652987006225166;-1.055082248276576;1.2959776119481736
56.676457;0.5270062449824992;0.45905563020374607;0.9003274272819364;0.6014804612147102;1.1197599487488183;0.5580562711116406;9.983860454695302;0.8255121006892846;0.01552284758693574;0.015946084336653243;0.7653556361369334;-1.0550822437211733;1.296084441337656
56.686457;0.5271231486530511;0.4590339072511544;0.90050044426219;0.6015382553564489;1.1196808408195202;0.558071924592966;9.984779461642393;0.8254190777352627;0.015522075329370739;0.01595056533138602;0.7654152423531098;-1.0550822398096216;1.2961840838320435
56.696457;0.5272337448001672;0.4590107111198815;0.9006673164943915;0.601587475423882;1.1196051671063547;0.5580857378540711;9.985670910447691;0.8253302280028514;0.01552124742969838;0.015954890319146955;0.7654766652980942;-1.0550822363408512;1.2962760355968712
56.706457;0.5273378501839269;0.4589864518263998;0.9008283887666886;0.6016281371776021;1.1195327434867994;0.5580977060360457;9.986530123174534;0.825245570255177;0.01552036762921133;0.015959050000744796;0.7655389762953118;-1.0550822331280256;1.2963596733422276
56.716457;0.5274353009729813;0.4589614751433951;0.9009840355634265;0.6016604261267378;1.1194634804835315;0.5581077281043798;9.9873535052101;0.8251651413110667;0.015519443149911504;0.015963033767485705;0.765601253703586;-1.0550822300372211;1.296434257113381
56.726457;0.5275259136088;0.4589360533220496;0.9011346817221062;0.6016846240729486;1.1193973305175122;0.5581156529247006;9.988139073503982;0.8250890451105821;0.015518481539243161;0.015966831634831712;0.7656626569173621;-1.0550822270119418;1.2964990161834788
56.736457;0.5276095053898607;0.45891041696744994;0.9012808463903759;0.6017009811354173;1.1193342832505027;0.5581213645235095;9.9888861075805;0.8250174756499999;0.015517487382026109;0.0159704357834348;0.7657224822181186;-1.0550822240364872;1.2965531583001417
56.746457;0.5276859509829327;0.45888479307303714;0.9014230409205286;0.6017096170007326;1.1192743822483449;0.5581248227713633;9.989594023306783;0.8249507210782209;0.015516463451060043;0.015973839823115604;0.7657801615776899;-1.0550822210879542;1.2965957507383898
56.756457;0.5277551974461602;0.45885940187917335;0.9015616380344156;0.6017105245275688;1.119217641148834;0.5581260427401198;9.990261652716443;0.8248891441786362;0.015515414649527976;0.01597703738886585;0.7658352331673708;-1.0550822181498596;1.296625628294292
56.766457;0.5278172071104026;0.4588344452863175;0.901696873896539;0.6017036761491658;1.1191640206149915;0.5581250284168425;9.990887670562008;0.8248331085898618;0.015514349975802727;0.015980022677805055;0.7658873598350057;-1.0550822152478296;1.2966414942465654
56.776457;0.5278719182686878;0.4588101129623422;0.9018289141359468;0.6016891092797627;1.119113556268567;0.5581216835524507;9.991470439984314;0.8247829063674325;0.015513281234704213;0.015982791084672206;0.7659363631796312;-1.0550822124460688;1.2966421283001328
56.786457;0.5279192830374453;0.45878658742840506;0.9019578638806249;0.6016668961136801;1.1190664172238018;0.5581157604843677;9.99200729363631;0.8247387540517114;0.015512220100540814;0.015985337655448635;0.7659821779733661;-1.0550822098155497;1.296626521293099
56.796457;0.5279593296725315;0.45876402583147474;0.9020837425392635;0.6016370275353482;1.1190227835315905;0.5581068725928682;9.992495427698726;0.8247008166105116;0.015511176225628571;0.015987656144817668;0.7660247338954224;-1.0550822074002553;1.296593944152293
56.806457;0.5279922169240847;0.4587425102600496;0.9022065040999113;0.6015993140780237;1.1189827042173193;0.5580945329456767;9.992933547212386;0.8246692339166837;0.01551015759695206;0.01598974071811195;0.7660638993646826;-1.055082205215994;1.296543977163013
56.816457;0.5280182915295929;0.4587220027617082;0.9023260752781948;0.6015533995319794;1.118946052205547;0.5580782024849757;9.993322343502882;0.8246441253756415;0.01550917146925346;0.015991587114770296;0.7660995122871276;-1.0550822032795975;1.2964764957947676
56.826457;0.528038099793407;0.45870235165212286;0.9024423548560302;0.6014988853216362;1.118912529116654;0.5580573556389002;9.993664245628857;0.8246254756030895;0.015508224911471679;0.01599319192022587;0.7661313554916257;-1.055082201604192;1.2963916583657147
56.836457;0.528052284172387;0.45868336671026083;0.9025552515072507;0.601435464202401;1.1188817159575946;0.5580315084357889;9.99396295950344;0.8246129884943663;0.015507325232648476;0.01599455268708706;0.7661591040629607;-1.0550822001681242;1.2962898342517146
56.846457;0.5280614133435713;0.45866492711236245;0.9026647687885595;0.6013629663547959;1.118853153810913;0.5580001776064546;9.994222438733184;0.8246061007081036;0.015506479552609378;0.01599566897709239;0.7661823771002779;-1.055082198915369;1.2961714621256686
56.856457;0.5280659120005953;0.45864703686351466;0.9027709777470937;0.6012813366580323;1.118826407192969;0.5579628648593383;9.99444519068617;0.824604071572212;0.015505693420031283;0.015996541822305088;0.7662008126196688;-1.0550821977858917;1.296036983736033
56.866457;0.5280661473201066;0.4586298001233079;0.9028738700914681;0.6011906409594491;1.1188011537885811;0.5579190818647348;9.994630921636324;0.8246060256013859;0.015504970028224586;0.015997171337239977;0.7662141167091754;-1.0550821967538242;1.29588683557533
56.876457;0.5280625427821727;0.4586133652743353;0.9029732848416855;0.6010911229955074;1.118777297860857;0.5578683256941014;9.994777008927736;0.8246110179244575;0.01550431075210123;0.01599755473833155;0.766222181109694;-1.0550821958401575;1.29572142671096
56.886457;0.528055623570719;0.45859790289089436;0.9030690099566258;0.6009832259178342;1.1187549944292745;0.5578100538090446;9.994879755941277;0.8246181317198147;0.015503715736015809;0.015997686458000922;0.7662251822931591;-1.0550821950748013;1.295541196872966
56.896457;0.528045980321733;0.4585836480322482;0.903160947993241;0.6008675347913343;1.1187345209116413;0.5577437406176518;9.994934457440605;0.824626538534122;0.015503183798901447;0.015997560081139905;0.7662235263407645;-1.055082194465446;1.2953466925739128
56.906457;0.5280341596522685;0.45857092585873827;0.9032491311889012;0.6007447025827104;1.1187161437074369;0.557668931071334;9.994935378326472;0.8246355118892691;0.015502713235582952;0.015997171276207714;0.7662177281421775;-1.0550821940177328;1.295138506374006
56.916457;0.5280205645281567;0.45856008832346074;0.903333510524127;0.6006153956590609;1.1187001557025724;0.5575851955322567;9.99487718135584;0.8246444132491604;0.015502304063713989;0.01599651950794238;0.766208338560045;-1.0550821937517587;1.2949172225622037
56.926457;0.5280054373247981;0.4585514411807982;0.9034137771762868;0.6004802557138981;1.1186870143434724;0.5574920621591171;9.994757019666627;0.8246526767545792;0.01550195933146462;0.01599560716323496;0.7661959199878028;-1.055082193696306;1.2946834983924191
56.936457;0.527988892966085;0.45854523296223815;0.9034894930017412;0.6003399392450007;1.1186773816454783;0.5573890597199369;9.994575952754756;0.8246597875230105;0.01550168450970765;0.01599443876572495;0.7661810531329655;-1.0550821938938375;1.2944381262026754
56.946457;0.5279709593948912;0.45854166386413486;0.9035603547870535;0.6001952107471388;1.118671946601047;0.5572758335723876;9.994338902300095;0.8246652617605897;0.01550148612397405;0.015993021748338505;0.7661643169883084;-1.055082194390829;1.2941819564164156
56.956457;0.5279516190762695;0.45854089238769774;0.903626243551223;0.6000469390786572;1.11867116378026;0.5571521956747176;9.99405324398789;0.8246686709341673;0.015501370295720868;0.015991366597877275;0.7661462146551522;-1.0550821952013545;1.2939157626990212
56.966457;0.5279308375713327;0.45854305037804577;0.9036870679388933;0.5998960030056452;1.1186751558346537;0.5570180641571967;9.99372750614913;0.8246696736812296;0.015501342685890976;0.015989485663010276;0.76612716235511;-1.0550821962888572;1.2936402409395455
56.976457;0.527908560828452;0.4585482294421157;0.9037426611288804;0.5997432174801595;1.1186837990737466;0.5568733649967509;9.993370834645665;0.8246680150275318;0.015501409389274249;0.0159873923929784;0.7661075731217738;-1.0550821975772209;1.293356179903586
56.986457;0.5278846871348909;0.45855644265600115;0.9037928161878976;0.5995892815156906;1.1186968814572444;0.5567180211445976;9.992992069745021;0.8246635226520467;0.015501575604546847;0.01598510092346059;0.766087899751402;-1.0550821989740151;1.2930645604761861
56.996457;0.5278590376134549;0.4585676288716684;0.903837383827299;0.5994347571445644;1.1187142214821995;0.5565520232145323;9.992598341199876;0.8246560915355043;0.015501843076741953;0.015982624734817187;0.7660686031900926;-1.0550822003987714;1.292766484006007
57.006457;0.5278313530136044;0.45858172062597835;0.9038764154617331;0.5992801446009349;1.118735675255831;0.5563754323181852;9.992194092402197;0.8246456353957965;0.01550220986925826;0.015979975786134103;0.7660501212797743;-1.0550822017970367;1.2924630718033463
57.016457;0.5278013257101155;0.45859873712469285;0.9039102663370643;0.5991260059539877;1.1187611435249953;0.5561883106573721;9.99178086904098;0.8246320632397668;0.015502672895882332;0.015977165729560105;0.7660328490853281;-1.0550822031350706;1.2921553813904685
57.026457;0.5277686236494916;0.45861883474880155;0.9039395295351828;0.5989729963261007;1.1187906548342088;0.5559907251482245;9.991357392300257;0.824615331349341;0.015503230749002174;0.015974208068817813;0.7660171142527484;-1.055082204389358;1.291844359041228
57.036457;0.5277328856022985;0.45864227105260214;0.9039648771310378;0.5988217931082939;1.1188243835040268;0.5557828326356694;9.990919138908291;0.8245955295876652;0.01550388409815752;0.015971118697506392;0.7660031712423985;-1.0550822055318256;1.291530826471896
57.046457;0.5276937434072088;0.45866932102189667;0.9039869458971835;0.598673056474765;1.1188625773929728;0.5555649143805992;9.99045850508011;0.8245729452387385;0.01550463501201575;0.01596791418308656;0.7659911817832316;-1.0550822065236423;1.2912154393075534
57.056457;0.5276508767938433;0.4587002315651183;0.9040062637353912;0.5985274552251585;1.1189055070485106;0.5553373572803745;9.989966579438896;0.8245480675321546;0.0155054881823564;0.01596461068732595;0.7659811512556591;-1.0550822073269508;1.2908986332281758
57.066457;0.5276040503008764;0.45873524587153963;0.9040232168965626;0.598385677675684;1.1189534093872817;0.5551006804252339;9.989434622397587;0.8245214875981888;0.015506451632571208;0.015961223801135058;0.765972913327999;-1.0550822079107776;1.2905806137070555
57.076457;0.5275531450615323;0.45877462786930845;0.9040380868240286;0.5982484185780768;1.1190064306236016;0.5548555634722515;9.988854488809524;0.8244937544032527;0.01550753450189148;0.015957766289266127;0.7659661710709784;-1.0550822082360864;1.2902614749049797
57.086457;0.5274982074210589;0.4588186265421047;0.9040510692361154;0.5981163342793049;1.1190646535679747;0.5546027823006725;9.988219846363958;0.8244653706411804;0.015508745706762488;0.01595424565630669;0.7659604900530188;-1.0550822082345737;1.289941360868048
57.096457;0.5274394772988596;0.4588674245977475;0.9040622029385871;0.5979899370862923;1.119128153620111;0.554343103206298;9.987527657266844;0.8244369269751318;0.01551009475682464;0.015950664987900934;0.7659552693773098;-1.0550822078029098;1.289620444461021
57.106457;0.5273773521952206;0.45892112715933786;0.9040713166479574;0.5978695485309434;1.1191970037635797;0.5540772455601123;9.986777979206861;0.8244091344019571;0.015511591139916691;0.015947025493642433;0.7659498044331449;-1.0550822068201318;1.2892988364810345
57.116457;0.5273122980440016;0.4589797791132204;0.9040781078535565;0.5977553841781099;1.1192712484308298;0.553805905076357;9.985972927373204;0.8243826728031665;0.015513242341481038;0.01594332836789813;0.765943428722684;-1.055082205181765;1.2889766523818076
57.126457;0.5272447615719711;0.45904337388210775;0.9040822754886347;0.5976476268615658;1.1193508927554519;0.5535297736869398;9.985115915013482;0.8243580452391107;0.015515052564964864;0.01593957541497548;0.7659355905695326;-1.0550822028448463;1.288654205246981
57.136457;0.5271751328241391;0.45911183771292147;0.9040835881431298;0.5975464278830112;1.119435916336373;0.5532495711079077;9.984210644803516;0.8243355747356348;0.015517022965972871;0.015935768416775294;0.7659258004836651;-1.0550821998551523;1.288332147160794
57.146457;0.5271037869954189;0.45918502753943286;0.9040819023669375;0.5974519200589983;1.1195262389010563;0.5529661062693753;9.983260161484317;0.8243154949235905;0.01551915418121549;0.01593190788074957;0.7659135457944888;-1.055082196317588;1.2880113642208135
57.156457;0.5270311671194431;0.4592627779160396;0.904077148552353;0.5973642376999454;1.1196216453055785;0.552680300576429;9.982267046019171;0.824298065960014;0.015521448471505519;0.01592799208939638;0.7658982502915398;-1.0550821923453935;1.2876927369825302
57.166457;0.5269578144811695;0.4593449309089795;0.9040692886551025;0.59728348855168;1.1197217809365283;0.5523931097982409;9.981234248133354;0.824283670288148;0.015523908028352292;0.015924017353930363;0.7658792520958072;-1.0550821880521701;1.2873770510283322
57.176457;0.5268843084048651;0.4594312993268175;0.9040583199072891;0.5972096867375234;1.1198261601373811;0.5521054031110241;9.980165140698022;0.8242728113877584;0.015526531473397389;0.015919979592197778;0.7658558090442658;-1.0550821835650623;1.2870650113842792
57.186457;0.5268111780597156;0.45952165209715856;0.9040443266620637;0.5971427223157969;1.1199340983685793;0.5518179294795226;9.979062902645133;0.8242659969500985;0.015529312486174814;0.01591587592223916;0.7658271906319568;-1.0550821790151537;1.2867572353906145
57.196457;0.5267388955514276;0.4596157590684823;0.9040275156312909;0.5970824228690372;1.1200446883313573;0.5515314061963646;9.977929754984235;0.8242636119901089;0.015532241557347346;0.015911705493734118;0.7657928034851079;-1.0550821745335344;1.2864542563910797
57.206457;0.5266679358380363;0.45971339145381246;0.9040082056492436;0.5970286121234557;1.12015689720761;0.5512465933504289;9.976765815847923;0.8242658669810979;0.015535308701169181;0.015907469358658295;0.7657522681480914;-1.0550821702736193;1.286156540614334
57.216457;0.5265987642875043;0.4598142669570953;0.9039867444514023;0.5969810999655788;1.1202696848170293;0.550964247995818;9.975568515454489;0.8242728036343492;0.0155385049631599;0.015903169449410667;0.7657054733926951;-1.0550821664206005;1.285864491620512
57.226457;0.5265317572153694;0.4599180480325893;0.9039633993371146;0.596939696040867;1.120382077857371;0.5506850717027222;9.974333800059751;0.8242843442875133;0.015541823110427488;0.015898808680802172;0.7656525952658191;-1.0550821631785632;1.285578438062465
57.236457;0.5264671762686625;0.4600244045532734;0.9039383399460786;0.5969042555772112;1.1204931949261965;0.5504097507290976;9.973058072349328;0.8243003775616171;0.015545257942245318;0.015894392198856785;0.7655940094826793;-1.0550821607500154;1.2852986421480488
57.246457;0.5264051986735095;0.460133078413506;0.9039117143930684;0.5968746869855418;1.1206022315910054;0.5501389896997583;9.971738871349421;0.8243208184576922;0.015548805617887112;0.015889926517595937;0.7655301233895567;-1.055082159310085;1.285025360841289
57.256457;0.5263459578070201;0.4602439230507585;0.9038836815179873;0.5968509407027921;1.1207084847382058;0.5498734705492373;9.970374565355732;0.8243456119742215;0.015552462464266828;0.01588541637091418;0.765461246783566;-1.055082158997755;1.2847589035938005
57.266457;0.5262895668461065;0.460356908572815;0.9038543484297354;0.5968330038604605;1.120811453545406;0.5496138119493648;9.968964795257616;0.8243747530270494;0.01555622457272132;0.015880862343474453;0.7653875819714393;-1.0550821599303764;1.2844996344351138
57.276457;0.5262360897927338;0.46047210532127525;0.9038237517619406;0.5968208849235402;1.120910862084628;0.5493605786276263;9.967511217878458;0.8244083652072777;0.015560087990574109;0.01587626143221971;0.7653093031997823;-1.055082162218642;1.2842478967109987
57.286457;0.5261855262458099;0.460589648645595;0.903791933750811;0.5968145834890777;1.1210065186848053;0.5491143013343532;9.96601700922217;0.8244467420774689;0.015564048067355722;0.01587160960600472;0.7652266374635971;-1.0550821659758634;1.2840038971371748
57.296457;0.5261378754883498;0.4607096579253591;0.9037589480620984;0.5968140305309063;1.121098261770341;0.5488754873503133;9.964485434328552;0.8244902697291884;0.015568098195217164;0.01586690303171822;0.7651398493674755;-1.0550821713197898;1.2837677135286518
57.306457;0.5260931700324459;0.46083216173205904;0.9037247793660865;0.5968190320232546;1.1211860436893333;0.5486446189678807;9.962918678952667;0.8245392672382561;0.015572229775534031;0.01586213735375104;0.7650491448351612;-1.0550821783552446;1.2835394489261462
57.316457;0.5260514055132463;0.46095712171326136;0.9036893543531054;0.5968292925469814;1.1212699023913566;0.5484220928036941;9.961317903612628;0.8245938324231715;0.015576433533761066;0.015857307454081766;0.7649546630023722;-1.0550821871495435;1.2833193490636197
57.326457;0.5260124881271352;0.4610845037559369;0.9036526192314248;0.5968444941895668;1.1213498878227057;0.5482081307990411;9.959684270732511;0.8246537832385601;0.015580700328793844;0.01585240820905506;0.7648566066906664;-1.0550821977280707;1.2831077716614305
57.336457;0.5259763024912639;0.4612143019816079;0.9036145361271809;0.5968643640311038;1.1214260707555184;0.5480027769899045;9.958018931640826;0.8247187420959372;0.015585020986691966;0.01584743503880152;0.7647553287291821;-1.055082210077474;1.2829049585788213
57.346457;0.525942796358122;0.4613465277281508;0.903575023238295;0.5968887060033973;1.1214985349546371;0.5478059894339379;9.956321490750296;0.8247882970171938;0.015589386366444155;0.01584238394954427;0.7646512618111335;-1.0550822241346787;1.2827107839467882
57.356457;0.5259119401000987;0.4614811823137519;0.9035339258550403;0.5969174062295161;1.121567370297865;0.5476177358813796;9.9545891767834;0.8248620427284171;0.015593788127404093;0.015837251712868462;0.7645448253408099;-1.0550822397812398;1.2825248683207089
57.366457;0.5258836173032715;0.4616182231466889;0.9034909891953019;0.596950462185188;1.1216327934462806;0.5474380290219518;9.952817854212729;0.8249394509676468;0.015598218952681913;0.01583203692709019;0.7644364089349057;-1.0550822568509646;1.2823470071869516
57.376457;0.5258575791470216;0.4617575446984724;0.9034458156976707;0.5969880161917825;1.1216953317313485;0.547266911785753;9.95100355303169;0.825019793008399;0.015602670068752053;0.015826741158963615;0.7643263560371572;-1.055082275147874;1.2821774086747182
57.386457;0.5258335061458608;0.4618989816722842;0.9033979083783691;0.5970303275093972;1.1217558253408368;0.5471044205487545;9.949143321111205;0.8251021872183261;0.015607127549950112;0.015821367944048276;0.7642149545393847;-1.0550822944859053;1.2820164937062357
57.396457;0.5258111355654979;0.4620423428135905;0.9033468012747716;0.5970777065984922;1.1218152432878659;0.5469505431817079;9.94723547304659;0.825185627376984;0.01561157266281985;0.01581592026591934;0.7641025182448783;-1.0550823147227963;1.281864574080247
57.406457;0.5257903403585841;0.4621874398915992;0.9032921524543724;0.5971304694692519;1.1218745740168539;0.5468052061189531;9.945279395465572;0.8252690062188297;0.01561598636727804;0.015810399942180895;0.7639894589266597;-1.0550823357550603;1.2817218227510025
57.416457;0.5257710918313546;0.4623340970121192;0.9032337397294059;0.5971889049496683;1.121934858286852;0.5466683004172522;9.943275351412517;0.8253512416061435;0.015620352916021383;0.01580480898694955;0.7638761932211512;-1.0550823574835473;1.281588505726177
57.426457;0.5257533671009295;0.4624822036067442;0.9031713955446826;0.5972532111781403;1.1219971857396376;0.5465397462373848;9.941224768406215;0.8254314366210349;0.015624660743693173;0.01579915058507799;0.7637630003667484;-1.0550823797724258;1.2814652066938583
57.436457;0.525737091682393;0.46263179358241197;0.9031049573716182;0.5973234125058862;1.122062525296324;0.5464195734753394;9.939130225061911;0.8255089308136705;0.015628901265298565;0.015793429377602308;0.7636500557276592;-1.0550824024343173;1.2813528270731127
57.446457;0.5257221415029639;0.462783053774209;0.9030342524973585;0.5973992946384785;1.1221314799871593;0.5463079248744558;9.936994593741028;0.8255832384278525;0.01563306607859749;0.01578765084457277;0.7635375546448081;-1.0550824252525828;1.281252379948733
57.456457;0.5257083559296024;0.462936246682989;0.90295910617596;0.597480385413021;1.1222041948004025;0.5462049758306312;9.934820289906057;0.8256539420427009;0.01563714495400179;0.015781819894308536;0.763425711806132;-1.0550824480024987;1.2811648890867986
57.466457;0.5256955432583595;0.46309162187953673;0.9028793850200674;0.5975660429261117;1.1222804879879795;0.5461108756440319;9.932609570998466;0.8257205764801876;0.015641125864900622;0.01577594050690091;0.7633146777274974;-1.0550824704670614;1.2810914309060522
57.476457;0.5256835267611412;0.46324937754677736;0.9027950549701237;0.5976556459348584;1.1223600083667733;0.5460257187945283;9.930365438391236;0.8257825788993224;0.0156449955987429;0.015770016463368005;0.7632045136759599;-1.0550824924723095;1.2810331233881043
57.486457;0.5256722138110179;0.4634096538875788;0.902706181362854;0.5977487574813984;1.1224423267582087;0.5459494986741958;9.928092110357708;0.8258393841561882;0.015648741121062626;0.015764051520665585;0.7630952498934299;-1.0550825138943518;1.280991116670006
57.496457;0.5256616197417567;0.4635725274248034;0.9026128581983799;0.597845185032848;1.1225270485691117;0.545882082670357;9.925794998474188;0.8258905838104132;0.01565235166958428;0.015758049366004875;0.7629869411231277;-1.0550825346192179;1.2809666042335672
57.506457;0.5256518349844101;0.46373801471560916;0.902515178906444;0.5979449360661792;1.1226138390190794;0.5458232727194045;9.923480250574707;0.825935972277691;0.015655819111562004;0.015752014069473;0.7628796117281154;-1.0550825545313633;1.280960773432376
57.516457;0.5256429659717406;0.4639060854031007;0.9024132845723405;0.5980480837095429;1.122702294659845;0.5457729031737574;9.9211536891894;0.8259754715260379;0.015659136685026692;0.015745949630880718;0.7627731356756392;-1.0550825735489027;1.2809746998549498
57.526457;0.5256351010945122;0.46407668171284666;0.9023073899237887;0.598154658680605;1.1227918955778875;0.545730856582638;9.918819949887489;0.8260090622904717;0.01566229844772503;0.01573985823913744;0.7626672024716569;-1.055082591650833;1.2810091648175872
57.536457;0.5256283181338484;0.4642497270498402;0.9021977003858066;0.5982646703462001;1.1228821339890525;0.5456970182823025;9.916482399809126;0.8260367349666408;0.015665299832886434;0.015733739413418484;0.762561398144619;-1.0550826088697411;1.2810645088828896
57.546457;0.5256226868969679;0.4644250972822277;0.9020842453428384;0.5983781871668682;1.1229726487715754;0.5456712743860174;9.914143489385957;0.8260584646916902;0.015668138312499143;0.015727590964857985;0.7624553013585046;-1.055082625259359;1.2811407300913062
57.556457;0.525618249313405;0.4646025854404434;0.9019667929360029;0.5984953570665503;1.1230632475807847;0.5456535306248733;9.911805450921714;0.8260742716927434;0.015670812954964575;0.015721410253647754;0.7623485182791698;-1.0550826408655876;1.2812377736227594
57.566457;0.525615007687749;0.46478189241392204;0.9018449374334783;0.598616349626028;1.1231538277133626;0.5456437056669772;9.909470813011003;0.8260842464554281;0.01567332282196465;0.015715194832632545;0.7622406694144717;-1.0550826557247943;1.281355733361522
57.576457;0.5256129257868408;0.4649626289067373;0.9017182819164793;0.5987412861653819;1.123244295236792;0.5456417311271102;9.907141827531127;0.8260884197178351;0.015675666110792838;0.01570894397948495;0.762131364078487;-1.0550826698700912;1.2814947307915283
57.586457;0.5256119165082835;0.4651443400482365;0.9015865945094971;0.5988701776401048;1.1233345625147115;0.5456475697289933;9.904819536286912;0.8260866693863314;0.01567784117347815;0.015702661374119808;0.7620201646548447;-1.0550826833132623;1.28165455376388
57.596457;0.5256118323625605;0.4653265755336478;0.9014498013679968;0.5990028826093861;1.1234245760997723;0.5456612118395964;9.902504045032956;0.8260788322370302;0.01567984835113834;0.01569635534905758;0.7619065840526708;-1.0550826960058755;1.2818344274351159
57.606457;0.525612491794966;0.4655089319168241;0.9013078584057321;0.5991391560694939;1.1235143037521702;0.5456826152865168;9.900195868863982;0.8260648479562314;0.015681691325211737;0.01569003547435521;0.7617901553339846;-1.0550827078106861;1.2820330695490059
57.616457;0.5256137134482779;0.4656909981811739;0.9011607390957186;0.5992787551412545;1.1236036616322758;0.54571161802611;9.897896603035214;0.8260448008974519;0.015683376386777848;0.015683710064336626;0.7616705060338678;-1.0550827185108096;1.2822488404309103
57.626457;0.5256153383626165;0.46587230003614083;0.9010085495930498;0.5994215070393866;1.123692442102751;0.5457478999287374;9.895608201758938;0.8260189334005027;0.015684909711133867;0.01567738715094882;0.7615474114803988;-1.055082727869082;1.282479878290529
57.636457;0.5256172448681652;0.4660523409882565;0.9008515694742373;0.5995673374022727;1.1237803789649325;0.5457910288003476;9.893332397271694;0.8259876209744714;0.01568629543079283;0.01567107532611775;0.7614208398940235;-1.055082735709925;1.282724297511549
57.646457;0.5256193320527288;0.4662306849483199;0.9006902054737236;0.5997162610130169;1.123867360940826;0.5458405640090848;9.891071081925125;0.8259512701242464;0.015687535347867678;0.01566478255199141;0.7612909314330948;-1.05508274194906;1.2829804415484378
57.656457;0.5256215009875553;0.46640698823306137;0.9005249616609483;0.5998683345076476;1.1239535535653242;0.5458961571172465;9.888826304377805;0.8259102291462016;0.015688629529185247;0.015658515890649444;0.7611579242772482;-1.0550827465542623;1.2832470045976465
57.666457;0.5256236726804362;0.4665809612200609;0.9003563915641348;0.6000236086241914;1.1240393152384245;0.5459575789036968;9.886599653441284;0.825864818563807;0.015689576886065457;0.01565228282728692;0.7610220680234268;-1.0550827494937083;1.2835229401432475
57.676457;0.5256257812881324;0.46675232370685776;0.9001849938008464;0.6001820817945777;1.124125075048923;0.5460246661537013;9.884392507756862;0.8258154149377467;0.015690374858932998;0.015646091253590576;0.7608835341000639;-1.0550827506907026;1.2838073460751651
57.686457;0.5256277314237133;0.4669208327271464;0.9000111325715842;0.6003436594776834;1.1242111868518756;0.5460972665912323;9.882207259612489;0.8257624235028578;0.015691020309424777;0.015639947482421573;0.7607424195725387;-1.0550827499839366;1.284099526099385
57.696457;0.5256293875132526;0.4670863336965284;0.8998350386593856;0.6005081666672256;1.1242978090953537;0.5461752304028507;9.880047925941323;0.8257062011194534;0.015691512634618293;0.015633854464668397;0.7605988375747593;-1.0550827471369904;1.2843990928283588
57.706457;0.5256305716892985;0.46724871542838636;0.8996568928291073;0.6006754122394388;1.1243850594527098;0.5462584310845552;9.877919246315624;0.8256470957896432;0.015691855260733432;0.015627811657725282;0.7604529523669925;-1.055082741917573;1.284705841675912
