time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.716457;0.5256310375554228;0.46740782089789523;0.8994769146064677;0.6008452336097996;1.1244732914980269;0.5463467877020133;9.875825114165504;0.8255855135987296;0.01569205413236798;0.01562181635137;0.7603049862915314;-1.0550827341632876;1.285019503274357
57.726457;0.5256304631236578;0.4675634620259417;0.8992953175666238;0.601017466069516;1.1245631424402307;0.5464402476153285;9.87376766654325;0.825521872974209;0.01569211596117957;0.01561586508729358;0.7601552800078698;-1.0550827237682634;1.2853396874813423
57.736457;0.5256284621852306;0.46771549777659666;0.8991122067120038;0.6011918632422842;1.1246554063215235;0.5465387282042037;9.87174774441067;0.8254565498196165;0.015692046900234326;0.01560995433510169;0.7600043147364576;-1.0550827106545813;1.2856660182666544
57.746457;0.5256245858549407;0.46786382719000563;0.8989275768053845;0.6013680270903766;1.1247509413314267;0.5466420855968901;9.869766708293191;0.8253899147484504;0.015691851093472348;0.015604081573380817;0.7598526678969392;-1.0550826947719796;1.2859981920871428
57.756457;0.525618333234013;0.46800833586910223;0.8987413281592231;0.6015453886901088;1.124850641248922;0.5467501265938397;9.867828030983818;0.8253224000358576;0.01569153039925367;0.015598247329016724;0.7597009972216988;-1.0550826760936158;1.286335854452212
57.766457;0.5256091616357342;0.46814892828033217;0.8985532000299301;0.6017232727139245;1.124955418864342;0.5468626282859859;9.865936722170037;0.8252545523299885;0.01569108614546852;0.015592456504494846;0.7595500365712518;-1.0550826546167047;1.2866785569994232
57.776457;0.5255964734840303;0.4682855743055235;0.8983627506448216;0.6019009994050836;1.125066166132905;0.5469793679190058;9.864097365579628;0.8251870222326537;0.01569052048392881;0.015586718143650003;0.7594005510600036;-1.0550826303864678;1.28702596108959
57.786457;0.5255796356672663;0.4684182496423552;0.8981695180907284;0.6020779362876638;1.1251837105293299;0.5471001387845585;9.862312988569741;0.8251204573709421;0.01568983526448088;0.015581044131840294;0.7592532459219746;-1.0550826035192213;1.2873779958700426
57.796457;0.5255580327494032;0.4685468416506382;0.897973248755968;0.6022535025742279;1.1253088408361087;0.5472247255544669;9.860585270603597;0.8250554578421501;0.01568903116147346;0.015575447644396513;0.7591086600025024;-1.0550825742098693;1.287734812517376
57.806457;0.5255310541786522;0.46867111061616035;0.897774016628868;0.6024271663717291;1.125442349803972;0.5473528972824926;9.858915309120135;0.8249927040883899;0.01568810948101833;0.015569942513108698;0.7589671438538774;-1.0550825427271093;1.288096693970248
57.816457;0.5254980460459421;0.46879072017697415;0.897572200745977;0.6025984293486526;1.1255850087723074;0.5474844403146352;9.857304368784932;0.8249330310699755;0.015687074515439426;0.015564542766082254;0.7588289395284846;-1.055082509385074;1.288463909857759
57.826457;0.5254583705921687;0.4689053252536796;0.8973683189216364;0.6027667939945773;1.125737489359808;0.5476191746506762;9.85575437822044;0.8248772803091429;0.01568593395486021;0.015559261173328499;0.7586942825185817;-1.0550824744852696;1.2888365181138357
57.836457;0.5254115560924199;0.469014641023163;0.8971628163698507;0.6029317454550353;1.1259002296964635;0.5477569396255176;9.854267692602816;0.8248261358136351;0.015684696869428548;0.015554107874962168;0.7585634609411668;-1.0550824382754045;1.289214285571206
57.846457;0.5253573825140377;0.46911846850670874;0.8969560246082929;0.6030927875017729;1.1260733503238456;0.54789756947712;9.852845830049628;0.8247801067089935;0.015683371041291836;0.015549089725117411;0.7584368106146888;-1.0550824009633115;1.289596734106241
57.856457;0.5252958796195336;0.46921673029013106;0.8967482726542771;0.6032494915482105;1.1262567095512452;0.5480408671654812;9.851488322573768;0.8247396009867548;0.015681962590947993;0.015544210513369251;0.7583147173720237;-1.0550823627350776;1.289983178364282
57.866457;0.525227323664193;0.46930947203854206;0.8965399167899769;0.6034014549479608;1.1264500035321072;0.5481865935291762;9.850192937056706;0.824705011454943;0.0156804767642479;0.015539472355376014;0.7581976547823479;-1.0550823237390177;1.2903727561580869
57.876457;0.525152197490888;0.46939679918413213;0.8963312459513486;0.6035482327084455;1.1266528822829438;0.5483344874793019;9.848956703790337;0.8246767445381159;0.015678916930022484;0.015534877009939782;0.7580861829174604;-1.055082284084693;1.2907645219322887
57.886457;0.525071052501947;0.46947883828007403;0.8961224340963783;0.6036893673605501;1.12686504452804;0.5484843137354979;9.847776399484305;0.824655226981745;0.015677283213794416;0.015530426219813195;0.7579809173514095;-1.0550822438695229;1.2911575475615258
57.896457;0.5249843879808638;0.4695557481304434;0.8959135925635078;0.6038244178784208;1.1270862032837161;0.5486359270408286;9.846648013363378;0.8246409385621135;0.01567557294843342;0.015526120890780794;0.7578824998217718;-1.0550822031926952;1.2915509317094267
57.906457;0.524892664083571;0.4696277279853104;0.8957048633447664;0.6039529153977322;1.1273160087443723;0.5487893128651041;9.845565942661338;0.8246343904069939;0.015673781429650254;0.015521958959804136;0.7577915155626522;-1.0550821621726765;1.2919437522241006
57.916457;0.5247963654083833;0.4696950092779189;0.895496528963737;0.6040743464904859;1.1275540761422902;0.5489445352451465;9.844523523439143;0.8246360584553061;0.01567190144129256;0.015517933845367345;0.7577083772799851;-1.0550821209723986;1.2923351135374994
57.926457;0.5246960174147218;0.46975783219476874;0.8952890350962172;0.604188192121652;1.1278000623086397;0.5491016077706894;9.843515537342205;0.8246463483528217;0.015669923689567985;0.015514036098409676;0.7576332652237839;-1.055082079784004;1.2927242333821267
57.936457;0.5245921976899598;0.46981639895208466;0.895082879105924;0.6042939974674602;1.1280536269721415;0.5492603997688529;9.842540031893344;0.8246655495930716;0.01566783946123986;0.01551025679053074;0.757566116119818;-1.0550820387960786;1.2931103839787044
57.946457;0.5244855574192666;0.4698708307063752;0.8948785193610276;0.6043914707225331;1.128314279519385;0.5494206412301967;9.841597273354452;0.8246937899253908;0.01566564345791719;0.015506588347384978;0.7575066598645525;-1.0550819981946025;1.2934928264836265
57.956457;0.5243767939340482;0.46992117761933605;0.8946763944171705;0.6044805237749605;1.1285813331609027;0.5495819985860076;9.840688379223996;0.8247310473824113;0.01566333536903854;0.015503023103506201;0.7574545325536415;-1.0550819581687088;1.2938708452939394
57.966457;0.5242665971217729;0.46996747400305544;0.8944769824748943;0.6045611863351025;1.1288540380815233;0.5497441301161243;9.839815701957521;0.8247771900762618;0.015660919342378236;0.01549955350822825;0.7574093652297973;-1.055081918888616;1.2942436875439984
57.976457;0.5241556218540968;0.4700097856006228;0.8942808267008779;0.6046334884858265;1.1291317343068545;0.5499066610895087;9.838983088632682;0.824832040053588;0.015658401436741857;0.015496174772169599;0.757370788060963;-1.0550818804714104;1.294610456885422
57.986457;0.5240444715668713;0.47004822039722727;0.8940884752038492;0.6046974278598183;1.1294139225702127;0.5500691562142646;9.838194609836027;0.8248954675248452;0.01565578747604973;0.015492886929938637;0.7573384272070656;-1.0550818429691369;1.2949701990154168
57.996457;0.523933702375381;0.4700828936297229;0.8939003473910873;0.6047530262267773;1.1297002396855058;0.5502311335159816;9.837453258062517;0.8249674687946492;0.015653082743126608;0.015489693391975534;0.7573119186562696;-1.0550818064078422;1.2953220441152657
58.006457;0.5238238539167636;0.47011387583587;0.8937166929096985;0.6048003726096822;1.1299904194430563;0.5503920581877966;9.836761327265577;0.8250481393593864;0.015650292975766214;0.015486597320424718;0.7572909362119152;-1.0550817708411953;1.2956651587812715
58.016457;0.523715442529408;0.47014118867925625;0.8935377802477226;0.6048395846640438;1.1302843159114833;0.5505513546887215;9.83612173148043;0.8251375269133926;0.015647425884271097;0.015483599985457248;0.7572752523465075;-1.0550817363567817;1.2959986017076865
58.026457;0.5236089038119034;0.47016485585304146;0.8933641140848979;0.6048707686981977;1.1305818936641048;0.5507084931027741;9.835538527101157;0.8252355468052649;0.015644492174721625;0.01548070199163165;0.7572647769325302;-1.0550817030398965;1.2963212706429983
58.036457;0.5235045662454033;0.4701849477148737;0.893196378849848;0.6048940579901468;1.130883120016818;0.5508630697560246;9.83501668439578;0.8253420167125044;0.015641505178015956;0.015477904149051841;0.7572594899540713;-1.0550816709423778;1.2966319501198775
58.046457;0.5234027023566569;0.47020158307530757;0.8930351977905258;0.6049097051313164;1.1311878442678447;0.5510147964679452;9.834561811383223;0.8254566265866754;0.01563848013727744;0.0154752065375258;0.7572592928140172;-1.0550816400917038;1.2969294028215104
58.056457;0.5233035930231573;0.470214916302838;0.8928809887055997;0.6049181373068608;1.1314957629227076;0.5511634450701701;9.834179036287036;0.8255788617174121;0.01563543447745466;0.01547260759604256;0.7572639154887423;-1.0550816105288328;1.2972124859445546
58.066457;0.5232075286778256;0.47022512116794035;0.8927339583893689;0.6049199106538874;1.1318065166657159;0.5513088475269623;9.833871175359223;0.8257080385095334;0.015632386871862775;0.015470103834490372;0.7572729694618088;-1.0550815823308068;1.297480287687951
58.076457;0.5231147692853354;0.4702323437212463;0.8925941500897032;0.6049155906438657;1.1321198522327867;0.5514509067944486;9.83363840703167;0.8258433922682332;0.01562935402132523;0.015467690423270211;0.7572860873535481;-1.0550815556019704;1.29773229426754
58.086457;0.5230255157268711;0.47023666039608897;0.8924614674867679;0.6049056360499717;1.1324357423976876;0.5515895394569256;9.833479844025428;0.8259841057686393;0.015626348093420426;0.015465362983793989;0.7573030049561585;-1.0550815304581367;1.2979685122477376
58.096457;0.5229399235017258;0.4702381135549299;0.8923356314804074;0.6048903935831643;1.1327543564113554;0.5517246318477962;9.833395138701059;0.826129339058344;0.015623375951970815;0.01546311817430357;0.7573234948981342;-1.055081507019038;1.2981893888464797
58.106457;0.5228581626653938;0.47023680852013916;0.892216175912066;0.6048701774382441;1.1330758329928126;0.5518560637695458;9.833384861009998;0.8262783488326958;0.015620439962277124;0.01546095265599534;0.7573472832915438;-1.0550814853848625;1.298395571964758
58.116457;0.5227804408889954;0.47023297915350437;0.8921025271861135;0.6048452681031101;1.1334001176600341;0.551983714895334;9.83344942074158;0.826430604158333;0.015617540821885953;0.015458863274850116;0.7573741413458867;-1.0550814655960792;1.2985877361203633
58.126457;0.5227069419349514;0.47022695694340305;0.8919940475710297;0.604815829531025;1.1337270685850465;0.5521074038486515;9.833587578227942;0.8265857405150099;0.01561468059263603;0.015456848418279878;0.7574040266584258;-1.0550814476202854;1.2987665870698002
58.136457;0.5226377618394569;0.4702190672795462;0.8918900589214713;0.6047818585792202;1.134056568421748;0.5522268262530398;9.833796335630879;0.8267434227304553;0.015611863177426523;0.015454908603410677;0.7574370400859941;-1.0550814313641206;1.2989329023478953
58.146457;0.5225728953234482;0.4702095388453343;0.891789896423382;0.604743194961951;1.1343884129755715;0.5523415829429943;9.834072340312703;0.8269032810522394;0.015609092316105489;0.015453045767197974;0.7574732622604836;-1.0550814166786884;1.2990874115300475
58.156457;0.5225122507003701;0.470198509316518;0.8916929331128643;0.6046995905671061;1.1347221432676782;0.5524512749838165;9.834413148875504;0.8270648882742054;0.015606370233647776;0.015451260928255977;0.7575126453588951;-1.0550814033830713;1.2992305792470882
58.166457;0.5224556860915252;0.47018611243279557;0.8915986093107868;0.604650810851501;1.1350570017273591;0.5525555327926528;9.834817619270998;0.8272277247533444;0.015603698580364981;0.015449551475715565;0.757555001964748;-1.055081391322632;1.2993624783351798
58.176457;0.5224030902802757;0.47017252670535836;0.89150646990368;0.6045967083299915;1.1353919390252005;0.552653969055469;9.83528602881232;0.8273912104350241;0.015601079507928396;0.015447911368538783;0.7576000759240382;-1.055081380407486;1.2994828518932862
58.186457;0.5223544655256331;0.47015794824183116;0.8914161375562842;0.604537244764042;1.1357256661240638;0.5527461786674502;9.835819829466908;0.8275548165708853;0.015598515378931404;0.015446333295427762;0.7576476127780997;-1.0550813705800242;1.2995912663341778
58.196457;0.5223098797608031;0.47014256637608426;0.8913272884330102;0.604472481981426;1.1360568314986847;0.5528317787099088;9.836420656988027;0.8277181815343414;0.015596007900598027;0.015444808974727508;0.7576973355964052;-1.0550813617473154;1.2996871111384865
58.206457;0.5222693010494677;0.4701265697641071;0.8912396902591113;0.604402577750279;1.1363841653979778;0.5529104015940736;9.837089496998026;0.8278811702806292;0.015593557359678082;0.015443328760095397;0.757748882409843;-1.0550813537738144;1.2997695656637576
58.216457;0.5222325109949252;0.47011015078976887;0.8911532549745007;0.6043277794800281;1.136706467617102;0.5529816727555354;9.83782738757877;0.8280438561834522;0.015591162560580477;0.015441882809206485;0.7578017938765317;-1.055081346539854;1.299837735279383
58.226457;0.5221991625686336;0.4700934720054593;0.8910680441185677;0.6042483735535434;1.137022580847566;0.5530452358563315;9.838636803916723;0.8282064839320432;0.015588821553248717;0.015440462852928868;0.7578555783524519;-1.0550813399734253;1.2998906931332226
58.236457;0.5221688706718586;0.4700766020297908;0.8909841721967606;0.6041646225861724;1.1373314348753458;0.5531008041948116;9.839520994309508;0.828369453373841;0.015586531843551398;0.015439063543079405;0.757909809513225;-1.0550813340308738;1.2999273634486024
58.246457;0.5221412738992027;0.4700595030550617;0.890901687926988;0.6040767734396004;1.1376320821017047;0.5531482015439899;9.840481446559597;0.8285332731527522;0.01558429012990883;0.015437682635291295;0.7579641261972375;-1.0550813286669636;1.2999465447426162
58.256457;0.5221160649770583;0.4700421117699071;0.8908205836215904;0.6039851329380946;1.1379237565893907;0.5531873594010989;9.84151718869376;0.8286984889505402;0.015582092913947458;0.01543632019368606;0.7580181642142376;-1.0550813238137153;1.2999470642672142
58.266457;0.5220929971979956;0.47002445518291003;0.8907408930376498;0.6038901008122299;1.1382059950540686;0.553218253187259;9.842627147731417;0.8288656588921652;0.015579937381750848;0.015434978090171216;0.758071566469138;-1.0550813193844992;1.2999278273112402
58.276457;0.522071883946018;0.47000670299460445;0.8906627721013968;0.6037921123946435;1.1384786388909882;0.5532408656856053;9.843811887793368;0.8290353475984786;0.015577821579845438;0.015433659383602008;0.758124012382594;-1.055081315300841;1.2998877576403287
58.286457;0.5220525560204009;0.46998911823702433;0.8905865166105704;0.6036915745982506;1.1387417043445065;0.5532552352915574;9.845072033290643;0.8292080905946932;0.015575744910744736;0.015432366797747281;0.7581751919959387;-1.055081311503309;1.2998258034039365
58.296457;0.5220348018261782;0.4699719832833749;0.890512429851447;0.6035888396915177;1.1389953321024797;0.5532615203832428;9.846405774183227;0.8293843866278948;0.015573709481710638;0.015431102050904165;0.7582248270900811;-1.0550813079376775;1.2997410337531177
58.306457;0.5220183574227313;0.4699555697085279;0.8904406246368509;0.6034842274031479;1.1392398011601583;0.5532600311153206;9.84780887366101;0.829564690445994;0.015571720307327551;0.015429867250661661;0.7582727429526153;-1.0550813045330758;1.299632755511009
58.316457;0.5220029022296311;0.46994013539181595;0.8903709958976092;0.6033781058922676;1.139475464228063;0.5532512157957088;9.849276724391974;0.8297492995260158;0.015569783477453886;0.015428666136893162;0.7583188607652743;-1.0550813011794158;1.2995006356758676
58.326457;0.5219880655972445;0.4699259173700911;0.8903033381476718;0.603270934402322;1.1397026410752602;0.5532356009916295;9.850805330353932;0.8299382482069996;0.015567904752440298;0.015427503545069679;0.7583631474446426;-1.0550812977276882;1.299344786212559
58.336457;0.5219734877948369;0.4699131154629682;0.8902374421617126;0.6031631851050295;1.1399215782015872;0.553213716763873;9.85239068541581;0.830131369995437;0.015566089701647315;0.015426384281713213;0.7584056497042273;-1.0550812940108132;1.299165722003814
58.346457;0.5219588940538432;0.46990188265998484;0.8901731656077795;0.6030552151566354;1.1401325039906236;0.5531860537454801;9.85402868622194;0.8303283956573703;0.015564343285061963;0.015425312038609942;0.758446540710718;-1.0550812898596036;1.298964148799699
58.356457;0.5219441369187254;0.4698923254862694;0.8901104665211532;0.602947226461176;1.1403357087564108;0.553153056108297;9.85571557571635;0.8305289760388829;0.01556266827931182;0.015424288351229548;0.7584860771624402;-1.0550812851320894;1.29874074992588
58.366457;0.5219291721943032;0.4698845100850997;0.890049385691056;0.6028393689374267;1.140531555764483;0.5531150906459651;9.857447520802602;0.8307327484212554;0.015561064335423983;0.01542331264587502;0.7585245584662906;-1.0550812797646292;1.2984961648213609
58.376457;0.5219140076258817;0.4698784839636873;0.8899900772902121;0.6027318741434029;1.1407204677816567;0.5530724298005544;9.859219864573438;0.8309394194649387;0.015559528578576134;0.015422383032732384;0.7585623628068765;-1.0550812737953008;1.2982310397619872
58.386457;0.5218986880898075;0.4698742999224848;0.8899328126950998;0.6026250490817597;1.140902925726942;0.5530253254886502;9.861026637903446;0.8311487148827077;0.015558057563760127;0.0154214962677852;0.7585999722985518;-1.0550812673225138;1.2979460734938937
58.396457;0.5218832776431194;0.46987200904674564;0.8898778511268199;0.6025191551052016;1.141079397952681;0.5529740821703212;9.862859777121823;0.8313602466360571;0.015556648896062309;0.015420647234403029;0.7586379289521732;-1.0550812604489308;1.2976421359493993
58.406457;0.5218678195900234;0.46987162531482923;0.8898253622107759;0.6024143685111529;1.1412502765789454;0.552919040137886;9.86470890170581;0.8315734376931685;0.01555530055884906;0.015419829255199281;0.7586767739570162;-1.055081253270381;1.2973203468873844
58.416457;0.5218523213929407;0.469873092995316;0.8897754973078377;0.6023108426570324;1.141415932358473;0.5528605417714293;9.86656262547184;0.8317875705054718;0.015554009624293971;0.015419035133373829;0.7587169805174429;-1.0550812458801904;1.2969820116464423
58.426457;0.521836779186769;0.4698762763001209;0.8897284628987109;0.6022087239177497;1.1415767137569368;0.5527989586035951;9.868410098498458;0.8320019299459195;0.015552772855708956;0.0154182580481046;0.758758860359634;-1.0550812383570325;1.2966284510612767
58.436457;0.5218212205341733;0.46988097378952154;0.8896845153694911;0.6021081228091792;1.1417327789424883;0.5527347225706645;9.870241609377992;0.832215914920402;0.01555158893155593;0.015417491539279843;0.7588025255640941;-1.0550812307637392;1.2962608016059014
58.446457;0.521805732297488;0.4698869474703443;0.8896438966096135;0.602009136611584;1.141883982198802;0.5526682797258681;9.872048788715478;0.832429052831621;0.015550460665522544;0.015416728666566243;0.7588479693729759;-1.055081223166591;1.2958799347088126
58.456457;0.5217904356643409;0.46989394958944813;0.8896067539463002;0.6019119260461812;1.142029990547274;0.5526000311163847;9.873824873289273;0.8326409511161118;0.01554939475765262;0.015415962005864915;0.7588952086026496;-1.0550812156318785;1.2954865594557397
58.466457;0.5217754221762584;0.46990173949378883;0.8895731136568877;0.6018167675492644;1.1421705010679641;0.552530357175648;9.875564546884046;0.8328512191631319;0.015548398451392886;0.015415185160465705;0.75894441747448;-1.0550812081728052;1.2950813862646227
58.476457;0.5217607371974291;0.4699100850230702;0.8895429089571536;0.6017240105382589;1.1423053114503934;0.5524596559384326;9.877263437424855;0.8330594168455461;0.015547476874089887;0.01541439433403351;0.758995988480593;-1.055081200697718;1.294665243235119
58.486457;0.5217464296148624;0.469918751946884;0.8895160039095956;0.6016339993937138;1.1424341634196529;0.552388297376962;9.878917909666475;0.8332650874611035;0.015546634068841188;0.01541358835318762;0.7590504523208315;-1.0550811930337116;1.2942391874187769
58.496457;0.521732588452927;0.4699275415626019;0.889492209109173;0.6015470625202431;1.1425565071999497;0.5523165696236106;9.880525094450016;0.8334678531676809;0.015545874964313358;0.015412766979702355;0.7591082958342634;-1.0550811850236668;1.2938045339900734
58.506457;0.5217193222912944;0.4699363798863714;0.8894713340381375;0.6014635284444356;1.1426714294270794;0.5522447210193987;9.882083082502442;0.8336674957890545;0.015545204557092168;0.01541193017707207;0.7591698370924579;-1.055081176610308;1.2933625983436117
58.516457;0.5217066911462386;0.469945342136984;0.8894532956901948;0.6013837182700155;1.1427778375784357;0.5521730554246392;9.883590901335817;0.8338639435554684;0.015544625879546291;0.015411079985677145;0.7592352451890289;-1.055081167828235;1.2929143822887905
58.526457;0.5216946617888248;0.46995457978587474;0.8894381656146065;0.6013079194277829;1.1428747501597025;0.5521019959790915;9.88504772182614;0.8340571681614957;0.01554414008896712;0.015410221600024417;0.7593046216332506;-1.05508115872568;1.2924606705647363
58.536457;0.5216831393433248;0.4699642258385374;0.8894260484376957;0.6012363363825916;1.142961503180069;0.5520320866969212;9.886451898053167;0.8342471278883605;0.015543747960968671;0.01540936094773695;0.7593780060998385;-1.055081149310364;1.2920023783730168
58.546457;0.5216720018206503;0.46997434055226034;0.8894169230370117;0.6011690614713974;1.1430377214803369;0.5519639441372703;9.887800318895815;0.8344338091825205;0.015543449607331703;0.015408501942871019;0.7594552834788328;-1.055081139545778;1.2915406448145095
58.556457;0.5216611129466849;0.46998492338555153;0.889410594473874;0.6011060605992687;1.143103082481205;0.5518981984296054;9.889088421589756;0.8346172377562485;0.015543242792214544;0.015407646162430757;0.7595361014746322;-1.0550811293518763;1.29107667612636
58.566457;0.5216503513941377;0.46999596600459115;0.88940672939116;0.6010471332583214;1.1431572161142682;0.5518354344738045;9.890311443842265;0.8347974318808506;0.015543123513882064;0.01540679293871873;0.7596198579906424;-1.0550811186260727;1.2906115707381969
58.576457;0.5216396279692167;0.47000749504238676;0.8894049242119547;0.600991914829509;1.1431998417634863;0.5517761502614374;9.891465632887096;0.8349744043291886;0.015543088526698895;0.015405939109662262;0.7597057498290584;-1.0550811073028146;1.2901461567583266
58.586457;0.521628905438688;0.4700195958314534;0.8894047842363568;0.6009399451747602;1.1432307780090971;0.5517207610008931;9.892548250724865;0.8351482097267034;0.01554313627055843;0.01540507993007229;0.7597929033430205;-1.0550810953863539;1.2896809687183952
58.596457;0.5216182403060854;0.47003243546365175;0.8894059515590974;0.6008907306624264;1.143249728517705;0.5516696003934953;9.893557227636391;0.8353189839153143;0.015543265741352856;0.015404210171746735;0.7598805370873678;-1.0550810829342931;1.2892164577834857
58.606457;0.5216077848389504;0.4700462418953255;0.8894080554676398;0.6008437872670633;1.1432561531131196;0.5516229173365989;9.89449106041603;0.8354869512920375;0.01554347532537256;0.015403323617113366;0.759968024371017;-1.0550810700352855;1.2887531651542443
58.616457;0.5215977248004658;0.47006121260422107;0.8894106587747297;0.6007986705799505;1.1432493398210664;0.5515809185205824;9.895349019853864;0.8356523536643766;0.015543762361789363;0.01540241191800316;0.7600548581239537;-1.055081056786178;1.2882916895356173
58.626457;0.5215882101880408;0.47007743114767186;0.8894132877064935;0.600754961285862;1.1432285353991887;0.5515438002326597;9.896131392129957;0.8358153377457223;0.015544122652784162;0.015401465441672733;0.7601406201204804;-1.055081043268755;1.287832674026887
58.636457;0.5215793445812816;0.47009485321266165;0.8894155194138007;0.6007122304086824;1.1431930868581521;0.5515117591943876;9.896839432570745;0.8359759068678314;0.015544549739255427;0.015400476639488228;0.7602249159496156;-1.0550810295538884;1.287376907233696
58.646457;0.521571226852009;0.47011332699132025;0.889417028417511;0.6006700522095512;1.1431426311826818;0.5514850488479032;9.89747500085318;0.8361339649140589;0.015545034366597252;0.01539944257957312;0.7603072664572812;-1.0550810157219639;1.2869253845351916
58.656457;0.5215639748218426;0.4701325883164566;0.8894176222082162;0.6006280715934792;1.1430772498544712;0.5514640248420792;9.89803979841952;0.8362894005439504;0.015545565102138496;0.015398364282704531;0.7603871215814757;-1.055081001857202;1.286479251836452
58.666457;0.5215576922454322;0.4701522499831203;0.8894173034947795;0.6005860830046839;1.1429974458774044;0.5514491012042277;9.898535423004793;0.8364421527087882;0.015546131000659508;0.015397245555911404;0.7604640228013977;-1.0550809880198695;1.2860396881178089
58.676457;0.5215524321609002;0.4701718452922237;0.8894162469923501;0.6005440597970645;1.1429039793853715;0.5514406608206891;9.898965038061286;0.8365922461276097;0.015546724182278378;0.015396093626847893;0.7605377467311053;-1.0550809742407916;1.2856078408608653
58.686457;0.5215482185668597;0.4701909030124499;0.8894147132156149;0.6005020568293294;1.142797751752845;0.5514390010252674;9.899334320545497;0.8367397865906343;0.015547340483921396;0.015394919749590398;0.7606083284933609;-1.0550809605348044;1.2851848093249403
58.696457;0.5215450885743591;0.4702089789472984;0.8894130049325485;0.6004600538502051;1.1426797457181803;0.5514443387625213;9.89965011025953;0.8368849031065309;0.015547979371561492;0.015393737449636754;0.7606759733201067;-1.0550809468970186;1.2847716533288362
58.706457;0.5215431058001125;0.4702256407655595;0.8894114083709889;0.6004179287180766;1.1425509787769432;0.5514568277355062;9.899918717180261;0.8370277090007845;0.015548642330145357;0.015392558651076286;0.7607409306401612;-1.0550809333030906;1.2843695018506576
58.716457;0.5215423569691924;0.4702404759421585;0.889410085957486;0.600375541749844;1.1424125666308915;0.5514765647510248;9.900145557470323;0.8371683211770058;0.01554932970121285;0.015391390323386782;0.7608034309605232;-1.0550809197252933;1.2839795978645383
58.726457;0.5215429283462892;0.4702531343515002;0.889408975789444;0.6003327751911295;1.1422657442020792;0.5515036351033364;9.90033565268007;0.8373068543597944;0.015550039059132308;0.015390234073812981;0.760863671841016;-1.0550809061232878;1.2836030215171161
58.736457;0.5215448605856239;0.4702633398636456;0.8894078224288282;0.6002895342323001;1.142111663560321;0.5515381938789361;9.900493655109523;0.8374433824317181;0.015550765847252686;0.015389088552688262;0.7609217660987702;-1.055080892432562;1.2832403340943117
58.746457;0.5215481095699877;0.470270847577244;0.8894064022375429;0.6002457650936415;1.1419512336828275;0.5515805093138282;9.900623249031344;0.8375779496151042;0.01555150596335307;0.015387952250035303;0.7609777005046807;-1.0550808785923058;1.2828915880517802
58.756457;0.5215525408730372;0.4702753864675441;0.8894046876789051;0.6002014592492642;1.1417851702063526;0.5516309078298021;9.900727655629748;0.8377106142658735;0.015552259228287907;0.015386824532406017;0.7610313654590785;-1.055080864562857;1.2825565456107602
58.766457;0.5215579779379648;0.4702766405579185;0.8894027582675038;0.6001566505227336;1.1416140065655513;0.5516896456663145;9.900810850222767;0.837841477547771;0.015553030378833503;0.015385705565347556;0.7610825938453395;-1.0550808503021587;1.2822347523690025
58.776457;0.5215642722123955;0.4702742929858261;0.8894006620177926;0.6001114125320622;1.14143801485906;0.5517568409535176;9.900877564107697;0.8379707580299489;0.015553827545642858;0.01538459658656939;0.7611312138415723;-1.055080835757818;1.2819256202685774
58.786457;0.5215713329712288;0.47026809288000243;0.8893983846628941;0.6000658248139501;1.1412572152213543;0.5518325241702755;9.900933117778921;0.8380989020125547;0.015554661684992768;0.01538350082259102;0.7611771414012112;-1.0550808209002824;1.2816286396954462
58.796457;0.5215790988869263;0.4702578903114737;0.889395858815804;0.6000199712922114;1.14107143673595;0.551916717676796;9.90098414470692;0.8382265730897647;0.015555547040290775;0.015382425349947182;0.7612203974770901;-1.0550808057417727;1.281343485207892
58.806457;0.5215874915245242;0.47024364021467596;0.8893929896496953;0.599974002213538;1.1408804049517682;0.552009472055627;9.90103850974783;0.8383545019515243;0.015556499643789298;0.01538138203255781;0.7612609950842;-1.055080790316193;1.2810699394174785
58.816457;0.521596410353358;0.47022539793807616;0.8893896916960056;0.5999281554014063;1.1406839349296867;0.5521108175415558;9.901103704122043;0.8384833230521188;0.01555753428516149;0.015380384831274272;0.7612988531404683;-1.0550807746787711;1.2808077967610845
58.826457;0.521605780154042;0.47020331246438846;0.8893859077174987;0.5998827039796432;1.1404820951443275;0.5522206621848739;9.901185408616472;0.8386134687702514;0.015558662726647618;0.015379445422102688;0.7613338463403047;-1.0550807589349676;1.2805567955666282
58.836457;0.5216156026087302;0.4701776006240334;0.8893816260764895;0.5998378951862882;1.1402752016097002;0.5523387791279771;9.901287277301083;0.8387451494181879;0.015559892978944301;0.015378570813318735;0.7613659191512747;-1.0550807432280012;1.2803165125426024
58.846457;0.5216259696143227;0.4701484814678569;0.8893768644390121;0.5997939020989034;1.1400637052843043;0.5524649075102057;9.90141149964076;0.8388784014082663;0.01556122823609215;0.015377763756478983;0.7613951660804837;-1.055080727690834;1.2800862896299543
58.856457;0.5216370519875665;0.47011609788145287;0.8893715875025547;0.5997508000927708;1.1398480311036272;0.5525988295889503;9.90156005774621;0.839013149390251;0.015562666243063693;0.015377024993120115;0.7614217975512447;-1.0550807124331112;1.2798652981625553
58.866457;0.5216490906826393;0.4700804653059174;0.8893656354482725;0.5997086037250628;1.1396284982872202;0.5527403357340408;9.901736140637382;0.8391492621455635;0.015564201100611897;0.015376355525666704;0.7614460332636948;-1.0550806975604938;1.2796526614421238
58.876457;0.5216623716439966;0.4700414707165812;0.8893587385022846;0.5996673345164882;1.1394054226826222;0.5528891450198486;9.901943940532952;0.8392865966142037;0.015565826424499473;0.015375756920497195;0.7614680904924049;-1.0550806831858948;1.2794474893327659
58.886457;0.5216771712162908;0.4699989361224689;0.8893506350771216;0.599627077615053;1.139179184453396;0.553044905773696;9.902186666626244;0.839424997743695;0.01556753644069882;0.015375230437939272;0.761488277617679;-1.0550806694297368;1.2792488562067765
58.896457;0.5216937084847396;0.4699527137150988;0.8893412430674633;0.5995880155517803;1.1389502030883556;0.5532072361725093;9.902465002250391;0.8395642369277679;0.015569325647278413;0.015374777140428304;0.7615070577056083;-1.0550806564131254;1.279055940323357
58.906457;0.521712137331987;0.46990274169572255;0.8893307130454544;0.5995503820856296;1.1387190285942803;0.5533756710588912;9.902777610122715;0.8397039557518667;0.015571188252898046;0.015374398600356234;0.7615250258273483;-1.0550806442442224;1.2788682334631813
58.916457;0.5217325793028063;0.4698490363937846;0.8893192921126678;0.5995143552304194;1.13848641465058;0.5535495732098296;9.903122942293981;0.8398436483787515;0.015573116713421258;0.015374097937048295;0.7615427951592326;-1.0550806330053433;1.278685475526136
58.926457;0.5217551674434738;0.4697916693610988;0.8893071901617284;0.5994800080979507;1.1382531779557727;0.5537281349243066;9.903500527869696;0.8399826952180466;0.015575101756054088;0.015373881845217485;0.7615608448060026;-1.0550806227485605;1.2785074856828262
58.936457;0.5217800542055554;0.4697307498589618;0.8892945554683742;0.5994473458696441;1.1380200177452313;0.5539104198258533;9.903910793951265;0.8401205099335595;0.015577134500507083;0.015373761505438188;0.7615794616075857;-1.055080613511512;1.2783341969796418
58.946457;0.5218073808081826;0.46966637426674546;0.8892814762769773;0.5994163488399432;1.1377874654067326;0.5540953756292836;9.904354283596463;0.8402566549832398;0.015579207092157397;0.015373750494515408;0.7615987677844203;-1.0550806053415305;1.278165711726413
58.956457;0.5218372379486408;0.4695985493830906;0.8892680037180086;0.5993869422911404;1.1375559788594154;0.5542818587765067;9.90483122057239;0.8403907664575467;0.015581311386318056;0.015373861426608758;0.7616187419495133;-1.055080598296758;1.2780021838992188
58.966457;0.5218696269016682;0.4695271600732067;0.8892541899490591;0.599358930558417;1.1373261084581274;0.5544686963746976;9.90534088341233;0.8405224508244797;0.01558343825150323;0.015374103024584262;0.7616392741247737;-1.055080592417314;1.2778436168192973
58.976457;0.5219044618534658;0.4694520097702638;0.8892400918845256;0.59933200319769;1.1370985231223432;0.5546547291786463;9.90588107027593;0.8406512662187114;0.01558557774369336;0.015374478629484989;0.7616602805519133;-1.0550805876904699;1.2776897809535788
58.986457;0.5219416396714742;0.4693728824677174;0.8892258109119313;0.5993058050138651;1.1368737954481625;0.5548388049829638;9.906448859193839;0.8407766980883544;0.015587718527367612;0.015374986740080233;0.7616817894003733;-1.055080584039352;1.277540362428189
58.996457;0.5219810706276405;0.4692895626589816;0.8892116188703278;0.599279973414893;1.1366522113541593;0.5550197970971278;9.907041958809288;0.840898128623394;0.015589846762877982;0.015375621164392178;0.7617039561713286;-1.055080581332806;1.2773952039556926
59.006457;0.522022629608229;0.46920182694420537;0.8891980562213626;0.5992541186599531;1.1364338984636515;0.5551966906120315;9.90765923610283;0.8410148735297969;0.015591946388761766;0.01537637047693495;0.7617270517265294;-1.055080579400994;1.277254479783863
59.016457;0.5220661761261342;0.4691094714017638;0.8891858909839083;0.5992278131762866;1.1362191015927368;0.5553686581143709;9.908300646605353;0.8411262525171899;0.01559400129469866;0.015377220379422256;0.7617514610576973;-1.0550805780566639;1.2771187521493763
59.026457;0.5221116629362578;0.4690123506244383;0.8891759514283779;0.5992006414204675;1.1360082201223207;0.5555350647651803;9.908967167096929;0.8412315699409215;0.015595997941019957;0.01537815774046245;0.7617776984860355;-1.05508057711502;1.2769888418432513
59.036457;0.5221591644377964;0.46891037521553885;0.8891689294004094;0.5991722620009463;1.1358016003092704;0.5556954363018655;9.909660591320046;0.8413300479572151;0.015597926081135909;0.01537917197056114;0.7618063529610504;-1.0550805763895126;1.27686559123386
59.046457;0.5222087875814344;0.4688035048379074;0.8891652870846997;0.5991423936909674;1.1355993890341722;0.5558494179955252;9.91038346699675;0.8414209165649613;0.015599776403279949;0.015380253883830143;0.7618379261099529;-1.0550805756713793;1.276749733753747
59.056457;0.5222605847179624;0.46869175444794076;0.8891652862690831;0.5991107216052447;1.1354015191407134;0.5559967029270964;9.911139441457564;0.8415036065608413;0.015601538546185104;0.015381394386816249;0.7618727883465636;-1.0550805747534897;1.2766419039104473
59.066457;0.5223145328349975;0.4685751700494902;0.8891690374689952;0.5990768106518803;1.1352076615151998;0.5561369626750102;9.91193313182427;0.8415778081406767;0.015603202784398359;0.015382584460818242;0.7619113404341026;-1.055080573498711;1.2765426837342608
59.076457;0.5223705349690299;0.46845376954580875;0.8891765728843766;0.5990400994147882;1.1350172181391276;0.5562698735890945;9.912768964659135;0.8416434121304965;0.015604761964802488;0.01538381653937606;0.7619540745139045;-1.0550805718637262;1.2764526320924054
59.086457;0.5224283968999361;0.46832750529832246;0.8891879572219176;0.5989999780041296;1.1348295139433717;0.5563952208665625;9.913649818122988;0.8417004771210008;0.015606210715526616;0.015385085042337187;0.7620014338958891;-1.0550805698694017;1.276372274358111
59.096457;0.5224878160263223;0.46819628930975515;0.8892033341443921;0.5989559228762901;1.1346440567218066;0.5565129413280617;9.914576381601764;0.8417492086441675;0.015607544107707589;0.015386384708004072;0.7620537031899157;-1.055080567583954;1.27630207472483
59.106457;0.5225484117392947;0.4680600356177897;0.8892228902442116;0.5989076266005978;1.1344606445218812;0.5566230482110573;9.915547651182184;0.841789892242148;0.015608757300327493;0.015387708559638903;0.762111018355684;-1.0550805651098487;1.2762424497261347
59.116457;0.5226097732796989;0.4679186889642766;0.889246803792593;0.5988550324795342;1.1342792359840783;0.5567255395218705;9.91656248354197;0.8418228123132451;0.015609845942606872;0.01538904769815419;0.7621734478298211;-1.0550805625498885;1.276193825884302
59.126457;0.5226715137594502;0.4677722715681804;0.8892751818423263;0.5987982681036047;1.1340997324609265;0.556820395262975;9.917620888360647;0.8418482484764825;0.015610806411011634;0.01539039286775376;0.7622410505819981;-1.055080559983376;1.2761566703539102
59.136457;0.5227333083057708;0.4676209166134254;0.889308013837974;0.5987375557931348;1.133921970349115;0.556907621311402;9.918723425672797;0.8418665699477879;0.015611634858232774;0.01539173597262788;0.7623138379386517;-1.0550805574596556;1.2761314411849958
59.146457;0.5227949305331553;0.46746482938690986;0.8893452215508852;0.5986731409811429;1.1337458649051044;0.5569872546266876;9.919869559043999;0.8418783017224389;0.015612326621349681;0.0153930708761429;0.7623917263422043;-1.0550805549812385;1.2761185229678822
59.156457;0.5228562986171537;0.46730422440915526;0.8893867370464955;0.5986052480310206;1.133571376699601;0.5570593493148462;9.92105765983202;0.8418840798472577;0.015612877414890883;0.01539439366614249;0.7624745565838429;-1.0550805524829734;1.2761182083842633
59.166457;0.5229174489072109;0.46713931991609525;0.8894325125921851;0.5985340881506394;1.1333983742399223;0.5571239679272401;9.922286137933535;0.8418845549418066;0.015613284676303985;0.015395701604544227;0.7625621292700107;-1.0550805498421945;1.2761306906946857
59.176457;0.5229784521121337;0.46697035085167937;0.8894824928038181;0.598459906851469;1.133226647152136;0.5571811681326289;9.923552968993258;0.8418803080079786;0.015613547704679036;0.01539699180150998;0.7626541983340525;-1.0550805469083766;1.2761560611326401
59.186457;0.5230393698216523;0.4667975336385403;0.8895365495140868;0.5983829978026329;1.1330559702226082;0.557231013345834;9.924854777281295;0.8418717963102899;0.015613666777015827;0.015398262375051958;0.7627504477471925;-1.0550805435247146;1.2761943447737416
59.196457;0.5231002367718519;0.4666210250600584;0.8895944441204087;0.5983036618141945;1.1328860533725658;0.5572736012086373;9.926187793198334;0.8418593301001519;0.01561364211115216;0.015399514736516913;0.7628505234883329;-1.0550805395519636;1.2762455696246673
59.206457;0.523161053284373;0.46644093715103435;0.8896559086654268;0.5982221940093886;1.1327164631971607;0.5573090682722275;9.92754914005843;0.8418430994861663;0.015613474037517294;0.015400753098617732;0.7629541039623031;-1.0550805348849874;1.2763098233301278
59.216457;0.523221823251911;0.4662574062289622;0.8897207264177891;0.5981389006930832;1.132546603608907;0.5573375686022657;9.928936231894037;0.841823285278773;0.015613163932702217;0.01540198216097558;0.7630609063568841;-1.0550805294405254;1.2763872689100952
59.226457;0.5232825966998743;0.46607066847879985;0.8897887119368416;0.598054075765858;1.1323757473768579;0.5573592176867005;9.930345209144885;0.8418001398285357;0.015612714172292543;0.015403206377998654;0.7631705931400227;-1.0550805231320772;1.276478107529225
59.236457;0.523343445694186;0.4658810942328058;0.8898596985882198;0.5979679882645961;1.1322031817627851;0.5573740471403751;9.931770805508869;0.8417738778770323;0.015612127259864245;0.015404431092297761;0.7632826751314375;-1.0550805158696543;1.2765824647348751
59.246457;0.5234044063299049;0.46568917246305475;0.8899335985550143;0.5978809142930852;1.1320284216216692;0.5573820560453817;9.933207255052531;0.8417445107930928;0.015611404255082072;0.015405664147374225;0.7633965201583769;-1.0550805076001033;1.2767002908708882
59.256457;0.5234654726127541;0.4654954604073471;0.8900104050978519;0.5977931438567212;1.1318512851998623;0.5573832720652085;9.934648442559315;0.8417118307220988;0.015610542290261023;0.0154069165378576;0.7635114709270038;-1.0550804983443136;1.2768314927682156
59.266457;0.5235266526299436;0.4653005302940776;0.8900900550692723;0.5977049663992803;1.131671836861693;0.5573777250877302;9.93608829515888;0.8416755256532301;0.015609533706772625;0.015408201207842923;0.7636269854030103;-1.0550804882031015;1.2769762507866365
59.276457;0.5235880217944042;0.4651049342325872;0.8901723132181992;0.597616692288228;1.131490355032796;0.5573654280176888;9.937522047093758;0.8416353144513377;0.015608367308640314;0.015409530968189694;0.7637426920383494;-1.0550804773479265;1.2771350987761059
59.286457;0.5236497083173779;0.4649091833621606;0.89025679885606;0.5975286805880553;1.1313073130457358;0.5573464220320318;9.938946486475917;0.8415910051395724;0.01560702881351602;0.015410916988120154;0.763858339460913;-1.055080465982455;1.277308592871005
59.296457;0.5237118193781168;0.46471374262302567;0.8903430610205674;0.597441306142664;1.1311232512872962;0.5573208282574148;9.940358970548221;0.8415424428153424;0.015605500938602655;0.015412368388751683;0.7639736934582688;-1.0550804542862546;1.2774969751709069
59.306457;0.5237743663482431;0.4645190315699489;0.8904306237000029;0.5973548987599926;1.1309385961899274;0.5572888588176692;9.941757160561878;0.8414894125197845;0.015603765518468295;0.01541389282265961;0.7640884304302862;-1.05508044239789;1.277700186735675
59.316457;0.5238372313393036;0.46432544077563803;0.8905189547934087;0.597269715250702;1.1307536279719732;0.5572507893988158;9.943139649964218;0.8414316449616153;0.015601807143864834;0.015415496668227816;0.7642021059840841;-1.0550804304252377;1.277918020908658
59.326457;0.5239001869825447;0.46413337301281016;0.8906073579659131;0.597185915491301;1.1305685507580367;0.5572069329011513;9.944505715022851;0.8413689708760693;0.01559961610608921;0.015417184140297443;0.7643142322690238;-1.0550804184380755;1.2781501286471808
59.336457;0.5239629297971016;0.46394325764314537;0.8906949466837586;0.5971035412894845;1.1303834924416456;0.5571576164114124;9.945854455806558;0.8413014569769061;0.01559718945995045;0.015418957330317335;0.7644243656284888;-1.055080406465073;1.2783959332226755
59.346457;0.5240251172906526;0.463755516247801;0.8907807919529002;0.5970225476702754;1.130198539162567;0.5571031539198871;9.947185482873136;0.8412294544634066;0.015594530145631858;0.015420818172435475;0.7645320933461803;-1.0550803945068195;1.2786545548271462
59.356457;0.5240864408626694;0.4635705186265503;0.8908641220465218;0.5969428608524081;1.1300138798101946;0.5570438644600727;9.948500410798603;0.8411536455507476;0.015591644777486553;0.015422770296625251;0.7646369598933972;-1.055080382532051;1.2789248218505238
59.366457;0.524146677969784;0.46338857291499036;0.8909444104141505;0.5968644061296705;1.129829869474873;0.5569801220652862;9.949802240755695;0.84107503753294;0.015588541835957037;0.015424819166881668;0.7647384456991922;-1.0550803704736258;1.2792054141452247
59.376457;0.5242056792083634;0.4632099551303561;0.891021311317011;0.5967871083054229;1.129646928496417;0.5569123440418173;9.951093162432095;0.840994838243097;0.015585231734803369;0.015426971110218752;0.7648359912292368;-1.0550803582599362;1.2794949298865246
59.386457;0.5242633314029773;0.4630348928106995;0.8910945446795754;0.5967108909134542;1.1294654331781766;0.5568409192396538;9.952374179115434;0.8409143255009248;0.015581728643721243;0.01542923213374555;0.7649290438400594;-1.0550803458471945;1.2797917891236803
59.396457;0.524319503472073;0.46286348005837397;0.8911638660292609;0.5966356887015647;1.1292857228308912;0.5567661572598533;9.953647193872849;0.840834788769882;0.015578052524514656;0.015431606890810261;0.765017148009432;-1.055080333213161;1.2800942378451692
59.406457;0.5243740009062879;0.46269565369021687;0.8912291713377176;0.596561508283319;1.1291081827073028;0.5566883116052963;9.95491664629532;0.8407574696179668;0.015574229102092585;0.015434098366914513;0.7650999486414937;-1.0550803203494157;1.2804004900276382
59.416457;0.5244265943288696;0.4625312560493477;0.8912906060963689;0.5964885224045468;1.1289333229140812;0.5566076806892645;9.956188819692521;0.8406834838822563;0.015570287105836371;0.015436708090017553;0.7651770299526155;-1.055080307295224;1.280708787242141
59.426457;0.5244770828373674;0.46237009097239834;0.8913484930259489;0.5964170969753304;1.12876181145062;0.5565246921219262;9.957469662804506;0.8406138360473638;0.015566254588841507;0.015439436033681687;0.7652478527295324;-1.0550802941686648;1.2810174191438541
59.436457;0.5245253109785715;0.4622119739579704;0.8914031492850945;0.5963477212714344;1.1285944446317113;0.5564398987948328;9.958762527715226;0.8405495417128308;0.015562156420973349;0.015442280827322376;0.7653119520331028;-1.0550802811303017;1.2813247652451967
59.446457;0.5245711416137543;0.46205675396460094;0.8914548574166198;0.5962809202826629;1.1284320348172252;0.556353954402785;9.960067553250383;0.8404916940315653;0.015558014024516648;0.015445241645610522;0.7653691179155159;-1.055080268316694;1.2816292328851686
59.456457;0.5246144278240585;0.46190422115291646;0.8915039674845199;0.5962172079511274;1.128275240605198;0.5562676061073705;9.961383616747247;0.8404413540686688;0.015553846126848491;0.01544832075915079;0.7654193383542288;-1.0550802558182955;1.2819292242430187
59.466457;0.5246550156252491;0.4617540051210144;0.8915508436179551;0.5961570538140982;1.1281245373862672;0.5561816665281974;9.962710560911175;0.8403993685492086;0.015549668351341419;0.015451523795284097;0.7654626292140787;-1.055080243694919;1.282223319767699
59.476457;0.5246927508884941;0.4616056253135895;0.8915956719568515;0.5961008258565021;1.127980357527372;0.556096974247084;9.964049089551082;0.8403662856501303;0.015545493565085113;0.015454857699663791;0.765498931168441;-1.0550802319812196;1.282510437111922
59.486457;0.5247274967109409;0.46145861220135503;0.8916384000709888;0.5960487693618888;1.1278431122484311;0.5560143578166525;9.965399120549758;0.8403423794342828;0.015541334834776648;0.015458328385027914;0.7655281384931962;-1.0550802206865049;1.2827897082059825
59.496457;0.5247592084594123;0.461312555946703;0.8916788652198107;0.5960010790331448;1.1277130739918944;0.5559345720018029;9.966759048597497;0.8403277259447591;0.015537206878521748;0.015461938212353232;0.7655501530574781;-1.055080209824919;1.2830602497392616
59.506457;0.5247879541749535;0.46116710423577056;0.8917169531151615;0.5959579848325403;1.1275902955830264;0.5558582350345666;9.968126705706462;0.8403222822101702;0.015533123693526437;0.015465684258517508;0.7655648297663785;-1.0550801994439176;1.2833211240118347
59.516457;0.5248138114190413;0.4610219899150594;0.8917526571476027;0.5959197674739275;1.1274745533183865;0.5557858185000857;9.969500516313193;0.8403258997606088;0.01552909603992793;0.015469559056665196;0.76557188642706;-1.055080189592971;1.2835714782427263
59.526457;0.524836805744073;0.46087706867866113;0.8917860927053017;0.5958867424606392;1.1273653845725025;0.5557176656359483;9.970879489636461;0.8403383152109785;0.015525131389794127;0.015473553557728345;0.7655709234702338;-1.0550801802615115;1.28381063002011
59.536457;0.5248569572370981;0.46073229179783637;0.8918175354642704;0.5958592534671876;1.127262304071622;0.555654033828972;9.972262563295853;0.8403592308522699;0.015521235485369923;0.015477660699544826;0.7655615713060706;-1.055080171350631;1.2840380358639754
59.546457;0.5248743146248765;0.4605876499418472;0.8918473681158197;0.595837663765796;1.1271650233661918;0.5555951543265139;9.973647987077536;0.8403884464102473;0.01551741427728416;0.015481876854048563;0.7655436137650048;-1.0550801626982989;1.2842532525330297
59.556457;0.5248889404090843;0.4604431481461523;0.8918759462912511;0.5958223534882878;1.1270734865062406;0.5555412485389609;9.975032447813225;0.8404258855886297;0.015513674918162416;0.015486200331183914;0.7655169701809759;-1.055080154137349;1.2844559092190997
