time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.566457;0.5249009025746024;0.4602987736798995;0.8919035917624623;0.5958137109017291;1.1269877207207257;0.55549250653127;9.97640989855246;0.8404715272560137;0.015510025373958444;0.015490629304496248;0.7654816421839435;-1.0550801455427647;1.2846456449753025
59.576457;0.5249102661917353;0.46015445798764976;0.8919306963505893;0.5958120923033813;1.1269076773787208;0.5554491024729804;9.977771168465337;0.8405253839758837;0.015506474891110244;0.015495160282781271;0.765437726395736;-1.055080136841021;1.284822064641455
59.586457;0.5249170485520614;0.46001007328941634;0.8919577041800936;0.5958177727171722;1.1268332310256628;0.5554112438892309;9.979105502279703;0.8405875042812533;0.015503035587150858;0.015499786997274398;0.7653854304568788;-1.055080128002204;1.284984817551233
59.596457;0.524921147120209;0.4598654495653905;0.8919849312975949;0.5958309292116117;1.1267643108173198;0.5553791621302064;9.980402797623887;0.8406579225037206;0.015499721735358067;0.01550449956663866;0.7653250597050706;-1.055080119035124;1.2851338181688683
59.606457;0.5249222983336288;0.45972038816550626;0.8920124659453563;0.5958516679460873;1.126701042572281;0.5553530463356302;9.981654220930336;0.8407366304898629;0.015496546460530806;0.015509283026197283;0.765257036407113;-1.0550801099620724;1.2852694551992774
59.616457;0.5249201261358475;0.45957467501372873;0.8920402963442606;0.5958800600171518;1.1266437407212389;0.5553330062867243;9.98285196852411;0.8408236157489147;0.015493519694551492;0.01551411633205644;0.7651819211788347;-1.0550801007837805;1.2853925426969097
59.626457;0.5249142517833117;0.4594281163883034;0.8920684644636268;0.5959161548288321;1.1265927117797307;0.5553190530824877;9.983989601784504;0.840918878350089;0.015490648661428684;0.01551897380558385;0.7651003482728819;-1.0550800914959977;1.2855040176041819
59.636457;0.5249043820881691;0.4592805861101333;0.8920970437280464;0.5959599402713407;1.1265480502850242;0.5553110550720969;9.985061529056711;0.8410223890495295;0.015487938962784626;0.015523828143675762;0.7650129005716003;-1.0550800821386979;1.2856046523233764
59.646457;0.524890319521186;0.4591320437840211;0.8921260325101421;0.5960112509666864;1.1265095410827046;0.5553087119344862;9.986061291639256;0.8411340486159452;0.01548539547438492;0.015528652713760801;0.764920025528564;-1.0550800727931195;1.285694924284195
59.656457;0.5248718990540414;0.45898254845411446;0.8921552933182095;0.596069744716243;1.1264766857841202;0.5553116070875405;9.986980727410323;0.8412536528196242;0.015483022602363578;0.015533421918001354;0.7648220760110264;-1.0550800635264717;1.2857749969107974
59.666457;0.5248489392195308;0.45883229173508355;0.8921845826773968;0.5961350015664726;1.126448863958524;0.5553193215883941;9.987810137224887;0.8413808119775277;0.015480823881816432;0.01553811077802238;0.7647194269223563;-1.055080054356166;1.2858447647384585
59.676457;0.5248212581165146;0.4586815870821685;0.892213676554575;0.596206625529038;1.1264255220655042;0.5553315077269444;9.98853832965585;0.8415148823595192;0.015478802169200319;0.015542695212099996;0.7646125133293211;-1.0550800452691296;1.28590395019774
59.686457;0.5247886847103245;0.4585307882755484;0.8922424547059139;0.5962842902537637;1.1264062539666813;0.5553478582735268;9.98915311681663;0.8416550218631594;0.015476960041101445;0.015547152135879528;0.7645017940128639;-1.055080036265443;1.2859522038684208
59.696457;0.5247510350798111;0.458380208354204;0.8922708911329457;0.5963677259112767;1.1263907581888266;0.5553680453916084;9.989642412963281;0.8418003287589317;0.015475299509989044;0.015551458330027572;0.7643877570021307;-1.0550800273676193;1.2859891271448538
59.706457;0.524708108673148;0.45823010457263946;0.8922990491786171;0.596456609733968;1.1263787458153487;0.5553917385167217;9.989994883508041;0.8419499425930932;0.0154738216243632;0.01555558940141678;0.7642709471499327;-1.0550800185884215;1.2860142373809504
59.716457;0.5246597028521947;0.4580807070104762;0.8923270625633368;0.5965504709883511;1.1263698711870822;0.5554186834689695;9.990200452681366;0.8421030740070065;0.015472527027696775;0.01555952030935192;0.7641519471072612;-1.0550800099149673;1.2860269620859754
59.726457;0.5246056217583416;0.45793221885429103;0.8923550990984626;0.59664873529867;1.126363718896248;0.5554487056930603;9.990251217530256;0.8422590168513983;0.015471417555749488;0.01556322682369545;0.7640313188574752;-1.0550800013265969;1.2860266784914154
59.736457;0.5245456882250112;0.457784791672807;0.8923833633023124;0.596750786090023;1.1263598132211348;0.5554816298310902;9.990141985255173;0.8424171990942575;0.01547049667708967;0.015566687333273805;0.7639095647842592;-1.055079992810194;1.2860128366441808
59.746457;0.5244797676653429;0.45763854004600507;0.8924121007167872;0.5968559396704333;1.1263576139191251;0.555517264863121;9.989870131863963;0.842577217221039;0.015469768100023372;0.01556988402615757;0.7637871713493201;-1.0550799843760044;1.285985154165259
59.756457;0.5244078222685189;0.45749358643333043;0.8924415932054449;0.5969634427650011;1.1263565327484464;0.5555554549427801;9.989434602374086;0.8427387680933535;0.015469235702901747;0.015572801780515452;0.7636646780108599;-1.0550799760773284;1.28594367248621
59.766457;0.5243299345838268;0.45735006764101244;0.8924721124410134;0.5970725280607396;1.1263559684758195;0.5555960693103396;9.988834116160342;0.8429015409966362;0.015468905181861206;0.015575426558088759;0.7635426430519344;-1.0550799680120948;1.2858885999851102
59.776457;0.5242462014911268;0.4572080852142715;0.8925037704976412;0.5971824254612439;1.1263553587910948;0.555638937753273;9.988066217044738;0.8430651902075067;0.015468783158078842;0.015577745862827034;0.7634215479967752;-1.0550799603230965;1.2858201609895121
59.786457;0.5241565948021549;0.4570676488480331;0.8925364294571635;0.5972923360965313;1.1263542753407978;0.5556838210684631;9.987127700828147;0.8432293576732538;0.015468873465801936;0.015579750191203392;0.7633017884493941;-1.055079953196255;1.2857385692272851
59.796457;0.5240609649722874;0.45692868928835184;0.8925697901507336;0.5974014631591388;1.1263524766367943;0.5557304315813631;9.986014874093263;0.8433936312434487;0.015469175946663192;0.015581433834394256;0.76318373441755;-1.05507994682259;1.2856440274547067
59.806457;0.5239591508055629;0.45679116464367175;0.8926034936877133;0.5975091125513313;1.1263498201263349;0.5557784894331257;9.98472323969646;0.8435574823930486;0.015469688973061805;0.01558279463685759;0.7630677825791988;-1.0550799413313556;1.2855367022727686
59.816457;0.5238510384873434;0.4566551765807574;0.8926371611673616;0.5976147806532175;1.1263460997448083;0.555827792674887;9.983248152130358;0.8437203039576555;0.015470411663638113;0.01558383223812886;0.7629544164390382;-1.0550799367427106;1.2854167109709695
59.826457;0.5237365315459205;0.4565209742792733;0.8926704392552602;0.5977181323019974;1.1263409789240886;0.5558782475094888;9.981586674656585;0.8438814947329557;0.01547134480044543;0.015584545137303278;0.7628442340822358;-1.055079932977333;1.2852840902093672
59.836457;0.5236155081131364;0.4563888232311875;0.8927030022490913;0.5978189030091146;1.12633401826192;0.5559298212762566;9.979738686821046;0.8440404984376938;0.015472491307302858;0.015584929326076294;0.7627379190291729;-1.0550799299067535;1.2851387362767397
59.846457;0.5234878233580555;0.4562588984326339;0.8927344661854992;0.5979168571869572;1.126324659034995;0.5559824355393514;9.977706545023649;0.8441968468408828;0.015473854900543775;0.015584980409236823;0.7626362567107687;-1.0550799274042744;1.284980467004957
59.856457;0.5233533569839681;0.45613131956809616;0.892764324060761;0.598011802819631;1.1263122659946292;0.5560359106138478;9.975494644903224;0.8443502007637463;0.015475437321722971;0.015584696818539847;0.7625401751249937;-1.055079925371083;1.2848092446519703
59.866457;0.5232120754838109;0.4560062173929252;0.8927919635356696;0.5981035778253136;1.1262963563549857;0.5560900329705722;9.973109780930882;0.8445002970619179;0.015477236774669407;0.015584081322537755;0.762450680570489;-1.055079923732588;1.2846252784291408
59.876457;0.5230640550903424;0.45588372044378467;0.8928166813398549;0.5981920249725261;1.1262767922806483;0.5561446454500374;9.970561284575217;0.8446468496444394;0.015479248249586519;0.01558314034378289;0.7623687317220137;-1.0550799224334912;1.284428807170323
59.886457;0.5229094691794967;0.4557639012227902;0.8928376846547962;0.598277003994249;1.1262537490459401;0.5561996609675355;9.967859684443118;0.8447895179259443;0.015481465096757255;0.015581881033738544;0.7622951746999337;-1.0550799214514008;1.2842198614336968
59.896457;0.5227485941491861;0.455646768651199;0.8928541383719827;0.5983584336227566;1.1262275830495083;0.5562549962150222;9.965014938330327;0.8449279644532833;0.015483880383755462;0.015580308217991253;0.7622307553272398;-1.0550799208088697;1.2839983973698925
59.906457;0.5225817957769137;0.45553233932550885;0.8928651968742197;0.5984363206702885;1.1261987439127197;0.5563104722397402;9.96203582550772;0.8450619293046322;0.015486486063443142;0.015578424254348217;0.7621761441336707;-1.055079920563156;1.2837646388121855
59.916457;0.5224094633340878;0.45542074045596986;0.8928699743353233;0.5985107311619514;1.1261676958348703;0.5563657624452625;9.958930326828451;0.8451912402341462;0.015489271536066001;0.015576230668985261;0.7621319183320204;-1.0550799207837747;1.2835192232086923
59.926457;0.5222319773637824;0.45531225528836206;0.8928675766588591;0.5985817434290017;1.1261348103001645;0.5564204312707441;9.95570640764291;0.8453157777962172;0.015492224210894748;0.015573729244705622;0.7620984980833123;-1.055079921550752;1.2832630692623
59.936457;0.5220497324445736;0.45520727192738375;0.8928572470897558;0.5986494334765041;1.1261003187456047;0.556474057264567;9.95237269034579;0.8454354532707629;0.015495330606211504;0.015570922877060482;0.762076104063484;-1.0550799229828958;1.2829971405660043
59.946457;0.5218631365445126;0.4551061939591375;0.8928384609726083;0.5987138458401045;1.1260643178489609;0.5565263912156199;9.94893831815174;0.8455501651362055;0.015498575740815129;0.01556781650867811;0.7620648276727052;-1.0550799252638012;1.2827223583625238
59.956457;0.5216725919805415;0.45500937199298913;0.8928109141033589;0.5987749853191744;1.126026751811831;0.5565774231359285;9.945412444082066;0.8456597108115075;0.015501941851941661;0.015564417432032934;0.7620647535831517;-1.05507992862717;1.282439680785187
59.966457;0.5214785008896312;0.4549170818401218;0.8927745095778348;0.5988328981053362;1.1259874481281638;0.5566272675399548;9.941804063445504;0.8457637713129255;0.015505409270186357;0.015560735202996808;0.7620759689764753;-1.055079933289209;1.2821501554967345
59.976457;0.5212812644931804;0.45482955909500145;0.8927293245625342;0.5988877280635141;1.1259462479331004;0.5566759759289006;9.93812177397338;0.8458619759660356;0.015508958717041622;0.015556781935548632;0.7620984275015397;-1.0550799393686692;1.2818550025067201
59.986457;0.521081259165868;0.4547470322299836;0.8926755457041292;0.5989396649751212;1.125903113415109;0.5567234483110913;9.934373494989423;0.8459539150972659;0.015512571343400531;0.015552572542478623;0.7621318250339804;-1.0550799468650078;1.2815557562986954
59.996457;0.5208788171842849;0.45466969948650365;0.8926134153988261;0.5989888940215667;1.1258581221875579;0.5567694474921998;9.930566741118698;0.8460391348557085;0.015516227212681095;0.015548124615040203;0.7621756377359444;-1.0550799557065105;1.2812542100461368
60.006457;0.5206742253275316;0.4545976924925564;0.8925431550114222;0.5990356141507029;1.1258113549400812;0.5568136468591891;9.926709386162702;0.8461172029834478;0.015519906093169625;0.01554345843507838;0.7622292435217425;-1.0550799658041359;1.2809521148490537
60.016457;0.520467725525734;0.4545310778750506;0.8924649740213628;0.5990800306823445;1.125762783674616;0.5568556939673195;9.922810279942183;0.8461877801213136;0.015523590023394377;0.015538596780715048;0.7622919981697894;-1.0550799770633583;1.2806509268335098
60.026457;0.5202594926945144;0.4544698862317064;0.8923792274887258;0.5991222840858973;1.1257123113867542;0.5568952682483619;9.918879027048717;0.846250594343419;0.015527263888093217;0.01553356424307665;0.7623632693492954;-1.055079989377104;1.2803517888750802
60.036457;0.5200496226817439;0.45441415476116476;0.8922864655535953;0.5991624138960645;1.1256598973540535;0.556932114760356;9.914925217626683;0.846305383676907;0.015530913716681255;0.01552838638775228;0.7624424433879012;-1.055080002640047;1.280055639510968
60.046457;0.5198381740176518;0.4543639526954595;0.892187307026398;0.5992003844927368;1.1256055733439136;0.556966048599378;9.910957415371024;0.8463519300689843;0.015534525843074095;0.015523088602784887;0.7625289443634945;-1.0550800167799037;1.279763339192949
60.056457;0.5196252068883609;0.454319346641295;0.8920823900841974;0.5992361147348012;1.1255493767973648;0.5569969038642766;9.90698196990924;0.8463901159929937;0.015538087769599028;0.015517694861177012;0.7626222935979865;-1.0550800317865372;1.2794758041976177
60.066457;0.5194107620564451;0.4542803628161132;0.8919724428354668;0.5992694980597576;1.1254913562789364;0.5570244454581149;9.903003182067499;0.846419898069179;0.01554158770879893;0.015512226861167046;0.7627221046117789;-1.055080047733066;1.2791941060756702
60.076457;0.5191948161782292;0.4542470186276692;0.891858281972831;0.5993004357957817;1.1254316472348027;0.5570483116528528;9.899024879391227;0.8464412346535534;0.01554501256566184;0.015506703688526186;0.7628279680863196;-1.0550800647796699;1.2789195503992374
60.086457;0.5189772474783079;0.45421937960402015;0.8917407160132611;0.5993288892729068;1.1253704929615367;0.5570680253156823;9.895050991166938;0.8464540206502414;0.015548348995011941;0.015501142454417251;0.7629393687522402;-1.0550800831555793;1.2786537351461722
60.096457;0.5187578295746438;0.45419757406726363;0.8916204949390498;0.5993549122399885;1.1253081559253226;0.5570830627226621;9.891085077899742;0.8464580535993659;0.015551587937705936;0.015495559090881593;0.7630556860791127;-1.0550801031188495;1.2783984466360037
60.106457;0.5185362950408542;0.45418175542021016;0.891498320425341;0.5993786496842777;1.1252447250261233;0.5570929429363066;9.887130694197218;0.8464530797288217;0.015554727181984106;0.015489968010572088;0.7631761877017115;-1.0550801249033688;1.2781553983021041
60.116457;0.5183124434082089;0.4541720621050418;0.8913748697864559;0.5994003418207472;1.125179942688097;0.557097296210935;9.883192098750255;0.8464389037043654;0.015557769630257092;0.015484381551304358;0.7633000535267943;-1.0550801486823744;1.2779260552348886
60.126457;0.5180862163057932;0.4541686158789417;0.8912508384544038;0.5994203269989905;1.1251132402074897;0.557095871190396;9.87927384273433;0.8464154493695761;0.015560719962540149;0.015478810142416075;0.7634264702507023;-1.0550801745801761;1.2777116525313699
60.136457;0.5178577102530124;0.4541715244508772;0.8911269199901792;0.5994390134638096;1.125043920868797;0.557088521977581;9.875379954722845;0.8463827360176714;0.015563582218640851;0.01547326270484029;0.7635546689620024;-1.0550802027241268;1.277513250497786
60.146457;0.5176271317243503;0.45418086958399184;0.891003707029414;0.5994568342441837;1.1249712946874386;0.5570752546508375;9.87151371870716;0.846340823744488;0.015566359256717661;0.015467747261049146;0.7636838945525455;-1.0550802332773692;1.2773316963816448
60.156457;0.5173947413407266;0.454196696256444;0.8908816405328457;0.5994742222545335;1.1248947146158774;0.5570562783008158;9.867678015382221;0.846289772136927;0.015569053723183752;0.015462271777694547;0.7638134166770869;-1.055080266422389;1.2771675847289803
60.166457;0.517160824196407;0.4542190101765159;0.8907610166202109;0.5994916221274389;1.1248136086874472;0.5570319536049714;9.863876225433778;0.8462296232534128;0.015571668427443036;0.015456844737558793;0.7639425701559936;-1.0550803023221091;1.2770213206342467
60.176457;0.516925645637634;0.45424779219051575;0.8906419956772271;0.5995095021096487;1.1247275660853715;0.5570026562932898;9.860112517407822;0.8461604026440305;0.015574205525219344;0.015451475721108074;0.7640707696008748;-1.0550803410927725;1.2768932247471734
60.186457;0.5166894044672434;0.45428302990176045;0.8905246800356285;0.5995283339378285;1.1246364193293303;0.5569686725294463;9.856390753410228;0.8460821928903552;0.015576666135542124;0.015446176350998996;0.7641974784626124;-1.0550803828057642;1.2767835878324914
60.196457;0.5164522528661405;0.4543247564741888;0.890409300070913;0.5995485327262069;1.1245402658252652;0.5569301807245465;9.85271392780472;0.8459952218310622;0.01557905030394208;0.01544096037418401;0.764322129777815;-1.0550804274971086;1.2766927236802204
60.206457;0.516214347804509;0.4543730809714479;0.890296328913081;0.5995703628603907;1.1244393736594536;0.5568872726420118;9.849085118286503;0.8458998162103387;0.015581357036549245;0.015435841796360015;0.7644440600903403;-1.0550804751569585;1.2766211037485968
60.216457;0.5159758686013648;0.4544281845697333;0.8901863943931719;0.599593892796015;1.124333986195749;0.5568399804355596;9.845508304861923;0.8457963046607027;0.015583585940855875;0.015430832808837336;0.7645625366606329;-1.0550805257136175;1.2765694400285177
60.226457;0.5157370298226274;0.45449027138309606;0.8900801614446646;0.5996190400969313;1.1242241966324489;0.5567883013512221;9.841988148078292;0.8456849655988495;0.01558573918429572;0.015425943770791206;0.7646768573880252;-1.0550805790388957;1.2765386137277537
60.236457;0.5154981087042655;0.4545595377749578;0.8899783017536032;0.5996456162358073;1.1241099958383773;0.5567322058730533;9.83852936533864;0.8455659659207834;0.015587820952813861;0.0154211837946944;0.7647864240320539;-1.0550806349707744;1.2765296090238791
60.246457;0.51525944107649;0.45463619080068884;0.8898814659522513;0.5996733247749262;1.1239913781305941;0.556671642635268;9.835136230373504;0.8454393360294322;0.015589835837600104;0.015416559887926727;0.764890769279946;-1.055080693326632;1.276543436830857
60.256457;0.5150213843124427;0.454720443966059;0.8897902384184119;0.5997017677204142;1.1238684304261362;0.5566065630706536;9.831812277595297;0.8453050694201947;0.015591788123105157;0.015412075941758585;0.7649896209846111;-1.0550807538979292;1.2765809121012328
60.266457;0.5147842891033851;0.45481248851595185;0.8897051450019958;0.5997305008622834;1.1237414307171836;0.5565369492379385;9.828560234371974;0.8451632923514195;0.015593681043355567;0.015407732595199652;0.7650830103595342;-1.055080816437881;1.2766425173661216
60.276457;0.5145484962808088;0.454912476309191;0.8896267446198104;0.5997591043125595;1.1236108455447797;0.5564628163282098;9.825381953747055;0.8450143358154257;0.015595515734761341;0.01540352814734792;0.765171292328697;-1.0550808806486707;1.276728525823116
60.286457;0.5143143785375216;0.45502048649902627;0.8895557006455675;0.5997871872299162;1.12347715788029;0.5563841891588001;9.822277852861632;0.8448586296006287;0.015597290730764154;0.015399460911742763;0.7652549943017809;-1.055080946200568;1.2768391506794152
60.296457;0.5140824110508098;0.4551364893643511;0.8894927345604753;0.5998143352199483;1.1233406668288108;0.5563010592850682;9.819246499590182;0.8446965646859579;0.015599002082665138;0.015395530962177769;0.7653346092901185;-1.0550810128060117;1.2769745664479784
60.306457;0.5138532142722373;0.45526034623180606;0.8894385216661966;0.5998401205394562;1.1232014325195658;0.5562133177948038;9.816285105504457;0.8445284987017209;0.015600644194561893;0.015391739149244028;0.7654105135573073;-1.055081080268544;1.2771348304390087
60.316457;0.5136275510558433;0.4553918257603785;0.8893936122155388;0.599864185396801;1.1230594046896527;0.5561207038504097;9.8133899671883;0.8443548559021404;0.015602211777561518;0.015388084463878736;0.7654830137274409;-1.0550811484413425;1.277319769041657
60.326457;0.5134062454227749;0.45553061479908674;0.8893584497063399;0.5998862933408139;1.1229145555294688;0.5560228904862778;9.810556987681055;0.8441761758054385;0.015603701911392116;0.0153845628475687;0.7655523629213173;-1.0550812171607808;1.2775289644485774
60.336457;0.51319006018406;0.4556763159420969;0.8893334808079719;0.599906326773018;1.1227668468810554;0.5559196911585615;9.807783341797483;0.8439930930568768;0.015605114102309392;0.015381169766860978;0.7656186798840722;-1.0550812862304098;1.2777618182623243
60.346457;0.5129796741661927;0.4558284333274991;0.8893191743630565;0.599924261359064;1.1226161297398631;0.5558111546930649;9.805068756168163;0.8438062761906759;0.015606448049862628;0.015377903946462265;0.7656819043131308;-1.0550813554577148;1.278017492328933
60.356457;0.5127757270167912;0.4559863902795439;0.8893158743835724;0.5999401093253753;1.1224621457013277;0.5556974674815023;9.802414677843688;0.8436163509463724;0.01560770138003968;0.015374767692848845;0.7657418611571589;-1.0550814246851625;1.278294769878765
60.366457;0.5125788195447227;0.456149604770732;0.8893236963096188;0.5999538372347688;1.1223046273449713;0.5555788166477273;9.799822328423966;0.8434239077490179;0.015608869453245569;0.015371765161421332;0.7657983308418692;-1.0550814937683455;1.2785920833325266
60.376457;0.5123894884587556;0.4563175665147894;0.8893426080492608;0.5999653345564062;1.1221433680592263;0.5554553417124449;9.797291613029484;0.8432295683959706;0.015609946080127602;0.015368901875224276;0.7658510764908615;-1.0550815625555052;1.27890771490927
60.386457;0.5122081762938316;0.456489831584722;0.889372528815464;0.5999744811218916;1.1219781821548158;0.5553271891953476;9.794821698277758;0.8430339542726905;0.015610923146252682;0.015366184294423577;0.7658998736414906;-1.0550816309237587;1.2792399885702783
60.396457;0.5120352154159954;0.456665955828205;0.8894132892550145;0.5999812284197666;1.1218088494223584;0.5551945847405494;9.792412095675349;0.8428376165753273;0.015611790621617631;0.015363618294267457;0.7659445278166095;-1.0550816988153586;1.2795873986107769
60.406457;0.5118708214230574;0.4568454614189608;0.889464537655177;0.5999856129994826;1.1216351606405586;0.5550578393807444;9.790062893363087;0.8426410829835147;0.015612537515410068;0.015361207619816795;0.7659848608197425;-1.0550817662157452;1.279948669045629
60.416457;0.5117150621477649;0.4570278510775546;0.8895257396323404;0.5999877192086588;1.1214569853854368;0.554917292818323;9.787774499535594;0.8424448868219945;0.015613151199618008;0.015358952906201763;0.766020701806131;-1.0550818331162157;1.280322681235469
60.426457;0.511567872272993;0.45721263380106114;0.8895963272069978;0.5999876257160236;1.121274278343811;0.5547732304581501;9.785547051440677;0.8422494415479354;0.01561361606366383;0.015356851597910243;0.766051877079779;-1.0550818995099644;1.2807083460925894
60.436457;0.5114291539333675;0.45739933983733333;0.889675886092165;0.5999853861549141;1.1210871304822343;0.5546258198036267;9.783379137580404;0.8420549691308215;0.015613914515503226;0.015354898487363763;0.7660781889787516;-1.0550819653896422;1.281104600994364
60.446457;0.5112988781093643;0.45758751947033316;0.8897641857323769;0.5999810644526943;1.1208958486415708;0.5544750814126462;9.781267137270962;0.8418615850858633;0.01561402928341211;0.015353086912062984;0.7660994259431025;-1.0550820307195559;1.2815104733024236
60.456457;0.511177101352692;0.4577767470993353;0.8898610183087502;0.599974766993588;1.1207009270769326;0.5543208996550107;9.779206202650041;0.8416693547765542;0.015613944604824214;0.015351411369608596;0.7661153835890685;-1.0550820954234805;1.2819250868547303
60.466457;0.5110639122165265;0.4579666490539262;0.8899660122655749;0.599966651668165;1.1205030143630224;0.5541630958416721;9.777191434997482;0.8414783085901453;0.015613645748604785;0.01534986970680104;0.7661258112768978;-1.0550821594071722;1.2823477214444405
60.476457;0.510959397139966;0.4581569317899279;0.8900786026761193;0.5999569469042855;1.120302967827535;0.5540014653251383;9.775217755160162;0.8412884982090384;0.015613118249745052;0.015348462974227406;0.7661303399352947;-1.0550822225807566;1.2827778942219898
60.486457;0.510863636149468;0.45834738112947376;0.8901981384970662;0.5999459686346521;1.12010186198427;0.5538357063737743;9.773279425994264;0.8411000226241722;0.015612348542896514;0.015347194145785191;0.766128515186779;-1.0550822848725516;1.283215253072933
60.496457;0.5107766905912642;0.45853787003475205;0.8903239437558721;0.599934083653381;1.1199008938428934;0.5536654014875175;9.771370636224841;0.8409130040406606;0.015611325125891055;0.015346066575784486;0.7661198626837632;-1.0550823462445862;1.283659331040458
60.506457;0.5106986064405704;0.45872839392053194;0.8904553540737604;0.5999216151537892;1.11970130094134;0.5534901462521172;9.769486509522295;0.8407275940991938;0.01561003884034957;0.01534508215087283;0.7661038828805794;-1.055082406694222;1.2841093912026735
60.516457;0.5106294318114831;0.45891907204704296;0.8905918558178165;0.5999087483504169;1.1195043102759572;0.5533096965693506;9.7676239631262;0.8405440316967031;0.01560848288879303;0.01534424017258395;0.7660800099119406;-1.0550824662379206;1.2845644584030222
60.526457;0.5105692065939484;0.4591100984431152;0.8907331332172393;0.5998955019072493;1.1193110199507643;0.5531239995597804;9.765782622981908;0.8403626817369876;0.01560665327371418;0.015343537995783007;0.7660476075866253;-1.0550825249071012;1.285023405871114
60.536457;0.5105179413970657;0.45930167532720473;0.8908788929098689;0.5998817999644684;1.1191223154701218;0.5529331305718473;9.763964721974371;0.840183987057491;0.015604548846829012;0.015342972428948224;0.7660060529022791;-1.0550825827574126;1.2854849924410967
60.546457;0.5104756085883175;0.45949396437066026;0.8910287660372783;0.5998675710826683;1.118938958015756;0.5527372532102183;9.762173301969542;0.8400083881867493;0.015602170194809207;0.015342540182597498;0.7659548648937943;-1.0550826398633413;1.2859480033649902
60.556457;0.5104421308270432;0.45968708389748947;0.8911824519663262;0.5998527720763832;1.1187617140350574;0.5525365986007683;9.760410207066947;0.8398363105914809;0.015599518150127703;0.015342237620504687;0.7658938024136258;-1.0550826963164153;1.2864115076896905
60.566457;0.5104174008296606;0.45988111128148457;0.8913398595050224;0.599837372902822;1.1185913456987675;0.5523314255604309;9.758675263290211;0.8396682019054496;0.015596593326441727;0.01534206103623084;0.7658228954410802;-1.0550827522355204;1.2868749106894133
60.576457;0.5104013317333481;0.46007607033856424;0.8915009999824787;0.5998213326824926;1.1184284782582337;0.5521220325409882;9.756966838331701;0.8395045458245658;0.015593397462184104;0.015342007352073476;0.7657424444813707;-1.055082807761517;1.2873377335732796
60.586457;0.5103938682456571;0.46027194442071295;0.891665723636045;0.5998045344466494;1.118273510449096;0.5519088119771364;9.755283080072825;0.8393458353017285;0.015589935462974873;0.015342074768273692;0.7656530255517626;-1.0550828630508844;1.287799441805531
60.596457;0.5103949503726836;0.46046870297429765;0.8918335975616919;0.5997867287599699;1.118126647862506;0.5516922725274253;9.753622283177728;0.8391925254930875;0.01558621549344252;0.01534226339369117;0.7655553897126447;-1.0550829182679662;1.288259435916599
60.606457;0.5104044775461142;0.46066631499031807;0.8920040089965262;0.5997675295500925;1.1179879645100308;0.5514730493810671;9.751982685400419;0.8390449952696251;0.015582246587676579;0.015342575012005456;0.7654502533651134;-1.055082973551174;1.2887170770543996
60.616457;0.5104223203862417;0.46086476681265565;0.8921763181762409;0.599746418425364;1.1178574706387774;0.5512518933122188;9.750363542397167;0.838903537809532;0.015578036940471694;0.015343011509150484;0.7653381767861918;-1.0550830290000885;1.2891717330360402
60.626457;0.5104483634349976;0.46106410377143414;0.8923498997728713;0.5997227334585324;1.1177352679210744;0.5510296012109425;9.748766356921061;0.8387683716613211;0.015573595377290068;0.015343573672507079;0.7652195676187863;-1.055083084709177;1.2896228122783784
60.636457;0.5104825019962557;0.4612644578548221;0.8925241018523581;0.599695694275137;1.1176216966794579;0.5508069715650961;9.747194310333253;0.8386396789423407;0.015568934172355648;0.015344261890850325;0.7650947032195561;-1.0550831407757542;1.2900697469170517
60.646457;0.5105245862482519;0.4614659899900022;0.8926982677917756;0.5996644883037756;1.117517331498916;0.5505848249168276;9.745651347391387;0.8385176688805356;0.015564070304558544;0.015345077746614182;0.7649637385076957;-1.055083197258009;1.29051199983251
60.656457;0.5105743751555587;0.46166878262940114;0.8928718414598035;0.5996283691387465;1.117422837624656;0.5503640001997545;9.744142063812154;0.8384025885734735;0.015559023937590457;0.015346025209609433;0.7648267293885519;-1.055083254152529;1.2909490489559798
60.666457;0.510631540645526;0.46187279265581577;0.8930444588219729;0.5995867162115446;1.1173387238435442;0.5501453233474944;9.742671456753543;0.838294662517187;0.015553814972819395;0.01534711136942945;0.7646837105070584;-1.0550833114174618;1.291380350306018
60.676457;0.5106957219691641;0.4620778721015058;0.893215973811513;0.5995390190667138;1.1172651063095098;0.5499296055599158;9.741244720508748;0.838194036519101;0.015548461041362245;0.015348345889721848;0.7645347908701733;-1.0550833689987926;1.2918053885290877
60.686457;0.5107665771513433;0.46228380854102874;0.8933864196532935;0.5994848171398981;1.1172016784020142;0.5497176259276993;9.739867443536967;0.8381007778779269;0.01554297846287403;0.015349739545368238;0.7643801660602154;-1.0550834268379967;1.2922237564267134
60.696457;0.5108437767305386;0.46249038353711175;0.8935559402934928;0.5994236902696908;1.117147858788471;0.5495100478685389;9.738545855316698;0.8380149223212123;0.015537383961760085;0.015351304197726756;0.7642200443273645;-1.0550834848654023;1.2926352342844354
60.706457;0.5109269652427414;0.4626974103847954;0.8937247217790589;0.5993553151914364;1.1171029194044395;0.549307339479569;9.737287132750915;0.8379364798143197;0.015531695962902398;0.015353053466855667;0.7640545780333556;-1.0550835429945324;1.2930398057360355
60.716457;0.5110157284670748;0.46290469720513294;0.8938929536393657;0.5992794877244071;1.1170661128229429;0.5491097993860259;9.736099388605766;0.837865398749196;0.015525934600888455;0.015355001364221228;0.7638838503410149;-1.0550836011352283;1.2934374886731663
60.726457;0.5111095660017262;0.4631119993711027;0.8940608656553836;0.5991960484145348;1.1170368647156348;0.5489176633783358;9.734990822565523;0.8378015636888277;0.015520118992375943;0.015357159872888056;0.7637079138201308;-1.0550836592015729;1.293828177670816
60.736457;0.511207885699629;0.46331904677685976;0.894228769514717;0.5991048205539761;1.1170148385096024;0.5487311648242483;9.733968821363392;0.8377447884347838;0.015514264503387833;0.015359537991929028;0.763526856239567;-1.0550837170990108;1.294211673520715
60.746457;0.511310046545215;0.4635256070875872;0.8943970178460345;0.5990056663348072;1.1169998550269145;0.5485505189332849;9.73304002567234;0.8376948231043283;0.015508383088475908;0.015362141665296258;0.7633408550453326;-1.0550837747197208;1.2945877155435097
60.756457;0.5114154311768815;0.46373149332098795;0.8945659594719061;0.5988985537262882;1.1169918950286462;0.5483758975974976;9.73221013148334;0.8376514553730826;0.01550248478360104;0.0153649737546687;0.763150226993474;-1.0550838319532696;1.294955920210561
60.766457;0.5115234752098252;0.46393649970179696;0.8947359166202712;0.5987835414758321;1.1169911483872634;0.5482073969430611;9.731482666857303;0.8376146273545285;0.015496578207622;0.015368035172733935;0.7629555203240853;-1.0550838886931637;1.295315781114633
60.776457;0.5116336371658968;0.4641403444374324;0.8949071106316787;0.5986607640687738;1.1169979224415052;0.5480449970725015;9.730858581023217;0.8375844754014214;0.015490670275764786;0.015371326191667518;0.7627575805540638;-1.0550839448283518;1.2956667686536127
60.786457;0.5117454041570405;0.4643426847086666;0.8950796236640923;0.5985304518343791;1.1170124488557904;0.5478885711882184;9.73033716855993;0.8375613127228394;0.015484765751773419;0.015374845413288065;0.7625574608147735;-1.0550840002358792;1.2960083684999604
60.796457;0.5118583649748589;0.4645431829717697;0.8952535099633386;0.5983929467216609;1.1170347780615797;0.5477379439265975;9.72991740271858;0.837545544893874;0.015478867438861132;0.015378587506916818;0.7623562339626699;-1.0550840547948144;1.2963399840748946
60.806457;0.5119722400310276;0.46474157908634267;0.8954289047851364;0.5982486790902085;1.117064777181202;0.5475929465190773;9.729599301606937;0.8375375245299024;0.015472977518554957;0.015382542760630481;0.7621548448157869;-1.0550841083858504;1.296660835595023
60.816457;0.5120868125486588;0.46493772742952166;0.8956059415555518;0.5980980859951459;1.1171021609753014;0.5474534606512969;9.729384433943876;0.837537414387989;0.015467099361875795;0.01538669883573502;0.7619539986325338;-1.055084160853761;1.2969699675293556
60.826457;0.512201851809086;0.4651315654442201;0.8957846330648322;0.5979415486279862;1.1171465964369323;0.5473194583947929;9.72927474746413;0.8375450796265854;0.015461237930950639;0.015391042544138206;0.7617541126711661;-1.0550842119934325;1.2972662984435517
60.836457;0.5123171086858532;0.46532303898080085;0.8959649265590913;0.5977794072064476;1.1171978197743777;0.5471910130300655;9.729270556032443;0.8375600590768892;0.015455397735335226;0.015395559613483491;0.7615554520184511;-1.0550842616013658;1.297548648149014
60.846457;0.5124323536248128;0.465512060429936;0.8961468092122676;0.5976119981575247;1.1172557039825668;0.5470682721244813;9.729369260144445;0.8375816751863806;0.015449580621373823;0.015400233454378609;0.7613583586310212;-1.0550843095471;1.297815815584999
60.856457;0.5125473933085422;0.4656985370873704;0.8963302994180731;0.5974396820406248;1.1173202979465253;0.5469514310838861;9.729565369864233;0.8376091905358992;0.015443785512704923;0.015405045140942627;0.7611633580187234;-1.0550843557946787;1.298066751551206
60.866457;0.5126620579596365;0.4658824215969079;0.8965153678548472;0.5972628258308943;1.1173917643073372;0.5468407228271267;9.729851761128023;0.8376418936654647;0.0154380089660342;0.01540997429276548;0.7609711143030146;-1.0550844003639785;1.298300701159718
60.876457;0.5127761633105739;0.46606371814797337;0.8967019082022369;0.5970817152240853;1.117470290555417;0.5467363592362542;9.730221441364325;0.8376791470680442;0.015432246427966577;0.015414999610888535;0.7607823424933667;-1.0550844432801607;1.2985172102922233
60.886457;0.5128894434452976;0.46624244008930493;0.8968897941153446;0.5968964960276589;1.1175561146273771;0.5466384103124685;9.730667918341101;0.8377204323900181;0.01542649434949124;0.015420099460967864;0.7605977561027235;-1.055084484549368;1.2987160288082282
60.896457;0.5130015187603235;0.4664185876822864;0.89707891098751;0.5967071788691786;1.1176495715794628;0.5465467145085043;9.731184112096459;0.8377653368054148;0.015420750845772898;0.015425254280409688;0.7604180051390992;-1.0550845241641322;1.298897026247625
60.906457;0.5131119672576209;0.4665922243878612;0.8972690744368207;0.5965136235043583;1.1177510618475206;0.5464608703580173;9.73176233099872;0.837813524518067;0.015415015194847271;0.015430449677142874;0.7602435695811203;-1.0550845621133558;1.2990602292400248
60.916457;0.5132204329347861;0.4667635935252691;0.8974599279602331;0.5963155305721783;1.1178609584284447;0.546380314627604;9.732396033883608;0.837864777205923;0.015409288068260387;0.015435675665287333;0.7600746935046424;-1.0550845983612924;1.2992058533362942
60.926457;0.5133266644395814;0.4669331076368051;0.8976509061317786;0.5961125136544676;1.1179794999168264;0.5463044419434442;9.733081213846607;0.8379190390297919;0.015403571024408537;0.015440922191816954;0.7599113687631756;-1.0550846327977172;1.2993342189520902
60.936457;0.5134305223152292;0.4671011987007707;0.8978412111561456;0.5959041831495063;1.1181067243633582;0.5462326648426968;9.733815959347297;0.8379763654882512;0.01539786460844215;0.01544617626249883;0.7597533039632939;-1.05508466520013;1.2994457672615012
60.946457;0.5135319838241431;0.4672681968782223;0.8980298088035518;0.5956901831733061;1.1182424564744213;0.5461644129929961;9.734599172353118;0.8380367742649809;0.015392167559661472;0.015451423090429387;0.7595999401823583;-1.0550846952234385;1.2995411941873825
60.956457;0.5136310711240114;0.46743431648253253;0.8982155090397733;0.5954702464297377;1.1183863653534487;0.5460991398276602;9.735429593484316;0.8381001160282426;0.015386477800874515;0.01545664862470131;0.7594505790718558;-1.0550847224147442;1.2996213962641956
60.966457;0.5137277689206788;0.46759967668382363;0.8983970456879445;0.5952442558918616;1.1185381092308198;0.546036351054378;9.736305315935304;0.838166040750772;0.015380792998992723;0.015461840040769993;0.7593045331068263;-1.0550847462737571;1.2996872108225936
60.976457;0.5138220286798882;0.46776431552587616;0.8985730755863687;0.595012210182773;1.1186974551097504;0.5459756122406513;9.737223866726113;0.8382339865078575;0.015375109466409837;0.01546698563976139;0.7591612115932119;-1.055084766343416;1.2997392447787441
60.986457;0.5139137966156955;0.46792823335441835;0.8987422055530324;0.594774108055752;1.1188642802311966;0.5459165179754499;9.738182461542623;0.8383031955222101;0.015369420908034665;0.01547207706381207;0.7590201638433314;-1.0550847822627825;1.2997778880433144
60.996457;0.5140030314380565;0.4680914643750715;0.8989031255238669;0.5945298701435625;1.1190385404380085;0.5458586843150014;9.739177829059896;0.8383728119729277;0.015363719191534371;0.01547711131258118;0.7588810882828616;-1.0550847937565146;1.2998033840769343
61.006457;0.514089730410969;0.46825410536305984;0.8990547574377633;0.5942793848439794;1.11922025226038;0.5458017540902774;9.740206115766876;0.838441991804611;0.015357996130080596;0.01548208997535268;0.758743823871872;-1.0550848006093037;1.2998159018491953
61.016457;0.5141739458201418;0.4684162704645895;0.8991963184748283;0.5940226486288335;1.11940941061362;0.5457453425872961;9.741263842895746;0.8385099966887056;0.015352243663619316;0.015487016962645048;0.7586083775399646;-1.055084802658128;1.2998155416718953
61.026457;0.5142557812431653;0.4685780372366767;0.8993273098598792;0.5937598516764032;1.1196058592630689;0.5456889787483694;9.742349240672935;0.8385762499864294;0.015346453717986737;0.015491895727132176;0.7584749390988081;-1.055084799779724;1.2998022616371288
61.036457;0.5143353515120304;0.46873943575300775;0.8994474572274375;0.5934913251301384;1.1198092657281133;0.5456321151962272;9.743462035085908;0.8386402820008608;0.015340619659179183;0.015496727033224838;0.7583438153711043;-1.0550847918826705;1.299775934487197
61.046457;0.5144127374077946;0.4689004723367638;0.8995566088231419;0.593217418436836;1.1200192384934329;0.5455741722913419;9.744601369322734;0.8387016577487447;0.01533473767260709;0.015501508782720006;0.7582153278122215;-1.0550847789374134;1.2997365407687371
61.056457;0.5144880038494856;0.46906117283553983;0.8996547329684437;0.5929384066150502;1.1202354691203769;0.5455145334590148;9.745763672811211;0.8387599675668559;0.015328806804463246;0.015506236953642059;0.758089709834056;-1.0550847610118057;1.2996842704925884
61.066457;0.5145612236763982;0.4692216128999406;0.8997420588292916;0.5926544834983495;1.1204578309983144;0.5454524856104473;9.746942454200394;0.8388148057924375;0.015322828754949093;0.0155109060371425;0.757967021853183;-1.0550847382590707;1.2996194936250798
61.076457;0.5146324374010801;0.46938189898594573;0.8998190943422714;0.5923658159215456;1.1206863691373485;0.5453872183586427;9.748130421619805;0.8388657593902756;0.015316808684990047;0.015515509388312981;0.757847144794947;-1.055084710855064;1.299542665715727
61.086457;0.5147016052347708;0.46954210521283746;0.8998864655519739;0.5920725830657665;1.120921161332048;0.5453179048885799;9.749322107876942;0.8389124658673811;0.015310755776152618;0.015520039378755054;0.7577298288269062;-1.0550846789308965;1.2994542706236158
61.096457;0.5147685965537464;0.469702209760218;0.8999448088393679;0.5917749671324527;1.121162195151528;0.5452438030696071;9.750514698488827;0.838954664601189;0.015304681593408942;0.015524486574912953;0.7576147372078337;-1.0550846425585327;1.2993548904778724
61.106457;0.5148332030082663;0.46986209180800964;0.8999947068355245;0.5914731203434321;1.1214093222923107;0.5451643479506642;9.751707056769495;0.8389921719148797;0.01529859853202479;0.015528840064587808;0.7575015377089536;-1.0550846017779045;1.2992453439174731
61.116457;0.5148951551834119;0.47002157569129865;0.9000365705030591;0.5911671806353272;1.1216622677326002;0.5450791332394171;9.75289892907164;0.8390248404913686;0.015292520325917129;0.015533089674511728;0.7573899991996513;-1.0550845566070584;1.2991267903906296
61.126457;0.5149541592657935;0.4701804298788273;0.900070548484614;0.5908573619112262;1.1219206815072973;0.5449877962155543;9.754090891972094;0.8390525870546874;0.015286461889800167;0.015537226258615828;0.757279921169863;-1.0550845070564903;1.2990007391623581
61.136457;0.5150099573608464;0.4703383340947946;0.9000965092148319;0.5905440226521559;1.1221841579537828;0.5448900074840063;9.75528375509146;0.8390754651913779;0.015280437733057012;0.015541239824222291;0.75717095834639;-1.0550844531801766;1.2988690129214044
61.146457;0.5150623496201908;0.4704949062708762;0.9001140692050389;0.5902276388059945;1.1224522435400934;0.5447855777182016;9.756477806836314;0.8390936645555825;0.015274461657615025;0.015545118739083033;0.7570625842146715;-1.0550843950953788;1.2987336947075374
61.156457;0.5151111759246806;0.4706497704438644;0.9001226773569322;0.5899087193416129;1.1227244477981915;0.5446745176028425;9.757673270177289;0.8391073994679884;0.015268547055104347;0.015548850191294632;0.7569542154422995;-1.0550843329407387;1.2985969407561841
61.166457;0.5151562952390275;0.47080259285130766;0.900121759001994;0.5895877454681618;1.1230001631052577;0.5445570052923033;9.758870868283209;0.839116843675401;0.015262705317557647;0.015552421832748149;0.7568453319870396;-1.0550842668440934;1.2984607106340078
61.176457;0.515197552282627;0.47095308833528754;0.9001108547041111;0.5892651860463232;1.123278611226946;0.5444333489382339;9.76007129830719;0.8391221847959567;0.015256944531145674;0.01555582449769004;0.7567355594168246;-1.0550841969393392;1.2983266012581578
61.186457;0.5152347625265499;0.47110103805614345;0.9000896641520025;0.5889415603350222;1.1235589651533309;0.5443040066663906;9.761274972416677;0.8391236551404495;0.015251270244299259;0.015559053388524017;0.7566247715494916;-1.0550841233903328;1.2981958090862227
61.196457;0.5152677321410444;0.47124629080676766;0.9000580065822283;0.5886174836773986;1.1238404836213955;0.5441696052512329;9.762483084335143;0.8391215045790417;0.015245685614433688;0.015562107022990136;0.7565131442698704;-1.0550840463754683;1.2980691635164245
61.206457;0.5152962611934795;0.4713887126539354;0.9000158133028348;0.588293664288691;1.1241225559154526;0.5440308930014017;9.763698611472716;0.839115993369122;0.015240190897012798;0.015564986491304481;0.7564010653483297;-1.0550839660479987;1.2979472001568149
61.216457;0.5153201548871639;0.47152815312822727;0.8999631955640042;0.5879708485346088;1.1244047430080024;0.5438886619616592;9.764925350175238;0.8391073684838087;0.015234784317764235;0.015567695457560395;0.7562889606026096;-1.0550838825152844;1.297830257510632
61.226457;0.5153392770369374;0.47166446423557856;0.8999004599888236;0.5876497388660606;1.1246867688256423;0.5437436823225337;9.76616584972808;0.8390958383670772;0.015229463378863587;0.015570239439702644;0.7561771526683364;-1.0550837958632608;1.2977185465690508
61.236457;0.5153535774655039;0.4717975170354939;0.8998280493912045;0.5873309282651514;1.124968411615335;0.54359665587854;9.76742068441226;0.8390816318244705;0.015224225925327824;0.015572625111805622;0.7560657951680247;-1.0550837062192946;1.2976121163846774
61.246457;0.5153630685351531;0.4719272055673351;0.8997465790404586;0.5870149029500115;1.1252493647208837;0.5434482107822934;9.76868910524904;0.839065044138149;0.015219071695513786;0.015574860097675747;0.7559548944437002;-1.0550836137992536;1.2975107520388247
61.256457;0.515367794173721;0.47205345661919396;0.8996569035187585;0.5867021029609346;1.1255291309702582;0.5432989553739211;9.769969824551819;0.8390463511677047;0.015214003186408101;0.015576952183569795;0.755844397334667;-1.0550835188969148;1.2974139832911502
61.266457;0.5153677971880558;0.47217622590562974;0.8995600530106672;0.5863929464028704;1.1258070437429428;0.54314956165226;9.771261600636826;0.8390256769451174;0.01520902457153117;0.01557890859978674;0.7557342558930491;-1.0550834218291687;1.2973212836416388
61.276457;0.5153631063391931;0.47229548819420614;0.8994571388924489;0.5860878257646486;1.126082448496888;0.543000808139493;9.772563271271865;0.839002986186175;0.015204140954007923;0.015580736972896587;0.7556243985214871;-1.0550833228780783;1.2972323168213207
61.286457;0.5153537629373901;0.4724112379972535;0.8993492914173833;0.5857871602178717;1.1263548619265549;0.5428535302559839;9.7738727529547;0.8389782297202392;0.015199359661925243;0.01558244744256225;0.7555146293542275;-1.055083222273907;1.2971470846423039
61.296457;0.5153398125877356;0.4725234568414432;0.8992375705240062;0.585491436334412;1.12662393183101;0.5427084998244888;9.7751863698277;0.83895144939693;0.01519469133821303;0.015584053845868868;0.7554045576513521;-1.0550831202093915;1.2970659137763019
61.306457;0.5153212467737128;0.4726320523765527;0.899122886922978;0.5852011641592161;1.126889302267698;0.5425663235893967;9.776500218499834;0.8389227714338564;0.015190148868112374;0.015585572867653842;0.755293655360236;-1.0550830168401941;1.296989266272724
61.316457;0.5152979818254283;0.47273684359874873;0.8990059982424679;0.5849168092353189;1.1271505005652853;0.54242745852583;9.777811478413366;0.8388924181455448;0.015185745354230118;0.0155870210707227;0.7551814272922039;-1.0550829122860714;1.2969175071359154
61.326457;0.5152698620419784;0.4728375971834819;0.8988875720837349;0.5846387472367596;1.127406810474052;0.5422923277187934;9.779117709147146;0.8388606891069811;0.015181493554794208;0.015588410875773425;0.7550675404581686;-1.055082806674316;1.2968508248174277
61.336457;0.5152366553789229;0.472934082973493;0.8987682735562713;0.5843672426215663;1.127657201840907;0.542161424421121;9.780416361602082;0.8388278578648382;0.015177406380660225;0.015589748773293643;0.754951806680514;-1.0550827002082712;1.2967892799648058
61.346457;0.5151980995537339;0.4730261206855349;0.8986488370064228;0.5841024467120829;1.1279004221459132;0.5420353406634411;9.781705584342285;0.8387941602265918;0.015173496381194649;0.015591036798094711;0.75483415223671;-1.055082593182094;1.2967328400467348
61.356457;0.5151539772570963;0.4731135765461232;0.8985300811481955;0.583844409917779;1.1281352368447488;0.5419147204403805;9.782984858448488;0.8387599015408443;0.015169774733909234;0.015592273669433462;0.7547146686839842;-1.0550824859149204;1.2966814461154434
61.366457;0.5151041452942371;0.4731963270967656;0.8984129098220757;0.5835931163841138;1.1283606376926703;0.5418001751885952;9.784255470350121;0.8387255068106682;0.015166250900141247;0.01559345482332693;0.7545936092874396;-1.055082378693359;1.296635112794964
61.376457;0.5150485157206469;0.4732742296931854;0.8982983983704786;0.5833485696123741;1.1285758151211238;0.5416922195410704;9.785521153678753;0.8386914999938567;0.015162932752082057;0.01559457337348541;0.7544712990114831;-1.0550822717700423;1.2965938793689387
61.386457;0.5149870214884226;0.47334710868429786;0.8981878409825521;0.5831109061958721;1.128780007399614;0.5415912556915322;9.78678763094181;0.8386584851935265;0.015159826609121657;0.015595621271389023;0.7543480781734372;-1.0550821653705513;1.2965576024636511
61.396457;0.5149195952262948;0.47341478137034465;0.8980825796098241;0.5828803997369668;1.128972411817385;0.5414975724589621;9.788061273500714;0.8386270787943636;0.01515693709129771;0.015596591290240857;0.7542243115726276;-1.0550820596942547;1.2965257662568923
61.406457;0.5148461879825051;0.4734771136230191;0.8979837777289198;0.5826573130578765;1.1291521562018185;0.5414113110612474;9.789349079066762;0.8385978138056244;0.015154267958231429;0.01559747968148829;0.754100394637181;-1.055081954920544;1.2964974572146117
