time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.416457;0.5147668407720459;0.4735340541603161;0.8978923387615079;0.5824417735914007;1.129318348093907;0.5413324473298501;9.790659989619913;0.8385711292169029;0.015151823887882453;0.015598285995357179;0.7539766972253039;-1.055081851210989;1.2964715475248363
61.426457;0.5146817405009207;0.4735856492316891;0.8978089095180454;0.5822337896711358;1.129470175440267;0.5412608535947744;9.792005442171819;0.8385474268939964;0.015149611037314494;0.015599010645171255;0.7538534786685535;-1.0550817487215065;1.2964469640562337
61.436457;0.514591189844946;0.47363204923140734;0.8977338958123134;0.5820333202903021;1.1296069601480725;0.5411963693458811;9.793398045635028;0.838527133818095;0.015147635956991756;0.01559965288255314;0.7537308719865454;-1.0550816476260874;1.296422828348552
61.446457;0.514495553898937;0.47367347991637415;0.8976675067559062;0.5818403179182228;1.1297282077619435;0.5411388128643237;9.794849297644499;0.8385107492142534;0.01514590462012398;0.015600209468389019;0.753608948010083;-1.0550815481141282;1.2963983897799722
61.456457;0.5143952458246258;0.47371020324856344;0.8976098400745817;0.5816547766445421;1.1298336852361741;0.5410879857380886;9.796368466189074;0.8384988557672867;0.015144422565983319;0.015600675155660352;0.7534877615433543;-1.0550814503776695;1.2963729111031344
61.466457;0.5142907264371177;0.4737425137150353;0.8975609704535816;0.5814767741620521;1.1299234620557994;0.5410436913182773;9.7979630870319;0.8384921193310392;0.015143195987016186;0.015601045521242455;0.7533673577321802;-1.0550813546219318;1.2963456837729306
61.476457;0.5141824843733839;0.4737707463761585;0.8975209655090083;0.5813064366992363;1.129997912555523;0.5410057071881058;9.799639316189367;0.8384912558972749;0.015142233301442052;0.015601318560826808;0.7532478381598378;-1.0550812610629967;1.2963160510510725
61.486457;0.5140709892105362;0.47379526780972087;0.8974898311202333;0.5811438353685459;1.1300576625463472;0.5409737363701211;9.801401964726798;0.8384968863908473;0.015141545518446821;0.01560149335722223;0.753129492268414;-1.0550811698952856;1.2962832514535663
61.496457;0.5139566531350946;0.47381644401735734;0.8974674537826799;0.5809889406995379;1.1301035253281222;0.5409474470223118;9.803254996340753;0.8385093890864334;0.01514114422253834;0.015601569509586865;0.7530128336965918;-1.0550810812658047;1.2962462891894946
61.506457;0.513839840748099;0.473834582319344;0.8974535642804085;0.5808417196700578;1.1301365128641896;0.5409265915178936;9.805201529196994;0.8385289414653371;0.01514103853317224;0.015601547943376775;0.7528984783825523;-1.055080995281322;1.2962040397592596
61.516457;0.5137209005210567;0.4738498986158134;0.8974477131449093;0.5807022568084949;1.1301578268969765;0.5409110831762863;9.80724369648919;0.8385557022261974;0.0151412319409065;0.015601430195094385;0.7527870260485181;-1.0550809120440154;1.296155425707646
61.526457;0.5136001601864795;0.47386254301339026;0.8974492995270116;0.5805707472189513;1.130168778905059;0.5409009865319016;9.809383533525592;0.8385899545826118;0.015141720767356776;0.015601216589836223;0.7526790717456149;-1.0550808316708127;1.296099496270359
61.536457;0.5134779123619156;0.4738726007707778;0.8974577374475273;0.5804473822014546;1.1301707165639547;0.5408964359520002;9.81162358675279;0.8386321325303611;0.015142495744995774;0.01560090544842278;0.7525752984816795;-1.055080754258381;1.2960353726304554
61.546457;0.5133544455228519;0.4738800643964735;0.8974726611624898;0.5803322783230502;1.130164950586992;0.5408975056777486;9.813966469308058;0.8386827461870038;0.015143543390982268;0.015600494043158391;0.7524765490924811;-1.055080679831249;1.2959621502338365
61.556457;0.5132300637194056;0.47388489058068095;0.8974939512445076;0.5802255301443655;1.1301526815183336;0.5409041377095064;9.816414378500053;0.8387422711397807;0.015144846237255469;0.015599980076957445;0.7523838022058972;-1.0550806083420332;1.2958789301265066
61.566457;0.5131050526169196;0.4738870924519942;0.8975216224243708;0.5801272655056366;1.1301349848357785;0.5409161994693432;9.818968845206852;0.8388110534666557;0.015146384867771878;0.01559936212788039;0.7522980787900343;-1.0550805397250294;1.2957848967761154
61.576457;0.5129796542389529;0.4738867293080655;0.8975557358241949;0.5800375994233221;1.1301128577848465;0.5409335850081809;9.821630025065224;0.8388892373898974;0.015148140369714912;0.015598639690654783;0.7522203713248384;-1.0550804739371942;1.2956793084247162
61.586457;0.5128540946423369;0.47388383191314426;0.8975963335640847;0.5799565756217473;1.1300872644080109;0.540956267478123;9.824395449465728;0.838976738031857;0.01515009455935653;0.015597813355203091;0.7521516171186433;-1.0550804109501388;1.2955615419078272
61.596457;0.5127286416796971;0.473878370497949;0.8976433981041325;0.5798841766159935;1.1300591107169808;0.5409842850816489;9.82725981237726;0.8390732849047938;0.015152229385268145;0.015596884763104434;0.7520926719452644;-1.055080350715139;1.29543121943663
61.606457;0.5126036375728235;0.47387027494521283;0.8976968445022381;0.579820345282353;1.1300291900975132;0.5410176509251619;9.830216714538174;0.8391785504060894;0.015154527078599338;0.015595857208848847;0.7520442303356338;-1.0550802931446899;1.2952882075053407
61.616457;0.5124794923271024;0.4738594826011777;0.8977564740487252;0.5797649541125797;1.129998214478978;0.5410562315557258;9.833260760346429;0.8392923136656208;0.01515697101506082;0.015594737397047908;0.7520067054598581;-1.055080238128924;1.2951325232749986
61.626457;0.5123566754315999;0.4738459982032003;0.897821929058513;0.5797177755181692;1.12996691823933;0.5410997033587667;9.836388431521351;0.8394145381980901;0.015159547342057158;0.015593536479373392;0.7519801690127246;-1.0550801855594112;1.294964301884502
61.636457;0.5122357041519747;0.47382993178234484;0.8978927526722981;0.579678505478129;1.1299360984023379;0.5411476133275239;9.839597844460164;0.8395453649643723;0.01516224578572455;0.015592268326298057;0.751964383983239;-1.0550801353374264;1.2947837306390706
61.646457;0.5121170938046185;0.4738114789871632;0.8979685143342117;0.5796467713528328;1.1299065739715046;0.5411994550497683;9.842888014634447;0.8396851050612496;0.015165057916249542;0.015590946618899457;0.7519588770979531;-1.0550800873652022;1.2945910012041852
61.656457;0.5120012786143059;0.47379086276850607;0.8980488581090799;0.5796221039766458;1.1298792127056478;0.5412547039746933;9.84625788855272;0.8398341828683099;0.01516797461907085;0.015589583546922348;0.7519630461667662;-1.055080041541507;1.29438637190743
61.666457;0.5118885511746459;0.4737683335948041;0.8981334237118055;0.5796039610475345;1.129855072132417;0.5413128317074453;9.849705372460974;0.839993017186815;0.015170985483267212;0.015588189605685228;0.7519762684635619;-1.0550799977883936;1.2941701310195113
61.676457;0.5117790831905022;0.47374423163307455;0.8982217558227837;0.5795918381714366;1.1298354628527805;0.5413733183161825;9.853226926497728;0.8401619873362756;0.015174080348665131;0.015586773643005964;0.7519979361958182;-1.0550799560900022;1.2939425847819053
61.686457;0.5116730197207029;0.4737189728446264;0.8983133039703947;0.5795853841200933;1.1298217773044268;0.5414356621906389;9.856817989787377;0.8403414261930215;0.015177251290211923;0.015585344211024749;0.7520274455118037;-1.0550799165114428;1.2937042776910097
61.696457;0.5115705336437254;0.47369294602314305;0.8984075147727646;0.579584407856249;1.12981527999948;0.5414993727591375;9.86047370170729;0.8405314592864038;0.015180493138340438;0.015583911658527627;0.7520641854495329;-1.0550798791911011;1.2934560978391798
61.706457;0.5114718074120007;0.4736664570467297;0.898503967052651;0.5795887893188896;1.129817127299785;0.5415639467561966;9.864189363233152;0.8407318526111855;0.015183801933918986;0.015582488590030126;0.7521075225123777;-1.0550798443215894;1.2931991425260545
61.716457;0.5113770113526602;0.4736397685033117;0.8986024177630686;0.5795983703478722;1.1298285267784103;0.541628886045597;9.867960642872585;0.8409420657752632;0.015187172987878132;0.015581088205144606;0.7521567807232469;-1.0550798121323395;1.292934648775221
61.726457;0.5112862952086717;0.4736131306216803;0.8987027012793164;0.5796128616702156;1.1298508474561253;0.5416937750177142;9.871783952322168;0.8411614078371117;0.015190600397158645;0.015579722260587653;0.7522112049244448;-1.055079782860549;1.2926640441145218
61.736457;0.5111997626386022;0.4735867278606355;0.8988045905728385;0.579631834691693;1.1298855720419476;0.5417583279721295;9.875656666539095;0.8413891756031485;0.015194077530471542;0.015578400079989903;0.7522699317615974;-1.0550797567101573;1.2923889684214853
61.746457;0.51111742458719;0.4735606255541627;0.8989077012522503;0.5796548189002151;1.1299340463565017;0.5418223655494162;9.879575969961982;0.8416247254449268;0.01519759731268088;0.01557712942983621;0.7523320216667995;-1.0550797338358164;1.292111223690134
61.756457;0.5110391775512699;0.4735347910501888;0.8990115074700716;0.5796813719273022;1.1299972954790336;0.5418857645749048;9.88353729556976;0.8418674698340571;0.015201152578869066;0.015575918224920722;0.7523964969415308;-1.055079714368107;1.2918326576824186
61.766457;0.510964838910561;0.473509128685838;0.8991154700644919;0.5797110622771896;1.1300760763341127;0.5419484138899365;9.887534430675144;0.8421168518627028;0.015204736576916981;0.015574773633965663;0.7524623369371701;-1.0550796984359019;1.2915549191895712
61.776457;0.5108942123170089;0.47348348280589336;0.8992190916407969;0.5797434716699639;1.1301709194677363;0.5420102161130049;9.89156024798504;0.8423722862930468;0.015208342603407246;0.015573699337805542;0.7525284987028067;-1.0550796861594194;1.2912792002635185
61.786457;0.5108271548393707;0.4734576412396483;0.8993218395302754;0.5797782384634953;1.1302821381320338;0.5420711495491929;9.895606191863738;0.8426330256629971;0.015211963708769722;0.015572695421085811;0.752593995029548;-1.0550796776320106;1.2910062425576576
61.796457;0.5107636267416583;0.4734313432139101;0.8994230917572533;0.5798150527361361;1.1304099849938258;0.542131321927478;9.8996613352572;0.8428980491275512;0.01521559380129972;0.015571760413735761;0.7526579727536292;-1.055079672894723;1.2907365423751367
61.806457;0.5107036760073543;0.47340428338850904;0.8995221975491039;0.579853617287947;1.1305547944918442;0.5421909546998346;9.903712652156585;0.8431661296672498;0.015219228654770562;0.015570892576238006;0.7527197586419044;-1.0550796719122129;1.2904704954797959
61.816457;0.5106473640887917;0.4733761424162494;0.8996185884422638;0.5798936531445535;1.1307169543934477;0.5422503234636668;9.907746478705869;0.843436073396925;0.01522286575287982;0.01557009047341416;0.7527788968524599;-1.0550796745698499;1.2902084470324087
61.826457;0.5105947299281076;0.47334662175855474;0.8997118034622723;0.579934928043571;1.1308968490998925;0.5423096864495582;9.911749639434516;0.8437069526409634;0.015226503742194749;0.015569352991897384;0.7528351668704018;-1.0550796806900646;1.2899506572314978
61.836457;0.5105458024246792;0.47331544407454035;0.8998014443077363;0.5799772457946824;1.1310947981152617;0.5423692109369403;9.915709113959759;0.8439781685673342;0.015230141701234951;0.01556867896661645;0.7528885487931206;-1.0550796900495552;1.2896971335137826
61.846457;0.5105005936318916;0.47328236939606727;0.8998871911626845;0.5800204002711322;1.1313109028785702;0.5424289452361993;9.91961135005394;0.8442493493259973;0.01523377770145298;0.01556806752772966;0.7529391453100185;-1.0550797024012915;1.2894474524146864
61.856457;0.5104590929010622;0.4732472390584126;0.8999688522753843;0.5800641568935738;1.1315449362189363;0.5424888487130232;9.923442491148792;0.8445202166229495;0.015237407662666303;0.015567518805320242;0.7529870980006105;-1.055079717506245;1.2892007563462073
61.866457;0.5104212914451347;0.4732099714009254;0.9000463661029204;0.5801082957885003;1.1317964354461783;0.5425488450752235;9.927188406672265;0.8447904888823637;0.01524102639612306;0.015567034382676748;0.7530325443925756;-1.0550797351402057;1.2889559347177144
61.876457;0.5103871896577715;0.47317050441505765;0.9001197951789914;0.5801526591567283;1.1320649507948115;0.5426088859018026;9.930834383953046;0.8450598470198107;0.015244629665527427;0.01556661793443126;0.7530756178180724;-1.0550797550802589;1.288711902274858
61.886457;0.5103567650156325;0.4731287609026116;0.9001893518307077;0.5801971417053503;1.1323502591538386;0.5426689653959963;9.934365985110253;0.8453280016797357;0.015248214716849348;0.015566276094162343;0.7531164431217328;-1.055079777113466;1.2884678023066205
61.896457;0.5103299479238367;0.4730846544570554;0.9002553808272208;0.5802416296262178;1.1326523574339897;0.5427290205785424;9.937770083259617;0.8455947332150349;0.015251780111545063;0.015566018602936403;0.7531551382774605;-1.0550798010620486;1.288222979014373
61.906457;0.5103066284580653;0.4730380889085613;0.9003182561378323;0.5802859746302051;1.1329712681841058;0.5427888321338954;9.941034741525542;0.8458597747448896;0.015255326494971145;0.01556585649913813;0.7531918705039725;-1.055079826807522;1.2879768181083278
61.916457;0.5102866693600376;0.47298895259500956;0.900378270349443;0.5803300717525547;1.133306833549218;0.5428480818795862;9.944148987565134;0.8461226602910448;0.015258856997723193;0.015565799844522046;0.7532268972939766;-1.0550798542943025;1.287728654807937
61.926457;0.5102699219735078;0.47293714617591576;0.9004355938040853;0.5803739437557786;1.1336585884868629;0.5429064792583068;9.947103080450267;0.846382714462356;0.015262376519088326;0.015565857502349966;0.7532604968826158;-1.0550798834741686;1.2874777714671806
61.936457;0.5102562427577298;0.472882619808541;0.9004902997591416;0.5804177548828776;1.1340257627564105;0.5429638298462215;9.949889170423775;0.846639210634765;0.015265890847259642;0.015566037424548288;0.7532928382483935;-1.0550799142246978;1.2872234239116178
61.946457;0.5102454892755528;0.47282538542233055;0.9005423787502208;0.5804618078241619;1.134407371831195;0.5430200767049882;9.952502282565739;0.8468915354436362;0.015269405329236116;0.015566345407890302;0.7533239197241013;-1.0550799463377545;1.2869648986595827
61.956457;0.5102375438925194;0.47276552364847213;0.900591748294946;0.5805065117802197;1.134802279408924;0.543075301912934;9.954940478047215;0.8471392336167302;0.015272922779316368;0.015566783936103643;0.7533536344641693;-1.0550799795675807;1.2867015931897132
61.966457;0.5102324120253295;0.4727031770349417;0.9006382849480924;0.5805523110213954;1.1352092632851407;0.5431296557882374;9.957204111943634;0.8473820028444318;0.015276442324782188;0.015567352661775252;0.7533818506932071;-1.0550800136449277;1.286433053671979
61.976457;0.5102302738892253;0.4726385058108595;0.9006817912815914;0.5805996705659399;1.135627150864718;0.5431832937236336;9.959295709448188;0.8476196491604335;0.015279961344883934;0.015568049609379252;0.7534083958770977;-1.055080048265825;1.2861589509666487
61.986457;0.5102314117982596;0.47257163481041153;0.9007219589420704;0.580649117035754;1.1360548893986933;0.5432363684431791;9.961219934169021;0.8478519781057516;0.015283478758229408;0.015568871840128319;0.7534330075628348;-1.0550800831109892;1.2858790831482083
61.996457;0.5102361626240467;0.4725026046076579;0.9007584409200468;0.5807012231135392;1.1364914219205258;0.5432890163002856;9.962982434896777;0.848078727278447;0.01528699532541748;0.015569815520531593;0.7534553501492484;-1.0550801178885443;1.2855933970742832
62.006457;0.5102449368790815;0.47243134814392235;0.900790939599669;0.580756531688499;1.1369355525060685;0.5433413108119899;9.964589327531575;0.8482995746032722;0.01529051099253833;0.015570875663506066;0.7534751414588021;-1.055080152374088;1.2853019663697791
62.016457;0.5102581805688965;0.4723577473483894;0.9008192515153406;0.580815511341449;1.1373860544561671;0.5433932541866661;9.96604850848105;0.848514211051539;0.015294023319003706;0.015572045692108991;0.7534923394989281;-1.0550801864193362;1.2850050608433148
62.026457;0.51027631920819;0.47228171349196685;0.9008432885919242;0.5808785894412907;1.1378419120388696;0.5434448190066484;9.967370682459686;0.8487225048401886;0.015297528980171674;0.015573318078995212;0.7535072416864504;-1.055080219926307;1.2847033278176987
62.036457;0.5102997697423168;0.4722031962328961;0.9008630676840347;0.5809461976281849;1.1383023898391071;0.5434959680358208;9.968568739782448;0.8489246071539466;0.015301025997880987;0.015574685502352898;0.7535204259666247;-1.0550802528143435;1.2843978321491698
62.046457;0.5103289559753619;0.47212216287648073;0.9008787098962037;0.5810187614394836;1.1387668647032696;0.5435466378085775;9.969656127133028;0.8491208611759502;0.015304514088063024;0.0155761398265482;0.7535325956746127;-1.0550802849891336;1.2840898244967645
62.056457;0.5103642789404466;0.47203861142152254;0.9008904264775724;0.5810966940342023;1.1392346051249005;0.5435966938320856;9.97064517350766;0.8493116249809674;0.015307993857556209;0.015577670722960938;0.7535444243117533;-1.0550803163283142;1.2837804110363535
62.066457;0.5104060757009088;0.47195259143578605;0.9008984348211244;0.5811803968362919;1.1397046513868052;0.5436458969522223;9.971546514471017;0.8494971591926527;0.015311466417220847;0.015579266098858499;0.753556479474591;-1.0550803467024614;1.283470385017786
62.076457;0.5104545935312413;0.47186419057115714;0.9009029082661334;0.5812702048025106;1.140175834117249;0.5436939573657473;9.972369665735451;0.8496776279323207;0.015314933106372929;0.015580911764923322;0.7535692087060667;-1.0550803759983816;1.283160247122206
62.086457;0.5105099975682179;0.4717734994298494;0.9009040092833177;0.5813663632560063;1.1406468393005809;0.5437406143625508;9.973123640178516;0.8498531401913891;0.01531839476623371;0.015582591268353084;0.7535829329974458;-1.0550804040992694;1.2828503796777873
62.096457;0.5105723992210478;0.4716805933337776;0.9009018915688973;0.5814690845942945;1.1411162166477888;0.5437856597778509;9.973817202883824;0.8500237586933351;0.015321850844191767;0.01558428874021412;0.7535979052217623;-1.0550804308625872;1.282541391353566
62.106457;0.5106418711468136;0.4715855313605464;0.9008966589436181;0.5815785793150829;1.1415824562047976;0.5438289627668693;9.97445900289959;0.8501895119706916;0.01532529858854449;0.015585991907975858;0.7536144487110957;-1.0550804561489013;1.2822343193828085
62.116457;0.5107184391441284;0.4714883767269274;0.9008883654593176;0.5816950218659922;1.1420441086917619;0.543870487444776;9.975057398113558;0.8503503963763741;0.01532873321157934;0.015587692779178718;0.7536330382688682;-1.0550804798535922;1.28193043036691
62.126457;0.5108020547394745;0.4713892119170807;0.9008770418206133;0.5818185451241784;1.1424997222148232;0.5439102248250864;9.97561995134626;0.8505063235207002;0.015332149093637677;0.015589386822675662;0.7536542508216787;-1.05508050190216;1.28163097119146
62.136457;0.5108926119477353;0.4712880700508852;0.9008626983896707;0.5819492754494272;1.1429477534566508;0.5439480981317014;9.976153220730565;0.8506571149102886;0.015335540397043334;0.015591070973267224;0.7536786315280596;-1.0550805222464517;1.2813371624220358
62.146457;0.510990035036868;0.47118485033129426;0.900845308254209;0.5820872924664612;1.1433866778032427;0.5439839452128332;9.97666272493284;0.8508026051879716;0.0153389005418944;0.015592741996945544;0.7537065641866358;-1.0550805408724047;1.2810502138051159
62.156457;0.5110943308588267;0.4710793424742682;0.9008247738245851;0.5822325756023832;1.1438151611263638;0.5440175715023027;9.977152595885308;0.8509427357786246;0.01534222153411867;0.015594397498083817;0.7537382759881036;-1.0550805577972493;1.280771195602955
62.166457;0.5112055782731594;0.47097130061658693;0.9008008805125273;0.5823850470928819;1.144232169977249;0.5440488009929374;9.977625444216043;0.8510775708477699;0.01534549458127357;0.015596038266037334;0.7537739830284838;-1.0550805730535737;1.2805008356530878
62.176457;0.5113239289756006;0.4708604747224777;0.9007732507868945;0.5825446044139275;1.1446369817223372;0.5440774786715299;9.978083188106318;0.8512072424062549;0.015348712451325226;0.015597667349607611;0.7538140146380182;-1.0550805866709807;1.2802394412636096
62.186457;0.5114496126079041;0.47074661847703203;0.9007413468230687;0.582711098932143;1.1450290536989969;0.5441034399795479;9.978528153788872;0.8513318713392541;0.015351872073880031;0.015599285289012685;0.7538588238459016;-1.0550805986783447;1.2799871083639762
62.196457;0.5115828891038542;0.4706295029341635;0.900704582038863;0.5828843448812275;1.1454078978749827;0.5441264810248224;9.97896292774761;0.8514515948145309;0.015354975863706422;0.015600887360395624;0.7539089148804242;-1.0550806091353706;1.2797439782358413
62.206457;0.5117239513844343;0.47050893006422345;0.9006624607758986;0.5830641436828695;1.1457730194677602;0.5441463468613399;9.97938967217489;0.8515666765061731;0.015358031832710249;0.015602465611735018;0.7539647574032547;-1.0550806181665628;1.279510291673601
62.216457;0.5118728691555896;0.47038473805011466;0.9006146111919993;0.5832502427145349;1.1461237917239;0.5441627457339224;9.97981018461338;0.8516775085537726;0.015361052385464143;0.015604012219999484;0.7540267755170519;-1.0550806259806995;1.2792863590282209
62.226457;0.5120295991905859;0.4702567737793898;0.9005607322397944;0.583442251947645;1.1464593697216894;0.5441753844732683;9.980225665954295;0.8517844699649807;0.015364051087841541;0.015605521315374966;0.7540953695240004;-1.0550806328763565;1.2790725734858515
62.236457;0.5121939819717929;0.4701248455799651;0.9005005545836313;0.583639644178791;1.1467787469368278;0.544184000566725;9.980635969215632;0.8518877777999195;0.015367039259854129;0.015606989282890742;0.7541708407209875;-1.0550806392268757;1.27886947162584
62.246457;0.5123657452157683;0.46998873572974753;0.9004338720148172;0.5838418420354637;1.147080838426111;0.5441883677398349;9.981039681905763;0.851987429806696;0.015370025011997676;0.015608414184381808;0.7542532890844977;-1.0550806454541857;1.2786777722835698
62.256457;0.5125445412066714;0.46984825345126485;0.9003606159761799;0.5840482842668426;1.1473645684149971;0.5441883010590677;9.981434851301353;0.8520832381958666;0.015373013596184539;0.015609794848401632;0.7543426671383199;-1.0550806520014324;1.2784982945076515
62.266457;0.5127299329421368;0.46970323808039666;0.9002808931824591;0.5842584657315762;1.147628953296818;0.5441836694537324;9.981819207028444;0.8521749120599309;0.015376007708456579;0.015611129561551246;0.7544389510507863;-1.055080659301956;1.278331795158896
62.276457;0.5129213251340263;0.46955353497173313;0.900195009276525;0.5844719686483689;1.1478731258337818;0.5441743713558854;9.982190071451281;0.8522621448374827;0.015379009120680222;0.015612414264869756;0.7545422053091864;-1.05508066775738;1.2781789159220127
62.286457;0.5131179470875001;0.4693990184606006;0.9001035137317848;0.5846884681600758;1.1480963645238427;0.5441603046906939;9.982544614789989;0.8523446738771698;0.015382020623555995;0.01561364204258285;0.7546524932493246;-1.0550806777226163;1.2780402571433764
62.296457;0.5133189285911539;0.4692396465904895;0.9000071388267292;0.5849077355556491;1.1482981031292236;0.5441413964333033;9.982880002447128;0.8524223055322616;0.015385045129436755;0.015614805425728507;0.7547697749312055;-1.0550806894831215;1.2779163354412018
62.306457;0.5135233905447274;0.4690754740006943;0.8999066118772351;0.5851296385383745;1.1484778716946755;0.5441176613748783;9.983193003549571;0.8524949186430162;0.015388083342596556;0.01561589953994134;0.7548938872978417;-1.055080703237272;1.277807454088337
62.316457;0.5137305011596014;0.4689066310128922;0.8998025474795968;0.5853541097937977;1.1486353250379981;0.5440892129020195;9.983479695280002;0.8525624497844034;0.01539113405739803;0.015616923009769763;0.7550245980321182;-1.0550807190888645;1.2777137478644038
62.326457;0.5139395076030066;0.4687333143472281;0.8996954921942933;0.5855810767054168;1.1487703898190442;0.5440562072402658;9.98373581326143;0.8526248563903329;0.015394196758725253;0.015617876568430146;0.7551616237396144;-1.0550807370449302;1.2776352928940065
62.336457;0.5141497246169789;0.4685557722151624;0.8995860163182267;0.5858104001562057;1.148883364221276;0.5440187624054441;9.983957360623736;0.8526820697692953;0.01539727328179979;0.015618761750666631;0.7553045737145122;-1.0550807570498308;1.2775720609982262
62.346457;0.5143604949443119;0.4683742873505847;0.8994747643970215;0.5860418885250994;1.1489749392165207;0.543976906341812;9.984140785541774;0.852733979423603;0.015400367402105354;0.015619580632162964;0.7554529348501585;-1.0550807790404633;1.277523830240884
62.356457;0.5145711633305875;0.4681891712477899;0.8993624003793591;0.5862753254309799;1.1490462022991461;0.5439306030327736;9.98428299902389;0.852780465748607;0.015403483305491064;0.015620334970827585;0.7556061461414559;-1.0550808029473386;1.2774901897213573
62.366457;0.5147810637014336;0.46800074227628213;0.8992495312794719;0.5865104318751155;1.149098548635221;0.5438798376544968;9.984381758035676;0.8528214137961719;0.015406624895966088;0.015621024085807424;0.7557636861567806;-1.055080828670528;1.2774705926351224
62.376457;0.5149895176804671;0.46780930316762925;0.8991367546505148;0.5867468323543733;1.1491335056178151;0.5438246824541401;9.984435673040762;0.8528566730760059;0.015409796385703655;0.015621643608672837;0.7559251258058479;-1.0550808561060352;1.2774644116787413
62.386457;0.5151958443512598;0.4676151587612695;0.8990247431803404;0.5869840966977551;1.1491527282340193;0.5437653041348303;9.98444420227843;0.8528860369438697;0.015413001951377906;0.015622186304260148;0.7560901562106033;-1.0550808851875966;1.2774710162416203
62.396457;0.5153993554978827;0.4674186485804047;0.8989142251114223;0.5872218048728323;1.149158156033659;0.543701933728183;9.984408762275349;0.8529092877946155;0.015416244055761865;0.015622644111074866;0.7562585883613713;-1.0550809158823573;1.2774898794774219
62.406457;0.5155993254884114;0.4672201416775334;0.8988059006913306;0.5874595612120189;1.1491520142648215;0.5436348301862949;9.984333297800557;0.852926263462396;0.015419522520289108;0.015623009848892165;0.7564303344110782;-1.055080948145362;1.2775206221719304
62.416457;0.5157949791089679;0.4670199916720085;0.8987003136644864;0.5876970004897075;1.149136634795752;0.5435642459640219;9.98422295814248;0.8529368983119516;0.015422835458238832;0.015623277436815039;0.7566053556282577;-1.0550809818883184;1.2775629520632272
62.426457;0.5159855448935127;0.4668184909688939;0.8985976423472204;0.5879338354785232;1.1491142870045892;0.5434903995260973;9.984082105801207;0.852941263526674;0.015426181348857966;0.015623441990334873;0.7567835761688876;-1.0550810169995104;1.2776166095502366
62.436457;0.5161703185914074;0.46661585225386837;0.8984975871272255;0.5881698686252209;1.1490870920214324;0.5434134640599622;9.983913109215083;0.8529396296020767;0.015429560754418441;0.015623499875395836;0.7569648953600735;-1.0550810533756634;1.2776813048166311
62.446457;0.5163486466903252;0.46641221445366926;0.8983995188456609;0.588404941759776;1.1490570186946665;0.5433335628542018;9.983716709915448;0.8529324559862375;0.015432976865024045;0.015623446928868794;0.7571492731637016;-1.0550810909276769;1.2777566180995235
62.456457;0.5165198617906849;0.46620767692616605;0.89830273182023;0.5886389161995323;1.1490258966780338;0.5432507629363607;9.983493057267848;0.8529202480427686;0.015436434472114086;0.015623277436706046;0.757336695473364;-1.0550811295699971;1.2778420075311727
62.466457;0.5166832557499855;0.4660023829586228;0.8982066105249572;0.5888716942266778;1.1489954237037971;0.5431650893168501;9.983241894452997;0.8529034503434075;0.015439937546128832;0.015622985827055612;0.7575270874685424;-1.0550811692001902;1.2779369003512606
62.476457;0.5168381249205554;0.4657966201676787;0.8981106590454387;0.5891032162184361;1.148967213001741;0.5430765497608873;9.982962077699499;0.8528824920594669;0.015443487175164288;0.01562256786922129;0.757720306962709;-1.0550812096748308;1.2780407358906176
62.486457;0.5169838604361748;0.4655908528008755;0.898014413092997;0.5893334489986456;1.148942788390972;0.5429851193750115;9.982651568245918;0.8528578065630567;0.015447081513174503;0.015622019629369679;0.7579161528416697;-1.0550812507932883;1.2781529569041863
62.496457;0.5171200048978206;0.4653856705919371;0.8979173294106294;0.5895624120381409;1.1489234826073453;0.5428907122426598;9.982308387320339;0.8528297115883805;0.015450717742225962;0.01562133566957668;0.758114353133051;-1.0550812923053554;1.2782729525530465
62.506457;0.517246221705518;0.465181718710593;0.8978187161477021;0.5897902204622663;1.1489103839065173;0.5427932065379009;9.98193163787822;0.8527983216969003;0.015454394261638017;0.015620509045705068;0.7583145747742427;-1.0550813339602318;1.27840001913438
62.516457;0.5173622236592692;0.46497964328524216;0.8977177442233927;0.5900170885407163;1.1489043773716963;0.5426925189003108;9.981521930785364;0.8527636214585484;0.015458111305800375;0.015619534187169718;0.7585164818582362;-1.0550813755621777;1.2785333465469162
62.526457;0.5174677695048766;0.4647800436817025;0.8976135900780391;0.5902432776772248;1.1489061656068105;0.5425886940572632;9.981081337849366;0.8527256282549661;0.015461870482652759;0.015618409316268678;0.7587198148664369;-1.0550814169708278;1.2786719939465363
62.536457;0.5175627517484298;0.4645834349496894;0.8975056117289915;0.5904690607559513;1.148916183134392;0.5424819392925442;9.98061237352376;0.8526845362948857;0.015465674252582844;0.015617135238892153;0.7589244098992834;-1.0550814580461954;1.2788149994833047
62.546457;0.5176472396889478;0.46439024967219733;0.8973933922714952;0.590694746502736;1.148934533974152;0.5423725570562694;9.98011689215148;0.8526407644046027;0.015469525693655898;0.015615712858142875;0.7591301339133323;-1.0550814985916595;1.278961533140854
62.556457;0.5177213771266588;0.46420087609265304;0.8972766582560879;0.5909206886628087;1.1489611667392865;0.5422608875902828;9.979596798964112;0.8525948966995822;0.015473428573545894;0.015614142686030598;0.7593368073824314;-1.0550815383437837;1.2791108656320722
62.566457;0.517785248002254;0.46401567203255123;0.8971552245471647;0.5911472340023652;1.1489961789307914;0.5421473288522539;9.97905567448252;0.852547560819134;0.015477386764901896;0.015612425699678164;0.7595441803440068;-1.0550815770096769;1.2792623064290014
62.576457;0.5178388390946238;0.46383494227016114;0.8970290297518558;0.5913746899227361;1.1490398862659839;0.5420323369644626;9.978499086798811;0.8524993311500898;0.0154814033348317;0.015610563546714118;0.7597519516142736;-1.055081614307135;1.2794152106248993
62.586457;0.5178820881324576;0.46365893048639906;0.8968981687692765;0.5916033683716316;1.1490925891378259;0.5419163849188599;9.977933544640171;0.8524507140337747;0.015485480652021145;0.01560855761443095;0.7599598054979649;-1.0550816499870836;1.279568943385679
62.596457;0.517914971821332;0.4634878511438553;0.8967628443064358;0.5918336184581494;1.1491543644340403;0.5417999522447972;9.97736541530017;0.8524021387970119;0.01548961998794098;0.015606408935451434;0.7601674486030275;-1.0550816838527362;1.279722846183832
62.606457;0.5179375734040728;0.46332193389400594;0.8966232759621952;0.592065785111591;1.149225075113862;0.5416835619137761;9.976800218542277;0.8523539401905958;0.015493819028760911;0.01560412025540648;0.7603746051222147;-1.055081715770955;1.2798762615384556
62.616457;0.5179500973451235;0.4631614171174616;0.8964796569965303;0.5923001667697879;1.1493044580326468;0.5415678064909809;9.976242199399826;0.8523063823544799;0.015498069526774757;0.015601697935495366;0.7605809877166237;-1.0550817456546255;1.2800285900890198
62.626457;0.5179528882309231;0.4630065046480086;0.8963321471178466;0.5925370179083664;1.1493921511767686;0.5414533155758221;9.975694430392917;0.8522596440246359;0.015502358652301101;0.01559915201674027;0.7607862741903423;-1.055081773425536;1.2801793363521972
62.636457;0.5179464712482674;0.46285736078235207;0.8961808147289442;0.5927765421412056;1.1494876475389604;0.541340700638552;9.97515949833948;0.8522137311706135;0.0155066738913962;0.015596494689416499;0.7609900916687442;-1.0550817990081807;1.2803281029282052
62.646457;0.5179315456617573;0.46271413108276377;0.8960256157079951;0.593018857638942;1.1495902014721224;0.541230532725765;9.974640500025638;0.8521684245880549;0.015511006121939872;0.015593738118358302;0.7611920806570708;-1.0550818223678164;1.2804746254861321
62.656457;0.5179089196090786;0.46257696249885166;0.8958665350339609;0.5932639947057646;1.1496987547094117;0.5411233422268368;9.974141960341617;0.8521233141451906;0.015515348052697471;0.015590893536988715;0.7613919746685788;-1.0550818435216136;1.2806188760989
62.666457;0.5178794552135134;0.4624460220329955;0.8957037548926797;0.5935119393751423;1.1498119650783094;0.5410195948002318;9.973669809088003;0.8520778660330975;0.015519691498158112;0.015587971763588757;0.7615895036138415;-1.0550818624898268;1.2807610964810863
62.676457;0.517844037380419;0.4623214698278606;0.8955376716245318;0.5937626936849606;1.1499283626778545;0.5409196569467852;9.973230239070034;0.852031444732611;0.015524026059998546;0.015584983823226746;0.7617842402594637;-1.055081879251511;1.2809017700681065
62.686457;0.5178035151788585;0.46220340031372786;0.8953688308290849;0.594016306545978;1.1500465711647965;0.5408238080652656;9.972829437150441;0.8519832926337774;0.015528339090700538;0.015581941031505344;0.7619756204741458;-1.0550818937407536;1.281041568442777
62.696457;0.5177586335982838;0.46209183810071564;0.8951979025839074;0.5942728189827522;1.150165435494555;0.5407322837790818;9.972474343858316;0.8519325975195061;0.015532616453808545;0.015578855582398557;0.7621630571769722;-1.0550819058611585;1.2811811846632926
62.706457;0.517710034696031;0.46198678316580827;0.8950256328016761;0.5945321774612249;1.1502839220275691;0.5406453058624437;9.972171930313431;0.8518786461012515;0.0155368433488786;0.015575742077810224;0.7623460473144225;-1.0550819155069977;1.281321153343051
62.716457;0.517658296113501;0.46188823080130825;0.894852723180584;0.5947941909322405;1.1504009276312754;0.5405631174986523;9.971927604497768;0.8518208707151832;0.015541005887590354;0.015572616015765754;0.7625242698958373;-1.0550819225788792;1.2814618524860488
62.726457;0.5176039276977492;0.46179616103151;0.8946797686664545;0.5950585494113858;1.1505152521296964;0.5404860430049849;9.971744937886058;0.8517587809007722;0.015545094100006764;0.01556948908311573;0.7626975510179338;-1.0550819269763245;1.2816035791049754
62.736457;0.5175473811653648;0.46171051890696146;0.8945072842808056;0.5953249212309143;1.1506257358979364;0.5404145448260833;9.971626184782322;0.8516919441878862;0.015549103356793501;0.015566367585266016;0.7628657045091112;-1.0550819285800546;1.281746505984454
62.746457;0.5174891074469292;0.4616311745904348;0.8943357092989298;0.595593037398142;1.1507314137278275;0.5403492435712195;9.971572193614557;0.8516200554050636;0.015553031872314273;0.015563254398831654;0.7630284767548968;-1.0550819272460046;1.2818906875792102
62.756457;0.5174295960887774;0.46155787699397893;0.8941653917717196;0.5958626717026259;1.1508315472506467;0.5402908799494623;9.971581710309344;0.8515429831189867;0.01555687772614961;0.015560150708380273;0.7631856624340161;-1.0550819228191588;1.282036242458473
62.766457;0.5173693681102213;0.4614902413848303;0.893996611506086;0.5961335812295182;1.1509255355877612;0.5402402344716207;9.97165128918675;0.851460697167755;0.015560638430172075;0.015557056939305137;0.763337220216978;-1.055081915182304;1.2821834426640302
62.776457;0.5173089473251312;0.46142778973444193;0.8938296153481466;0.5964054549301069;1.1510129147648804;0.5401980600807768;9.97177621190221;0.8513731302575127;0.015564311381933475;0.015553972431784068;0.7634832313807797;-1.0550819043272468;1.2823326808260438
62.786457;0.5172488605232202;0.461370021199456;0.8936646496394104;0.5966778828759642;1.151093416548537;0.5401650376726339;9.971951223347642;0.8512800772326323;0.015567893897411778;0.015550894484902825;0.7636237984159334;-1.05508189038959;1.2824845328961847
62.796457;0.517189659637986;0.461316451527433;0.8935020178398795;0.5969503810417526;1.1511668956962289;0.5401417101594497;9.972170265654624;0.8511811890287859;0.01557138336257843;0.015547818996153581;0.7637590685337138;-1.0550818736167937;1.282639769021745
62.806457;0.5171319208317247;0.4612666206523703;0.8933421231052059;0.597222444918975;1.1512332977032518;0.540128413661257;9.972425827321985;0.8510760374258902;0.015574777626510779;0.015544742406333198;0.7638893243576118;-1.0550818543091443;1.2827992037267835
62.816457;0.5170762530545705;0.4612201200199437;0.8931853710971778;0.5974936025893696;1.1512927725598143;0.5401253001613089;9.972708973322273;0.850964184259883;0.015578075795575571;0.01554166306084187;0.7640150379101853;-1.0550818327854061;1.2829636065977919
62.826457;0.517023318554416;0.4611765975240832;0.8930319566489937;0.5977634632517637;1.1513457038705053;0.5401324664691864;9.973010505901495;0.8508452659586626;0.015581279155003484;0.015538581080757567;0.7641368854426314;-1.055081809369482;1.2831337094186168
62.836457;0.5169738110806616;0.4611357025329879;0.8928817737120806;0.5980317316978508;1.1513926115478503;0.5401500476493436;9.973322572255983;0.8507190574157677;0.015584391341266213;0.015535496850551066;0.7642556856591952;-1.0550817843812437;1.2833102040190798
62.846457;0.516928400378175;0.46109703199479957;0.8927345297627488;0.5982981786702631;1.151434019353606;0.5401781816286213;9.9736392824578;0.8505854332426489;0.015587418502803072;0.015532410041050227;0.7643722752520318;-1.0550817581458363;1.2834937412858107
62.856457;0.5168876731785192;0.46106010274988385;0.8925899173188175;0.5985625751201489;1.1514702901987228;0.5402169061063339;9.97395652633952;0.8504442860584838;0.015590370708904368;0.015529321054164859;0.7644873830723127;-1.0550817310071567;1.2836848790049717
62.866457;0.5168520943408988;0.46102435617189513;0.8924477448160164;0.5988246326448717;1.1515015938023412;0.5402660576589333;9.974272154697204;0.8502955161752799;0.015593262625697402;0.015526232575049082;0.7646015399669965;-1.0550817033046163;1.2838839713448391
62.876457;0.5168220040938756;0.46098921357380834;0.8923079678639149;0.5990840281586124;1.151528105124323;0.5403252499065638;9.974585408278964;0.8501390904795351;0.015596110727390887;0.015523147688482269;0.7647151120905638;-1.0550816753261707;1.2840911554213745
62.886457;0.516797629075141;0.4609541233775914;0.8921706485386852;0.5993404684917769;1.1515501840324434;0.5403939491840754;9.97489534811206;0.849975061549736;0.01559892988406298;0.015520066395268347;0.7648284352330352;-1.0550816472952058;1.2843064599860026
62.896457;0.5167790793078585;0.46091856535318154;0.8920359530728353;0.5995936765951676;1.1515683865717694;0.5404715356620755;9.9752007448923;0.8498034851682441;0.015601733009704848;0.015516985059880393;0.7649418297000744;-1.0550816194017398;1.284529897974655
62.906457;0.516766332321652;0.4608820508812118;0.8919041204212141;0.5998433401231086;1.1515834315470073;0.5405573083786072;9.975501347577309;0.849624336675421;0.015604531861857196;0.015513898791523097;0.7650554868393811;-1.0550815918222944;1.2847615134927095
62.916457;0.5167592384486623;0.4608441252254637;0.8917753174084749;0.6000891127727817;1.151596104595763;0.5406504881561541;9.975798046506144;0.8494375692788277;0.015607336976469698;0.01551080350649668;0.7651694694226113;-1.055081564693815;1.2850014408974282
62.926457;0.5167575710700195;0.4608043828574022;0.8916495040717537;0.6003306561298877;1.1516070377271816;0.5407502448769171;9.976091790479654;0.8492432208967138;0.015610157493778646;0.01550769665960306;0.7652837843560691;-1.0550815380720873;1.2852499226873295
62.936457;0.5167610997265997;0.46076250223675586;0.8915264585776386;0.6005677106868597;1.1516165506806084;0.5408557556613951;9.976382796358905;0.8490413657290397;0.015613001049806422;0.015504577542678423;0.7653983346473741;-1.0550815119208692;1.2855072577238158
62.946457;0.5167696508674895;0.46071823584042637;0.8914059630424142;0.6008001544840396;1.1516246489806532;0.5409662718765276;9.976670524301445;0.8488319920326796;0.015615873251826748;0.015501446552071679;0.7655128821701833;-1.0550814861410904;1.2857737368586852
62.956457;0.51678313520685;0.4606713498307473;0.891287969102336;0.6010279650561479;1.1516311152237941;0.5410811465343971;9.976953964912502;0.8486150079114131;0.015618777890485514;0.015498303737548963;0.7656271577177536;-1.0550814606150145;1.286049585327691
62.966457;0.5168015284565888;0.4606216237028472;0.8911725363333806;0.6012511518455737;1.1516357019498826;0.5411998272191306;9.97723154259433;0.8483903636763115;0.015621719318920532;0.015495149108855567;0.76574096462762;-1.0550814352362718;1.2863349913953113
62.976457;0.5168248292526563;0.4605689334699873;0.8910595909300655;0.6014697781737757;1.151638297594055;0.541321870914026;9.977500744153428;0.8481581802233003;0.015624704553917611;0.015491983761909835;0.7658541582645386;-1.0550814099144303;1.2866301923743302
62.986457;0.5168530475884175;0.460513298620618;0.890948788114919;0.6016839762868667;1.151638938092246;0.5414469548300509;9.977758456748907;0.8479188080568798;0.015627741604666547;0.01548880943735803;0.7659665667926217;-1.0550813845813056;1.286935390655643
62.996457;0.5168862245463887;0.4604548227343108;0.8908395993869502;0.6018938518708126;1.1516377998412137;0.54157481630916;9.978002094937574;0.847672757582761;0.015630836226348074;0.015485627692748999;0.7660779247678419;-1.055081359216606;1.2872505052145888
63.006457;0.5169244438727574;0.4603935781160498;0.8907314608643495;0.6020994065746424;1.1516351893222747;0.5417051838593975;9.97823104448132;0.8474205559922958;0.015633991295386732;0.01548244017784961;0.7661878396120632;-1.0550813338525764;1.2875750714999372
63.016457;0.5169678041237672;0.4603295314436728;0.8906238839420241;0.6023006013890465;1.1516314122940818;0.5418377947838805;9.978447362903395;0.8471626758418628;0.015637207810162514;0.015479249472617557;0.7662958006964972;-1.0550813085443536;1.287908426436098
63.026457;0.5170163361732487;0.4602625747391807;0.8905165728093517;0.6024974654031245;1.1516266132659316;0.5419724601547509;9.978654643305203;0.8468995396846378;0.015640485520399327;0.015476059943130583;0.7664011919709022;-1.0550812833495198;1.288249927498788
63.036457;0.5170699126696426;0.4601926151413102;0.8904094786434149;0.6026900883311438;1.1516207058142722;0.5421090787661217;9.978856790637574;0.8466315342573871;0.01564382397165365;0.015472879408901132;0.7665032666664462;-1.055081258334685;1.2885990119093387
63.046457;0.5171282416254338;0.46011961771951126;0.8903026538541368;0.6028785515210756;1.1516134067325918;0.5422475834658914;9.979058326300917;0.8463590398202437;0.015647223579047433;0.01546972066328478;0.7666011312531542;-1.055081233594074;1.2889552025555804
63.056457;0.5171909574729998;0.4600435980392931;0.8901960061643616;0.6030629519083035;1.1516043241537341;0.5423878867062366;9.979265003001876;0.846082442788859;0.01565068554160026;0.015466599815175537;0.7666938043841021;-1.0550812092537667;1.2893181468555486
63.066457;0.5172577128569136;0.45996462778404673;0.8900892237706027;0.6032434501059474;1.1515930223953958;0.5425298960248754;9.979483589299257;0.8458021361109814;0.015654210904379434;0.015463532679262579;0.7667803610061673;-1.0550811854379472;1.2896876441937717
63.076457;0.5173282200091522;0.4598828318816553;0.8899819245019298;0.6034202280921207;1.151579094760396;0.542673580785175;9.97972053863469;0.8455185805224262;0.015657799325771438;0.015460533220760686;0.7668600735671753;-1.0550811622328853;1.2900636223680482
63.086457;0.5174022723875207;0.45979834359593835;0.8898738309978671;0.6035934282015747;1.1515622368428693;0.5428189597914587;9.979980682773885;0.8452323796888273;0.015661448412725477;0.015457614177914759;0.7669324200288579;-1.055081139699276;1.2904460732666998
63.096457;0.5174797286786142;0.45971126750383456;0.8897648579179851;0.6037631460174518;1.151542235035959;0.5429659639288965;9.980267031087287;0.8449442880200526;0.015665154675816115;0.0154547875598958;0.7669969831262344;-1.0550811178980057;1.2908350141037432
63.106457;0.5175604521504301;0.4596216749506572;0.8896551287959368;0.6039294241356787;1.1515189762635871;0.5431143647658567;9.98058081370319;0.8446551471982819;0.01566891493255886;0.01545206474385885;0.7670533730009154;-1.0550810968850648;1.2912304859197747
63.116457;0.517644275169255;0.4595296029205862;0.8895449131735542;0.6040921964551124;1.1514924977302017;0.5432638958630075;9.980922383478534;0.8443657781353848;0.015672726123406037;0.015449456988736785;0.7671012193869599;-1.0550810766973988;1.291632524522536
63.126457;0.5177310074023983;0.4594350739904122;0.8894345279327461;0.604251240209262;1.1514628706390586;0.543414373786938;9.981293435710933;0.8440769446591077;0.015676584239108046;0.015446975624209026;0.767140205632632;-1.0550810573460139;1.292041101760113
63.136457;0.5178204447937574;0.4593381500340501;0.8893242983491154;0.6044062074526724;1.1514300422909463;0.5435656478055151;9.981697976697607;0.8437894471527386;0.015680484461376303;0.015444631567054301;0.767170092238135;-1.055081038812749;1.2924560431790062
63.146457;0.5179123733498205;0.45923895649300894;0.8892145821525089;0.6045566797196734;1.151393939109592;0.5437174729695443;9.98214126230072;0.8435041893224684;0.01568442236147035;0.015442434799937104;0.7671906885574761;-1.0550810210536539;1.2928769675765186
63.156457;0.518006586821056;0.4591376388131706;0.8891058011555342;0.6047021659245794;1.1513546750973787;0.5438694573320391;9.982628140927067;0.8432221210993107;0.015688394249667146;0.01544039356323199;0.7672018089995428;-1.055081004007096;1.2933033206978146
63.166457;0.5181029050122965;0.4590343001491561;0.8889984166915855;0.6048420923721959;1.1513125010066687;0.5440211396244037;9.983161193178894;0.8429441605241589;0.015692397274758386;0.015438514018690851;0.7672032619366195;-1.055080987611029;1.29373444387984
63.176457;0.5182011762111659;0.45892899032464063;0.8888928269225468;0.6049758294457916;1.1512675408540107;0.5441721388972586;9.983739586466596;0.8426711807168092;0.015696430547025048;0.015436801019889654;0.76719483523099;-1.0550809718278242;1.2941696501513802
63.186457;0.5183012907981723;0.45882174291402544;0.8887892619118657;0.605102739981574;1.1512196455619237;0.5443222651968659;9.984359491098678;0.8424040181188168;0.015700494922878967;0.015435257862333266;0.767176282173515;-1.0550809566442718;1.2946082609266947
63.196457;0.5184031959223537;0.45871258297605627;0.8886877438062427;0.605222263809245;1.1511684143258059;0.5444715437071244;9.985015168024882;0.8421434673084359;0.015704590495758067;0.015433885186267933;0.7671473752544095;-1.055080942033692;1.2950494661586358
63.206457;0.5185068593855375;0.4586014913935141;0.88858812294497;0.6053339880209401;1.151113222179517;0.544620182728451;9.985700195678572;0.8418902845835016;0.015708714320565816;0.015432682131871515;0.7671079524949836;-1.0550809279239817;1.2954921095124992
63.216457;0.5186122179886753;0.4584883998325575;0.8884901731794576;0.6054376169863955;1.1510532577058241;0.5447685315070073;9.986408232164838;0.8416451513088663;0.015712859351199853;0.015431649018000268;0.7670578556557593;-1.0550809142013826;1.2959346279049844
63.226457;0.51871916148982;0.458373238093048;0.8883936744460601;0.6055328884837117;1.1509876288799021;0.5449170298670758;9.987132459494072;0.8414085728644812;0.015717014877517567;0.015430788661109175;0.7669968502308603;-1.0550809007106423;1.296375160426776
63.236457;0.5188275287798261;0.45825598499052733;0.8882984546708632;0.6056195361398266;1.1509155074821757;0.5450661298754351;9.987864957613601;0.8411808087626312;0.015721168622197117;0.015430106466104558;0.7669246536654576;-1.0550808872317838;1.2968117429953423
63.246457;0.5189371185427514;0.45813668533030555;0.8882044419837318;0.6056973283198783;1.1508362936536851;0.5452162237423065;9.98859687743416;0.840961880216608;0.01572530861954105;0.015429610817888136;0.7668410381680296;-1.0550808734846728;1.2972425331155344
63.256457;0.519047743127766;0.4580154296349616;0.8881117038342002;0.605766142473076;1.150749740438588;0.5453676238797537;9.98931899467512;0.8407516081063346;0.015729424161399816;0.01542931327585369;0.7667458910448034;-1.0550808591783514;1.2976659188675528
