time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.266457;0.5191592943303133;0.4578923239321002;0.888020401121275;0.6058260131962433;1.1506559415840643;0.5455205659715711;9.990023201835264;0.8405496529071835;0.015733506519665437;0.015429226715603936;0.7666392221894306;-1.0550808440489603;1.298080421569058
63.276457;0.5192717485289581;0.45776749080178053;0.887930696623424;0.6058771438300034;1.1505552371715724;0.5456751841688503;9.990703672856183;0.840355586532663;0.015737548105610552;0.015429362099689054;0.7665211673089242;-1.0550808278483965;1.298484582798138
63.286457;0.5193851001823324;0.4576411097028155;0.8878427274429018;0.6059198674836267;1.1504481596065677;0.5458314890693546;9.991355952563591;0.8401690455778554;0.015741539696587776;0.015429726706793405;0.7663919886103939;-1.0550808103280909;1.2988770362518456
63.296457;0.519499312367985;0.45751343942436795;0.8877566788470208;0.6059545484028767;1.1503354173634746;0.5459894190371253;9.991976068180938;0.8399898802607847;0.01574546903736357;0.015430324438040889;0.7662520720559258;-1.0550807912685363;1.2992566751424734
63.306457;0.5196143291549683;0.4573847631277864;0.8876729038214648;0.6059815079821722;1.1502178619919978;0.5461489221452798;9.992560946498953;0.839818119696673;0.015749322644304342;0.015431156868826224;0.7661019449636667;-1.0550807705099143;1.2996227090066554
63.316457;0.5197300701924223;0.4572553024930329;0.8875919780516689;0.6060010310381585;1.1500964142716579;0.5463099903596152;9.993108606994454;0.8396538033056978;0.015753088348956473;0.015432224404547657;0.7659423321412403;-1.055080747932134;1.2999745694224376
63.326457;0.5198463785292878;0.4571252002520362;0.8875146213460451;0.6060133906247832;1.1499719224422682;0.5464726712205124;9.993618118284381;0.8394968963314731;0.015756756452883217;0.015433527680242582;0.7657741924091143;-1.0550807234223534;1.3003118052874978
63.336457;0.5199630361301515;0.45699456098882746;0.8874415531411194;0.6060188236742028;1.1498450016852535;0.5466370609460248;9.994089755518193;0.8393473247967326;0.015760320602923324;0.015435068668175813;0.7655986624024078;-1.055080696869995;1.300634088971185
63.346457;0.5200798780080385;0.4568634758691397;0.8873733992047418;0.606017506938746;1.1497160310567789;0.5468032722404376;9.994524787196347;0.8392050201832862;0.015763778536585785;0.015436849756078081;0.7654169541742728;-1.0550806681761022;1.3009412676974066
63.356457;0.5201968322369659;0.45673204267043316;0.8873106839749056;0.6060095984580457;1.1495853422335984;0.5469714195788914;9.994925195355618;0.8390699476147667;0.015767130420789904;0.01543887134654978;0.7652303035878292;-1.0550806372636798;1.3012333995505179
63.366457;0.5203138233001349;0.45660041025249276;0.8872538488448617;0.6059952872287212;1.149453365179924;0.5471416017848098;9.995293927093298;0.8389421259922833;0.01577037569270419;0.015441130831543512;0.765039941305077;-1.055080604093469;1.3015108596007805
63.376457;0.5204307173453057;0.45646881337676964;0.8872032692092122;0.6059748023633407;1.1493206106707257;0.5473138789313396;9.995634672788386;0.8388216344123851;0.01577351205497492;0.015443623560320231;0.7648470345027473;-1.0550805686854723;1.3017744163727538
63.386457;0.5205473809166781;0.4563375592742995;0.8871593098842013;0.6059484055731884;1.1491876045743943;0.5474883007570842;9.99595045274182;0.838708638176463;0.015776537329300712;0.015446344441121264;0.7646526862147751;-1.0550805311419655;1.3020251026558733
63.396457;0.5206637412282628;0.45620698326012016;0.8871223649736606;0.6059163914450941;1.1490548408872103;0.5476649382091497;9.996243006693435;0.8386033953046217;0.015779451722166233;0.01544928836863042;0.7644579690717727;-1.055080491653226;1.3022639952418142
63.406457;0.5207797889580601;0.4560774434770799;0.887092831919588;0.605879109652303;1.1489227650267144;0.5478438672689925;9.996513981726277;0.8385062049745838;0.01578225826400983;0.015452449045048004;0.7642638798675038;-1.0550804504561329;1.3024920692676027
63.416457;0.520895529342156;0.4559493397989737;0.8870710975359478;0.6058369832271331;1.1487917653312834;0.5480251942173323;9.996766269656014;0.8384173425382194;0.01578496167422415;0.015455818513514016;0.7640713028628221;-1.0550804077717129;1.3027101274817736
63.426457;0.5210109064578823;0.4558230961458041;0.8870575046846203;0.6057904951951839;1.1486621017465761;0.5482091144979833;9.997004836622681;0.8383369494016699;0.01578756732041586;0.01545938843085369;0.7638810498218346;-1.0550803637754655;1.302918751761418
63.436457;0.5211257667874875;0.4556991514912417;0.8870521939795744;0.6057401829816581;1.1485338620824852;0.5483958964819623;9.997236728801884;0.8382649435506927;0.01579008112443929;0.015463150771407589;0.7636939113212059;-1.0550803186075253;1.3031182633102762
63.446457;0.5212399079689917;0.4555779607151403;0.8870549568917835;0.6056866482272175;1.1484071112052168;0.5485858191766236;9.997469926575686;0.8382010793318606;0.015792509658568384;0.015467096616397424;0.7635106700937788;-1.0550802724096136;1.303308683642065
63.456457;0.5213531724656434;0.45545995403689415;0.8870652914812682;0.6056305214103404;1.1482820622030783;0.5487791056257866;9.997712098730393;0.8381449861323749;0.015794859316787316;0.015471214891652171;0.76333202220499;-1.0550802253565004;1.3034897510329029
63.466457;0.5214655034890668;0.45534550271232294;0.8870825500436433;0.6055723976440754;1.1481589811149988;0.548975865252988;9.99796908940615;0.838096112375365;0.015797134602875112;0.015475492793802543;0.7631584835130569;-1.0550801776568854;1.3036610746353476
63.476457;0.5215769433449179;0.4552349280664205;0.8871060257896521;0.6055128115264615;1.1480379461313723;0.5491760930339663;9.998243019705097;0.8380538415398794;0.015799336920226423;0.01547991761395162;0.7629903961615091;-1.055080129552311;1.3038223063269596
63.486457;0.5216876011547189;0.45512852909369994;0.8871350187304358;0.6054522388087242;1.147918732582362;0.549379680181007;9.998532219558182;0.8380177251945936;0.015801465428905034;0.015484478229620029;0.762827952045377;-1.0550800813159718;1.303973207078288
63.496457;0.5217975982823199;0.4550266098798305;0.8871688846272578;0.6053910860135113;1.147800854458265;0.5495864053429965;9.998833473087288;0.837987479199422;0.015803517914985275;0.01548916437268893;0.7626712212826819;-1.0550800332183574;1.3041136449142952
63.506457;0.5219070355981741;0.45492947907338366;0.8872070598840666;0.6053296760871355;1.1476836700451567;0.5497959676444888;9.999144244011895;0.8379628211163411;0.01580548930150126;0.015493964436019898;0.7625202290296699;-1.0550799854849224;1.3042435390559601
63.516457;0.5220160063325084;0.45483739168074455;0.8872491153869199;0.605268265083156;1.1475664994866699;0.550008029594405;9.99946307909969;0.8379434439841978;0.015807370906209546;0.015498863921371507;0.7623749892990993;-1.055079938288951;1.304362773560983
63.526457;0.5221245758288652;0.4547504656989652;0.8872947634817078;0.6052070975695253;1.1474487231852353;0.55022220742995;9.999788832102551;0.8379290411912911;0.015809152589664262;0.015503845592945462;0.7622355073074003;-1.0550798917832678;1.3044711457319567
63.536457;0.5222327179968862;0.454668668574963;0.8873437198638663;0.6051464471151109;1.147329815692786;0.550438076909189;10.00012046255164;0.8379192427117024;0.01581082521719745;0.015508891264850257;0.7621018286108389;-1.0550798461544868;1.3045684201616607
63.546457;0.5223403013863316;0.45459185778205313;0.887395543638583;0.6050866329194539;1.1472093354144715;0.5506552232520355;10.000457604923868;0.8379135881919074;0.015812381696564872;0.015513982850208018;0.7619741102514358;-1.0550798016493022;1.304654498049836
63.556457;0.5224471227313888;0.454519757364268;0.8874496472070192;0.6050280595917217;1.147086898894551;0.5508732342341834;10.00080104586463;0.8379115897427168;0.015813817325815983;0.015519102142967818;0.7618526637472621;-1.0550797585301421;1.3047295569292883
63.566457;0.5225529258297675;0.4544519184884652;0.8875054361171721;0.6049712278106301;1.146962079291108;0.5510916252354751;10.001152494597292;0.8379127695024734;0.0158151301489128;0.015524232008717448;0.7617379354782612;-1.05507971702053;1.3047940390519341
63.576457;0.522657421182149;0.45438779125615514;0.8875623724408003;0.604916660292227;1.1468342768356143;0.5513097799295489;10.001513970048796;0.8379166038804648;0.01581632032368071;0.015529357507970548;0.7616304408228696;-1.0550796773352689;1.3048485404804604
63.586457;0.5227603180628815;0.4543268626913486;0.8876199155136524;0.6048647966341855;1.1467027578946063;0.5515269474301373;10.001887126310407;0.8379224480768125;0.015817387700853378;0.015534463804548659;0.7615306796280927;-1.0550796397567408;1.3048936724257194
63.596457;0.5228613258946484;0.4542687278117551;0.8876774886340574;0.6048158946293689;1.1465668041668615;0.5517423148621218;10.002272083015804;0.8379295972782476;0.0158183300690686;0.015539533843831915;0.7614390116834013;-1.0550796046307516;1.3049299346607979
63.606457;0.5229601423666206;0.4542130663470995;0.8877345408168059;0.6047699826304561;1.1464257114991872;0.5519551007276242;10.002667194673142;0.8379374809683424;0.015819144336865806;0.015544549443211722;0.7613555539872257;-1.0550795722832318;1.3049576820238702
63.616457;0.5230564886425384;0.4541596063604803;0.8877906396602335;0.6047269228869273;1.1462787188904915;0.5521645826740375;10.003070475467753;0.8379457219468134;0.01581982854976885;0.015549493292752098;0.7612802391608439;-1.0550795429737896;1.3049771813916535
63.626457;0.5231501582730897;0.45410810968819154;0.8878455683412767;0.6046865306343225;1.1461251063719216;0.5523701017669528;10.003480273881703;0.8379539290764174;0.0158203823730492;0.015554348873353482;0.761212986945811;-1.0550795169125986;1.3049887237627387
63.636457;0.5232410148076072;0.4540583776812542;0.8878994145663051;0.6046486686482964;1.145964386452314;0.552571089372047;10.003894552996112;0.8379615343804172;0.015820806852139938;0.015559099453342986;0.7611537851380067;-1.055079494277871;1.304992753073805
63.646457;0.5233289682325472;0.4540103128719146;0.8879525573513241;0.6046132873239587;1.1457963931322366;0.5527670633049654;10.004310496258368;0.8379679049830596;0.015821104996745012;0.015563728132403002;0.7611026376005748;-1.0550794752244166;1.3049898619499152
63.656457;0.5234139647836956;0.453963991477116;0.8880054963241131;0.6045803771834833;1.1456212554534633;0.5529575874508492;10.00472517792058;0.8379725011107266;0.015821282911720795;0.015568218938875309;0.7610594734182322;-1.0550794599010442;1.3049807496021752
63.666457;0.5234959605581817;0.45391965258934547;0.8880586522589698;0.6045498897934662;1.1454393003190866;0.5531422517693874;10.00513644716166;0.8379749401202252;0.015821349964185116;0.01557255726532869;0.7610240869773689;-1.0550794484466146;1.3049663160946123
63.676457;0.5235748955036238;0.45387762957780925;0.8881123009374605;0.6045217241516292;1.1452508625782243;0.5533206914328532;10.005543047765967;0.8379750733792587;0.015821317996316364;0.015576729353748259;0.7609961484112474;-1.0550794409522664;1.3049476985707913
63.686457;0.523650706025525;0.453838291751408;0.8881666091137926;0.6044957323300775;1.1450561184288548;0.5534926225064095;10.00594424965303;0.8379729821696639;0.015821199850793853;0.015580722679283942;0.7609752445384527;-1.0550794374306185;1.3049261552872302
63.696457;0.5237233485915731;0.45380199603554533;0.8882216784916991;0.6044716907889656;1.144855129729133;0.5536578572996811;10.006339732060544;0.8379688346734581;0.015821007039694367;0.015584526318974869;0.7609609258411502;-1.055079437831837;1.3049029578254023
63.706457;0.5237927857253681;0.45376905418244856;0.8882775365637711;0.604449286499971;1.14464800752799;0.55381628111917;10.00672965082468;0.837962828434899;0.015820749017083538;0.015588129673890972;0.7609527985134589;-1.0550794421093648;1.3048793714261022
63.716457;0.5238589343145817;0.453739724438841;0.8883340259005942;0.6044281275417104;1.144434945877248;0.5539678332706909;10.0071140880459;0.8379552933618191;0.01582043497591282;0.015591522853638122;0.7609505784520137;-1.0550794502863725;1.304856709169754
63.726457;0.5239216621729682;0.4537141865352528;0.8883907451845349;0.6044077778908361;1.1442161504490769;0.5541125213415878;10.007491782025896;0.8379467603557589;0.01582007497536599;0.01559469931251752;0.7609540271834176;-1.0550794624483122;1.304836321041794
63.736457;0.5239808527769302;0.45369249850780685;0.8884472036839225;0.6043877987788684;1.1439918733011945;0.554250425928151;10.00785941519029;0.8379378557661771;0.01581967913861398;0.015597655752080981;0.7609628942869539;-1.0550794786621485;1.3048194229189083
63.746457;0.5240364279656954;0.45367458643104563;0.8885030082467303;0.6043677378377404;1.1437625226182515;0.554381689145105;10.008212206067698;0.8379291345575025;0.015819255864388836;0.015600389710514138;0.7609769274416042;-1.05507949893597;1.3048069519084409
63.756457;0.5240883071561186;0.4536602956302769;0.8885579002477462;0.6043471292024677;1.1435286901247372;0.5545065272888624;10.008545257024753;0.8379210258475911;0.015818810137310655;0.015602898670474106;0.7609958401516767;-1.0550795232721222;1.304799620046622
63.766457;0.5241363695778197;0.45364949657339226;0.8886117625306574;0.6043255533523435;1.143291122398875;0.5546252543587801;10.008854727527398;0.8379139068833985;0.01581834380154301;0.015605180077961033;0.7610192527118841;-1.055079551718168;1.3047980765530012
63.776457;0.5241804491194854;0.45364216433366594;0.8886646654570678;0.6043026843125257;1.1430507287601646;0.5547382501616512;10.00913800482168;0.8379082723561825;0.015817857366042947;0.015607231557134893;0.7610467193366173;-1.055079584352134;1.3048029484349797
63.786457;0.5242203614121681;0.45363836121412554;0.8887168718541479;0.6042783101994924;1.142808639479289;0.5548458699147342;10.009392980631404;0.8379048809681094;0.01581735113862109;0.015609051995582744;0.7610778234860636;-1.0550796212384885;1.3048147257117118
63.796457;0.5242559134273587;0.4536381950703628;0.8887688211935119;0.6042523223413298;1.1425662579815687;0.554948392276129;10.009617174271764;0.8379046783609689;0.015816825445608904;0.015610642229911455;0.7611122832388117;-1.0550796623855767;1.3048337402083405
63.806457;0.5242868790383713;0.4536418070019934;0.8888211394495827;0.6042246417215358;1.1423251573298236;0.5550460283892892;10.009807478255645;0.8379085719888861;0.01581628008470281;0.015612004422741445;0.7611500506268999;-1.0550797077123903;1.3048602427070366
63.816457;0.5243130066217565;0.4536493367645567;0.8888746280925793;0.6041951332830809;1.1420868234379757;0.5551389313778283;10.009960892592634;0.8379173227351183;0.015815713591334712;0.015613141286157081;0.7611913389689594;-1.0550797570450965;1.3048944130973743
63.826457;0.5243340693306787;0.4536609004289215;0.8889301733115184;0.6041635814097387;1.141852520017524;0.5552272042969932;10.010075174196004;0.8379315564422701;0.015815123568331597;0.015614056366722737;0.7612365272264526;-1.0550798101554637;1.3049363086657635
63.836457;0.5243499211098209;0.4536766259146998;0.8889886525775564;0.6041297144630003;1.1416233084849206;0.5553109041511385;10.01014846162639;0.8379517876520012;0.015814507006712608;0.015614754753694579;0.7612860133177534;-1.0550798668003827;1.3049857560951648
63.846457;0.5243605546156442;0.45369665917872715;0.8890509540603779;0.6040932109176267;1.1414000316115345;0.5553900298224121;10.010178734267365;0.8379784744602538;0.01581385989692996;0.015615242256039136;0.7613401214860662;-1.0550799267340063;1.3050422954733472
63.856457;0.5243661388057428;0.453721133393971;0.8891179876967552;0.6040536901271625;1.141183320013974;0.555464523463649;10.010164038582719;0.8380120417500375;0.015813177872198714;0.015615523115306909;0.7613990887364105;-1.0550799897280478;1.3051052476948506
63.866457;0.5243669753540287;0.4537502149852575;0.8891905576989892;0.6040107564218644;1.140973685330324;0.5555342905713131;10.010102770459662;0.8380527765522782;0.01581245761656009;0.01561559879440588;0.7614631140822734;-1.0550800555858308;1.3051738014712981
63.876457;0.5243633754321918;0.4537841897066238;0.8892692621858677;0.6039640933790386;1.1407715627575352;0.5555991986378032;10.009992897385596;0.8381007031136267;0.015811697236664042;0.015615469223283687;0.7615324318647418;-1.0550801241123076;1.3052471389541527
63.886457;0.5243555695058115;0.45382344201618796;0.889354579300159;0.6039135327959316;1.1405772823647717;0.5556590432379671;10.009830624471297;0.8381555953007046;0.01581089635703474;0.015615135167264777;0.7616073246600332;-1.0550801951022837;1.305324601557166
63.896457;0.5243437204905186;0.4538683504628248;0.8894470041268979;0.603859050743773;1.140391088196614;0.5557135441258465;10.00960986245849;0.8382171270804603;0.015810056440064345;0.015614599227693662;0.7616880947128334;-1.055080268385153;1.3054057163971036
63.906457;0.5243279962391022;0.4539192035242634;0.8895469989824575;0.603800715882489;1.1402132057375403;0.5557623973495048;10.009323288369977;0.8382850248826533;0.015809179984769356;0.015613864387509691;0.7617750844060935;-1.0550803438483776;1.3054900089901325
63.916457;0.5243086300105781;0.4539761499404509;0.8896547957598613;0.6037386622094749;1.1400438588977557;0.5558053053285369;10.008964728324298;0.8383590523389236;0.015808269563038605;0.01561293282812972;0.7618686657368147;-1.0550804214044727;1.305576804397135
63.926457;0.5242859106994849;0.4540392009196012;0.8897703409532689;0.6036731006767921;1.1398832408102346;0.5558419667789566;10.008531070034355;0.8384389075339854;0.01580732840719784;0.015611807669004638;0.7619691438659929;-1.055080500950975;1.3056652416447796
63.936457;0.524260131516475;0.45410829162848954;0.8898934100771191;0.6036043254924336;1.1397315295186567;0.5558721066498135;10.008022032219673;0.8385242573090169;0.015806361558277048;0.015610494826833052;0.762076711115747;-1.0550805823399394;1.3057544891538126
63.946457;0.524231578193175;0.4541833460992046;0.8900236576080499;0.6035326937683505;1.1395889333304805;0.5558955348652634;10.00743855783804;0.8386148333717285;0.015805375148447227;0.01560900247131212;0.7621914584177854;-1.0550806653600913;1.3058439641300168
63.956457;0.5242005311570982;0.45426431304266846;0.8901605710026501;0.6034585556268688;1.1394556475869075;0.555912155639488;10.006781914101971;0.8387104310659887;0.015804373132872303;0.01560734073011249;0.7623133443053048;-1.0550807497637904;1.3059333695148323
63.966457;0.5241672148172142;0.4543511830516966;0.8903034389774084;0.6033821733229053;1.139331715580096;0.5559219598129095;10.006054024253661;0.8388108511483576;0.015803355504228907;0.015605522501667768;0.762442163825382;-1.0550808353376202;1.3060225728629031
63.976457;0.5241317449008576;0.45444399448752293;0.8904513771223563;0.6033037155833316;1.1392169299332007;0.5559250609064277;10.00525805977605;0.8389158422194629;0.015802321024348826;0.015603562445292811;0.7625775460007649;-1.0550809219635748;1.306111466839655
63.986457;0.5240941728173967;0.4545428087823306;0.8906033985630952;0.6032232925745755;1.1391107745059224;0.5559217197046996;10.004398432511948;0.8390250513030513;0.01580127006693034;0.015601474691798876;0.7627189510057863;-1.0550810096230816;1.3061998753737867
63.996457;0.5240545855529636;0.4546476324404295;0.8907585141028233;0.6031409763004296;1.139012324354296;0.5559122917086297;10.00347996468471;0.8391380163313309;0.015800204023617554;0.015599271977934998;0.7628657160951726;-1.0550810983364474;1.3062875560450158
64.006457;0.5240131282680063;0.45475830528716343;0.8909158503981871;0.6030568322062321;1.1389202718975557;0.5558971450067318;10.0025068570225;0.8392542282968118;0.01579912353734442;0.015596965543153988;0.7630171538904666;-1.0550811880752062;1.3063742370989129
64.016457;0.5239699474688753;0.45487443153070106;0.8910746965703495;0.6029709585577994;1.1388331686890332;0.5558766393942016;10.001482124886031;0.8393731935860327;0.015798027178213672;0.01559456514621256;0.7631725902212994;-1.0550812787286186;1.306459531226611
64.026457;0.5239251346719995;0.45499544302234923;0.8912344385237534;0.6028835134416066;1.1387496418008025;0.5558511567421357;10.000407353566775;0.8394943749619043;0.01579691126820439;0.015592079410855112;0.7633313110789544;-1.0550813701434598;1.3065428124659593
64.036457;0.5238787008815171;0.4551207811968522;0.8913945091598472;0.6027947146570402;1.1386684681894306;0.5558210901145653;9.999282534198407;0.839617055429549;0.015795771227628885;0.01558951543134541;0.7634925474153511;-1.055081462162099;1.3066231785938027
64.046457;0.523830602442637;0.4552500430342958;0.891554439344951;0.6027047923907672;1.1385885595660137;0.5557867971817588;9.99810632839425;0.8397403346376968;0.015794602558339227;0.015586878161184797;0.7636555649730936;-1.0550815546303236;1.3066994294555627
64.056457;0.5237807863520494;0.4553829751696336;0.8917138941055006;0.6026139494005703;1.1385089085219255;0.5557486008397668;9.996876907786389;0.8398632822730436;0.01579340097824362;0.01558417042416796;0.7638197659362633;-1.0550816473948716;1.3067701223145647
64.066457;0.5237291941744909;0.4555193809501388;0.8918726123238228;0.6025223775320572;1.1384286012041853;0.5557068328199035;9.995592669791233;0.8399850725684741;0.015792162450105566;0.015581393246924783;0.7639847102295741;-1.0550817403026922;1.3068337324530732
64.076457;0.5236757321450355;0.45565905850649885;0.8920304088775456;0.6024302640097484;1.1383468509673726;0.5556618610364764;9.994252414139225;0.8401050097961148;0.015790882149236646;0.015578547101505158;0.7641500183435953;-1.0550818332032696;1.3068887601201287
64.086457;0.5236202521506029;0.45580180368970813;0.8921872681628052;0.6023377314262444;1.1382629403925368;0.5556140802191047;9.992855744203489;0.8402224543390401;0.015789553530011383;0.015575633097722042;0.7643151912587721;-1.0550819259291637;1.306933805643195
64.096457;0.5235625746275412;0.4559474272364402;0.8923433191092615;0.6022447780994107;1.138176137713693;0.5555638747784155;9.991404286221696;0.8403367336769325;0.01578817025504271;0.015572652511054622;0.7644795282566721;-1.0550820182649592;1.3069676606750247
64.106457;0.523502504888609;0.4560957201171074;0.8924987072284234;0.6021512978324519;1.1380856299881055;0.5555115883958517;9.989902689253661;0.8404471590845666;0.015786729024873315;0.015569606477002429;0.7646422260221455;-1.0550821099583998;1.306989286736609
64.116457;0.5234398192216965;0.4562464135383101;0.8926535502126485;0.6020571271602733;1.1379905223539715;0.5554575298903587;9.988358234609157;0.8405531376685313;0.015785229225489746;0.015566497362196926;0.7648024961394294;-1.0550822007676899;1.3069977316684915
64.126457;0.5233743045944996;0.4563992077892752;0.8928079686844683;0.601962061111794;1.1378899805305902;0.5554020057294317;9.986779884940937;0.8406542476256395;0.015783670043636608;0.015563329734506411;0.7649596287331822;-1.055082290476597;1.306992168281488
64.136457;0.523305843316983;0.45655381681463475;0.8929620598178596;0.6018658729141704;1.1377833446830465;0.5553453857415033;9.985177887870726;0.840750204147791;0.01578204879950161;0.015560109739600163;0.7651130418760902;-1.055082378866361;1.3069719366131538
64.146457;0.5232344504222115;0.45671001191295385;0.8931158358733435;0.6017683348937347;1.1376701317658442;0.5552881722835048;9.983563313520106;0.8408408062621993;0.015780361297606064;0.01555684438806105;0.7652622539669932;-1.0550824657135334;1.3069364343476593
64.156457;0.523160265694318;0.45686769680480466;0.8932692349570727;0.601669218245183;1.1375501213870942;0.5552310114590773;9.98194693977297;0.8409259722261492;0.01577860229971708;0.015553541562981811;0.7654068065597592;-1.0550825508372124;1.306885070941972
64.166457;0.5230835266826946;0.45702693726866084;0.8934221457383983;0.6015683037893589;1.1374234670083836;0.5551746613975332;9.98033816760103;0.8410057738598422;0.01577676622096308;0.015550210273754958;0.7655462437037717;-1.0550826341374508;1.3068173933030411
64.176457;0.5230045181028974;0.45718788872360616;0.8935743723599983;0.6014653824289571;1.1372906099728015;0.5551199284408693;9.978744826974678;0.8410803577594629;0.015774849092739036;0.015546860908707053;0.7656801128735186;-1.0550827155918931;1.3067331530618764
64.186457;0.5229235451599974;0.45735067423879566;0.8937256115185033;0.6013601738966121;1.137152062276202;0.5550675733133643;9.977174003509981;0.8411498603959874;0.015772850744840226;0.015543505658664383;0.7658079336723246;-1.055082795245143;1.306632246645563
64.196457;0.5228409597422882;0.4575153102537525;0.8938754996878611;0.6012522240636629;1.137008279683711;0.5550182428455699;9.9756328976742;0.8412144249340047;0.015770775533972475;0.015540158891336395;0.765929142328342;-1.055082873201248;1.3065146587503267
64.206457;0.5227571753183133;0.4576817229325903;0.8940236974260923;0.6011409238271068;1.1368596791405783;0.5549724507411892;9.974129032164669;0.8412742517415734;0.015768630410594908;0.015536837073493742;0.7660430582761542;-1.0550829495862617;1.3063804362976248
64.216457;0.522672634478764;0.45784977770370094;0.8941699796085092;0.6010256448349669;1.1367067068050494;0.5549305852002848;9.972670614563762;0.8413296257202088;0.015766421025613486;0.015533558115383136;0.7661489539936537;-1.0550830245092548;1.3062296848323114
64.226457;0.5225877690803727;0.4580192735162546;0.8943143028361944;0.6009058724040243;1.1365499182168328;0.5548929238141525;9.97126702985174;0.8413809520894252;0.015764149314660837;0.015530339095582218;0.7662461923862182;-1.0550830980625074;1.3060626376069555
64.236457;0.5225029832427862;0.45818994194818163;0.8944568161950416;0.6007812548667314;1.1363899917972442;0.5548596352496372;9.969928458865555;0.8414287994694382;0.01576181410077184;0.015527193125811098;0.7663342792766277;-1.0550831703326684;1.3058797135660096
64.246457;0.5224186771262709;0.4583614752679936;0.8945978866855724;0.6006515672716363;1.1362276187186058;0.5548307862549373;9.968665190650151;0.8414738543375002;0.015759413145886896;0.015524128334910797;0.7664127953979365;-1.055083241410982;1.3056814374739627
64.256457;0.522335291151493;0.45853357890358637;0.8947381399596627;0.6005166600532713;1.136063437921829;0.5548063690982086;9.967487135297565;0.8415167441475584;0.015756945925262406;0.015521149101279498;0.7664813183883907;-1.0550833114032012;1.3054683903463244
64.266457;0.5222532819945057;0.4587059994672651;0.8948783528266221;0.6003764311471147;1.135898105845639;0.5547862772564146;9.966402849613782;0.8415579196545716;0.015754415609071388;0.015518257765846578;0.7665394141174315;-1.0550833804156108;1.3052413723246374
64.276457;0.5221730284251095;0.4588784906062709;0.8950192644844138;0.6002307999584443;1.135732367100166;0.5547702374627692;9.96541892343093;0.8415977486175993;0.015751828845998975;0.015515455506936756;0.766586660855175;-1.0550834485387364;1.3050015375064217
64.286457;0.5220947967930074;0.4590507956739013;0.8951615191022617;0.6000797085602313;1.1355670065699703;0.554757835685421;9.964540949352763;0.8416366391056921;0.01574919581324602;0.015512742664541189;0.7666226300621313;-1.0550835158618657;1.3047502648750164
64.296457;0.5220188125518413;0.4592227175554746;0.8953056915681515;0.5999231557743255;1.1354026791657756;0.5547486477710037;9.963774668342785;0.8416750333250911;0.015746530816794696;0.01551012022823049;0.766646850790374;-1.0550835824993998;1.3044889367841543
64.306457;0.5219453307252985;0.45939419062020015;0.8954523057208235;0.5997612320402507;1.1352397488716588;0.5547423387255614;9.963125679604582;0.8417133778557432;0.015743850547831322;0.015507590989071828;0.7666588471440656;-1.0550836486017228;1.3042187804514556
64.316457;0.521874635984904;0.4595652577133011;0.8956018807036409;0.5995941593917683;1.1350782463427285;0.5547386486815031;9.962598537764864;0.8417521219879219;0.01574117059245636;0.015505157363136738;0.7666582573432493;-1.0550837143393157;1.3039408098717082
64.326457;0.5218069882756619;0.4597359907938271;0.8957549608580193;0.5994222732296833;1.1349178949063887;0.554737307420451;9.962196419515227;0.8417916857816675;0.015738503974220178;0.015502817970601152;0.766644956977706;-1.055083779882038;1.3036559548765296
64.336457;0.5217425476694476;0.45990643614052107;0.8959120278466193;0.5992459053944924;1.1347581421477215;0.5547379904984087;9.961921220227048;0.8418324293137766;0.015735863218817033;0.015500567971687645;0.7666191129745149;-1.0550838453945595;1.3033651947828042
64.346457;0.5216813618894124;0.46007660649416837;0.8960733458647601;0.5990652898258094;1.1345981800955711;0.5547403642907481;9.961773765343336;0.8418746990537117;0.01573326205546905;0.015498403156448442;0.7665811758132888;-1.055083911012884;1.3030694273569443
64.356457;0.5216234587074611;0.4602464882221411;0.896238918572968;0.5988805569592145;1.1344369826256469;0.554744120441093;9.961754023369117;0.8419189419847136;0.0157307139705317;0.015496322647207777;0.7665318505660405;-1.0550839768175932;1.3027693039400097
64.366457;0.5215689425802633;0.4604160419791511;0.8964085577009043;0.5986917571938356;1.1342734430976344;0.5547489284611229;9.961861004728634;0.8419657593623197;0.01572823027932832;0.015494327462483679;0.7664720566878945;-1.0550840428550392;1.3024653415096161
64.376457;0.5215179970665609;0.46058522331706175;0.8965819137393153;0.5984988964466468;1.1341065848140077;0.5547544084277579;9.962092323472232;0.8420157997932571;0.015725820021801583;0.015492417340406907;0.7664028544010467;-1.055084109157415;1.3021580671897044
64.386457;0.5214708247054849;0.4607540232896523;0.8967584937892122;0.5983019918854587;1.1339356996427232;0.5547601801193387;9.962443507458088;0.8420695953293248;0.015723491241163925;0.015490589239580578;0.7663253485981408;-1.0550841757315381;1.3018479457781946
64.396457;0.5214275827670586;0.4609224716982681;0.8969377356139763;0.5981010890276067;1.1337603807388408;0.5547659016114075;9.962907270809739;0.8421275035095586;0.015721251786393293;0.015488838346721222;0.766240643293393;-1.0550842425750337;1.301535298606934
64.406457;0.5213883161230437;0.4610905917465137;0.8971190054639273;0.5978961958904014;1.1335805025273689;0.5547712737544914;9.963473491309164;0.8421897458290437;0.015719108370295855;0.01548715966222915;0.7661498525067908;-1.055084309724194;1.3012203687877726
64.416457;0.521352901543645;0.46125836794674474;0.8973014616625447;0.597687244837269;1.1333961236150523;0.5547760265252424;9.964129804787087;0.84225647088255;0.01571706574726844;0.015485548390594057;0.7660540865607453;-1.0550843772646943;1.3009034653011056
64.426457;0.5213210416496321;0.4614257360762007;0.8974839986143278;0.5974742040334794;1.1332073146461676;0.5547798863117314;9.964861977688193;0.8423278320022792;0.01571512750871196;0.015484000077704148;0.7659543764213578;-1.055084445288168;1.3005850987183674
64.436457;0.5212923191272733;0.4615925462046066;0.8976653835313774;0.5972571963699012;1.1330140361361651;0.5547825882529339;9.965654688095793;0.8424040081385028;0.015713296724429816;0.015482511220295102;0.7658516013839441;-1.0550845138712865;1.3002659893367092
64.446457;0.5212662813880271;0.4617585245558982;0.8978444377389839;0.5970364225483432;1.1328161277306463;0.5547839382449934;9.966493362409155;0.8424850853333973;0.015711574931810076;0.015481078996572854;0.765746489144568;-1.0550845831061835;1.2999469373657844
64.456457;0.5212424685997799;0.4619233051100987;0.8980201541204856;0.5968120212289681;1.1326133208692493;0.5547838441373169;9.967365156688384;0.8425709083893521;0.01570996107697747;0.015479700028837196;0.7656396406607064;-1.0550846530980458;1.2996286633858838
64.466457;0.5212203532309471;0.4620865115954318;0.8981917300759634;0.5965840955180551;1.1324052955388786;0.5547823302307928;9.968257853244268;0.8426610821966237;0.015708453020490943;0.015478369712651062;0.7655315363311465;-1.0550847239063754;1.2993117014570554
64.476457;0.5211993168622433;0.4622478219080761;0.8983584842267335;0.5963528182560228;1.1321918750128475;0.5547795491895262;9.969158892496042;0.8427550988180436;0.015707050058971387;0.015477082861017809;0.7654225802069723;-1.0550847955207978;1.2989964589327072
64.486457;0.5211787244578852;0.4624069957162543;0.8985197190541865;0.5961184395758625;1.1319731774367119;0.55477574953558;9.970056344044986;0.8428524544102365;0.015705752878685864;0.015475834979580425;0.7653131909820343;-1.0550848679002813;1.2986834255064523
64.496457;0.5211579779878451;0.4625638561763544;0.8986746727242199;0.5958812253769371;1.1317495671973785;0.5547712390714058;9.970940499531403;0.8429527322377695;0.015704562807625413;0.015474622791584281;0.7652038793309498;-1.0550849410113512;1.2983732624721873
64.506457;0.5211365055164243;0.4627182302304299;0.898822620639437;0.59564142950266;1.131521618033518;0.5547663439711983;9.97180426697236;0.8430556341196557;0.015703483447958792;0.015473443430144234;0.7650952721497709;-1.0550850148322828;1.2980666659577649
64.516457;0.5211137598043895;0.46286990818444385;0.8989630127077262;0.5953993110415368;1.131290156490244;0.554761333070197;9.972642481555347;0.8431608957245909;0.015702521863658243;0.015472293323147297;0.7649880578337609;-1.0550850893420967;1.297764224382487
64.526457;0.521089242147289;0.4630186537552208;0.8990954980993032;0.5951551483677655;1.131056166545893;0.5547563714955085;9.973451524487983;0.8432682072090609;0.015701687213811436;0.015471168008130583;0.764882890116417;-1.0550851645060537;1.2974664071323714
64.536457;0.5210625270496132;0.4631642248424461;0.8992198884026136;0.5949092424525473;1.130820616978601;0.5547515257129907;9.974229170170286;0.8433773048425098;0.015700989041930683;0.015470062306245915;0.7647803491008154;-1.055085240250489;1.2971735844182095
64.546457;0.5210332694658385;0.46330638442756156;0.8993361247144753;0.5946619211441575;1.1305844476898108;0.5547468028847953;9.974973300763104;0.8434880920165637;0.015700435507060764;0.015468969829746453;0.7646809631796689;-1.0550853164388327;1.296886041981795
64.556457;0.5210011881267351;0.463444905771673;0.8994441956264656;0.5944135521009903;1.1303486665070037;0.5547422058669781;9.975680780262971;0.8436005991846733;0.015700031482058164;0.01546788290676256;0.7645852056078795;-1.0550853928724815;1.2966040342379035
64.566457;0.5209660523096389;0.4635795667493114;0.8995440251876662;0.5941645627858924;1.130114426155443;0.5547377730129697;9.976348427242435;0.8437149172949127;0.015699778260990102;0.0154667932986342;0.7644934319389887;-1.0550854693194835;1.2963277995862275
64.576457;0.5209276717967908;0.46371016778411633;0.8996353723902094;0.5939153919456149;1.1298830672632512;0.5547336074773814;9.97697424912837;0.8438312432498168;0.015699674031802186;0.015465692365455934;0.7644058012582517;-1.055085545554995;1.2960575461464936
64.586457;0.5208858759010899;0.4638365883254858;0.8997177974171623;0.5936663812749261;1.1296560551453763;0.5547298613910722;9.97755688159518;0.8439499007775871;0.015699713784445447;0.01546457210473481;0.7643222334799782;-1.0550856213867008;1.2957935284637883
64.596457;0.5208405098699737;0.46395880438266807;0.899790768366302;0.5934177568152003;1.1294348081153174;0.5547266630777414;9.978094654636461;0.8440712710691972;0.015699890387358993;0.01546342773159435;0.7642424398611694;-1.055085696649244;1.295536131622875
64.606457;0.5207914733954161;0.46407681792290656;0.8998538291551869;0.5931697171993393;1.1292206240086045;0.5547240767240131;9.97858624849454;0.8441957406049061;0.015700196988410995;0.01546225807070424;0.7641660507311284;-1.0550857711782151;1.2952857720873392
64.616457;0.5207387776734845;0.4641905650078858;0.8999066727298024;0.5929225098964825;1.1290147639140586;0.5547221317505586;9.979032421860959;0.8443236918572234;0.015700628330769555;0.015461063004954765;0.7640927842351372;-1.0550858447797409;1.2950426420248013
64.626457;0.5206825612929734;0.4642999145803638;0.8999490748386803;0.5926764240078751;1.1288185085535216;0.5547208702202838;9.979437151919871;0.8444554562304525;0.015701180802449914;0.015459841658705334;0.7640225567372259;-1.0550859172162288;1.2948065515731058
64.636457;0.520623057386621;0.4644047513153258;0.8999807682692058;0.5924317364817621;1.128633106673267;0.5547203562527013;9.979807639580207;0.8445912231982021;0.015701852119794198;0.015458592181460853;0.7639554911964294;-1.0550859882385584;1.294577024855531
64.646457;0.5205605619447442;0.46450502817128914;0.9000013391727972;0.5921887131537991;1.1284596796540978;0.5547206482510745;9.980153259062954;0.84473103470304;0.01570264058759594;0.015457311294985319;0.7638918591961864;-1.0550860576496925;1.2943535026258748
64.656457;0.520495395558913;0.4646007684586989;0.9000102308017642;0.591947662896232;1.1282991885460358;0.554721804682162;9.980483212705908;0.8448748859842703;0.015703544209825886;0.015455994093565769;0.7638320374276564;-1.0550861253462533;1.2941354902817888
64.666457;0.5204278376365286;0.46469206119334816;0.9000069083747195;0.5917089601157176;1.1281525178083092;0.5547239332420911;9.980804276661667;0.845022801122865;0.015704560332913575;0.015454635556486428;0.7637764745274987;-1.0550861913220684;1.2939226541934987
64.676457;0.5203580810242217;0.464779055894317;0.8999910283362498;0.5914730342928024;1.1280205170801487;0.5547271881448118;9.981121341188103;0.8451748444925299;0.015705686204045062;0.015453232828364083;0.7637256191846211;-1.0550862556464684;1.2937148156329021
64.686457;0.5202862318860854;0.4648619515749039;0.8999624496004359;0.5912403621805075;1.1279039299329976;0.5547316862873252;9.981439888659455;0.8453311069727064;0.015706919985789318;0.015451786406031662;0.763679806253315;-1.0550863184154649;1.29351183751343
64.696457;0.5202123314932253;0.46494097042171656;0.8999211511522617;0.5910114412059552;1.1278033797246252;0.5547374524969564;9.981767112307026;0.8454916513167285;0.015708260914073534;0.015450299857750113;0.7636391543672353;-1.0550863796920473;1.2933135620403022
64.706457;0.5201364091092303;0.465016315846123;0.8998671863332376;0.5907867351830631;1.127719378284697;0.5547444801673377;9.982111673394684;0.8456564085181784;0.015709707133744564;0.015448778563914802;0.7636035725877299;-1.0550864394887904;1.2931198293094337
64.716457;0.52005855615745;0.46508812018580775;0.8998006820873425;0.5905666431075746;1.1276522588346152;0.5547527994537986;9.982483499249676;0.8458251066305685;0.015711252532592358;0.015447227735906061;0.7635728189631663;-1.055086497793722;1.2929304937327954
64.726457;0.5199789354392857;0.4651564121242352;0.8997218110802541;0.590351500348853;1.127602162433942;0.5547624198349561;9.982893021393494;0.8459973371545287;0.015712886363026226;0.015445650529784246;0.7635465066766266;-1.0550865545882642;1.2927454431241225
64.736457;0.5198976981713308;0.4652211546123585;0.8996307308147358;0.5901415595715785;1.127569101596184;0.554773253152601;9.983350017441659;0.846172738789451;0.01571459618780618;0.015444048446584474;0.7635241283073386;-1.0550866098538019;1.2925646371748207
64.746457;0.5198149260869278;0.4652823319667568;0.8995275644478191;0.5899369369331732;1.1275530282270645;0.5547851323731612;9.98386321943735;0.8463511082548085;0.01571637109822327;0.015442424572050079;0.7635051282241636;-1.0550866635927636;1.2923881271616666
64.756457;0.5197306763707816;0.4653400092983161;0.8994124872804742;0.5897375577893581;1.1275538732959358;0.5547978379959676;9.984440577883085;0.846532323656135;0.01571820278531571;0.015440786105389256;0.7634889796194002;-1.055086715875515;1.2922160346889755
64.766457;0.5196450242903874;0.4653943293743253;0.8992858508335833;0.5895431391123118;1.12757150165375;0.5548110950491866;9.985089890624652;0.8467162386646336;0.015720084466476304;0.015439143748088476;0.7634752514927003;-1.055086766895928;1.2920484887383694
64.776457;0.5195580123245004;0.46544548412237735;0.8991482105154607;0.5893532488723308;1.127605671541681;0.5548246063178749;9.985819268142254;0.8469027249601059;0.015722009474348788;0.015437510020542151;0.7634635947463639;-1.055086816964943;1.2918855594912602
64.786457;0.5194695908824543;0.4654937195359743;0.8990002546048637;0.5891674431630485;1.127656099445154;0.5548381012357084;9.986636464391085;0.8470918058153097;0.0157239708481235;0.01543589820282038;0.7634536773828929;-1.055086866418896;1.2917273342058586
64.796457;0.5193796365348857;0.4655393590371365;0.8988427010160485;0.5889853742310456;1.1277225292246502;0.5548513263345128;9.987547646957548;0.8472836777339925;0.015725961973596134;0.015434320801771735;0.7634451800599008;-1.0550869155460785;1.2915740845649635
64.806457;0.519288014492179;0.4655827810188308;0.8986761794853974;0.5888067663477211;1.1278047832129792;0.5548639941562055;9.988556461020607;0.8474785404959212;0.015727977664134998;0.015432787527701854;0.7634377752131505;-1.0550869645930234;1.2914262856805527
64.816457;0.5191946173608417;0.4656243606201986;0.8985012011724671;0.5886313362849589;1.1279028472445083;0.5548757837911087;9.989662852446529;0.847676423993522;0.015730014983449555;0.015431304774024577;0.7634310887266915;-1.0550870137833075;1.2912844830615202
64.826457;0.5190993375506447;0.4656644469439859;0.8983183080907521;0.5884587947805495;1.128016852499924;0.5548864019005972;9.990862185683415;0.8478771915137977;0.015732073660404938;0.015429876627814606;0.7634247557953374;-1.0550870633172211;1.2911491024414157
64.836457;0.519002019510885;0.46570338489871277;0.8981282348515554;0.5882888735446111;1.1281469168524794;0.5548956169112327;9.992145915227946;0.8480806750766248;0.015734155473701418;0.015428506066288325;0.7634184425486391;-1.0550871133774993;1.2910203521295969
64.846457;0.5189024832783282;0.46574152382905676;0.8979319294265314;0.5881212879607051;1.1282930081869194;0.5549032368097615;9.993503293839325;0.8482868037098569;0.015736262330411963;0.015427196658748879;0.7634117515982355;-1.0550871641144035;1.2908983917625425
64.856457;0.5188005808801182;0.4657791806410247;0.8977304743587647;0.587955713203252;1.1284548783573125;0.5549090678670305;9.994923139638068;0.8484955747627982;0.01573839501201738;0.015425954029551785;0.7634041566807646;-1.05508721560405;1.290783560358558
64.866457;0.5186962037676537;0.46581659481200327;0.8975249329369057;0.5877917878166109;1.1286321211358865;0.5549128883812845;9.996394902794487;0.848706876570737;0.015740553449778382;0.015424784896691334;0.7633950550870618;-1.0550872678325727;1.2906763664168306
64.876457;0.5185892827268019;0.46585392994841873;0.8973161948585986;0.5876290741606555;1.1288243753321625;0.5549144740713957;9.997908689057624;0.848920380348599;0.01574273721843734;0.015423694990416263;0.7633838980005776;-1.055087320719386;1.2905773791344395
64.886457;0.5184798206275916;0.4658913105749952;0.8971049765007761;0.587467043659463;1.1290314351949136;0.5549136439661496;9.999455503413625;0.8491355589918348;0.015744946143572854;0.01542268884456279;0.7633702806453875;-1.0550873741520792;1.29048719566918
64.896457;0.5183679046520532;0.4659288461747355;0.8968919694419657;0.5873051691038194;1.129253144167629;0.5549102678042599;10.001028362906865;0.8493517009605036;0.01574718084854627;0.015421770254071255;0.7633539210751804;-1.0550874280097382;1.2904063178822094
64.906457;0.5182536635355547;0.4659666212521366;0.8966779663434681;0.5871430528662525;1.129489283656096;0.5549042827696775;10.002622399339666;0.8495679413726187;0.015749442486644782;0.015420940911980534;0.7633345722872231;-1.0550874821658394;1.2903349008440985
64.916457;0.5181372286094201;0.46600467844283544;0.8964638382143905;0.5869804998433996;1.1297395578613043;0.5548957230316498;10.00423279566109;0.8497833757107774;0.015751732271053233;0.015420199058248138;0.7633119416252852;-1.0550875364798293;1.290272630587007
64.926457;0.5180187521765954;0.46604303481340326;0.8962504038251434;0.5868175202824287;1.1300035287322767;0.5548846836025891;10.005852702685177;0.8499971526916601;0.015754050731481884;0.015419540076739353;0.7632856568839235;-1.0550875907996164;1.2902188497889313
64.936457;0.5178984533078851;0.4660816935806508;0.8960383792889856;0.5866542574349458;1.1302805218979903;0.5548712625473621;10.007473055939014;0.8502084640513213;0.015756396485860653;0.015418957377615157;0.763255261392859;-1.0550876449831441;1.290172791345198
64.946457;0.5177766357539221;0.46612061100945545;0.8958284742972576;0.586490878087557;1.1305696804674796;0.5548555690006924;10.00908330743546;0.85041649567961;0.015758766728818645;0.015418442530187699;0.7632202112645068;-1.0550876989182154;1.2901337983763836
64.956457;0.5176536394229396;0.46615966714028856;0.8956214360103055;0.5863275026303849;1.1308701132572196;0.5548377789062301;10.010672390461295;0.8506204107731719;0.015761159837797224;0.015417985269889651;0.7631798921871404;-1.0550877525316418;1.2901014591482118
64.966457;0.5175297698402588;0.4661986801498431;0.8954179279620267;0.5861641915863642;1.131180929427479;0.554818174424426;10.012230611331393;0.8508193452823202;0.01576357662222008;0.015417573807553537;0.7631336915818151;-1.055087805793047;1.2900755325318045
64.976457;0.517405300683808;0.4662374605022052;0.8952183964809218;0.5860009815773934;1.13150113474704;0.5547971089545525;10.013751859717965;0.8510123890363573;0.01576601839626553;0.015417195931880637;0.7630810894368741;-1.0550878587053723;1.2900557652485485
64.986457;0.5172805364337868;0.46627587960786165;0.8950230625617994;0.585837947251004;1.1318295768330784;0.5547749160977647;10.015234461329925;0.8511985814661268;0.015768483920494777;0.015416840636470175;0.7630216766781397;-1.0550879112893332;1.2900418739009978
64.996457;0.5171558497577274;0.46631390414054924;0.8948320081488748;0.5856752270511406;1.1321650763590119;0.5547518665683355;10.016680092052324;0.8513769309415248;0.01577096804281305;0.015416498931183758;0.762955131509623;-1.055087963587803;1.2900336346440082
65.006457;0.5170316624676565;0.46635157339781363;0.8946452552454356;0.5855130135555926;1.1325066474161163;0.554728189795236;10.018091842742797;0.851546454294503;0.01577346253400936;0.015416163599334771;0.762881214317776;-1.0550880156886058;1.2900308161098795
65.016457;0.5169084014510855;0.46638895158338217;0.894462800377224;0.5853515651605024;1.1328535734929508;0.5547040631589605;10.019473014623202;0.8517062722837448;0.015775957359422683;0.01541582841511186;0.7627997066223944;-1.0550880677262926;1.2900330387424068
65.026457;0.5167864837148335;0.4664260922953355;0.8942846759235925;0.5851912500970764;1.133205214700175;0.554679555389459;10.02082717458622;0.8518557378748651;0.01577844152149704;0.015415487147464838;0.7627103272353396;-1.0550881198351514;1.2900398483814215
65.036457;0.5166663565468265;0.4664630201512796;0.894111077306347;0.5850325964721717;1.1335607529516514;0.5546546354890793;10.022158537884756;0.851994483004447;0.015780903556741763;0.015415133947598266;0.7626127782557339;-1.055088172083062;1.290050945454365
65.046457;0.5165485253124532;0.4664997471222688;0.8939424347479501;0.5848762908426124;1.1339191494308412;0.5546292700968549;10.023471468008147;0.8521223491899299;0.01578333106316532;0.015414765142361005;0.7625068267546307;-1.0550882244413524;1.2900662326172738
65.056457;0.5164334985261572;0.466536328893207;0.8937793213812544;0.5847230788922735;1.1342792360860428;0.5546035015472396;10.024769513929447;0.852239323893979;0.015785710143596234;0.015414379065772478;0.7623922607145437;-1.055088276807918;1.290085623308492
65.066457;0.5163217016134047;0.4665728956767827;0.8936222814132018;0.5845736477168942;1.1346397861364808;0.5545774691809794;10.02605499212431;0.8523455477806798;0.01578802673292404;0.01541397401654163;0.7622688236624722;-1.0550883290482795;1.2901089516126647
65.076457;0.516213434983278;0.4666096241581851;0.8934717137373099;0.584428593021841;1.1349995713008938;0.5545514097551651;10.02732867274391;0.8524413093139745;0.015790268405771402;0.015413548384728679;0.7621362160411769;-1.0550883810066354;1.290136055345509
65.086457;0.5161089190498089;0.4666467001769926;0.8933278645800288;0.5842884327689298;1.135357418525714;0.5545256263165896;10.028589774004525;0.8525270158786951;0.015792424337708524;0.015413102789115663;0.761994134315267;-1.0550884324794783;1.2901667601044402
65.096457;0.5160083920223532;0.46668430933179694;0.8931908889172929;0.5841536189989792;1.135712288656979;0.5545004454750996;10.029837287998731;0.8526031844957701;0.015794484930680336;0.015412640993302303;0.7618423630239389;-1.0550884831982437;1.290200805138828
