time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.106457;0.5159121265435012;0.46672264250398576;0.893060895846533;0.5840245896904159;1.1360632825418557;0.5544762274065924;10.031071391847115;0.8526703865708847;0.0157964427334929;0.015412169169918206;0.7616808648425697;-1.055088532871463;1.2902379042396686
65.116457;0.5158203555938929;0.46676188333332536;0.8929379777556489;0.5839018340454557;1.1364094355010952;0.554453376128008;10.032293236257688;0.8527291169088762;0.015798292973728874;0.015411695116515006;0.7615098312057416;-1.0550885812397128;1.2902778421064938
65.126457;0.5157332152741797;0.46680217959106923;0.892822237041669;0.5837858904364926;1.1367495509391077;0.5544322671576551;10.033503732737714;0.852779699648882;0.015800032578449797;0.015411227609579303;0.7613296983197643;-1.0550886280570417;1.29032039886031
65.136457;0.5156507248100207;0.46684362809203783;0.8927137415779264;0.5836772902289149;1.1370823596392616;0.5544131711755335;10.034702716714179;0.8528223039853727;0.015801659105556844;0.015410775400138283;0.7611410452622881;-1.0550886730447668;1.2903651719069216
65.146457;0.5155727962039754;0.46688626875322653;0.8926124596807345;0.5835764844207223;1.1374067857490875;0.5543962868381674;10.035888873251217;0.8528569861309266;0.015803170294155743;0.01541034727107285;0.7609444444150161;-1.0550887159026316;1.2904115603498347
65.156457;0.5154992551861625;0.4669300852485683;0.8925183326412635;0.5834837900274966;1.1377220308215217;0.5543818670884602;10.037059891535312;0.8528837191197759;0.015804563554922817;0.01540995330978187;0.760740416445216;-1.0550887563522098;1.2904589912433506
65.166457;0.5154298317496699;0.4669750323104387;0.8924314006013548;0.5833994184758494;1.1380274907017562;0.5543703310704207;10.038212386823123;0.8529024438739908;0.015805834968849568;0.015409604972623898;0.760529426812702;-1.0550887941496838;1.2905072598861071
65.176457;0.5153641382717001;0.4670210687399835;0.8923518319632441;0.5833235501597208;1.1383226336937486;0.554362231698267;10.039342157572472;0.85291308882024;0.015806978002719324;0.015409313542606589;0.7603118724155491;-1.0550888290593428;1.290556688576991
65.186457;0.5153016732176146;0.46706815776944627;0.8922799350241232;0.5832563669622258;1.1386069547850755;0.5543580694880557;10.040445417923046;0.8529155729076174;0.01580798375424625;0.015409089075088605;0.7600881073493874;-1.0550888608401936;1.2906079199154419
65.196457;0.5152418730702998;0.46711623897189447;0.8922161563936006;0.5831980355506982;1.138880060719385;0.5543581595413901;10.041520132965724;0.8529098176996573;0.01580884332863301;0.015408941008783218;0.7598585017880883;-1.0550888892780312;1.2906616396095134
65.206457;0.5151842000363827;0.46716519670523293;0.892160992424146;0.5831486590617642;1.139141779081291;0.5543626939546528;10.042566137634408;0.8528956820430148;0.015809548983654165;0.015408879173903864;0.7596235220227308;-1.0550889142212239;1.2907184527759783
65.216457;0.515128199584566;0.4672148657436915;0.8921148901254988;0.5831082119337572;1.1393920818774685;0.5543718432386753;10.043584206447205;0.8528728716402183;0.015810092100054147;0.015408913575337744;0.7593837652020008;-1.0550889355805853;1.290778781348016
65.226457;0.515073490351225;0.4672650819200869;0.8920781718965277;0.5830765181647607;1.1396308492927;0.5543857636781196;10.044575314677026;0.8528409578071029;0.015810460937376713;0.015409053466686595;0.7591398531074742;-1.0550889533021521;1.2908428205709037
65.236457;0.5150197157343226;0.46731571057993987;0.8920509329727258;0.5830533117039347;1.1398577154194114;0.5544045966504856;10.045540860724234;0.8527994781385692;0.015810641791647907;0.015409306822135833;0.7588922568481372;-1.0550889673409216;1.290910623231554
65.246457;0.514966501551719;0.46736663607068885;0.8920329903732159;0.5830383245601307;1.1400720326739415;0.5544284920887371;10.046483451004537;0.8527480164590694;0.015810622643698202;0.015409680665223453;0.7586412201070125;-1.0550889776606718;1.2909822024320436
65.256457;0.5149134503986357;0.4674177449052331;0.892023975371763;0.5830313378621224;1.140272880966455;0.5544575903309692;10.047406935095367;0.8526862468059108;0.01581039419381588;0.015410182186072726;0.7583868166372703;-1.0550889842539941;1.2910576541925196
65.266457;0.5148601758493973;0.46746890642148214;0.8920234876231595;0.5830321654033237;1.1404591966689845;0.5544919693968704;10.04831546036321;0.8526139665029535;0.015809947525574426;0.015410819045320524;0.7581290388583731;-1.0550889871492344;1.291137267064459
65.276457;0.5148063650289847;0.4675199877055705;0.8920312372707417;0.5830405557261646;1.1406300054080116;0.5545316100407562;10.049212765930642;0.8525310758098402;0.015809274423416758;0.015411597500028133;0.7578678358355256;-1.0550889863899926;1.2912214627108776
65.286457;0.5147518390434082;0.46757089292782467;0.89204712658334;0.5830561023344484;1.1407845758855004;0.5545763837676947;10.050101704377813;0.852437500650056;0.015808371032865608;0.015412519802327324;0.7576031131717383;-1.055088981996149;1.2913106115734807
65.296457;0.5146965329616677;0.4676215285509858;0.8920711619745949;0.5830782872094161;1.1409224233711466;0.5546260529074025;10.050983762931896;0.8523331631196782;0.01580723900644579;0.015413583803219055;0.7573347373548501;-1.0550889739215292;1.2914049457985484
65.306457;0.5146404050784288;0.4676717140998393;0.8921032750700706;0.583106602935781;1.1410432464624394;0.5546802994605879;10.051859481439006;0.8522180510346745;0.0158058833584775;0.01541478485184673;0.7570625468032236;-1.0550889620422483;1.2915046080878352
65.316457;0.5145833930877529;0.4677211596689724;0.8921432775533039;0.5831405912134419;1.1411468999670278;0.5547387832996342;10.052729146065312;0.8520922694780185;0.015804309769092813;0.015416117451907749;0.756786387039059;-1.0550889462047297;1.2916096907724253
65.326457;0.5145254496959148;0.467769497050694;0.8921909594350619;0.5831797848966855;1.1412334651328973;0.5548012083379888;10.053592673137853;0.8519559442634996;0.01580252299255946;0.015417576242856938;0.7565062141252782;-1.05508892630852;1.2917202840378212
65.336457;0.5144665887030373;0.4678162751244589;0.8922461658001785;0.5832236989766006;1.1413033210182761;0.554867355312508;10.054449498851028;0.8518091055099885;0.015800527770596266;0.015419156931481142;0.7562221804136544;-1.0550889023625847;1.291836650822951
65.346457;0.5144068631817057;0.4678609358462076;0.8923087947291855;0.5832718996981872;1.1413570476099297;0.554937035317529;10.055298948095663;0.8516517342532285;0.015798330153118125;0.015420856458192123;0.7559345488721546;-1.0550888744736024;1.2919593639697668
65.356457;0.5143462824868648;0.4679028271854438;0.892378764451906;0.5833240107263903;1.141395270559334;0.5550100295082429;10.056140350192077;0.8514838775143913;0.015795936786448243;0.015422671930611209;0.7556435296421186;-1.0550888427865672;1.2920891641187804
65.366457;0.5142847718485438;0.4679412530080106;0.8924559965903544;0.5833796351098403;1.1414186539956024;0.5550861073664071;10.056972766257326;0.8513056948189467;0.015793354124425767;0.015424599802476046;0.7553492806134307;-1.0550888074290652;1.292226704258877
65.376457;0.5142222228779191;0.46797554553541604;0.892540455847225;0.583438308562386;1.141427895901346;0.555165062898924;10.057794686302321;0.8511174574342151;0.01579058845341681;0.015426636626089557;0.7550520393095405;-1.0550887684864692;1.292372479572248
65.386457;0.5141585857442781;0.46800513956072964;0.8926322063675161;0.5834995324382195;1.1414235525903835;0.555246683553012;10.05860369454937;0.8509195821441307;0.01578764565887495;0.015428779343011078;0.7547521850435425;-1.055088726021826;1.2925269122559384
65.396457;0.514093951889005;0.46802959697073127;0.8927314163908856;0.5835628657385217;1.1414058773276952;0.5553306886277928;10.059396338890556;0.8507126713036945;0.015784531236718316;0.015431024261030242;0.7544502008461348;-1.0550886801183703;1.292690394353471
65.406457;0.5140285930033315;0.4680485830748381;0.8928383111334532;0.583627996921473;1.1413748962635488;0.5554167313095679;10.060168369952788;0.8504974612250716;0.015781250560196865;0.015433366831096626;0.7541466113288168;-1.0550886308933087;1.2928631932916752
65.416457;0.5139629195855617;0.46806184418665114;0.8929530786514069;0.5836947240797052;1.1413306878483673;0.5555044575655891;10.06091490644115;0.8502747690539705;0.015777808512193726;0.015435801591540631;0.7538419573005589;-1.0550885784872466;1.2930453458930118
65.426457;0.5138973695206613;0.46806918133972625;0.8930757958390567;0.5837628861067466;1.1412736042786447;0.5555935388496941;10.061630512639125;0.8500455014043902;0.01577420909116732;0.015438320904541562;0.7535368113235652;-1.0550885230531946;1.2932367073243467
65.436457;0.5138323184684596;0.4680704215939851;0.8932064758945014;0.5838323000967988;1.1412042364247716;0.5556837082653585;10.062309131376285;0.8498106061125047;0.015770456016596362;0.015440914400684827;0.753231754273652;-1.0550884647333336;1.2934370492587859
65.446457;0.5137680581295124;0.46806541825205483;0.8933451459261434;0.5839027266712443;1.1411232752447273;0.5557748028815462;10.06294402719542;0.8495709800805363;0.015766553436476923;0.015443570239731362;0.7529272991322022;-1.055088403644383;1.2936460521320403
65.456457;0.5137047783034369;0.468054086405013;0.8934917922150242;0.5839739163896067;1.1410314628422897;0.5558667032477671;10.063528602510925;0.849327430854066;0.01576250597588947;0.015446275772867153;0.7526238892312288;-1.0550883399043411;1.2938632444771556
65.466457;0.5136425526725982;0.46803646508400604;0.8936462234841538;0.5840457169040439;1.1409295379476543;0.5559592247450599;10.064057440803605;0.8490806512951297;0.01575831904595012;0.015449016745865903;0.7523220053316881;-1.055088273655167;1.2940880004148592
65.476457;0.5135814002079148;0.468012758110914;0.8938079902367139;0.5841181159164416;1.1408180999792117;0.5560521219805566;10.06452601382737;0.8488311938106052;0.015753999608663468;0.015451777492257722;0.7520222452791795;-1.055088205038882;1.2943196019189978
65.486457;0.5135213719818107;0.46798331083959654;0.8939764098394453;0.5841911994328208;1.1406975278592981;0.5561451889171904;10.064929271171463;0.8485795103014382;0.015749556817095018;0.015454541687981663;0.75172531755171;-1.0550881341699432;1.2945572637946277
65.496457;0.5134625467331672;0.46794854986642936;0.8941506818223054;0.5842651054899806;1.140568022459491;0.5562383276427268;10.065260686917728;0.8483260183333836;0.015745001546314086;0.015457292105300547;0.751432034862116;-1.0550880611409699;1.2948000918359734
65.506457;0.5134049569324413;0.4679089152792509;0.8943299849068569;0.5843400053706539;1.1404297337457248;0.5563315332795135;10.065512330427762;0.8480711495694314;0.01574034425831176;0.015460011438139921;0.7511433537501574;-1.0550879860424507;1.295047092874594
65.516457;0.51334856024041;0.4678647955904252;0.8945135119940866;0.5844160773310355;1.1402829276942053;0.5564248186834031;10.065675595861018;0.8478153858310161;0.01573559352220679;0.015462684223166871;0.7508603797963811;-1.0550879089703078;1.295297306742394
65.526457;0.5132932757413771;0.4678165077564444;0.8947005320070491;0.584493419861476;1.1401280313463933;0.5565181214070505;10.065742705220185;0.8475592328558156;0.015730756981838217;0.015465297277208774;0.7505842799638934;-1.0550878300187974;1.2955499608301013
65.536457;0.513239015477295;0.46776434569590913;0.8948904043641414;0.5845719675414969;1.139965449891237;0.5566112557795689;10.065708245555001;0.8473031376048462;0.015725842789449114;0.01546783929043114;0.7503161436935963;-1.0550877492796373;1.2958044971464096
65.546457;0.5131856720089079;0.4677086458064462;0.8950824763202394;0.5846514921076528;1.1397953834799635;0.5567039444264886;10.06556950953672;0.8470474558016141;0.015720859733593304;0.015470301118287523;0.7500568424143355;-1.0550876668593068;1.296060446528595
65.556457;0.513133079599336;0.46764980739631146;0.8952760069085706;0.5847316328142333;1.1396179076249549;0.5567958679707009;10.06532609899306;0.8467925135720521;0.015715816209186623;0.01547267586559632;0.7498069767486604;-1.0550875828913557;1.2963172482586534
65.566457;0.5130810033514848;0.46758826697798933;0.8954701579606849;0.5848119332327442;1.1394331620406435;0.5568866802433972;10.06497959159658;0.8465386746453131;0.015710718727431586;0.015474957965004858;0.7495669686912108;-1.0550874975324145;1.2965741195135692
65.576457;0.5130291970717468;0.4675244650897561;0.8956639952238876;0.5848919265018285;1.1392413828403585;0.5569760210767818;10.064533338273302;0.8462863537226013;0.015705571477341713;0.015477141986373805;0.7493371682942029;-1.0550874109572277;1.2968300455900097
65.586457;0.5129774885355164;0.46745881101784487;0.8958565084872797;0.5849711971338278;1.1390428725278876;0.557063546870302;10.063992443130045;0.8460360078446763;0.015700377230881024;0.015479222400809692;0.7491178747905892;-1.0550873233407663;1.2970838716172153
65.596457;0.512925813066677;0.46739164592046484;0.8960466387994419;0.5850493466143327;1.1388380709216186;0.5571489514887212;10.06336347168378;0.8457880975015316;0.015695138086122003;0.015481194948315014;0.7489093614240135;-1.0550872348220173;1.2973343678515319
65.606457;0.5128741838831739;0.46732323282204513;0.8962332434674825;0.5851259550302075;1.1386277044494708;0.5572319740516651;10.062653433010249;0.845543007903671;0.01568985576461515;0.01548305833474745;0.7487119265860767;-1.0550871454907909;1.2975802715015063
65.616457;0.5128226321498697;0.46725376722108225;0.8964150131906147;0.5852006158629539;1.1384128962944609;0.5573123909076332;10.06186887450432;0.8453009990230621;0.015684532146656206;0.015484814220773397;0.7485258640275072;-1.0550870554036402;1.2978203943345428
65.626457;0.5127711788872271;0.46718339285584054;0.896590488457029;0.5852729974131713;1.1381951173148395;0.5573899809349481;10.061015864005315;0.8450622109411132;0.015679170132297048;0.015486465067181597;0.748351354558171;-1.0550869645773684;1.2980536990927833
65.636457;0.5127199061057336;0.4671122226867406;0.8967581936339734;0.585342879108368;1.1379760402859818;0.5574645205588313;10.060100572602362;0.844826646602648;0.01567377432844508;0.015488011524984111;0.7481884256753493;-1.055086872954809;1.2982793656408333
65.646457;0.5126690445061654;0.46704034837554576;0.8969167554559656;0.585410160424221;1.1377574498600938;0.5575358218655221;10.059130012955652;0.8445941353056594;0.01566835086926635;0.015489452390360755;0.7480370207613015;-1.0550867803948;1.2984969433138784
65.656457;0.512618955912983;0.4669678469526889;0.8970649351823492;0.5854748584494102;1.1375411970535643;0.5576037253766629;10.0581118816605;0.8443643994331668;0.01566290641332603;0.01549078811373106;0.7478970271210917;-1.05508668669833;1.298706394631923
65.666457;0.5125700552683655;0.4668948182723532;0.8972016127741276;0.5855370874764959;1.1373290743160396;0.5576680502250745;10.057053356596493;0.8441371752369609;0.015657447047980288;0.015492024247009925;0.747768235985805;-1.0550865916550316;1.2989079311344534
65.676457;0.5125227472144027;0.46682145205401254;0.897325801726913;0.5855970317679973;1.1371226030710506;0.5577285983478739;10.055960791863;0.8439121992061561;0.015651978010651452;0.015493171018597691;0.7476503710850766;-1.055086495106143;1.2991017751722451
65.686457;0.5124773768378981;0.4667480702375183;0.8974366932513479;0.5856549446680872;1.1369228793771478;0.5577852174666558;10.054840433803713;0.8436891206632354;0.015646504380463375;0.015494240640515317;0.7475431451963614;-1.0550863969818864;1.2992879644291175
65.696457;0.5124341900012882;0.4666750660060633;0.8975337106888438;0.5857111508620989;1.1367305593984731;0.5578378299897679;10.053698336121968;0.8434675697262576;0.015641031746478486;0.015495246423006433;0.7474462292987519;-1.0550862972813666;1.2994662883659158
65.706457;0.5123933180625962;0.46660275597816675;0.8976165665528357;0.5857659913746756;1.1365459693897386;0.5578863909702301;10.052539519437978;0.8432473675064017;0.01563556665681794;0.01549620390523277;0.7473591887652902;-1.055086196034925;1.2996363473749344
65.716457;0.5123547979489924;0.466531288378891;0.8976852513592111;0.5858197399079206;1.1363692981985873;0.55793084642571;10.051367270468827;0.8430286605287539;0.01563011721597393;0.015497130643113427;0.7472814797369428;-1.0550860932897717;1.2997976546314614
65.726457;0.5123186383998751;0.4664606718134361;0.897739960530155;0.5858726153733932;1.136200787716267;0.5579711536451122;10.050182799785553;0.8428118723671737;0.015624693052668257;0.015498043764384708;0.7472125119964578;-1.0550859891219937;1.299949727049102
65.736457;0.5122849039384614;0.46639083247900986;0.897781049089794;0.5859248875737806;1.1360408406483913;0.5580073351285613;10.048985785272455;0.8425975626307743;0.015619304735125268;0.015498958790289747;0.7471517176206715;-1.055085883648904;1.3000920801981988
65.746457;0.5122537317004648;0.4663216358490644;0.8978090139478858;0.5859769222909049;1.1358899676236278;0.5580394895777163;10.0477754877086;0.8423863307802367;0.015613963674365705;0.015499891424470095;0.7470985667028269;-1.0550857770266364;1.3002241008767996
65.756457;0.5122252889622946;0.4662528999201125;0.8978244471797975;0.5860291195716409;1.1357485951571233;0.5580677564494053;10.046551545644567;0.8421787557001146;0.015608681522342368;0.015500859655896962;0.7470525731059879;-1.0550856694590014;1.3003449997323315
65.766457;0.5121997520207006;0.46618441487375967;0.8978279569882001;0.5860818356547952;1.135616937911961;0.5580922726562078;10.04531449816073;0.8419752987859329;0.015603468840005711;0.015501882977750415;0.7470133522663267;-1.0550855612108152;1.3004540018733382
65.776457;0.5121772868119104;0.46611596936007027;0.8978200830097901;0.5861353624570576;1.135495080929678;0.5581131002487619;10.044065625012092;0.8417762415618606;0.01559833506253236;0.015502979050448389;0.746980660177601;-1.0550854525818196;1.3005505425143942
65.786457;0.5121579748239603;0.46604739698879993;0.8978012384593953;0.5861899446194463;1.1353831506286276;0.5581301759927105;10.04280640955141;0.8415817159586378;0.015593289120311313;0.015504162680024695;0.7469543463781895;-1.055085343867724;1.3006342051965745
65.796457;0.5121417401833075;0.46597861144789193;0.8977717179816977;0.5862457716434685;1.1352813387814067;0.5581433635888441;10.041538809096698;0.8413917222066352;0.01558833874017355;0.015505448196550005;0.7469342788035784;-1.0550852353722435;1.3007046160913587
65.806457;0.5121283641384549;0.46590959145439076;0.8977317211953556;0.58630296044706;1.135189784065111;0.5581525339575933;10.040265507036578;0.8412060821764782;0.015583489223119524;0.015506850237780343;0.7469203196578664;-1.055085127436129;1.3007615778074433
65.816457;0.5121175278921186;0.4658403503839373;0.8976813464842887;0.5863615788272839;1.1351085430816483;0.5581575881041261;10.038989414028785;0.8410244523190769;0.015578742731823232;0.015508381786186675;0.7469123747239175;-1.0550850204104907;1.30080530662829
65.826457;0.5121088325042321;0.4657709209456117;0.8976206390743058;0.5864216828177677;1.135037722927361;0.5581584433236885;10.037713383738767;0.8408464266829718;0.015574098464118105;0.015510052275829163;0.7469104390865355;-1.0550849145991197;1.3008365117198892
65.836457;0.5121018555850411;0.46570134967087884;0.8975496633997865;0.586483311829114;1.134977619667569;0.5581550065650095;10.036440294059046;0.8406715919974537;0.015569555297784634;0.015511866933778344;0.7469145454501122;-1.0550848102436097;1.300856203596316
65.846457;0.512096206172435;0.465631700481985;0.897468518028309;0.5865464578764136;1.1349286966762329;0.5581471682916895;10.035172787202868;0.840499542259166;0.015565115163666063;0.015513827606859314;0.7469246484774602;-1.0550847075507217;1.300865368327961
65.856457;0.512091526444447;0.4655620467081366;0.8973774012879495;0.5866110597421929;1.134891400694152;0.5581348384029005;10.03391314039181;0.8403299002837106;0.015560781892745118;0.015515934384860406;0.7469405256529358;-1.0550846066941673;1.3008647754430331
65.866457;0.512087499095916;0.46549243074461183;0.8972767442866184;0.5866770206070464;1.1348660159310844;0.5581179557469642;10.03266383424653;0.840162268357814;0.01555655725237772;0.015518186462413732;0.7469617119669139;-1.055084507788507;1.3008549723226859
65.876457;0.5120838693980104;0.46542282443754884;0.8971672520690935;0.5867442258951959;1.1348527040610934;0.5580964612180399;10.031428081963089;0.8399961694909454;0.015552440380948586;0.015520582387859623;0.7469874870155476;-1.0550844108929083;1.3008364102348893
65.886457;0.5120804412647169;0.46535316696760654;0.8970498377301693;0.5868125795309683;1.1348516219745985;0.558070313597979;10.030209950419415;0.8398310941850793;0.015548429591924385;0.015523119839540652;0.7470169097898837;-1.055084316035059;1.3008096512049419
65.896457;0.5120770609700779;0.46528347498271616;0.8969255863080033;0.5868820769676281;1.1348629573471032;0.5580395445167843;10.029014335797937;0.8396665649369136;0.01554452275166374;0.015525794426082203;0.7470488509509378;-1.0550842232140565;1.3007754507065266
65.906457;0.5120736353417957;0.4652139113405904;0.89679578112738;0.5869528494267866;1.1348868747376868;0.558004301549657;10.027847190916253;0.8395021552055589;0.015540716979157237;0.015528598942435358;0.747082068627122;-1.0550841323965143;1.3007346141340201
65.916457;0.5120701850147029;0.46514475899927177;0.8966619227520252;0.5870251099252243;1.134923431026533;0.5579648636298244;10.026716004173363;0.8393375288320197;0.015537009189484596;0.01553152365776448;0.7471153607482769;-1.0550840435306648;1.3006878263502373
65.926457;0.512066886401853;0.46507635035670786;0.896525728124373;0.5870990683482685;1.1349725353554445;0.5579216368133846;10.025629407468784;0.8391724345438055;0.015533396802553721;0.015534556938848684;0.7471476638947373;-1.0550839565567798;1.3006356164413664
65.936457;0.512064070867624;0.46500901066373046;0.8963890706651855;0.5871749211567238;1.1350340238138459;0.5578751272695044;10.024595570454114;0.83900658320367;0.015529877667744722;0.015537686115335169;0.7471780263440085;-1.0550838713942494;1.3005783699606246
65.946457;0.5120621751716681;0.46494304021057664;0.8962538027041135;0.5872528979049817;1.13510774783884;0.5578258601936302;10.02362066377691;0.8388395622849133;0.015526449709781247;0.015540897013032634;0.7472055669641318;-1.0550837879404515;1.300516271523505
65.956457;0.5120616641724415;0.46487871102048983;0.8961215937361109;0.5873332781445175;1.1351935053653628;0.5577742821508864;10.022708323629987;0.83867088662263;0.015523111043424834;0.01554417203029901;0.7472295291525249;-1.0550837061040024;1.30044928440741
65.966457;0.5120629545222289;0.4648162310526602;0.8959939359265704;0.5874163707032856;1.1352908464483096;0.5577207305077645;10.021860043886447;0.8385000543386374;0.015519860037132037;0.015547490285698184;0.7472493843932185;-1.0550836258315544;1.3003772756498713
65.976457;0.5120663729713023;0.46475570605599364;0.8958722230225147;0.5875024958544047;1.1353989779307785;0.5576654527925385;10.021076561211668;0.8383265617268967;0.015516694460413264;0.015550830678783684;0.7472648697804786;-1.0550835470966984;1.3003001860050167
65.986457;0.5120721851327817;0.4646971578622235;0.8957577907029076;0.5875919400738526;1.1355169191378924;0.5576086130961795;10.0203598010388;0.8381499757654001;0.015513610127022117;0.015554174407349085;0.7472759401355855;-1.0550834698667932;1.30021817679467
65.996457;0.5120806478278276;0.46464055814781147;0.8956519556126713;0.5876849109353438;1.1356436740278093;0.5575502827142352;10.019713397634069;0.8379700303657482;0.015510600553668017;0.015557506057490277;0.7472826777609584;-1.0550833940790842;1.3001316878764122
66.006457;0.5120919990440932;0.464585826639897;0.895556040765477;0.5877815883542896;1.1357781546125976;0.5574904415016713;10.019140838148678;0.8377866756039575;0.01550765840173259;0.015560814532091209;0.7472851830011729;-1.0550833196633387;1.3000413176122905
66.016457;0.5121064053310521;0.4645328237981301;0.8954712970231641;0.5878821991729521;1.1359190706816555;0.5574290212000778;10.018643465365493;0.8376001183531562;0.015504777874671027;0.015564092673586157;0.7472835000780065;-1.0550832466025555;1.2999476867658173
66.026457;0.512123949117812;0.4644813753019464;0.8953987895743133;0.587987017023724;1.136064967650636;0.5573659641890659;10.018220652749037;0.8374108513552431;0.01550195606336389;0.015567335648489632;0.7472776422788139;-1.0550831749673288;1.2998513949690607
66.036457;0.5121446620883545;0.4644313056652474;0.8953394129667229;0.5880963444742541;1.1362143192232386;0.5573012006497464;10.01787097276655;0.8372196077690353;0.015499191811594997;0.015570539897060713;0.7472676846662302;-1.055083104892368;1.2997529384669502
66.046457;0.5121685389651004;0.4643824442396157;0.8952939620491285;0.588210503806902;1.1363657226425208;0.5572345751396891;10.017592174029744;0.8370271948535962;0.015496483686356475;0.015573702463814492;0.7472538078053548;-1.0550830365164443;1.2996526507770176
66.056457;0.5121955201419068;0.4643346119390704;0.8952631174291137;0.5883298001319522;1.1365181817071428;0.5571658592404749;10.01738070404051;0.8368342565305174;0.01549382931522141;0.01557681956282044;0.7472362268595767;-1.0550829699485813;1.299550739146993
66.066457;0.5122254927712822;0.4642876064491375;0.895247448171846;0.5884544812062338;1.1366711992849934;0.5570948467183848;10.017232222087816;0.8366411294678002;0.015491225570820558;0.015579885100960141;0.7472150857174333;-1.0550829052845467;1.299447318561894
66.076457;0.5122582972891851;0.46424120340650477;0.8952475212882901;0.5885847228874366;1.1368245104730574;0.5570214173434294;10.01714257890855;0.8364478773171066;0.015488669246754546;0.015582891491236966;0.7471904980030653;-1.0550828426118182;1.299342498048632
66.086457;0.5122937046334884;0.46419517393088716;0.8952639795646418;0.5887206187941442;1.1369777169216482;0.5569455130505402;10.017108715584673;0.8362544277980286;0.015486158665572056;0.015585831964327218;0.747162761857685;-1.0550827820036963;1.2992364640818612
66.096457;0.5123314255104185;0.46414929005257266;0.8952974726890462;0.5888621725531018;1.137130207134058;0.5568670740632206;10.017129425867424;0.8360607066419655;0.015483694376762261;0.015588701103698732;0.7471324940338202;-1.0550827235331437;1.2991293648776514
66.106457;0.512371179789045;0.4641033234024699;0.8953485112555704;0.5890093147720289;1.1372813087877807;0.5567860231274128;10.017205197918548;0.8358667019207754;0.015481277950614639;0.015591493375452032;0.7471005394282647;-1.0550826672607685;1.299021200321527
66.116457;0.512412730294476;0.46405703754155986;0.8954173787326376;0.5891619713967686;1.1374304050017212;0.5567023292467209;10.01733670480311;0.8356724630693901;0.015478910593169895;0.01559420198046365;0.7470678198941297;-1.0550826131910132;1.298911984673156
66.126457;0.5124558610639286;0.46401017271150496;0.8955041660207533;0.5893201609167223;1.137576933933445;0.5566160796052158;10.017522953150914;0.8354780943411888;0.01547659294042781;0.015596819726884568;0.7470352793495367;-1.0550825612703927;1.298801909019305
66.136457;0.512500389865367;0.46396247589407225;0.895608858578235;0.5894839676456449;1.1377202736903995;0.5565274608190759;10.017760641758036;0.8352837511763328;0.015474325889663562;0.01559934095440227;0.7470038725457963;-1.055082511451971;1.2986911939329588
66.146457;0.5125462048929131;0.4639137676317524;0.8957313878434862;0.5896533666012113;1.1378596673596144;0.5564366886274171;10.018045046057342;0.835089618314275;0.015472111035074381;0.015601762052245454;0.7469744608529992;-1.05508246373279;1.2985798191680569
66.156457;0.5125932469117314;0.4638639823398419;0.8958716680801387;0.589828165714337;1.1379943348380719;0.5563440098134177;10.01837153434696;0.8348958813364313;0.015469949762714994;0.015604080189141516;0.7469476868865256;-1.0550824181125389;1.2984674251019783
66.166457;0.5126414789657204;0.46381318043408043;0.896029618873749;0.5900081590287083;1.1381235992487566;0.5562497606626223;10.018736979489688;0.8347026953724972;0.015467841765434913;0.01560629199143846;0.7469240236773488;-1.05508237456249;1.298353490675521
66.176457;0.5126909080511377;0.46376153177439655;0.8962050983684771;0.5901932461680314;1.1382468922141207;0.5561543645569582;10.019140156119612;0.8345101874534261;0.015465784416351522;0.015608393409538464;0.7469039260579989;-1.0550823330558576;1.2982376239341007
66.186457;0.5127416021459384;0.46370925229321214;0.896397802299383;0.5903834023012794;1.1383636919528306;0.5560582426457665;10.019580531058683;0.8343184942657862;0.015463773693256841;0.015610380029854263;0.7468878831351009;-1.055082293605564;1.2981195985910305
66.196457;0.5127936635444772;0.4636565336163448;0.8966072419627579;0.5905785922013291;1.1384734552975826;0.5559617140391256;10.020056427962254;0.8341277425591606;0.015461805900187092;0.015612246771559812;0.7468763935489395;-1.0550822562747875;1.2979991315852921
66.206457;0.5128471925013851;0.4636035347126123;0.8968327309563021;0.5907786952907694;1.1385756443631923;0.5558649574995611;10.020564123016975;0.8339380118248588;0.015459879281576055;0.015613987654028284;0.7468699649627757;-1.055082221170762;1.2978758097482872
66.216457;0.512902267019814;0.4635504248851426;0.8970733287701014;0.5909835052720314;1.1386698503642922;0.5557680591963841;10.021098369605587;0.833749392054424;0.015457994483073648;0.015615596381376917;0.7468691314958535;-1.0550821884407195;1.29774936879669
66.226457;0.5129589544924353;0.4634973931301323;0.8973278474574705;0.5911927899559177;1.1387558677654814;0.5556711067377537;10.0216535656089;0.8335620742526646;0.01545615311387963;0.01561706705940875;0.7468744426237401;-1.0550821582757883;1.2976200114825895
66.236457;0.5130173297684066;0.4634446086002291;0.8975949413614805;0.5914062840108898;1.1388336750884949;0.5555742513488534;10.022224270669073;0.8333763612914519;0.015454354989645046;0.015618394370581202;0.7468863847993149;-1.0550821309041485;1.2974883656828922
66.246457;0.5130774587830498;0.4633922007157912;0.8978731718447275;0.5916236280549427;1.1389034310809687;0.5554777159348175;10.022804293881237;0.8331926127705197;0.015452595595364528;0.01561957288292137;0.7469052752613683;-1.055082106573403;1.297355251583541
66.256457;0.5131393650269506;0.46334028811611894;0.898161012896959;0.5918443789513722;1.1389655238339988;0.5553817660403948;10.023386181835985;0.8330111979691606;0.01545086708360278;0.015620595858217009;0.7469312416205819;-1.0550820855247662;1.2972216385234334
66.266457;0.5132030089439417;0.4632890169688403;0.8984568774496846;0.5920680834412766;1.1390205633978234;0.5552866651215405;10.02396320967903;0.8328324675265377;0.015449163162082506;0.015621455081347104;0.746964291292183;-1.0550820679396384;1.297088717562308
66.276457;0.5132682942355032;0.46323858119821204;0.8987592250169533;0.5922943394891039;1.139069285841126;0.5551926546652458;10.024531654432673;0.832656751937386;0.015447481939068558;0.015622142428939214;0.7470043633732263;-1.055082053884229;1.2969578538222346
66.286457;0.5133350913915189;0.46318922707077487;0.8990667042236413;0.5925228289502625;1.139112473362682;0.5550999631329417;10.02509111366933;0.8324843889458473;0.01544582431604852;0.01562265194881722;0.7470513356453344;-1.0550820433024521;1.2968304095066572
66.296457;0.5134032180087884;0.46314122967881405;0.8993782296947711;0.5927533267193338;1.1391508621579114;0.5550088137518613;10.025643365729962;0.8323157383155791;0.015444192549485673;0.015622980765437921;0.7471050144399247;-1.0550820360678914;1.2967076111255247
66.306457;0.5134723953657226;0.4630948484371091;0.8996929655838084;0.5929856730101658;1.139184961428124;0.5549194202062063;10.026190333478166;0.8321512370982285;0.015442590754917326;0.01562312931388383;0.7471651105635722;-1.0550820320559864;1.2965905486013252
66.316457;0.5135422962768996;0.4630503020975028;0.9000102402794601;0.5932196926863573;1.1392149767869535;0.554831985650465;10.026733042768631;0.8319914834049358;0.015441025086485222;0.015623102069797844;0.747231245924203;-1.0550820311809757;1.2964801501030045
66.326457;0.5136126562446663;0.46300778357971883;0.9003294284616629;0.5934551027804155;1.1392409795431717;0.5547467370073518;10.027272639902947;0.8318372365439491;0.0154395033377667;0.015622907174009758;0.7473029965537912;-1.0550820334054156;1.2963771247007234
66.336457;0.5136833195042119;0.46296748727426934;0.9006499061392106;0.5936914707613862;1.1392630827252541;0.5546639591989648;10.027811778295609;0.8316893619457099;0.01543803432976067;0.015622554232395518;0.7473799240276228;-1.0550820387425954;1.2962820029629571
66.346457;0.5137541972688632;0.4629296120832224;0.9009711017617219;0.5939282424040613;1.1392814655514791;0.5545839455028447;10.028355541802265;0.831548733001543;0.0154366265552496;0.015622052218978819;0.7474616071054372;-1.055082047235044;1.2961951335108426
66.356457;0.5138251949235934;0.46289433716751505;0.9012924438411716;0.5941648351105209;1.1392964221879078;0.5545069066156973;10.0289117172224;0.8314161029116207;0.015435286969929428;0.015621407791552756;0.7475476536094265;-1.0550820589322318;1.2961166028702655
66.366457;0.5138961754601682;0.4628617855622722;0.9016131544608993;0.5944007341191082;1.1393084786166534;0.5544329401827089;10.029489924013713;0.8312920722547509;0.015434021324806823;0.015620624341397504;0.7476376505545387;-1.055082073884507;1.2960463058157128
66.376457;0.5139669858650828;0.46283201528464485;0.9019322106759056;0.5946355047089912;1.1393184217528882;0.5543620506307695;10.030099812761812;0.8311771409508661;0.015432835430461613;0.015619703314925083;0.7477311100623651;-1.0550820921324096;1.2959840915484997
66.386457;0.5140374982924792;0.46280507856151737;0.9022485803645637;0.5948687191491465;1.1393272599479396;0.554294165900591;10.030749230909242;0.8310717435070597;0.01543173577921707;0.015618646760062709;0.747827486813564;-1.0550821137070807;1.295929804199022
66.396457;0.5141076208869568;0.46278110237241127;0.9025614171086115;0.595099870922184;1.1393361071529644;0.554229165211388;10.031443533824879;0.8309762415530306;0.015430729708554879;0.015617458677803448;0.7479262406767676;-1.055082138655158;1.2958833534300098
66.406457;0.5141773072374856;0.46276030236910837;0.9028700793420359;0.5953283537321206;1.1393458907728018;0.5541669579628864;10.032185989794309;0.8308908961941273;0.01542982610073621;0.015616144197727123;0.7480268620357121;-1.0550821670443713;1.2958448305934265
66.416457;0.514246588604909;0.4627429572026997;0.9031741013123255;0.5955535223504923;1.1393570938059234;0.5541075574325532;10.032978610472247;0.830815864102344;0.015429035950653305;0.015614707792642015;0.7481288641281082;-1.0550821989320263;1.2958144489891417
66.426457;0.5143155672658815;0.46272942391103017;0.9034731599358962;0.5957747934501945;1.1393697322328495;0.5540510649832279;10.033823086170276;0.8307512062680269;0.015428371979462273;0.015613153080586565;0.7482318049729366;-1.0550822343560402;1.2957923406386014
66.436457;0.5143843355219381;0.4627201585791403;0.9037669836053625;0.5959917464632818;1.1393834281758204;0.553997616228312;10.03472119967518;0.8306968820104692;0.015427847995968401;0.015611484094072906;0.7483353426466883;-1.0550822733638434;1.2957784229736768
66.446457;0.5144529067232587;0.4627156693362165;0.9040551920421505;0.5962041885084303;1.139397531968966;0.5539473771006251;10.035674720703843;0.8306527620874523;0.01542747814799323;0.015609706135959035;0.7484392821366369;-1.0550823160230167;1.295772413125438
66.456457;0.514521221493925;0.46271642390402107;0.9043372331712435;0.5964121346985941;1.1394113592179786;0.5539005689752199;10.036685083204189;0.8306186959940954;0.015427275334373821;0.015607826693321707;0.7485435602872922;-1.0550823624043368;1.295773927140998
66.466457;0.5145891963905618;0.4627227770407485;0.9046125433631798;0.5966157107821123;1.1394243833388524;0.5538574596745452;10.037753030224925;0.8305946027398475;0.015427249397286465;0.01560585596989527;0.7486481464780972;-1.0550824125500837;1.2957825300206758
66.476457;0.5146567843285633;0.4627349447094215;0.9048807340753144;0.5968150607842575;1.1394362560906544;0.5538183077015385;10.038878478559246;0.8305805000630164;0.015427406318307885;0.01560380509329437;0.7487529269130986;-1.0550824664337586;1.2957976929640582
66.486457;0.5147239901341932;0.4627530294410576;0.9051415951433168;0.5970102833920349;1.139446730851179;0.553783309579137;10.040060248604838;0.830576434992433;0.015427748083754389;0.015601683953899066;0.7488576827195349;-1.055082523955592;1.2958187855254526
66.496457;0.5147908063559803;0.46277708821762;0.9053949591694707;0.5972013608482071;1.1394555284127499;0.5537526235359331;10.041295947303878;0.8305824049242064;0.015428272432548157;0.015599501500611374;0.7489621774062004;-1.0550825849800423;1.2958452469473167
66.506457;0.5148571626207428;0.4628071786367333;0.9056405946512622;0.5973881138827231;1.1394622548175006;0.5537264591692437;10.042582631698588;0.8305983970106898;0.01542897318657374;0.015597267288234776;0.749066221186557;-1.0550826493554866;1.2958768370246723
66.516457;0.5149229406853663;0.4628433373498387;0.9058782403736776;0.5975702361577063;1.1394664807057038;0.553705114874909;10.043917395340012;0.8306245106724999;0.015429841732847178;0.015594991961679952;0.7491696199028608;-1.055082716895627;1.295913636164596
66.526457;0.5149879936445858;0.46288553464514975;0.9061077252889873;0.597747382330552;1.1394678071054012;0.5536889102868595;10.045297662515596;0.830660978682774;0.01543086842800445;0.015592687052164524;0.749272135520409;-1.0550827873656032;1.2959558052438527
66.536457;0.515052171150621;0.46293366404185404;0.9063289996727456;0.597919276997308;1.1394658054880225;0.5536780844629882;10.046722145930689;0.8307080476925073;0.015432042644089832;0.01559036513986562;0.7493735832846956;-1.055082860502221;1.2960034748980063
66.546457;0.5151153809221696;0.4629875863079369;0.9065420029287518;0.5980858234849117;1.1394599999663175;0.5536727184227188;10.048191612763162;0.830765838616947;0.015433351959639225;0.015588038814124476;0.7494739211531096;-1.0550829360420781;1.2960567843646136
66.556457;0.5151776322010103;0.46304717644855375;0.9067465733059223;0.5982471328651876;1.1394499114779197;0.5536727261734388;10.04970813995666;0.8308342585559995;0.015434781990371878;0.015585718860235737;0.7495731487765727;-1.055083013730069;1.2961158516216509
66.566457;0.5152390503251637;0.4631123108783329;0.9069425608771671;0.5984034503392873;1.1394350096540729;0.5536779284747607;10.051273536362707;0.8309129842978241;0.015436317405516452;0.015583414378342646;0.7496711262219965;-1.0550830933075643;1.2961807501275806
66.576457;0.5152998888490986;0.4631828283647849;0.9071299890709897;0.5985550729078611;1.1394146495989346;0.5536881156438888;10.052888439841576;0.8310014972688066;0.015437943635914714;0.015581133598979831;0.7497675447796527;-1.055083174489508;1.2962516059586753
66.586457;0.5153604804009894;0.4632585273719818;0.9073091185709269;0.5987023331113511;1.1393881596488051;0.5537030544976541;10.05455272101167;0.831099128613868;0.015439648186321406;0.015578883687447387;0.7498620461711267;-1.0550832569607365;1.2963286340606677
66.596457;0.5154211385452596;0.4633391895127366;0.9074803863903124;0.5988456357378619;1.1393549811105816;0.5537225252313315;10.05626625086924;0.8312050870849095;0.015441420021878892;0.015576670857407632;0.7499543227605797;-1.05508334039757;1.296412000430113
66.606457;0.5154821235368837;0.46342458230883427;0.9076442505048333;0.5989854660294439;1.139314708961124;0.553746405766075;10.058028968030282;0.8313184968720316;0.01544324799880326;0.015574501551636815;0.7500441248043375;-1.0550834244777427;1.2965017054907022
66.616457;0.5155436726416474;0.4635144479525736;0.9078010886179866;0.5991223132432288;1.139267049328341;0.5537747177758671;10.059840766885763;0.831438490426104;0.01544512101031365;0.015572383059248053;0.7501311820670026;-1.0550835088671782;1.2965976325523012
66.626457;0.5156060023902195;0.46360849718830044;0.9079512085261007;0.5992565789838027;1.1392117320653514;0.5538075767406743;10.061701644061857;0.8315642556370952;0.015447029563114422;0.015570322434853266;0.7502151150832416;-1.0550835932075109;1.2966996274038858
66.636457;0.5156692525350232;0.46370639245315476;0.9080948477773139;0.5993885570084322;1.139148472901222;0.5538450522544154;10.06361099050664;0.8316949648873699;0.01544896700797542;0.015568325120747099;0.7502954335305305;-1.0550836771187633;1.2968074596873753
66.646457;0.5157334163512649;0.46380772791163916;0.9082321665472574;0.5995184537446081;1.139077082057754;0.5538870450560167;10.065566110591169;0.8318297046733193;0.015450929679309054;0.015566394225808685;0.7503715865201281;-1.055083760215689;1.2969207783953123
66.656457;0.5157983048952928;0.4639120315216107;0.9083632963681916;0.5996463938437204;1.1389976043089813;0.5539332891276509;10.067562176889696;0.8319674908287371;0.015452915673971007;0.015564530852988322;0.7504429759120974;-1.055083842135153;1.2970391701992887
66.666457;0.5158635889833338;0.4640187833234481;0.9084883567500167;0.5997724022078833;1.138910359427592;0.553983415058379;10.06959388619986;0.8321073357957564;0.0154549229497692;0.015562735577307233;0.7505089376085293;-1.0550839225409547;1.2971621986646762
66.676457;0.5159289285750343;0.46412743599305784;0.9086074671569742;0.5998963809267241;1.1388159245407707;0.5540369792707864;10.071656377865096;0.8322483092005786;0.015456949060634564;0.015561008813975047;0.7505687376969054;-1.0550840010897118;1.2972894414223386
66.686457;0.5159940877177033;0.4642374437823674;0.9087208094265099;0.6000181147136654;1.1387150841142704;0.5540934949522817;10.073744660958539;0.8323895526117729;0.015458992765797873;0.01555934901843619;0.7506215866995333;-1.0550840774300259;1.297420659564082
66.696457;0.5160589214954648;0.4643482786260795;0.9088285722999351;0.6001373026457841;1.1386086803772877;0.5541524847344185;10.075853339520355;0.8325302619455759;0.015461053575966242;0.01555775152281813;0.750666669635157;-1.0550841512445124;1.2975559729110828
66.706457;0.5161232808233917;0.4644594267765768;0.9089307630400273;0.6002535952970813;1.138497424359678;0.5542134978877072;10.077977350146583;0.8326696718424373;0.015463128953933033;0.01555621025480714;0.7507032044748829;-1.055084222257524;1.297695883336491
66.716457;0.51618696406208;0.46457039464507893;0.9090271682019833;0.6003666543789213;1.13838184411436;0.5542760985239188;10.080112417162944;0.8328070298391803;0.015465213631746468;0.015554720753849456;0.7507304998746526;-1.0550842902125541;1.2978412370283612
66.726457;0.5162497344435442;0.46468069081015734;0.9091175238501541;0.6004762207115633;1.1382623938667946;0.554339858763129;10.08225472612561;0.8329415821176064;0.015467301449756185;0.015553282271620715;0.7507479503900039;-1.0550843548464277;1.2979932577698785
66.736457;0.5163113581664922;0.4647897817971363;0.9092016167588965;0.6005821271422006;1.1381395873620181;0.554404326813132;10.084400553817186;0.8330725984349205;0.01546938695962046;0.01555189764702873;0.7507550044931268;-1.0550844158713268;1.298153538300744
66.746457;0.51637165565594;0.46489710282259006;0.9092792257484034;0.6006842761099896;1.1380140114728716;0.5544689741128384;10.086545518976008;0.8331993646286373;0.015471465458745625;0.015550570235374277;0.7507512043531607;-1.0550844730019;1.2983238030978173
66.756457;0.5164305309789406;0.4650021100030854;0.9093500438479092;0.6007826517233202;1.1378862359702637;0.5545331881887073;10.088683215184735;0.8333211469865638;0.015473531624153387;0.015549301345897415;0.7507362255110497;-1.0550845260151411;1.298505515349056
66.766457;0.5164879473623618;0.4651042937932609;0.9094136331164508;0.6008773482902865;1.137756763927408;0.5545963298551443;10.090804538880189;0.8334372304446696;0.015475578671213543;0.015548091125126961;0.7507098248752242;-1.0550845747793662;1.298699560103831
66.776457;0.5165438963537976;0.4652031610543487;0.9094694530118719;0.6009685515465428;1.137626061373418;0.5546578202882259;10.092898583437057;0.8335470267383087;0.01547759898833911;0.01554693961329905;0.7506718144791524;-1.055084619230916;1.2989062044097965
66.786457;0.5165984151575261;0.4652982139865703;0.9095170190858151;0.6010565046992072;1.1374946226368379;0.5547172130298077;10.094954408535786;0.8336501396154561;0.015479584155921444;0.015545845609732956;0.7506221150567768;-1.0550846593463994;1.2991252943435065
66.796457;0.5166516225782047;0.46538892927319714;0.9095560908589398;0.6011415103251603;1.1373630114440523;0.5547742014499882;10.096961706913437;0.8337463266000485;0.015481523831184316;0.015544805121554052;0.7505607818358039;-1.0550846951237736;1.2993564007643477
66.806457;0.5167036939645194;0.4654747450466024;0.9095867020605979;0.6012238753167579;1.1372318263230001;0.5548285880031292;10.098909553724425;0.8338354537253205;0.015483406179201005;0.01554381142832772;0.7504879807444704;-1.0550847265373562;1.2995987959176152
66.816457;0.516754804184179;0.4655550640337516;0.9096090497845138;0.6013037997254482;1.1371016347263692;0.5548802880144801;10.100785474028127;0.8339175467755028;0.01548521982996423;0.015542856712953388;0.7504040079282671;-1.0550847535163212;1.2998514074803966
66.826457;0.5168051320806035;0.4656293075473605;0.9096234037692214;0.6013813597342793;1.1369729360727288;0.5549293386644684;10.102576457622746;0.8339928500961037;0.015486954476651786;0.015541933289745857;0.7503093844973451;-1.0550847760009687;1.3001128820915302
66.836457;0.5168548654543366;0.4656970039212166;0.9096300280546536;0.6014565576782991;1.1368461449874272;0.5549758518356721;10.104270403834498;0.8340617731976122;0.015488600018111563;0.015541034135028907;0.7502048796939007;-1.0550847940050816;1.3003817185376707
66.846457;0.5169041184650802;0.4657578180232361;0.9096290712928687;0.6015293364943;1.1367215661286751;0.5550199401236321;10.1058564385588;0.8341248018716867;0.015490146668335411;0.015540153984309236;0.7500913857165141;-1.055084807622374;1.3006563498174666
66.856457;0.5169528744878519;0.4658114997117523;0.9096205286606398;0.601599593943441;1.1365993631300717;0.5550616612129728;10.107325120544644;0.8341824433935905;0.015491587162834969;0.0155392900451792;0.7499698289663502;-1.0550848169952531;1.30093514890766
66.866457;0.517001076560553;0.46585783877918074;0.9096043009646664;0.6016672433058426;1.1364795808656376;0.5551010037350277;10.108669877480436;0.8342351098651403;0.015492919205801477;0.015538440711426894;0.7498412294196289;-1.0550848222744906;1.3012164753861557
66.876457;0.517048767717988;0.46589669116516136;0.9095802107068742;0.6017322773247673;1.1363622899405244;0.5551379351474772;10.109888442115091;0.8342829953626952;0.0154941451151536;0.0155376038785274;0.7497067908163177;-1.0550848236139565;1.301498836252884
66.886457;0.517096130899106;0.46592800919478705;0.9095479400885086;0.6017947749214467;1.1362477827370343;0.5551724603225294;10.110982301659895;0.8343261571531914;0.015495268655523359;0.01553677720402568;0.7495678967101204;-1.0550848212126973;1.3017809524853219
66.896457;0.5171434236665171;0.4659517960049363;0.909507049936977;0.6018548546597814;1.136136619348419;0.5552046305931462;10.111954325872919;0.8343647210425601;0.015496292662272893;0.015535959226432266;0.7494259812261583;-1.0550848153464198;1.302061664659557
66.906457;0.5171908990607778;0.46596804839485273;0.9094571315967502;0.6019126335057069;1.1360294783692637;0.5552345474103714;10.112806455581188;0.8343989708708696;0.015497219396778835;0.015535149413484176;0.7492823332828528;-1.0550848063332503;1.3023399806994471
66.916457;0.5172387852461774;0.46597676797814575;0.9093979426695983;0.6019682199309832;1.1359269946107666;0.5552623862526924;10.11353900377887;0.8344293247649448;0.015498051863649796;0.015534347439559457;0.7491379817573939;-1.055084794445427;1.3026152182007102
66.926457;0.517287309403973;0.4659780314227812;0.9093294301589242;0.6020217044641395;1.1358296757889725;0.5552883783370394;10.114151378588689;0.8344562870120694;0.015498793918077522;0.015533553036254855;0.7489937595689509;-1.0550847798479461;1.3028869736784927
66.936457;0.517336718642778;0.4659720781317339;0.9092516596754846;0.602073136376001;1.135737837557041;0.5553127409865027;10.114642737590056;0.8344803807622434;0.015499449042241759;0.015532766859523638;0.7488504424595508;-1.0550847626046895;1.3031550281580377
