time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.946457;0.5173872953857789;0.465959337562872;0.9091646996689022;0.6021225234297426;1.135651561022434;0.5553356342543572;10.115011891833156;0.8345021031731327;0.015500020073051913;0.015531990877315601;0.7487087935636052;-1.0550847426973191;1.3034192613170197
66.956457;0.5174393768657738;0.4659403747323087;0.9090685924338806;0.6021698550246889;1.1355707206041716;0.5553571916740213;10.11525713921789;0.8345219237380913;0.01550051025358507;0.01553122668987834;0.7485695085093798;-1.055084720029623;1.3036795177074725
66.966457;0.5174933670542385;0.46591582223668004;0.9089634822855104;0.6022151186653215;1.1354950345761219;0.5553775742555708;10.115376409684435;0.8345402826188177;0.015500922838348521;0.015530473192144375;0.7484331418510772;-1.055084694448687;1.3039355438240787
66.976457;0.5175497019473476;0.46588631225356725;0.9088497239342269;0.6022583061929269;1.1354241139720573;0.5553969638979123;10.115367490333474;0.8345575953971305;0.015501260032128318;0.015529727152929164;0.7483000402962392;-1.0550846657833317;1.3041870283170376
66.986457;0.5176087747157693;0.46585241020187335;0.9087278373380475;0.6022994039934748;1.1353575357580055;0.5554155033602336;10.115228339430686;0.8345742102628946;0.015501524507515874;0.015528987286250594;0.7481703275383232;-1.0550846338735909;1.3044336961157201
66.996457;0.517670908294676;0.46581458992663505;0.9085984008236101;0.6023383664617681;1.1352948200642639;0.5554332392661443;10.11495766032557;0.8345902744218888;0.015501721409193606;0.015528257643064551;0.7480439745863143;-1.0550845985892385;1.3046754759861523
67.006457;0.5177363820359877;0.4657732442424272;0.9084619536452135;0.6023751363761913;1.1352353019968422;0.5554501104741238;10.114555706414144;0.8346057093791105;0.015501856986957373;0.015527546628892995;0.7479209191750834;-1.055084559845743;1.304912658650006
67.016457;0.5178054344715695;0.4657287333191148;0.9083189274389889;0.6024096928903617;1.1351781457704238;0.5554660073901472;10.114024769551378;0.8346203536022394;0.015501936445092214;0.015526862832109807;0.7478012031931888;-1.0550845176126855;1.3051459532883032
67.026457;0.5178782436690729;0.46568149037869977;0.9081696366395476;0.6024420130555329;1.13512252661282;0.5554808437780485;10.113368707012219;0.8346340421163534;0.015501965284315371;0.015526212427083241;0.7476850284502252;-1.0550844719199204;1.3053764167357638
67.036457;0.517954935602415;0.46563210827793444;0.9080142959118185;0.6024720175469669;1.1350677219968417;0.5554945945487585;10.112591706956366;0.8346466159914563;0.015501952340899456;0.015525600531538293;0.7475726279426407;-1.0550844228732221;1.305605234308385
67.046457;0.5180356456981974;0.46558131527388713;0.907853056822467;0.6024996024254523;1.1350130547803534;0.5555073198358529;10.111697197185036;0.8346579974394737;0.01550191084742292;0.015525033764096667;0.7474641017157976;-1.0550843706567905;1.3058334375668486
67.056457;0.5181206028799586;0.4655298730709492;0.9076860417992056;0.602524650808054;1.134957839129024;0.5555191635222773;10.1106877580331;0.8346682260071131;0.015501857450801916;0.015524521094265688;0.7473594224414757;-1.0550843155021983;1.3060617291159142
67.066457;0.5182101383913237;0.4654784893985698;0.9075133361529985;0.6025469985456524;1.134901349358984;0.5555303299919703;10.109565604176732;0.8346773564214085;0.015501810582328171;0.015524072613185247;0.7472585474887662;-1.0550842576494892;1.3062905146694566
67.076457;0.5183045968822848;0.46542778147913344;0.9073350415624858;0.6025664519974325;1.1348428006234437;0.5555410543910648;10.108332731405952;0.8346853840751827;0.015501788985795852;0.01552369717669487;0.7471614640615485;-1.0550841973310332;1.3065201010446623
67.086457;0.5184042654198084;0.4653782676248579;0.9071513598753932;0.6025828207351474;1.134781388377512;0.555551573788835;10.106991302908828;0.8346923223815286;0.015501810609457522;0.015523400221838379;0.7470681212546103;-1.0550841347819582;1.3067509222070774
67.096457;0.5185093808815114;0.4653303713802314;0.906962530469635;0.6025959017857537;1.1347163212272748;0.5555621512075886;10.105544233192548;0.8346982838492067;0.015501891042280148;0.015523182512655206;0.7469783591870034;-1.0550840702475694;1.3069836228101823
67.106457;0.5186201515663519;0.4652844385156389;0.9067687417930722;0.6026054790590148;1.1346467765719563;0.5555731163818983;10.103994898147445;0.834703447743217;0.015502041582720893;0.015523041083324767;0.7468919551908526;-1.0550840039567375;1.3072189447675708
67.116457;0.5187367589906009;0.4652407378684976;0.9065701875200548;0.6026113851305476;1.1345718267754912;0.555584822917068;10.102346642118743;0.8347080105004075;0.015502268880318453;0.015522972032387481;0.7468087247648556;-1.0550839360918127;1.3074576019095236
67.126457;0.5188593520533906;0.46519943073368825;0.9063671463937234;0.6026135589607098;1.1344903790324878;0.5555975690821764;10.10060331207225;0.8347122091832074;0.015502576747078367;0.01552297184097967;0.74672858894747;-1.0550838668045017;1.3077002706446017
67.136457;0.5189880205372682;0.46516054496869413;0.9061599975601308;0.6026120279530532;1.1344012025439243;0.5556115834681612;10.098770416629824;0.8347163664218539;0.015502969088985193;0.0155230375698712;0.7466516197189226;-1.0550837962514508;1.3079475851403786
67.146457;0.5191227397966548;0.4651239789068295;0.9059492134352745;0.6026068358910436;1.134303092897414;0.5556270673604407;10.09685561752639;0.8347208932404655;0.015503452045742888;0.015523169139790583;0.746578031758158;-1.0550837245809963;1.3082000417847197
67.156457;0.519263320278529;0.46508953047027485;0.9057353099562104;0.6025979817875513;1.1341950048661533;0.555644216203478;10.094867497240278;0.8347262978262731;0.015504032601844062;0.015523371044408447;0.7465081343032709;-1.0550836518791755;1.3084578260883313
67.166457;0.5194093968745225;0.46505694542305187;0.9055187625239268;0.6025853885413294;1.1340760959360725;0.5556631952008542;10.092813174050715;0.8347332145072713;0.01550471491972131;0.015523649452066303;0.7464423224412542;-1.0550835781495267;1.308720708098375
67.176457;0.5195604622698383;0.4650259485809195;0.9052999642965175;0.6025689101906637;1.133945820829024;0.5556841101453798;10.090697310944838;0.834742359395975;0.015505499010197377;0.015524007657458382;0.7463810517340441;-1.0550835033523205;1.308988166380432
67.186457;0.5197159448060391;0.46499622956936865;0.905079252218596;0.6025483899151745;1.133803945707814;0.5557069871910337;10.08852328408982;0.8347544135389925;0.015506382585866351;0.015524444786415053;0.7463247289496835;-1.0550834274711;1.309259601649066
67.196457;0.5198752869436769;0.4649674484503596;0.9048569465375476;0.602523727625349;1.133650342680938;0.555731766788089;10.086294332609308;0.834769931384537;0.015507363398743168;0.015524957484215543;0.7462736451580522;-1.0550833505521413;1.3095344283229435
67.206457;0.5200379573799624;0.46493930033479763;0.9046333437267686;0.602494909729979;1.1334848298463782;0.5557583451199889;10.084013792946813;0.8347893217303726;0.015508439688463962;0.015525541284945456;0.7462280486724288;-1.0550832726825263;1.3098120600897747
67.216457;0.5202034206245597;0.4649115741257211;0.9044086809115782;0.6024619935503934;1.1333072632035979;0.5557866483248949;10.081685030680918;0.8348128819970958;0.01550960844531268;0.015526191567026299;0.7461882246616901;-1.055083193949148;1.3100918752145647
67.226457;0.5203711328103763;0.46488416418157513;0.9041831495485828;0.6024250582770292;1.1331177033317674;0.5558166554186357;10.079311387810307;0.8348408024511101;0.015510863865591924;0.015526905693839884;0.7461544715200424;-1.0550831144189654;1.3103732301334772
67.236457;0.5205405858729161;0.4648570320199486;0.9039569685204132;0.6023841689864804;1.1329164010864052;0.5558483635118092;10.076896947088585;0.8348731307198454;0.015512198567329391;0.015527684544970489;0.7461270525444454;-1.0550830341403998;1.3106555093875436
67.246457;0.5207113724933197;0.46483015456179066;0.9037304232844835;0.6023394137077004;1.1327036145045726;0.5558817663336832;10.074447881180115;0.8349098328084892;0.01551360665165669;0.01552853151748351;0.7461061868534486;-1.0550829531800376;1.3109381279342465
67.256457;0.520883188870699;0.4648035206664864;0.9035038734772272;0.6022909660403727;1.132479494412569;0.555916833748206;10.071972952084153;0.8349509333708396;0.015515084285114264;0.01552945004927156;0.7460920369885106;-1.0550828716636793;1.3112205160909047
67.266457;0.5210557286557518;0.4647771318884989;0.9032778064130611;0.6022390722583145;1.132244123610644;0.5559534916752912;10.069483062600526;0.8349965442892583;0.01551662663579033;0.015530442128951362;0.7460846770653858;-1.055082789753574;1.311502142829614
67.276457;0.5212285883775165;0.4647509583689883;0.9030528504248384;0.6021839846397522;1.1319976672395278;0.5559916697024209;10.066990265993596;0.8350468089777501;0.015518226173434931;0.01553150869962558;0.7460840858379615;-1.0550827075849;1.3117825192704797
67.286457;0.5214013260053392;0.46472490537294747;0.9028296512015324;0.6021259129877405;1.131740568783338;0.5560313899000467;10.064506035671377;0.8351018977761;0.01551987465670665;0.015532649530403227;0.7460901768339837;-1.0550826252472922;1.312061137741271
67.296457;0.5215736085562364;0.46469881143924435;0.9026086881392903;0.6020650322154365;1.131473566707554;0.5560728081613241;10.062039362602492;0.8351619767900871;0.015521564916126749;0.015533861170716791;0.7461028242034773;-1.055082542820008;1.3123373787486627
67.306457;0.5217452839320044;0.4646724574119596;0.9023901771083478;0.6020015759822827;1.1311974965664384;0.5561161896644303;10.05959632438075;0.8352271306312483;0.015523290522866882;0.01553513510356732;0.7461218090359547;-1.0550824604048186;1.3126104941217047
67.316457;0.521916340099428;0.46464557344416985;0.9021741445305484;0.6019359501307943;1.1309131796460088;0.5561618447059568;10.057181590361967;0.835297365395331;0.015525045184256046;0.015536458210801357;0.7461466987816469;-1.055082378130621;1.3128797518757298
67.326457;0.5220868114810797;0.4646178441705676;0.9019605956702088;0.6018687171105374;1.1306215096359773;0.556210053171752;10.054799849668958;0.8353726309570968;0.015526823000551254;0.015537815246907175;0.7461768437129392;-1.0550822961459165;1.3131445626942857
67.336457;0.5222566985416409;0.4645889571525709;0.9017496654059782;0.6018004364904073;1.130323522727379;0.5562610301788424;10.052455553388086;0.8354527988918258;0.015528619736646597;0.015539191229291987;0.7462115263597685;-1.055082214626322;1.313404405781416
67.346457;0.5224259621078072;0.4645586610262595;0.901541724240869;0.6017315455154257;1.130020340525323;0.5563149514542575;10.050152034166608;0.8355377133167374;0.015530433966429672;0.015540572183500597;0.7462500773052151;-1.055082133807366;1.3136587078704258
67.356457;0.5225945756216293;0.464526745715253;0.9013373675788919;0.6016624078825044;1.1297130413921703;0.5563719789721656;10.047891678992276;0.8356272938000919;0.015532266293414358;0.015541944532718559;0.7462919119611789;-1.0550820540178911;1.3139068335640423
67.366457;0.5227625740308092;0.46449299785013115;0.9011372656790299;0.6015934393177226;1.129402500485213;0.556432231572584;10.04567714985405;0.8357215468946498;0.015534117363242377;0.015543294942465695;0.7463365351453694;-1.0550819756479708;1.3141481413348313
67.376457;0.5229300623988297;0.4644572078905994;0.9009420134181997;0.6015251669987854;1.1290893220636495;0.5564957176275073;10.04351243976288;0.8358205166646077;0.015535986265275538;0.01554461176295363;0.74638352467778;-1.0550818990504236;1.314382051972423
67.386457;0.5230971748125461;0.46441920227061134;0.9007520469249188;0.6014581851496394;1.1287739102842016;0.5565622882689857;10.041402910924978;0.8359242936979416;0.015537870202842596;0.015545886059784438;0.7464325567357315;-1.0550818244903184;1.3146081346014962
67.396457;0.523264049758155;0.4643788632958615;0.9005676330535589;0.6013930802618956;1.1284566029213798;0.556631633213892;10.03935458199429;0.8360330199466595;0.015539766154973909;0.015547110769836538;0.7464834502707449;-1.0550817521764166;1.3148261488444148
67.406457;0.5234308558448676;0.4643361196074642;0.9003889883792413;0.6013303889990054;1.128137865455877;0.5567033329520827;10.037373379592578;0.836146802310929;0.015541672853068738;0.015548280611438859;0.7465361207875425;-1.0550816822868527;1.3150360019808187
67.416457;0.5235977940183361;0.46429092533141325;0.9002164004665494;0.6012705617850614;1.127818408690971;0.5567769625863755;10.03546433447073;0.8362656212670372;0.015543590547798723;0.015549393947843937;0.7465904906111248;-1.0550816149614157;1.315237755806739
67.426457;0.5237650598148353;0.4642432690069522;0.9000501959232744;0.6012139213257512;1.1274991312434468;0.5568521452594948;10.033630941713573;0.8363893091499883;0.015545518911616643;0.015550453514292637;0.7466464505977456;-1.0550815503063422;1.3154316692770407
67.436457;0.5239328068874282;0.4641931784112893;0.8998906697017773;0.6011606441758635;1.1271810392194024;0.5569284976116143;10.031875599485783;0.8365176273899577;0.015547455267638228;0.015551464383748496;0.746703821488362;-1.0550814884210895;1.3156180881962218
67.446457;0.5241011093281388;0.4641406630767262;0.8997380710470633;0.6011107750120884;1.1268651545999007;0.5570055744563437;10.030200283063529;0.8366503721604512;0.015549394686335177;0.015552431096668515;0.7467623266861986;-1.0550814294061883;1.3157973009453712
67.456457;0.5242699487601635;0.4640856629986265;0.8995926187089712;0.601064279316871;1.1265523714661918;0.5570829017905325;10.028606217090891;0.836787362773103;0.015551330926056152;0.015553355865906244;0.7468216300334861;-1.0550813733260378;1.315969536651861
67.466457;0.5244392534806439;0.4640280955035225;0.89945459580093;0.6010211168283661;1.1262433845311306;0.5571600465757012;10.027094012316509;0.8369283812675221;0.015553256733520237;0.015554238691790881;0.7468813656114587;-1.0550813201699312;1.3161349714919874
67.476457;0.5246089354334637;0.46396793725339197;0.8993244945282451;0.6009812889846344;1.1259387365074027;0.5572366714826252;10.025664842722934;0.8370732187976777;0.015555164734546276;0.015555079004878408;0.7469411506458502;-1.0550812698732688;1.3162936728161865
67.486457;0.524778894569294;0.46390525507485414;0.8992030212081455;0.6009448459762633;1.1256389058185678;0.5573125624217973;10.024320401534014;0.8372218015179231;0.015557049233122417;0.015555876935913376;0.7470006273290981;-1.0550812223773234;1.3164455757684983
67.496457;0.5249490261358962;0.4638402082627271;0.8990909095260149;0.6009118716792916;1.1253443291743759;0.55738762410602;10.023061210629278;0.8373742478260302;0.01555890688648883;0.015556633260643162;0.7470595079084622;-1.0550811776594269;1.3165904905522554
67.506457;0.525119264346069;0.4637730451932843;0.8989887147775513;0.6008824454700128;1.1250553545046051;0.5574618638534308;10.02188513929742;0.8375307790782746;0.015560735887832454;0.015557349392847645;0.7471175947101583;-1.0550811357329322;1.316728071599991
67.516457;0.5252896365746107;0.4637040831502901;0.8988967614840802;0.6008565684860323;1.1247722576399628;0.5575353225920537;10.020787355357296;0.837691575679445;0.015562535866742772;0.01555802874502296;0.7471747395384476;-1.0550810966546733;1.316857764525889
67.526457;0.5254602412373782;0.4636336751263726;0.8988152383865995;0.6008341079489419;1.1244952945351108;0.5576079507055953;10.019761855230925;0.8378567006145625;0.015564309804216407;0.015558677659493992;0.7472307408741213;-1.0550810605251553;1.3169788510405396
67.536457;0.5256311809276427;0.4635621791465723;0.8987442819684697;0.6008148298574961;1.1242246299135878;0.5576795797805802;10.018802476705492;0.8380260890581096;0.015566064805001082;0.015559303408877206;0.7472853003255353;-1.055081027465473;1.3170906328873873
67.546457;0.5258025652294948;0.4634899494283975;0.8986839577021245;0.6007984635634223;1.12396027187471;0.557750021928384;10.017901744877632;0.838199551563853;0.015567809691801833;0.015559911616267155;0.7473380958647322;-1.0550809975826068;1.317192591959304
67.556457;0.5259745306256131;0.46341733175923067;0.898634238623504;0.6007847330011826;1.1237021680148955;0.5578191450955295;10.017050219971049;0.8383767448571854;0.01556955340451872;0.015560506664618922;0.7473888654542447;-1.0550809709215616;1.317284448227144
67.566457;0.5261471974599795;0.4633446454296475;0.8985950687339671;0.6007733979689724;1.1234503107496094;0.5578868940708709;10.016237700509567;0.8385571209292993;0.015571305803977533;0.015561093123618145;0.7474374603126127;-1.055080947450117;1.3173662213228283
67.576457;0.526320628622063;0.46327217186987085;0.8985663992408924;0.6007642915229306;1.1232047687991005;0.5579533241855914;10.015453793206339;0.8387400070623027;0.015573077123334248;0.015561675078165483;0.7474838964421637;-1.0550809271210306;1.3174382649403849
67.586457;0.5264948442958878;0.46320014979448465;0.8985480877942174;0.6007572908997166;1.1229656844096416;0.5580185931926952;10.014687332474947;0.8389248243630004;0.01557487509929824;0.015562254804632707;0.7475283723568579;-1.0550809099263165;1.3175011646658492
67.596457;0.5266698561467884;0.4631287680745052;0.8985397684827137;0.600752270138436;1.1227332560234269;0.5580828452646132;10.01392584571836;0.8391111878546615;0.01557670257871358;0.015562833236528711;0.7475712335833006;-1.055080895859141;1.3175555528436846
67.606457;0.5268456783060129;0.46305815667286754;0.8985408071514998;0.6007491158708065;1.1225077421684848;0.5581460962617165;10.013155746458285;0.8392988341307885;0.015578557433351322;0.01556341149510609;0.7476128998811777;-1.0550808848516997;1.3176019681651547
67.616457;0.5270223130417658;0.4629883954426019;0.8985503184725825;0.6007477851353142;1.1222894370462224;0.5582082621854609;10.01236374229097;0.8394875566362169;0.015580434838917785;0.01556399168165383;0.7476537808438402;-1.0550808767746513;1.317640830980737
67.626457;0.5271997306664927;0.4629195473274325;0.898567232007089;0.6007483076618632;1.1220786274911358;0.5582692661592756;10.011538289910504;0.8396771847649311;0.015582330534053467;0.015564576987976855;0.747694221610385;-1.0550808714820767;1.317672556180574
67.636457;0.5273778680665933;0.46285168309447655;0.8985903951767895;0.6007507049203787;1.1218756619411971;0.5583290882412617;10.010669963258483;0.8398675359114864;0.015584243066531563;0.015565171608907682;0.7477344721146749;-1.055080868854839;1.3176977219367294
67.646457;0.5275566566785866;0.4627848941262854;0.8986186763171231;0.6007549364922119;1.1216810281832255;0.5583877756483628;10.009750762872718;0.8400583261823883;0.015586173936286021;0.015565779363633923;0.7477746368210538;-1.0550808688068833;1.317717107308679
67.656457;0.5277360523933028;0.462719267235597;0.8986510490666195;0.6007609593745356;1.121495186447405;0.5584454406521673;10.008772622270582;0.8402491277851072;0.015588126198947404;0.01556640087174733;0.7478146312819838;-1.0550808712471418;1.3177316072935705
67.666457;0.527916022769324;0.46265480702576284;0.8986866087674423;0.6007688214255864;1.121318304660715;0.5585021912597893;10.007727287478133;0.8404394562987374;0.015590103591141782;0.015567032682479047;0.747854184345485;-1.0550808760408608;1.3177422227747737
67.676457;0.5280965128988149;0.4625914162407855;0.8987245469220707;0.6007787036386963;1.1211502135138776;0.5585580211519526;10.006608107013715;0.8406288837172023;0.015592111182851736;0.01556767064140187;0.7478928497569131;-1.0550808830072373;1.317750042614789
67.686457;0.5282774458890556;0.4625289754888257;0.8987641510578198;0.6007908993325004;1.12099052476834;0.5586127568349244;10.005410718988152;0.8408171085595354;0.01559415605612799;0.015568313985639466;0.7479300582458678;-1.055080891942648;1.3177560786139884
67.696457;0.5284587457003015;0.46246739797836367;0.8988047573649941;0.6008057098693765;1.1208387444668617;0.5586661039277013;10.00413224447557;0.8410040429624612;0.015596246225852858;0.015568965115053209;0.7479652559212701;-1.055080902646831;1.317761226312797
67.706457;0.528640354745508;0.4624066023487555;0.8988456583845821;0.600823349667478;1.1206943343105111;0.5587177639532469;10.002770778389348;0.8411898072864937;0.015598388443102117;0.015569625216509207;0.7479979861969824;-1.0550809149313758;1.3177664699592557
67.716457;0.5288222297415227;0.46234648140413126;0.8988860618919369;0.6008439587987373;1.1205567151528022;0.5587675578434321;10.001325579908855;0.841374560646349;0.015600587264760211;0.015570290894353744;0.7480278788866268;-1.0550809285994545;1.317772962694953
67.726457;0.5290043084253527;0.4622869286581437;0.8989250640203335;0.6008676200403924;1.1204252452200483;0.5588155008306694;9.99979767577686;0.8415583745297134;0.015602845398389981;0.015570954567418619;0.7480547073768701;-1.0550809434313546;1.317781892398948
67.736457;0.5291864930050704;0.4622278889433358;0.8989616612931127;0.6008943537352651;1.120299197651147;0.5588617893770479;9.998190076968653;0.8417412632750194;0.015605163423409087;0.0155716070906732;0.7480784660662518;-1.0550809592036035;1.3177944764523883
67.746457;0.5293686586625995;0.4621693600809855;0.8989948904456933;0.6009241551150126;1.1201777808024016;0.5589067107221986;9.996507426065522;0.8419232605970021;0.015607539032536212;0.01557224096268798;0.7480993277175684;-1.0550809757065873;1.3178120332896817
67.756457;0.52955063996556;0.4621113442456049;0.8990239722929265;0.6009569880757704;1.1200602196467804;0.5589505714598936;9.99475518893663;0.8421044589638721;0.015609967103436095;0.015572851981333508;0.7481175417742426;-1.05508099273524;1.3178358214295547
67.766457;0.5297321986302138;0.46205381176182475;0.899048300521606;0.6009927258026538;1.1199458258400457;0.5589937021707438;9.992938288407574;0.842284992219559;0.015612440784286962;0.015573438051104446;0.7481333864653998;-1.0550810100786254;1.3178668203661177
67.776457;0.5299130074422985;0.4619967206120945;0.8990673480786248;0.6010311358947165;1.1198340153959048;0.559036477617175;9.991060559145385;0.8424649728837844;0.015614953057337828;0.015573997175681783;0.7481471713355639;-1.0550810275452913;1.317905679080764
67.786457;0.5300926809524004;0.461940079355518;0.8990806105268896;0.6010718840951711;1.119724319162291;0.5590792881017967;9.989125734997966;0.8426444233681215;0.015617498247526777;0.015574526687420655;0.7481592157968464;-1.05508104501373;1.317952720510605
67.796457;0.5302708314210534;0.46188398078446163;0.8990875827222966;0.6011145381782087;1.1196164337241377;0.5591224897464394;9.987138230251084;0.8428232216317075;0.015620072099570411;0.015575023890118547;0.7481697966847599;-1.055081062455485;1.3180079531018678
67.806457;0.5304470698256343;0.4618285848048543;0.899087754304868;0.6011586060637342;1.1195102482863328;0.5591664086859134;9.98510265998262;0.8430010815543146;0.015622669437295546;0.015575486659641211;0.7481791143982272;-1.0550810799181782;1.3180711226699178
67.816457;0.5306209512568132;0.4617741088113847;0.8990806027833756;0.60120358059827;1.119405789008579;0.5592113803092874;9.983023249257606;0.8431775806060479;0.01562528165294106;0.015575912614819018;0.7481872833859107;-1.055081097488185;1.3181417759433174
67.826457;0.5307919386316037;0.46172082393816105;0.8990655993866634;0.6012489919636301;1.1193031774672735;0.5592577340548409;9.980904029053844;0.8433522120048078;0.015627896796646855;0.015576298108467503;0.7481943451085493;-1.055081115250689;1.318219335938151
67.836457;0.5309594190754244;0.461669044498149;0.8990422865775345;0.6012944578507071;1.1192025975597102;0.5593057191448496;9.978749559320834;0.8435243947758608;0.015630501674344835;0.01557663823479185;0.7482002978335259;-1.0550811332701235;1.3183031907534486
67.846457;0.5311227397694916;0.46161914022596867;0.8990103141488283;0.6013396316271845;1.119104203092976;0.5593554456111237;9.976565435067023;0.8436934286007803;0.015633083252796977;0.01557692688818369;0.7482050764643075;-1.0550811515895615;1.3183927568265894
67.856457;0.5312812350701339;0.4615715544866273;0.8989693413013702;0.6013840705211202;1.1190081009818815;0.559406900501512;9.9743577941875;0.8438585102630739;0.01563562805940871;0.015577156863085992;0.7482085063307903;-1.055081170232395;1.3184874715605823
67.866457;0.5314342664812068;0.46152679634753785;0.8989190060295351;0.6014271709563763;1.1189144278200565;0.5594600099827779;9.972132616780655;0.8440188125897262;0.015638121758598758;0.015577321107313883;0.7482103729898091;-1.055081189202412;1.3185867437779653
67.876457;0.531581269989733;0.46148539704089797;0.8988590751426081;0.6014682076697956;1.118823382285198;0.5595146425208036;9.9698956210907;0.8441734856419563;0.01564055092641177;0.015577413750837555;0.7482105507262684;-1.0550812084779064;1.3186900105662527
67.886457;0.5317218055454188;0.46144784062470506;0.8987895568514505;0.6015064356312747;1.118735214744195;0.5595705381863646;9.967651986330758;0.8443216278472714;0.015642904981725964;0.015577428665547195;0.7482090367792412;-1.0550812279987363;1.318796885953215
67.896457;0.531855592936173;0.4614145318893377;0.8987106273648725;0.6015412064529664;1.1186501640052091;0.5596272784734627;9.965405821353617;0.8444623539728189;0.015645176759418022;0.015577357097328834;0.7482059401696811;-1.0550812476646352;1.3189071024481618
67.906457;0.531982458418348;0.4613858289637169;0.8986224822103308;0.6015720068544582;1.118568357272119;0.5596843386085144;9.963159809724168;0.8445949042081237;0.015647363318612287;0.015577187316988842;0.7482014592826546;-1.05508126736081;1.319020190876218
67.916457;0.5321022196457477;0.4613620626416137;0.8985252399254146;0.6015984237915818;1.118489782811675;0.5597411584500883;9.960915296900192;0.8447187217882457;0.015649466661871517;0.015576906156980161;0.7481958239754563;-1.0550812869825512;1.3191353469421399
67.926457;0.5322146469644529;0.46134353175860887;0.8984189160432691;0.6016201696847646;1.1184143618460722;0.5597972063915718;9.958673242009855;0.8448334791888197;0.015651492003612603;0.015576501024172311;0.7481892683868496;-1.055081306432432;1.319251706357497
67.936457;0.5323195349771779;0.46133054111977456;0.8983034614923457;0.6016371701177858;1.1183420682428011;0.5598520340970465;9.956435161210848;0.844938987316624;0.015653444633807537;0.015575961912518066;0.7481820152367693;-1.0550813256263907;1.319368607225119
67.946457;0.5324167641834096;0.4613234382595899;0.8981788759096179;0.6016495992480776;1.118272992657258;0.5599052711459923;9.954202546264044;0.8450350419308598;0.01565532901573418;0.015575282558660879;0.7481742052739889;-1.0550813445233953;1.3194855210749303
67.956457;0.5325062561385236;0.4613225868404556;0.8980453399459942;0.6016578356548247;1.1182073441134286;0.5599565377149622;9.95197509657072;0.8451213942344692;0.015657150480688938;0.015574460175198703;0.7481658417634344;-1.0550813631296472;1.319601855290061
67.966457;0.5325879115258567;0.4613283004599517;0.8979032690981732;0.6016623567616946;1.1181454571768301;0.5600053839064273;9.949750239723103;0.8451978454123397;0.01565891704635838;0.0155734948251189;0.7481568183450041;-1.0550813814752718;1.3197168946638422
67.976457;0.5326616505773037;0.46134078035658266;0.8977532625940684;0.6016636069975461;1.1180877538907328;0.5600513171029752;9.947525490904738;0.8452643116496652;0.015660639690655898;0.01557238889304917;0.7481469878789859;-1.0550813996118087;1.3198298889821278
67.986457;0.5327274638402812;0.46136009018411306;0.8975960108250445;0.601661901153612;1.1180346689390346;0.560093820616583;9.945301095725567;0.8453208353325318;0.015662331195378087;0.015571145982554796;0.7481361991344204;-1.0550814176446983;1.3199401596186018
67.996457;0.532785368575206;0.4613861544888379;0.8974322393787029;0.6016574044795969;1.117986611960403;0.5601323687162126;9.943079829486035;0.8453675554885175;0.01566400518720992;0.015569769299145598;0.7481242881907457;-1.055081435763416;1.3200471463083685
68.006457;0.5328353869305898;0.46141879988015244;0.8972626789646159;0.6016502156541902;1.1179439437483807;0.5601665028270787;9.94086517937957;0.8454046279388034;0.015665675268540877;0.01556826026825663;0.7481110894013024;-1.0550814542113525;1.3201503878725591
68.016457;0.5328775993006383;0.4614578817674453;0.8970880057269317;0.6016404866026179;1.117906964506716;0.560195867033676;9.938660366489197;0.8454321722254796;0.015667353087338173;0.015566618319154625;0.7480965006100982;-1.0550814732192322;1.320249503302069
68.026457;0.5329121733007244;0.4615033754311503;0.8969088043700878;0.6016284240725135;1.117875945637026;0.5602201349369827;9.936468200147958;0.8454502699176007;0.01566904684601233;0.015564842032527122;0.7480805431694572;-1.0550814929865786;1.3203442171854447
68.036457;0.5329393912604543;0.4615553067423212;0.8967256266553943;0.6016141691255308;1.117851197943688;0.5602389284484469;9.93429110715662;0.8454589609613818;0.01567076089014859;0.015562930946894525;0.7480633664067244;-1.055081513717607;1.3204343681046493
68.046457;0.5329596973245666;0.4616136306249591;0.8965390890353628;0.6015977287388805;1.117833123833543;0.5602518095444222;9.93213108938298;0.8454582911813016;0.01567249498869553;0.015560886628949269;0.748045203825148;-1.0550815356478453;1.3205198527789601
68.056457;0.5329736718397579;0.4616782002519533;0.8963499326712341;0.6015790232155134;1.117822186539514;0.5602582994644757;9.929989578011293;0.8454484598192173;0.015674244093731037;0.015558711400349303;0.7480262936226277;-1.055081559014339;1.3206005495198547
68.066457;0.532981959384308;0.4617488061319979;0.8961590316994698;0.6015579552794887;1.1178188665561861;0.5602578998968382;9.92786746629383;0.8454298911361651;0.01567599999238972;0.015556406136886693;0.7480068008852616;-1.0550815840081416;1.3206762576765154
68.076457;0.5329852108660107;0.4618252246259472;0.8959673867258899;0.6015344556331376;1.117823658326541;0.5602501807253881;9.925765107453863;0.84540309984939;0.015677754028634167;0.01555397025562675;0.7479868067843932;-1.055081610777883;1.3207466126041
68.086457;0.5329839818211686;0.4619072680352695;0.8957761054305825;0.6015085158053791;1.1178370144662204;0.5602348795095853;9.923682446189986;0.8453685644017098;0.01567949962401243;0.01555140326004184;0.7479663521537058;-1.0550816394574007;1.3208110064549112
68.096457;0.5329786335217781;0.4619948153099571;0.895586331382882;0.6014801851436219;1.1178593326291002;0.5602118946739502;9.921619646457632;0.8453267757170254;0.01568123346355219;0.01554870548135448;0.7479454438165631;-1.0550816701710042;1.3208686226567956
68.106457;0.5329693647207971;0.4620877936396147;0.895399190968637;0.6014495257848728;1.117891110178919;0.5601812042661988;9.919577262469424;0.8452783298917248;0.01568295417639605;0.01554587850608424;0.7479240356967742;-1.0550817030315778;1.3209184904084958
68.116457;0.532956296571392;0.4621861209998121;0.8952158253273181;0.6014165627030038;1.1179330305528414;0.5601427958425916;9.91755570061292;0.8452239593286502;0.015684660009195793;0.01554292580399352;0.7479020865479116;-1.0550817381401798;1.3209594659786765
68.126457;0.5329394656194296;0.46228967209706845;0.8950374253365925;0.6013812426720141;1.1179858299599237;0.5600966696262941;9.91555494608323;0.8451644963224554;0.01568634800674851;0.015539852071336112;0.7478796485390842;-1.0550817755851822;1.320990344797305
68.136457;0.532918784601957;0.46239829095230983;0.8948651598762384;0.6013434300080576;1.1180502005381625;0.5600429013446395;9.913574799512986;0.8451007554834747;0.015688013902451396;0.015536661200139098;0.747856847342685;-1.0550818154476436;1.321010130778495
68.146457;0.5328941038773627;0.4625117866129521;0.8947000528882457;0.6013029682423063;1.1181268738493793;0.5599816546478825;9.911615393315882;0.8450334257266461;0.0156896515692411;0.015533354526791337;0.7478337814048448;-1.0550818578064143;1.3210181994096386
68.156457;0.5328653472532525;0.46262992527013075;0.8945429697271426;0.6012597249605732;1.1182167128122193;0.5599131251308357;9.909677623899654;0.8449631056186158;0.015691252906814345;0.01552993081250076;0.7478105075311068;-1.0550819027344627;1.321014343911791
68.166457;0.5328325836229563;0.4627524729705876;0.8943946710664378;0.6012135741371919;1.1183206265817522;0.5598375145536298;9.907763394010308;0.8448903843716382;0.015692809211441644;0.0155263878890155;0.7477871642652352;-1.0550819502940898;1.3209987530602472
68.176457;0.5327959724948;0.4628792326590965;0.8942558039788128;0.6011643842738037;1.1184393287252943;0.5597550627422395;9.905876076818256;0.8448157805466577;0.015694314261408052;0.015522724580455928;0.7477640759866119;-1.0550820005430102;1.3209718246714346
68.186457;0.5327556711785625;0.4630100369421027;0.894126873377901;0.6011120264276069;1.1185731621085626;0.55966606068705;9.904020498049686;0.8447396197140887;0.015695766340280026;0.015518942014350643;0.7477417151473893;-1.05508205354249;1.3209339925814467
68.196457;0.5327118012374831;0.4631447400375866;0.8940082467678537;0.6010564129734015;1.1187220670637683;0.5595708122998463;9.902201618776918;0.8446620421371109;0.015697166571388893;0.015515043911294015;0.7477206213030725;-1.0550821093513445;1.3208857526608695
68.206457;0.5326644613838141;0.4632832250675255;0.8939001851736499;0.6009975841356915;1.1188855710632195;0.5594695978617759;9.900423146237271;0.8445831342217389;0.015698516221425002;0.015511036311016486;0.7477013385117254;-1.05508216801927;1.3208277079614548
68.216457;0.5326137500329218;0.46342539269382366;0.8938029000980879;0.6009357227094421;1.119062819201978;0.5593626822902943;9.898687456004604;0.8445030348248973;0.015699816137508683;0.01550692786316702;0.7476843211522824;-1.0550822295876874;1.3207604729087916
68.226457;0.5325597772236506;0.4635711098129322;0.8937165890215899;0.600871009044956;1.1192527332424227;0.559250356440454;9.89699653032584;0.8444219325481467;0.015701067768117766;0.015502730363504006;0.7476699208699343;-1.0550822940636166;1.3206845327959387
68.236457;0.5325026687756501;0.4637201530145042;0.8936414042618178;0.6008034619695097;1.1194541933027784;0.5591329622198538;9.895352313828212;0.8443400221001026;0.015702273868208067;0.015498458737694797;0.7476585257765442;-1.0550823613707896;1.3206002296189077
68.246457;0.5324425700966203;0.4638721985952753;0.8935773891138442;0.6007329365739108;1.119666111857818;0.5590108588792936;9.893755731355029;0.8442575100070234;0.01570343790186831;0.015494130204016078;0.7476506764300918;-1.0550824313441503;1.3205079048379997
68.256457;0.5323796084842629;0.46402687238115325;0.8935244564417955;0.6006592218141433;1.1198874822692566;0.5588843430601802;9.892206227622056;0.8441746408494967;0.015704563283704988;0.015489762176771229;0.7476470457990166;-1.0550825037747107;1.3204080307409303
68.266457;0.5323138493720838;0.46418381642965434;0.8934824532652131;0.6005820869129839;1.1201174571249646;0.5587535887578688;9.890703003108873;0.8440916473795498;0.015705653619884657;0.015485369913333522;0.747648343086055;-1.0550825784449993;1.32030117197725
68.276457;0.5322453173615168;0.46434272247171804;0.8934512857366894;0.6005012891437048;1.120355400892083;0.5586186452730628;9.88924619891667;0.8440086522443674;0.015706712555183473;0.015480965721953857;0.7476552519466111;-1.0550826551420522;1.320187875333661
68.286457;0.5321740355047914;0.46450332826260565;0.8934310011899133;0.6004166281547304;1.1206009752081567;0.5584794855945253;9.88783662679347;0.843925698508674;0.01570774250038543;0.015476559131136719;0.7476684258816697;-1.0550827336705146;1.3200686764053233
68.296457;0.5321000233221527;0.4646653836862907;0.8934217291303946;0.6003280132703906;1.1208542266010035;0.5583360751688143;9.886474605832028;0.8438429132113516;0.015708743719139835;0.015472156784235159;0.7476884676847866;-1.055082813853321;1.319944213532033
68.306457;0.5320232451426644;0.464828596233499;0.8934235499579563;0.6002354838083083;1.1211154814992421;0.5581884051259793;9.885158750897638;0.8437605861465924;0.015709714033841242;0.015467763503911502;0.7477159287286886;-1.0550828955076657;1.3198153071392604
68.316457;0.5319435394487488;0.46499260242627793;0.8934364081832316;0.6001391846990582;1.1213850637834;0.5580364979629873;9.883885250577299;0.8436791023035808;0.015710649163584424;0.015463385215171674;0.7477513606923237;-1.0550829784152012;1.3196829262605576
68.326457;0.5318606134095271;0.46515700261152;0.8934600522204602;0.6000393332319077;1.121663127923191;0.5578804293238419;9.882648371052802;0.8435988401378217;0.015711544047899907;0.015459030524353871;0.7477953146938929;-1.0550830623091259;1.3195481183497142
68.336457;0.5317741356212484;0.4653214140128691;0.8934939890431904;0.5999362155765203;1.1219497990553866;0.5577203324789763;9.881442175145915;0.8435201147166186;0.015712393487897675;0.015454709552275115;0.7478483024893028;-1.055083146889542;1.3194119524112558
68.346457;0.5316838286205332;0.4654854859241349;0.8935375210447123;0.5998301840936067;1.122245363954383;0.5575563753535028;9.88026207759384;0.8434431903081429;0.01571319229744706;0.01545043268427671;0.7479108243447758;-1.0550832318494907;1.3192754552156927
68.356457;0.5315894730653163;0.46564889354324646;0.8935898874081775;0.5997216269388395;1.12255014535653;0.5573887473967563;9.879105209365544;0.8433682979579336;0.015713936627693832;0.015446210363977591;0.7479834069409318;-1.0550833168863538;1.3191396088141507
68.366457;0.5314908678698754;0.46581133745701236;0.8936503869207886;0.5996109845529312;1.122864190348696;0.5572176381611239;9.877969937726176;0.8432956017828923;0.015714624400435515;0.015442052925293;0.7480665524525157;-1.055083401709762;1.3190053757062388
68.376457;0.5313878034183456;0.4659725685895658;0.8937183428407781;0.5994988153667313;1.1231871126011819;0.5570431842702522;9.87685523600615;0.8432251943364267;0.015715253610163554;0.01543797015707676;0.7481606329767502;-1.0550834860521496;1.3188736512500836
68.386457;0.5312800374231709;0.4661324511462864;0.893793022980726;0.5993857984279074;1.1235180924721022;0.5568654237710193;9.87576032414981;0.8431571597798435;0.01571582072895333;0.015433970706497456;0.7482658464172187;-1.0550835696512046;1.318745197030238
68.396457;0.5311672931628741;0.4662910073431108;0.8938736943384356;0.5992726947552073;1.123855940821351;0.556684329901583;9.874684720979227;0.8430916219464448;0.015716320237007798;0.01543006118067479;0.7483822957235469;-1.0550836521989684;1.3186206110939291
68.406457;0.5310493166973861;0.46644835747532853;0.8939597477418607;0.5991603313609675;1.124199240636169;0.5564999106602763;9.873628578923721;0.8430287155526347;0.015716744787627752;0.015426245111950156;0.7485100965496733;-1.0550837333008238;1.3185003449007773
68.416457;0.5309259254436672;0.4666045832469718;0.8940507856348446;0.5990495430610276;1.124546512102629;0.5563122809727211;9.87259302409929;0.8429684731741715;0.015717085678610444;0.015422522672257263;0.7486493681899807;-1.0550838124822048;1.3183847826519182
68.426457;0.5307969744412466;0.46675965142827947;0.8941466290855592;0.5989410829538577;1.1248963417098163;0.5561216862904989;9.871579805008098;0.8429107081815359;0.015717332567533854;0.015418892085372338;0.7488001460321227;-1.0550838892381826;1.3182743344705907
68.436457;0.5306623113278914;0.46691345101664417;0.8942471950483193;0.5988355829650395;1.125247474677016;0.5559284789229849;9.870589938366336;0.8428550085945866;0.015717471875639377;0.015415351761946618;0.7489623622079635;-1.055083963091228;1.3181695117088303
68.446457;0.5305217849500918;0.4670658646233062;0.8943523415785272;0.5987335624657907;1.1255987850898217;0.555733015060699;9.869622606154596;0.8428008392625179;0.015717486855885136;0.015411901333051025;0.7491358757681007;-1.0550840336299512;1.3180709948109746
68.456457;0.5303752783531815;0.4672167876396238;0.8944618376321049;0.5986354762410803;1.1259491200148657;0.5555355193112581;9.868675452874033;0.8427476597096958;0.015717361213323837;0.015408541703125988;0.7493204547086163;-1.0550841005197373;1.3179796238385637
68.466457;0.5302227725659412;0.46736610263877115;0.8945754405955009;0.5985417519658268;1.1262972695049895;0.555336035515883;9.867745342622078;0.8426949870434426;0.015717082539507488;0.015405273742746363;0.7495157616968567;-1.055084163479907;1.3178962637997618
68.476457;0.5300644020923976;0.4675136731703486;0.8946929514519638;0.5984527555006067;1.1266421134939872;0.5551345018402145;9.866828445098776;0.8426424032600354;0.015716643270714092;0.015402095284210214;0.7497214364770435;-1.055084222242812;1.317821624662691
68.486457;0.5299003941468635;0.46765936760448834;0.8948142110851203;0.5983687596584069;1.1269827016544227;0.5549308690484266;9.865920165084413;0.8425895501278463;0.015716040565621654;0.015398999422002395;0.7499371971450142;-1.05508427653501;1.3177561532028208
68.496457;0.5297309527486737;0.46780307485700195;0.8949391150446755;0.5982899594771156;1.127318267382342;0.554725175496004;9.86501554241451;0.842536139400637;0.01571527525133246;0.015395976510569927;0.750162811857574;-1.05508432608854;1.3177000209263798
68.506457;0.5295562342444696;0.46794467853579685;0.89506765532919;0.5982164807650386;1.1276482954732037;0.5545175532951052;9.86410945515488;0.842481948122361;0.015714350164876566;0.015393018059467396;0.7503979878037486;-1.0550843706560542;1.3176531291443783
68.516457;0.5293763818852806;0.4680840262564057;0.8951999605166964;0.5981483872068282;1.1279725589800298;0.554308208068944;9.863195829387463;0.842426758057007;0.015713268662274613;0.015390119549791357;0.7506423330614187;-1.0550844100332035;1.3176150706275849
68.526457;0.5291915507243805;0.46822095753900067;0.8953363839764439;0.5980856808562262;1.1282910373949344;0.5540974341087184;9.862267263080994;0.8423702768435488;0.01571203305199546;0.015387281181941511;0.7508953926287752;-1.055084444090541;1.3175851512489103
68.536457;0.5290019676406843;0.4683553451133552;0.8954775874860124;0.5980282936049608;1.1286037611303492;0.5538856315033968;9.861316696386753;0.8423121245927186;0.015710643609671938;0.01538450718604843;0.7511567012442348;-1.0550844727778412;1.3175626220612597
68.546457;0.5288080066833506;0.46848709110781317;0.8956244471648914;0.5979761094995205;1.1289106785947365;0.5536732648031715;9.860339503586934;0.8422518990695963;0.015709098876669953;0.015381805396862524;0.7514258707338942;-1.0550844961038592;1.3175469144513465
68.556457;0.5286101769191937;0.4686160926430208;0.8957778283441482;0.5979289865278583;1.1292115847416275;0.5534607933852544;9.859333674638547;0.8421892537249379;0.015707396481301077;0.015379187822630534;0.7517026600581542;-1.0550845141390854;1.3175376429227708
68.566457;0.5284090088233466;0.46874218769044834;0.8959384257218;0.5978867501331777;1.1295060920323794;0.5532486127152909;9.858298059377747;0.8421239642993399;0.01570553339346652;0.015376670415137081;0.7519869187297584;-1.0550845270493687;1.317534544454062
68.576457;0.528204947732251;0.4688651245154338;0.8961066991057499;0.5978491798223999;1.1297936257779453;0.5530370494985043;9.85723063835499;0.8420559802333796;0.015703505637370385;0.015374271255096229;0.7522784555570144;-1.055084535123698;1.3175374282773262
68.586457;0.5279983481967753;0.46898460885059384;0.8962828613572004;0.597815983983168;1.1300734739143645;0.5528264173217444;9.856128759928842;0.8419854194842831;0.01570130875362612;0.015372008250244096;0.752576966418554;-1.0550845387616692;1.3175460116701836
68.596457;0.5277895182424545;0.46910036984575754;0.8964668772055777;0.5977867928961352;1.1303448719158775;0.5526170395141772;9.8549905664628;0.8419125255916882;0.01569893908275069;0.01536989714420883;0.7528820228661556;-1.0550845384171745;1.3175597079823584
68.606457;0.5275787487659955;0.46921217135212484;0.896658480072118;0.597761201306439;1.1306070357219464;0.5524092209309988;9.853815918742306;0.8418376120430251;0.01569639470917252;0.015367950903602911;0.7531930966023554;-1.0550845345295328;1.3175775659540654
68.616457;0.5273663485525686;0.4693197900866309;0.8968572671190067;0.5977388347980428;1.130859187236664;0.5522032193825738;9.852606761935034;0.8417609672089771;0.015693676091362303;0.015366181137524923;0.7535096093235583;-1.0550845274928626;1.3175984232519256
68.626457;0.5271526797365269;0.4694229873774422;0.897062782787782;0.5977194370077485;1.1311005976709843;0.5519992441739666;9.851366698951812;0.8416827906147043;0.015690786275247864;0.015364600348817875;0.7538309148029437;-1.055084517674378;1.3176210992452793
68.636457;0.5269381765015748;0.46952148579648567;0.8972745375417965;0.5977029235613164;1.1313305787615782;0.5517975180139681;9.850099498353913;0.8416032377386233;0.015687730381086746;0.0153632229806952;0.7541562500059963;-1.0550845054363835;1.3176444751665777
68.646457;0.5267233552042446;0.46961495407387643;0.897492026027676;0.5976893208080257;1.1315485132613392;0.5515983406635907;9.848807958159911;0.8415224824790981;0.01568451508816269;0.015362064125725636;0.754484800775483;-1.0550844911464432;1.3176675735212218
68.656457;0.5265087856095206;0.4697029790776539;0.89771468884821;0.597678669163494;1.1317539733441;0.5514020584038682;9.847493980179578;0.8414407348550283;0.015681147714783853;0.015361136657343094;0.7548157854155474;-1.055084475192483;1.3176897142823003
68.666457;0.5262950071723226;0.4697850705378171;0.8979418233756628;0.597670967057178;1.1319467623848103;0.5512090033581807;9.846159222157043;0.841358294181319;0.015677634215854132;0.015360448445968336;0.7551484291673766;-1.0550844579796892;1.3177105452959046
68.676457;0.5260824770613886;0.4698607608360219;0.8981725525140227;0.5976661046355157;1.1321268363858399;0.5510195084578386;9.844806273917293;0.8412756197149951;0.015673978129842614;0.015360001514638098;0.7554819321417195;-1.0550844398995147;1.3177298545270213
68.686457;0.525871603442435;0.4699297062221137;0.8984058551289709;0.5976638140539631;1.1322941686184764;0.5508339618157915;9.843439539848422;0.8411932851941727;0.015670182569368054;0.015359793394189294;0.7558154986915625;-1.0550844213228698;1.3177474045443445
68.696457;0.5256627874940062;0.46999167156914334;0.8986406320149884;0.5976636898174501;1.1324486078070821;0.5506528219809549;9.842064407186536;0.8411118545836482;0.015666253468649985;0.015359817782283776;0.7561483665342995;-1.0550844026163404;1.3177629330885408
68.706457;0.5254564345616021;0.4700464631219428;0.8988758298497905;0.5976652416128883;1.1325898739933464;0.5504766010160298;9.840685823931743;0.8410318262832701;0.015662200527525125;0.015360064294800871;0.7564797944880962;-1.0550843841285058;1.3177761935742254
68.716457;0.5252529699764217;0.47009390942157564;0.8991106034712693;0.5976679445220582;1.1327176932517677;0.5503058105015202;9.839307957767788;0.8409536323267811;0.015658035465235094;0.015360520263089792;0.7568090688032428;-1.0550843661749114;1.3177869119545833
68.726457;0.5250528446478705;0.4701338640204106;0.8993443747035328;0.5976712630354584;1.1328319165671188;0.5501408780794262;9.837934260140305;0.8408776170746672;0.01565376993562353;0.015361173577935342;0.7571355857094517;-1.05508434906028;1.3177946832568257
68.736457;0.5248565036179524;0.47016619756460254;0.8995766918759898;0.5976746319995143;1.1329326077336805;0.5499821353160512;9.836567157068059;0.8408040265946264;0.015649414310509195;0.015362014251818518;0.757458940932397;-1.0550843330933097;1.3177989083795207
68.746457;0.5246643436220771;0.4701908086868534;0.899807063505523;0.5976774124704743;1.1330201080204279;0.549829892882118;9.835208148334761;0.8407330754160617;0.015644977420577955;0.015363035138642622;0.75777892553536;-1.0550843185675307;1.3177987794819315
68.756457;0.5244767038798175;0.47020765133917936;0.9000349838697436;0.5976788811329609;1.133095039721739;0.5496845079467946;9.833858536899543;0.8406650598011506;0.015640467356942665;0.01536423255691319;0.7580953744159599;-1.0550843057419161;1.317793290791459
68.766457;0.5242938994182013;0.47021674071420244;0.900260071367424;0.5976782858304138;1.1331582850694233;0.5495464073800774;9.83252002153984;0.8406003844243101;0.01563589248664707;0.015365606731262558;0.7584079413226232;-1.0550842948345913;1.3177813547487907
68.776457;0.5241162275276507;0.47021812779944483;0.9004821188291728;0.5976748862323332;1.133210931757775;0.5494160553575552;9.831194701957612;0.8405394720037637;0.015631261267587817;0.015367160982074775;0.7587160220795227;-1.0550842860227185;1.3177620021265253
