time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.786457;0.5239439340929791;0.47021188951465814;0.9007010467523742;0.5976679517662009;1.1332541435122234;0.5492938498382248;9.82988435041847;0.8404826799413896;0.01562658056604374;0.015368899411061517;0.7590189049663798;-1.0550842794594655;1.3177344743485673
68.796457;0.5237772322826891;0.4701981775778001;0.9009168376635723;0.5976567800856359;1.1332890686472115;0.5491800331007779;9.828589987592077;0.8404302460685695;0.015621854121697788;0.015370825513267666;0.7593159357926972;-1.0550842752884089;1.3176981569132704
68.806457;0.5236163576243817;0.47017725878983524;0.9011294786335017;0.5976406950953416;1.1333168618781253;0.5490747152202559;9.827312790254338;0.8403821943687668;0.015617083421181508;0.015372942403741485;0.7596065183266876;-1.0550842736322716;1.3176524927035655
68.816457;0.523461590687435;0.47014947333332896;0.9013389559225197;0.5976190112290859;1.133338689774638;0.5489779714757353;9.826054945997456;0.840338298041696;0.015612270180431048;0.015375252035178526;0.7598900518006484;-1.055084274591453;1.3175969900910445
68.826457;0.5233132677470187;0.4701151655374891;0.9015452654055938;0.5975910571397427;1.1333556171777988;0.5488898915738712;9.824819309151591;0.8402981889897574;0.015607417707846637;0.015377752361699148;0.7601659564850277;-1.0550842782586585;1.317531361750522
68.836457;0.523171774374485;0.4700746616151669;0.9017483499300069;0.5975562728025269;1.1333684432436337;0.5488105386300919;9.823609041966112;0.8402615021467525;0.015602530948205002;0.015380434700912665;0.7604337537990766;-1.0550842847164734;1.317455672897294
68.846457;0.5230375000314518;0.47002828389556167;0.9019480699478633;0.597514306020511;1.1333776384142855;0.5487399267187606;9.822428195296588;0.84022795054546;0.015597615814336665;0.01538328429308585;0.760693123036977;-1.0550842940329064;1.3173703280155884
68.856457;0.5229107840559465;0.46997635360088014;0.9021443191320747;0.5974649924674397;1.1333834116665138;0.5486780771446517;9.82128261775418;0.840197315219498;0.01559267852285455;0.01538628348481641;0.7609439237851843;-1.0550843062646027;1.317275972091374
68.866457;0.5227918927814301;0.4699191818989632;0.9023371732136131;0.5974082117461118;1.1333858020961693;0.5486250425384205;9.82018016760569;0.8401694114744993;0.015587726516892695;0.015389414116190258;0.7611861658946656;-1.0550843214357204;1.3171734564243274
68.876457;0.5226810565128482;0.4698570744470729;0.9025269018402299;0.5973437929838804;1.1333847609666483;0.5485808540509767;9.819129820589536;0.8401441223603763;0.015582770054752951;0.015392658143124826;0.7614199559807627;-1.0550843395130698;1.3170638199917848
68.886457;0.5225785369357377;0.46979034566304856;0.902713800410315;0.5972715190923916;1.1333802570921376;0.5485454804006251;9.818140323548933;0.8401214790083176;0.015577821917211807;0.015395997582539945;0.7616454466643453;-1.05508436042124;1.3169482131591415
68.896457;0.5224846421523487;0.46971932183712173;0.9028980254944265;0.5971911465739512;1.1333723903979953;0.5485188465704025;9.817219448365801;0.8401016947892078;0.015572895350369357;0.015399414273938254;0.7618627404976392;-1.055084384065692;1.3168277667878439
68.906457;0.522399681807982;0.46964431911375226;0.9030795826282072;0.5971024405456707;1.1333614261003941;0.5485008838786198;9.816374177753843;0.8400851015947681;0.015568002592412311;0.01540288950877171;0.7620718408115063;-1.0550844103286325;1.316703424688918
68.916457;0.5223239455832597;0.4695656485572339;0.903258375314395;0.5970052207426616;1.1333477423091687;0.5484915218535084;9.815611470177313;0.8400720510561043;0.015563153999335047;0.015406403520115868;0.762272763414059;-1.055084439072186;1.3165758349302579
68.926457;0.5222577214176692;0.46948367819627573;0.9034342865398471;0.5968993764901726;1.133331801797131;0.5484905843510507;9.814939435709503;0.8400628888857782;0.015558356750553757;0.015409935399683465;0.7624656640533038;-1.0550844701796323;1.3164453569671812
68.936457;0.5222012721838026;0.4693988487771872;0.9036073015040705;0.5967848497778525;1.133314093778599;0.5484977162303142;9.814368409425777;0.840057970388148;0.015553615481474754;0.015413464238742064;0.7626508167420147;-1.0550845035895056;1.3163121023560673
68.946457;0.5221547595960496;0.46931159652819593;0.9037775557809129;0.5966616253428682;1.133295010198837;0.5485124289330715;9.813910605026198;0.8400576396333244;0.015548935395530632;0.015416970876049771;0.7628285064457053;-1.0550845392787562;1.3161759645987083
68.956457;0.5221182119118628;0.4692222858809883;0.9039452910700522;0.5965297352756246;1.1332747943155348;0.5485341750357143;9.813578233341733;0.8400621807233541;0.015544324428385308;0.015420438460249859;0.7629989703668864;-1.0550845772381703;1.3160366641800438
68.966457;0.5220915682168127;0.4691312097618546;0.904110796394163;0.5963892558614886;1.1332535365582905;0.5485623681214153;9.813381325516508;0.8400717411426514;0.015539793428707012;0.015423851268475843;0.7631624313728896;-1.0550846174733006;1.3158937827662585
68.976457;0.5220747103690184;0.4690385968536833;0.9042744000273091;0.5962403002952038;1.1332312257675052;0.5485963896022503;9.813325757125241;0.840086266730643;0.015535355316075606;0.015427193935765185;0.7633191798601936;-1.0550846599883823;1.3157467512646546
68.986457;0.522067460297185;0.46894458898155517;0.9044365195157843;0.5960829897630863;1.1332079098117398;0.5486356357697779;9.813412252633544;0.8401055353952224;0.015531023233001623;0.015430452427841995;0.7634695777644066;-1.0550847047332932;1.3155948534612394
68.996457;0.5220696210956057;0.4688492340239386;0.9045976214862145;0.5959173976673287;1.1331837530617075;0.5486795768435412;9.813637772210674;0.8401292703950826;0.015526808641649702;0.01543361516597161;0.763613932114485;-1.055084751575505;1.3154373207038497
69.006457;0.5220810177217062;0.46875250919971284;0.9047580408430074;0.5957435483723852;1.133158937191482;0.5487277774727737;9.813998141735533;0.8401572414846865;0.015522720328628989;0.015436673605391069;0.7637523918510266;-1.0550848003400557;1.3152734775496577
69.016457;0.5221014498464869;0.46865434725864147;0.9049178464387633;0.595561498563279;1.133133608958562;0.5487798635696531;9.81448929152235;0.8401892984529437;0.015518763456349317;0.015439622491564414;0.7638849858661129;-1.0550848508640231;1.3151028298481873
69.026457;0.5221306629760245;0.46855466639738746;0.9050768636700257;0.5953713756825941;1.1331078649969446;0.5488354563357853;9.815106637852224;0.8402253436295187;0.015514939118463177;0.01544245936941068;0.7640117161222488;-1.0550849030080147;1.3149250833069104
69.036457;0.5221684219733314;0.4684533746334645;0.9052347924515308;0.5951733432648345;1.1330816892614297;0.5488941280039863;9.815843908481837;0.8402652857305546;0.015511245715477046;0.01544518324281766;0.7641325773691899;-1.0550849566262532;1.3147401530930571
69.046457;0.5222145577424714;0.4683503423078301;0.9053913497038916;0.5949676185842838;1.1330549147176903;0.5489553981156148;9.81669272235236;0.8403089702061466;0.015507680492554632;0.015447792886069442;0.7642475175810051;-1.0550850115261152;1.3145481268566686
69.056457;0.5222689197711993;0.4682454311532555;0.9055463734574482;0.5947545301574829;1.1330272407731758;0.5490187274982232;9.817643253144205;0.8403560895406067;0.01550423973617818;0.015450286587316883;0.7643564861707841;-1.0550850674581693;1.3143491510210832
69.066457;0.522331318915286;0.4681385740590851;0.9056998460920579;0.5945345154062304;1.1329982761230133;0.5490835237144833;9.818685242647101;0.8404061866490036;0.015500918556140705;0.015452663766150182;0.764459565228991;-1.05508512415339;1.314143292025247
69.076457;0.5224015144373899;0.46802979889765867;0.905851897779712;0.5943080557303899;1.1329675463495645;0.5491492114011358;9.819808798738812;0.8404587562893304;0.015497710887669333;0.01545492612796844;0.7645569800956005;-1.0550851813642028;1.3139304455177252
69.086457;0.52247925926261;0.4679192128857454;0.9060028223087683;0.5940756069147743;1.1329343772407217;0.549215334479632;9.82100501557705;0.8405132742967306;0.015494610209905212;0.015457077708987927;0.7646489548639562;-1.055085238859793;1.31371040104657
69.096457;0.5225643835573515;0.4678070263737922;0.9061530028313914;0.5938375955993788;1.1328978000731706;0.5492816059647824;9.822266207356943;0.8405691867376092;0.015491611604236436;0.015459124423688356;0.7647355984424596;-1.055085296403644;1.3134829887696922
69.106457;0.5226568666628216;0.4676935524832529;0.9063027353626347;0.5935944683229771;1.132856672907676;0.5493478761612958;9.823585460793163;0.8406260148292861;0.015488713868522404;0.015461072166595202;0.7648169299389175;-1.0550853537655722;1.3132480325612579
69.116457;0.5227568439395157;0.4675791186260384;0.9064521372625977;0.5933467271668572;1.1328098108718645;0.5494140758740039;9.824955837212908;0.8406834287211019;0.015485919040571278;0.015462923786845337;0.7648929538252885;-1.055085410750288;1.313005173830769
69.126457;0.5228645231545925;0.46746400926332254;0.9066011810350367;0.5930949517249384;1.132755951142382;0.5494801897074625;9.826369754934351;0.8407411215662598;0.015483229568825219;0.015464677318715292;0.764963688405987;-1.0550854671902443;1.3127539593189805
69.136457;0.5229801065759497;0.4673485000951765;0.9067496733312218;0.5928397904900626;1.1326937632630627;0.5495462601174631;9.827819013944978;0.8407986741771217;0.015480646470538224;0.015466326292604854;0.7650291886875048;-1.0550855229058613;1.312494133161475
69.146457;0.5231037864510133;0.46723288001101104;0.9068971702073819;0.5925818979369017;1.1326219914048212;0.549612382054867;9.82929598457274;0.8408555664313317;0.015478169308582809;0.0154678602941582;0.7650895913071993;-1.0550855776855586;1.3122257546786076
69.156457;0.5232357289941197;0.4671174481394016;0.9070429799024142;0.5923218693274689;1.132539610532556;0.5496786576135959;9.830795754056119;0.8409112000368916;0.015475796119769474;0.015469265021026624;0.765145130509158;-1.0550856313073904;1.3119491734900082
69.166457;0.5233760496028387;0.4670025421642465;0.9071863159567338;0.5920602085952322;1.13244593448028;0.549745169638279;9.832317583166612;0.8409648659116402;0.015473523564289184;0.015470524163629217;0.7651960952769666;-1.0550856835794769;1.3116649980109727
69.176457;0.5235248400151201;0.4668885500150659;0.9073265292907232;0.591797330872933;1.1323405800447253;0.549811993281723;9.833864242186007;0.8410157524646882;0.01547134848767076;0.015471623409469372;0.7652427712655724;-1.0550857343684246;1.3113739863570193
69.186457;0.5236821526629942;0.4667758778776531;0.9074632638773616;0.5915335809628275;1.1322233127720718;0.5498792032532376;9.835439985698642;0.841063018718109;0.015469270009055989;0.015472552945444204;0.7652854264333264;-1.0550857836027516;1.3110769085166596
69.196457;0.5238479365445567;0.46666494628318717;0.9075964241122266;0.5912692096985173;1.1320939731349482;0.5499469229638633;9.837048709101397;0.8411058909143829;0.01546729034818773;0.015473306699696255;0.7653243146524932;-1.0550858312715294;1.3107744863896416
69.206457;0.5240220533593472;0.4665562126141894;0.9077260088420227;0.5910043268719933;1.131952532705993;0.5500153993044479;9.838693122800509;0.8411437415817846;0.015465413076872955;0.01547388065584038;0.7653596505952247;-1.0550858774341876;1.310467404707607
69.216457;0.5242043096711737;0.4664501590883704;0.9078519756666468;0.5907389190866372;1.1317991814695831;0.5500849720051004;9.840374973524993;0.8411760601174202;0.015463640165875365;0.015474272735330056;0.7653915846923974;-1.0550859222226459;1.310156296974477
69.226457;0.5243944168722119;0.4663472686600578;0.9079742061324609;0.5904729286229315;1.1316343566558225;0.5501559423450099;9.842095463386022;0.8412023273954166;0.015461970702702315;0.015474483323124268;0.7654202148936647;-1.0550859658241685;1.3098416280024214
69.236457;0.5245919678619229;0.46624800446288417;0.9080925545153695;0.5902062989842448;1.1314586666669555;0.5502284713967547;9.843855675677233;0.8412220242937525;0.01546040111108459;0.015474514252211658;0.7654455714948258;-1.0550860084574314;1.309523633660274
69.246457;0.5247964626733175;0.46615275580370985;0.9082069356782055;0.5899389580020195;1.13127275182644;0.5503025689907849;9.84565748640061;0.8412348145747726;0.01545892519914692;0.015474366803796592;0.7654675279971775;-1.0550860503481025;1.3092024284079051
69.256457;0.5250073303178765;0.4660617903040157;0.908317328353078;0.5896708074384308;1.131077189503078;0.550378158928236;9.847504485169768;0.8412406262657826;0.015457533857445986;0.015474040479726552;0.7654857829377085;-1.055086091703814;1.3088780619082963
69.266457;0.525223932554874;0.46597528033958646;0.9084236742849905;0.5894017276547618;1.1308724872550788;0.5504551501179961;9.849402189111297;0.8412395525115411;0.015456215136566719;0.015473533111579875;0.7654999878109945;-1.055086132675835;1.3085504710169018
69.276457;0.5254455603432672;0.4658933652877775;0.9085258222124118;0.5891315407007414;1.1306591227336156;0.5505334447533382;9.851357428018074;0.8412317199102234;0.015454955198507005;0.015472842332739042;0.7655098609533403;-1.0550861733070687;1.3082195049585572
69.286457;0.5256714633098386;0.46581617726029584;0.9086235302905863;0.588859971113493;1.1304375621524398;0.550612941887867;9.853377101345504;0.8412172024350265;0.015453739953815975;0.015471967791366477;0.7655151994005276;-1.0550862135315124;1.307885032390707
69.296457;0.5259009071173809;0.4657437902782082;0.9087164622548062;0.5885866877239879;1.1302082485626523;0.5506935851431788;9.855466888394801;0.8411960274993929;0.015452557010927306;0.01547091306490364;0.7655158466645507;-1.05508625325149;1.3075470530348423
69.306457;0.5261331644601283;0.4656761151311949;0.9088042447521857;0.5883114272620242;1.1299716854819126;0.5507753608735528;9.85763056454477;0.8411682650196377;0.015451397309794775;0.015469686065201622;0.7655116712310438;-1.055086292395703;1.3072057419605214
69.316457;0.5263674243788405;0.46561286929559575;0.908886566060328;0.5880341272643537;1.129728571132346;0.5508582338639229;9.859870310494715;0.841134065354938;0.015450256336975178;0.01546829674768947;0.7655025269446631;-1.0550863309030314;1.3068614258241897
69.326457;0.5266027326616569;0.46555366463668174;0.9089632314879121;0.5877549423786296;1.1294797397845218;0.5509421205765043;9.862187743696518;0.8410935492356713;0.015449134924862011;0.015466754349337197;0.7654881778283505;-1.0550863686938405;1.3065145394439057
69.336457;0.5268380500129215;0.4654981049331545;0.9090341937933935;0.5874741140530901;1.1292259800786661;0.5510269116737602;9.864584574223098;0.8410466850040426;0.015448037686026721;0.015465067180241182;0.7654683057096243;-1.0550864056635636;1.306165472108129
69.346457;0.5270723781706749;0.465445842578396;0.9090995211236151;0.5871918358152709;1.1289679574521256;0.551112527740555;9.867062735380896;0.8409933135669077;0.015446969440996373;0.015463243138804745;0.7654425865307634;-1.0550864416934747;1.3058143626494096
69.356457;0.5273048185504524;0.4653965944886184;0.9091593113240225;0.5869082101284813;1.12870623772802;0.5511990191398861;9.869624669391019;0.8409332123757643;0.015445933759690042;0.015461289181872572;0.7654106908753149;-1.0550864766818837;1.3054611496421984
69.366457;0.5275345288817276;0.46535011408303945;0.9092136539965565;0.5866232859316776;1.1284413515428087;0.5512866244323575;9.872272954799524;0.840866054149165;0.015444933989576866;0.01545921142366435;0.7653722628469164;-1.0550865105752965;1.305105901394065
69.376457;0.52776069223415;0.46530617336042907;0.909262633723767;0.5863371196904352;1.128173863416686;0.5513756612881293;9.875008812172812;0.8407913597943978;0.015443973886890502;0.015457016460806695;0.7653269306062378;-1.0550865433740626;1.3047491061713667
69.386457;0.5279825525225432;0.46526457790048403;0.9093063861873157;0.5860497906744248;1.1279044134889327;0.5514663082342158;9.87783110224025;0.8407086205858693;0.015443057389647524;0.015454712262199102;0.7652742684839855;-1.055086575101316;1.304391738056437
69.396457;0.5281994322104859;0.46522516995659235;0.9093451826497492;0.5857613984440775;1.127633727089743;0.5515584520530612;9.880736312787414;0.840617516173406;0.015442188191953416;0.015452307455355028;0.7652137814643173;-1.0550866057604236;1.3040351365939555
69.406457;0.5284107141126761;0.46518781151867333;0.9093794041663016;0.5854720995975711;1.1273626079011343;0.5516516608542833;9.883718377269304;0.8405180017029017;0.01544136907267607;0.015449810018033024;0.7651450099791449;-1.0550866353240789;1.3036807800913746
69.416457;0.5286158684177761;0.4651523558003817;0.9094094513697567;0.5851821448944139;1.127091953845411;0.5517452756408582;9.886768684889486;0.8404102414438853;0.015440600887850103;0.01544722633295768;0.7650675941801679;-1.0550866637534835;1.3033300866463684
69.426457;0.5288145007987352;0.46511861974358715;0.9094356836984125;0.5848918815967756;1.1268227353727156;0.5518385842815086;9.889877549549436;0.8402945382144114;0.015439882002323692;0.015444559990831594;0.7649811830430425;-1.0550866910174703;1.302984313142849
69.436457;0.5290063358446059;0.4650863790420736;0.9094583715293844;0.5846017604647985;1.1265558547634602;0.551930965760746;9.89303664922909;0.8401713218949383;0.015439208144117032;0.015441811417255315;0.7648853530674766;-1.055086717088151;1.3026445005189475
69.446457;0.5291911793676788;0.46505536305501816;0.9094777349105309;0.5843123261443028;1.12629204209464;0.552021914739906;9.89624057574896;0.8400411180683693;0.015438571434560656;0.015438979971616872;0.7647796208858517;-1.0550867419389196;1.3023115417607798
69.456457;0.5293689265565529;0.46502524786975136;0.9094940540821104;0.5840241673078628;1.126031926697151;0.5521109590818942;9.899486343785902;0.8399044642881588;0.015437959806548322;0.01543606639630281;0.7646634689545893;-1.055086765577225;1.3019863536629397
69.466457;0.5295395647298582;0.46499568756728704;0.9095076884436724;0.5837379013830205;1.1257760845926226;0.5521975806243585;9.902771856882918;0.8397618387908234;0.015437358449239312;0.015433073225186526;0.7645363851061674;-1.055086788061302;1.3016698538383724
69.476457;0.5297031244946468;0.46496637453390194;0.9095189953724956;0.5834541809968009;1.1255249596777754;0.5522812481991671;9.90609529898295;0.8396136320758928;0.015436752211984633;0.015430004368935676;0.7643979228097019;-1.0550868094722976;1.3013627520720596
69.486457;0.529859610647547;0.46493707381508736;0.9095282681466821;0.5831736689699868;1.1252788670388183;0.5523615389740093;9.9094560229647;0.8394601561502429;0.015436128022779622;0.015426865218162089;0.7642477444410737;-1.055086829910612;1.3010654778131276
69.496457;0.5300089535357251;0.46490759799907316;0.9095357474396215;0.5828970232747032;1.1250380896861452;0.5524381951194931;9.912855479719747;0.8393016604924625;0.015435476763927255;0.015423662306612037;0.7640856600129798;-1.0550868495280594;1.300778276194352
69.506457;0.5301510161850933;0.4648777589898842;0.9095416792554523;0.5826249208972758;1.1248028880156933;0.5525110261019619;9.916296264706816;0.8391383348753413;0.015434793190544797;0.015420401967900446;0.7639116616723665;-1.0550868685181491;1.3005012649741592
69.516457;0.5302856561235726;0.4648473659420629;0.9095463576299331;0.5823581128134516;1.1245734534805405;0.5525797946336106;9.91978003385149;0.8389703305458593;0.015434074539256321;0.015417089910730536;0.7637259352413991;-1.0550868870669792;1.3002343368904847
69.526457;0.5304127825599905;0.4648162607936367;0.9095501249330801;0.5820974577424376;1.1243499055045898;0.5526442219787001;9.92330679412095;0.8387978108537371;0.015433320286545845;0.015413732887095008;0.7635288380502724;-1.055086905332013;1.2999770205014722
69.536457;0.5305323811779096;0.464784324752578;0.9095533509966658;0.5818438671670683;1.1241322886600793;0.5527040467368851;9.926875595363638;0.8386209717993953;0.015432533000562722;0.015410340477563001;0.7633208214927075;-1.0550869234437403;1.2997285807453471
69.546457;0.530644523264897;0.464751470452948;0.9095563920792374;0.5815982286228285;1.1239205355082114;0.552759051480934;9.930484629117998;0.8384399384260761;0.015431718127413644;0.015406925492874623;0.7631023534961704;-1.0550869414943749;1.2994883746849488
69.556457;0.5307493356500943;0.46471766881318743;0.9095595195656648;0.5813614087283481;1.123714479338127;0.5528090530872027;9.934130198478316;0.8382545881879175;0.015430882135729941;0.01540350292989492;0.7628739221132214;-1.0550869595218386;1.2992560976322085
69.566457;0.5308469242406438;0.46468296152023425;0.909562850626764;0.5811342690988051;1.1235139985345812;0.5528538844123451;9.937806051209026;0.8380645092356842;0.015430030570806769;0.015400087987686656;0.7626360726754485;-1.0550869775091805;1.299031732118116
69.576457;0.5309373225651743;0.46464742968161915;0.9095663254233228;0.5809175751355433;1.1233191651541867;0.5528933862366309;9.941504122433269;0.8378691000407026;0.015429167063166532;0.015396695241194622;0.7623894527668678;-1.0550869953989;1.2988153709282264
69.586457;0.5310205142307675;0.4646111806980159;0.9095697521144596;0.5807118383468015;1.1231302507797485;0.5529274024880975;9.94521610053278;0.8376676235256862;0.015428293821108318;0.015393339878303694;0.7621349157088386;-1.055087013118689;1.2986071526885261
69.596457;0.5310964912093487;0.46457435356709115;0.9095729138255126;0.5805172720842033;1.1229476841868047;0.5529557602768851;9.948934708936452;0.8374592210371635;0.015427413907184401;0.015390039088370411;0.7618735851640113;-1.0550870306180329;1.2984073915649386
69.606457;0.5311652703942576;0.4645371033925566;0.9095756401069369;0.5803339337325168;1.1227720192943313;0.5529782672465947;9.952654027853168;0.837243014435419;0.015426532618297517;0.015386811856838082;0.7616067814282992;-1.0550870479006464;1.2982166653295615
69.616457;0.5312268667905297;0.4644995919161303;0.9095777652769772;0.5801618851923837;1.1226038419998607;0.5529948018261371;9.956369224819145;0.8370182999028452;0.015425655238665277;0.015383676935030196;0.7613359061221658;-1.0550870650190147;1.29803562094204
69.626457;0.5312813082820954;0.4644619936321182;0.9095790578660091;0.5800012092732207;1.1224436481068099;0.5530054214469611;9.960076210222072;0.8367846898052027;0.015424784382975157;0.015380649570474315;0.761062396830136;-1.055087082030078;1.2978646696988956
69.636457;0.5313286793739168;0.46442449011468045;0.9095791652894462;0.5798519628909968;1.1222917842287274;0.5530103318478594;9.963770798633771;0.8365420537580042;0.01542392138785603;0.015377739449226413;0.7607877242483203;-1.0550870989686274;1.297703855961054
69.646457;0.5313691095558611;0.46438725364021166;0.909577586171558;0.5797141917407933;1.1221484563139283;0.5530097886014737;9.9674474105191;0.8362903761433018;0.01542306937884332;0.015374952558819693;0.7605132943534189;-1.0550871158585071;1.2975529058434985
69.656457;0.5314027243067634;0.464350427171235;0.9095737624451721;0.5795879937880731;1.1220137781962747;0.5530040762546429;9.971098362926586;0.8360297226062595;0.01542223394566631;0.015372294741396082;0.760240270237324;-1.0550871327270748;1.2974113673547247
69.666457;0.5314296246906255;0.46431412380746057;0.9095672255754029;0.5794735648830243;1.1218878601063136;0.5529935062153936;9.974714177474251;0.8357602119711014;0.015421421901827664;0.01536977288612379;0.7599695607886006;-1.055087149610365;1.2972787906119985
69.676457;0.5314499298934392;0.46427847022370944;0.9095576438530992;0.57937115869585;1.121770855667887;0.5529783727804756;9.978284318952406;0.8354818750622115;0.015420639501922118;0.015367394109678202;0.7597020260289717;-1.055087166562901;1.297154758969197
69.686457;0.5314638357645642;0.46424364816191416;0.9095447750641943;0.5792810054450926;1.1216629089719405;0.5529589408315272;9.9817977647596;0.8351945671798169;0.015419890821196762;0.01536516515771727;0.7594386625861202;-1.0550871836801516;1.2970386681795105
69.696457;0.5314715834182745;0.46420989099796794;0.9095283938543077;0.5792033171240096;1.1215640701785026;0.5529354899732968;9.985243114611729;0.8348980666116578;0.015419177124438325;0.01536309324347125;0.7591806501049979;-1.0550872011104915;1.2969295133333107
69.706457;0.5314733599192506;0.4641774679495611;0.9095082646284356;0.5791383514612334;1.1214742337314894;0.5529083467560739;9.988608691352315;0.834592179476826;0.015418497338213209;0.015361187851979314;0.7589292970346107;-1.0550872190246567;1.2968259408708103
69.716457;0.5314692684321148;0.4641466871388783;0.9094842151590568;0.579086403873277;1.121393177056113;0.5528778529460986;9.991883440530357;0.8342767228571799;0.015417848875771556;0.015359461106030684;0.758685917152508;-1.055087237561624;1.2967264880442941
69.726457;0.5314594131413555;0.46411789820269317;0.9094562396616898;0.579047708101767;1.121320726007785;0.5528443265003531;9.995058168178065;0.8339515060900764;0.015417227988079164;0.015357926881671142;0.7584516987888795;-1.0550872568064276;1.2966297954458286
69.736457;0.5314440094415834;0.46409145903590265;0.9094244862840204;0.579022338594218;1.1212568765883717;0.5528081121639512;9.99812624581746;0.8336163349221879;0.015416630346280361;0.015356601016967127;0.7582276293328554;-1.0550872768165662;1.296534726340753
69.746457;0.5314234102197503;0.4640676877640037;0.909389128502844;0.5790101895933132;1.121201734791019;0.5527696631842342;10.001083443609772;0.833270985152515;0.015416052439589456;0.015355501035333948;0.7580144712492001;-1.0550872976573202;1.296440434454761
69.756457;0.531398020461877;0.46404685724693046;0.9093502399553406;0.5790110112374854;1.1211553512174068;0.5527295291033707;10.003926538997293;0.8329152065303946;0.015415491988997651;0.015354643407371332;0.7578127618374603;-1.0550873194072792;1.2963463689746308
69.766457;0.5313682014501179;0.46402921660321267;0.9093077454583982;0.5790244652559924;1.1211176219211236;0.5526882630695525;10.006651687980813;0.8325488145422874;0.015414946952906457;0.015354040796067503;0.7576228493930962;-1.0550873421422848;1.2962521822162216
69.776457;0.5313342828831031;0.4640150048922764;0.909261474660781;0.5790501998461073;1.1210883233566007;0.5526463334434902;10.009254278240489;0.8321718130387011;0.015414415599232328;0.015353701267760561;0.7574449622277055;-1.0550873659235755;1.2961575856107634
69.786457;0.5312966132033071;0.4640044707823243;0.9092112570706983;0.5790878895047533;1.1210671734613993;0.5526040989997109;10.011730240394318;0.8317844519459876;0.015413898157658501;0.015353628896601927;0.757279208539638;-1.0550873907850813;1.2960622771729724
69.796457;0.5312555277420695;0.46399789316802514;0.9091569802001506;0.5791372020534039;1.1210537739983721;0.5525618316532116;10.014077068020187;0.8313872001859484;0.015413398040616828;0.015353825583389496;0.7571255076075758;-1.0550874167119928;1.2959660089829206
69.806457;0.5312113080739421;0.4639955774203014;0.9090986236211647;0.579197791455378;1.1210474645744362;0.552519723622963;10.016292796641286;0.8309806686037323;0.015412921249628309;0.015354292705673603;0.7569836019611733;-1.0550874436255864;1.2958687398353441
69.816457;0.5311642259041618;0.4639978311817865;0.9090362409097085;0.5792693710507909;1.1210473012848925;0.5524778856740469;10.018373599804477;0.8305655548907999;0.015412474430519985;0.015355030477728644;0.7568531588677252;-1.0550874713842378;1.295770673251824
69.826457;0.5311145909052779;0.46400496913729694;0.9089698745416123;0.5793517535258161;1.1210522353962513;0.5524363472424214;10.020312386597562;0.8301426150444654;0.015412064199256552;0.015356037032389764;0.756733837260146;-1.055087499791142;1.2956721034046192
69.836457;0.531062734246526;0.46401735643984193;0.9088995282404744;0.5794447879793002;1.1210613086948278;0.552395041834093;10.022099536809037;0.8297126182942852;0.015411699066737854;0.015357310109464225;0.7566252978362437;-1.0550875285965302;1.295573377443734
69.846457;0.5310090105048767;0.46403538494843327;0.9088252544270221;0.5795483067301198;1.1210737472388042;0.5523538136754724;10.023724986550576;0.8292763984834255;0.015411390743781358;0.015358849007028727;0.7565272226362615;-1.055087557523766;1.2954750152640921
69.856457;0.5309538455297024;0.4640593644145893;0.9087471939373292;0.5796621576335446;1.1210890162246805;0.552312456508232;10.025179958453103;0.8288349998986593;0.015411152286026129;0.015360654081287744;0.7564393159968634;-1.055087586325284;1.2953776368507643
69.866457;0.5308977186878702;0.4640894754279596;0.9086654617183669;0.579786216880017;1.121106863745725;0.5522707455818084;10.026457362593845;0.8283897033427589;0.015410995746407054;0.015362725271158548;0.7563612411747981;-1.0550876147981898;1.295281799135141
69.876457;0.5308410624274366;0.4641257997698314;0.9085800302109833;0.5799203375147729;1.1211272792543427;0.5522284538949032;10.027551082284807;0.827941924548912;0.01541093193628844;0.015365060615098123;0.7562925568126294;-1.0550876427535487;1.2951880054383615
69.886457;0.5307841905616156;0.46416831957731497;0.9084907350660726;0.5800643297160092;1.1211503756784544;0.5521853569907433;10.028455222214733;0.8274931222339849;0.015410971517242439;0.015367655277679393;0.7562327232158026;-1.0550876699949197;1.295096757589456
69.896457;0.5307273021316989;0.4642169243927121;0.9083973359663782;0.5802179751695195;1.121176314266159;0.5521412381204778;10.02916465477464;0.8270447061923014;0.015411126272021949;0.015370503139204588;0.7561812088632075;-1.0550876963198146;1.29500855440366
69.906457;0.530670531621934;0.464271493278962;0.9082995667985517;0.5803810003347619;1.1212052778287414;0.5520959051972235;10.02967637058766;0.8265979333035371;0.0154114097460337;0.015373599659160485;0.7561376250440416;-1.0550877215504841;1.294923848217221
69.916457;0.5306139983465058;0.46433195924528503;0.9081971652625198;0.5805530390657974;1.1212374658617166;0.5520491886886407;10.029989822216125;0.8261538818348333;0.015411836622222196;0.015376942450743506;0.7561017748002911;-1.0550877455807095;1.2948429498266723
69.926457;0.5305578016495022;0.4643982766400455;0.908089865813276;0.5807336634920306;1.1212731233971263;0.5520009109188156;10.030105875864294;0.8257134989456462;0.015412421065989234;0.01538052935704067;0.7560736155198314;-1.0550877683802122;1.2947660140941215
69.936457;0.5305019846635985;0.4644703555270832;0.9079774311075841;0.5809224490447085;1.1213124864068105;0.5519508873448807;10.030025703548487;0.8252776365998343;0.015413174873462127;0.015384356105959974;0.7560531867225272;-1.055087789939058;1.294693151654272
69.946457;0.5304465693806057;0.464548032264601;0.9078598053392672;0.5811189914270596;1.1213556385875953;0.5518989769492498;10.029750869475556;0.8248470569258476;0.015414106530781945;0.015388415663897384;0.7560405846487824;-1.0550878102337942;1.294624542286492
69.956457;0.5303916561429037;0.46463107161966183;0.9077372369969824;0.5813228991129923;1.121402491495193;0.5518450895492225;10.029284111554734;0.8244224198254897;0.015415221495646525;0.015392700377028576;0.7560360052539636;-1.055087829256986;1.2945605041487964
69.966457;0.5303374477495861;0.4647191818144499;0.9076102104632215;0.5815338177580185;1.1214529197829293;0.5517891221958484;10.028629936906963;0.8240042857368617;0.015416522337400075;0.015397204712971539;0.7560397352993941;-1.055087847023143;1.2945014914843929
69.976457;0.5302841827345914;0.46481200160656466;0.9074792829233711;0.5817514896176172;1.121506825391478;0.5517309223422239;10.027795362967762;0.8235931591058488;0.01541800865182836;0.015401925208050614;0.7560520601016181;-1.0550878635301222;1.2944479626965963
69.986457;0.5302320622135087;0.4649090361212812;0.9073449786133669;0.5819757911369472;1.1215640217038754;0.5516703074543335;10.026790639307805;0.823189516018099;0.015419678098208336;0.015406857923437321;0.7560731914868943;-1.0550878787497164;1.2944001907511402
69.996457;0.5301811774016856;0.46500963146191654;0.9072078128658264;0.5822066734855169;1.1216241095098844;0.5516070893462317;10.025629216788289;0.8227937957899848;0.015421527677505485;0.015411996322960444;0.7561032804462152;-1.055087892644472;1.294358204148324
70.006457;0.5301314936881468;0.46511306311388834;0.9070683978501138;0.5824440851835091;1.1216865217666414;0.5515411037193123;10.024326625988387;0.8224064456454039;0.015423554457819413;0.015417330882552269;0.7561425204243419;-1.0550879051757014;1.294321888843546
70.016457;0.5300829524852265;0.46521865385069616;0.9069274691673148;0.5826879905234972;1.1217507209636919;0.551472276793681;10.022898618883733;0.8220279685607002;0.015425755439938764;0.015422850403091111;0.7561912372221139;-1.0550879163053304;1.2942911127178414
70.026457;0.5300355701427977;0.46532580919526134;0.9067858242441453;0.5829383992848842;1.121816362476153;0.5514007041547627;10.02136019460258;0.821658884013126;0.015428126077822128;0.015428544626580632;0.7562498697380489;-1.055087926001518;1.2942658026639435
70.036457;0.5299894216745173;0.46543398023827254;0.9066442685197664;0.583195325710011;1.121883266110357;0.5513266631048752;10.019725648924005;0.8212996851768175;0.015430659501338692;0.01543440620239169;0.7563189319917478;-1.0550879342577304;1.2942459006672358
70.046457;0.5299445765694462;0.4655426460335758;0.9065035462339226;0.5834587169065208;1.1219513035633757;0.5512505278461227;10.01800821847899;0.8209507719337987;0.015433346623358662;0.01544043014523995;0.7563989888095173;-1.0550879410976706;1.2942312266874767
70.056457;0.5299010770315373;0.4656513764082592;0.9063643174035363;0.5837283935423221;1.122020323494012;0.5511726617042536;10.016220041768564;0.8206123315769199;0.015436175326251843;0.015446610605014737;0.7564905832691715;-1.055087946546557;1.2942214927972608
70.066457;0.5298589512003248;0.46575991193194477;0.9062272545689127;0.5840040537919154;1.1220900440124904;0.5510933629017541;10.01437291936288;0.8202843153658728;0.015439130369940391;0.015452936598025867;0.7565941734726379;-1.0550879506184714;1.2942164304944825
70.076457;0.5298181997958932;0.4658681494777511;0.9060931050288165;0.5842853548135531;1.1221599523183803;0.5510128567570693;10.01247804459129;0.819966522482417;0.01544219490814125;0.01545939019468871;0.7567101126216695;-1.055087953330736;1.2942157851623695
70.086457;0.5297787299059047;0.4659760461409104;0.9059626358730891;0.5845719752884763;1.122229354739652;0.5509312951625798;10.01054478819651;0.8196586734469717;0.015445351151899886;0.015465948152056163;0.7568386091658585;-1.0550879547017962;1.2942192729610003
70.096457;0.5297403231675542;0.4660835329128347;0.9058365558935327;0.5848635751757361;1.122297529520272;0.5508487478821679;10.008580625819329;0.8193604792325979;0.01544857983654836;0.015472584175106923;0.75697962413708;-1.0550879547316208;1.2942266500745647
70.106457;0.5297027407709791;0.4661904747394422;0.9057154743655023;0.585159716225958;1.1223638277515469;0.5507652232346044;10.006591809613543;0.8190717444965462;0.015451860734989371;0.015479270516227136;0.7571327384925487;-1.0550879533746795;1.2942378072885992
70.116457;0.5296658857735422;0.46629667534036834;0.9055999172445086;0.5854598400512498;1.1224276939768145;0.5506807402088728;10.00458306022612;0.8187924147357402;0.015455174709339057;0.015485980083451019;0.7572971131553801;-1.055087950504891;1.2942527924834692
70.126457;0.5296298604775782;0.46640191381022467;0.9054903850214708;0.5857633139459784;1.1224887247039834;0.5505953555914022;10.002557529450016;0.8185224960174107;0.01545850580527389;0.015492688170602138;0.7574716292449213;-1.0550879459019664;1.2942717343384411
70.136457;0.5295948955166437;0.46650597606856054;0.9053873748290003;0.5860695350161099;1.1225467954499058;0.5505091131376683;10.000518577939582;0.8182619576233353;0.015461841585245408;0.015499371745835508;0.7576551188536407;-1.055087939285125;1.2942946966841338
70.146457;0.5295612359216189;0.4666086501049195;0.9052913224547221;0.5863780371549694;1.1226020426100158;0.5504220252264452;9.998471275546674;0.81801075924509;0.015465171667267411;0.015506008205582341;0.7578464821942366;-1.0550879303593503;1.2943215970589812
70.156457;0.5295290776879416;0.4667096738432568;0.9052025326869337;0.5866884818062522;1.122654637670289;0.5503340808649365;9.996422039148232;0.8177689597593927;0.015468486036920387;0.015512575929000176;0.7580446382493172;-1.0550879188361566;1.294352298633638
70.166457;0.5294985989568854;0.46680865929099175;0.9051211835156685;0.5870005293367784;1.1227045970391618;0.5502452155432203;9.994378020854331;0.8175367651815559;0.015471773051832503;0.015519054975727612;0.7582484698059272;-1.0550879044614792;1.294386781165512
70.176457;0.5294700042650213;0.4669050967797097;0.9050473695023579;0.5873137123652438;1.1227517295905902;0.5501552791188522;9.992347511288362;0.8173145078918791;0.015475018397889093;0.015525427233498682;0.7584568680136851;-1.0550878870659115;1.2944252107247236
70.186457;0.5294434808187987;0.4669984935015722;0.9049810943570237;0.587627382990969;1.1227956854710675;0.5500640208609405;9.990340603319714;0.8171026071409346;0.015478207632960508;0.015531677855348812;0.7586688179341696;-1.055087866593243;1.2944678496858282
70.196457;0.5294191346681282;0.4670884999847433;0.9049222352684113;0.5879407528866594;1.1228360772474535;0.5499711097332085;9.9883691496504;0.8169014990149106;0.015481329837222129;0.015537797269444233;0.7588834398284592;-1.055087843092912;1.2945149227456183
70.206457;0.5293970068072039;0.4671749095290116;0.9048705763098699;0.5882530025263883;1.1228725557228403;0.5498762177613407;9.986445795250601;0.8167115869031508;0.015484378960076869;0.015543780638743948;0.7590999776138398;-1.0550878166983195;1.2945665840585017
70.216457;0.5293771228516083;0.4672576002057469;0.9048259112644367;0.5885633672148782;1.1229048089369804;0.5497791254392075;9.984582123249371;0.8165332263910172;0.015487353747536334;0.015549625368494406;0.7593177685559046;-1.0550877876039049;1.2946230031057935
70.226457;0.5293595143773784;0.46733647694280095;0.9047880830827564;0.5888711277374881;1.122932562070887;0.5496797807436404;9.982786957993063;0.8163666430939909;0.01549025662237747;0.015555330135411228;0.7595362049990457;-1.0550877560355818;1.2946844645727336
70.236457;0.529344216031419;0.4674114501743101;0.9047569120400093;0.5891755404816514;1.1229555485488971;0.5495782761495255;9.981065951788285;0.8162118276880012;0.015493091176771775;0.015560895407890036;0.7597547044862409;-1.0550877222166974;1.294751382692886
70.246457;0.5293312557387458;0.46748247442381086;0.904732157596175;0.5894758539705413;1.1229734361205927;0.5494747702515498;9.979422115628038;0.816068525897015;0.015495860467111067;0.015566323736807905;0.7599727222625716;-1.0550876863495466;1.2948242456562231
70.256457;0.5293206486733105;0.46754957211511494;0.9047135453830772;0.5897714503622039;1.1229858016693373;0.5493694038402913;9.9778568210586;0.8159363148268008;0.015498567184681851;0.015571620074578097;0.7601897784029847;-1.0550876486253582;1.294903500964894
70.266457;0.5293123812767835;0.46761281884414446;0.9047007344353366;0.5900619216128037;1.1229921258100999;0.5492622630679485;9.97637099292908;0.8158147627096617;0.015501214376325055;0.015576792151144101;0.7604054336193963;-1.0550876092546688;1.2949893850051108
70.276457;0.5293063822589074;0.46767234171348043;0.9046932289289431;0.5903470063282186;1.122991732359414;0.5491533916487323;9.974965914966747;0.8157036069690002;0.015503806092417687;0.015581849613701227;0.7606192353701968;-1.0550875684716026;1.2950817836056723
70.286457;0.5293024998095839;0.4677283135148617;0.9046903519968887;0.5906265241543253;1.1229838128514524;0.549042779080657;9.973642947130463;0.8156027969931746;0.015506347787973952;0.015586801726921425;0.7608306842167203;-1.0550875264846757;1.2951801848622795
70.296457;0.5293004939068745;0.4677809097465001;0.9046913220478978;0.5909003453369807;1.1229676772405337;0.5489303693517661;9.972402366886628;0.8155124239296234;0.015508846658974344;0.01559165591387743;0.7610391882470722;-1.0550874834336728;1.2952837866946874
70.306457;0.5293000418811316;0.46783025464075934;0.9046953141569007;0.5911683546713853;1.1229429984740515;0.5488161506447465;9.971243591413522;0.8154326693261779;0.015511311139159944;0.015596418121246002;0.7612440228573792;-1.055087439411112;1.2953917795603844
70.316457;0.5293007593616837;0.46787640840371314;0.9047014227815162;0.5914304476743754;1.1229097271965973;0.5487001937576823;9.970167167093313;0.8153638135701825;0.015513747907042266;0.015601092745821015;0.7614443703240246;-1.0550873945159875;1.2955035150796796
70.326457;0.5293022324227663;0.46791941766341144;0.9047086251770122;0.5916865907685716;1.122867866262165;0.5485825810328524;9.969175211418879;0.8153062612974133;0.015516159032813427;0.015605681919261583;0.761639423384258;-1.0550873488665502;1.2956183023139785
70.336457;0.5293040195411552;0.46795938734121545;0.9047157800517206;0.5919369100520806;1.122817426686569;0.5484633244510905;9.96826954638762;0.8152605051627276;0.015518542891664284;0.015610185643097964;0.7618285285248648;-1.055087302574065;1.2957351534205959
70.346457;0.5293056240777644;0.46799652362952077;0.9047216293284946;0.5921817270011487;1.1227584603336234;0.5483423469758735;9.967449876749855;0.8152270253232117;0.015520896693626118;0.015614602294288096;0.762011326611562;-1.0550872557338213;1.2958528488814243
70.356457;0.5293065079841843;0.46803113933437196;0.9047248727218954;0.5924214896357892;1.1226910605184792;0.5482195729000297;9.966712898903623;0.8152062105319795;0.015523217300813666;0.015618929556961725;0.762187772975721;-1.055087208421723;1.2959701533689383
70.366457;0.5293061668991403;0.4680636226223536;0.9047242585033047;0.5926566915040984;1.122615428424747;0.5480950428877109;9.96605276151592;0.8151982918069796;0.01552550122754907;0.015623165483888455;0.7623580227124713;-1.0550871606833645;1.2960858958446282
70.376457;0.5293042156803633;0.46809438637764517;0.9047185841695218;0.5928878753786412;1.1225320119629643;0.547968902605781;9.965462880411879;0.8152032598182459;0.015527745161135849;0.015627308047180967;0.7625223361223766;-1.0550871125517995;1.2961989274684538
70.386457;0.5293004150663403;0.4681238345768109;0.9047067003539682;0.5931156352570345;1.1224415913481927;0.5478412957178314;9.964937446478732;0.815220915166904;0.015529945681977008;0.015631353169814347;0.7626810948477623;-1.055087064074218;1.296308107450947
70.396457;0.5292946349195564;0.46815230700440746;0.9046875958927696;0.5933405330245894;1.1223452237134657;0.5477123007202807;9.964472040694723;0.8152510652889575;0.015532097913240827;0.015635292895984112;0.7628347786271269;-1.0550870153035155;1.2964122989811713
70.406457;0.5292868449165374;0.4681799717922971;0.9046605082178554;0.5935630153350427;1.1222441240086354;0.5475819672184926;9.964064139734162;0.8152936205312512;0.015534195367091014;0.015639115883684343;0.7629838251221597;-1.0550869662662983;1.2965103159822586
70.416457;0.5292771539003599;0.4682067981109143;0.9046249607046349;0.5937834235026448;1.1221395479555434;0.5474503656906882;9.963712993286782;0.8153485166301365;0.015536232038365272;0.01564281051001367;0.7631285187117812;-1.0550869169510675;1.2966009562677454
70.426457;0.5292658044183706;0.4682326761460344;0.9045806738769989;0.594002056998123;1.1220326309682511;0.5473175901863384;9.963418407286941;0.8154156010255462;0.015538205005233143;0.015646368359614637;0.7632689427195489;-1.055086867339428;1.2966831247294872
70.436457;0.5292530846784592;0.46825752575105767;0.9045274140397409;0.5942191891455264;1.1219242583890112;0.5471837954896179;9.963179571915227;0.8154945840882623;0.01554011535273126;0.015649786472834753;0.7634049857817578;-1.0550868174415733;1.2967558230082255
70.446457;0.529239250031491;0.4682812786802144;0.9044648814643721;0.5944350172420177;1.1218150693822675;0.5470492651428093;9.962994165563263;0.8155850739827408;0.015541967084560324;0.01565306757430328;0.763536435071311;-1.0550867672945334;1.296818076719871
70.456457;0.5292245473757403;0.4683038194782404;0.9043926779641297;0.5946496044210678;1.121705545923039;0.5469143804355046;9.962857652376565;0.8156866613786793;0.015543765060563989;0.015656218153298363;0.7636630634041163;-1.0550867169447775;1.2968690470094635
70.466457;0.529209263459461;0.4683250069731185;0.9043103130122173;0.594862842615369;1.1215961199491875;0.5467795065838268;9.962764282723521;0.815799026390519;0.015545512682790072;0.015659245666765062;0.7637846825998966;-1.0550866664407006;1.2969081875924366
70.476457;0.529193670679651;0.4683447352714421;0.9042172000160155;0.5950744618405992;1.1214872669128926;0.5466449670754734;9.962709470352626;0.8159219845340033;0.015547210768443499;0.01566215591046385;0.7639012085434955;-1.0550866158311825;1.2969352264071397
70.486457;0.5291779372575938;0.4683629181992137;0.9041126693115211;0.5952840893648295;1.1213795839968976;0.5465111218476222;9.962690338150654;0.8160554072890834;0.015548859009747734;0.015664951720246248;0.7640126621341479;-1.055086565168757;1.2969500744318039
70.496457;0.5291621153395781;0.46837944598937087;0.9039960155080784;0.5954913246431592;1.1212738243400127;0.546378381367282;9.96270357287637;0.8161991336209369;0.015550457280996884;0.01566763436621177;0.764119078876691;-1.055086514500382;1.296952798110862
70.506457;0.5291461712723895;0.46839421530250747;0.9038665532977194;0.5956958194733859;1.1211708138399863;0.5462471332981998;9.962743980104097;0.8163529703581128;0.015552004053252513;0.015670206119127818;0.7642204268886131;-1.055086463837425;1.2969436489330743
70.516457;0.5291300051062265;0.46840720100893807;0.9037236710783763;0.5958972928145438;1.1210713162577803;0.5461177045755006;9.962806010366442;0.8165167501138383;0.015553494827583446;0.015672670938574877;0.7643166069015488;-1.0550864131487898;1.2969230562459144
70.526457;0.5291134713573485;0.46841847802099;0.9035668292046191;0.5960954382034027;1.1209759984877923;0.545990385727274;9.962885934005062;0.8166903708117885;0.01555492357546687;0.01567503310063535;0.7644075350291055;-1.0550863623858744;1.2968915097967775
70.536457;0.5290964144301767;0.4684281635684165;0.9033955026006486;0.5962898930697986;1.1208854932052872;0.5458654875176571;9.962982029011561;0.816873744766447;0.015556285652092406;0.01567729642461117;0.7644932351894129;-1.0550863114934066;1.296849445938231
70.546457;0.5290787152913423;0.4684363609094019;0.9032091827677146;0.5964803555362768;1.1208004526058015;0.5457433857440563;9.963093147324447;0.8170667278938205;0.01555757855766523;0.015679465064534125;0.7645738450100854;-1.0550862604184332;1.2967972756195418
70.556457;0.529060297325985;0.46844313884797106;0.9030074679146084;0.5966666587943824;1.120721518396154;0.5456244596690633;9.9632172932881;0.8172691224362589;0.015558799785691605;0.015681543976568273;0.764649537836884;-1.05508620914297;1.2967354819125083
70.566457;0.5290410819259059;0.46844849569727637;0.9027901714058778;0.5968487156073868;1.1206492304688294;0.5455089539535976;9.963351757050056;0.8174806890204356;0.015559945536667888;0.01568353833497099;0.7647204598837972;-1.0550861576903103;1.296664607124983
70.576457;0.5290209910426473;0.4684523407308149;0.9025573737900917;0.5970264908145012;1.1205839795685757;0.5453969227006376;9.96349434047591;0.8177011243664041;0.015561011430041969;0.01568545210116353;0.7647867311581252;-1.0550861060842114;1.2965851090147527
70.586457;0.5290000006866006;0.46845452303949403;0.9023093618442037;0.5972000780292841;1.1205260444968215;0.5452882941376794;9.963643731922982;0.8179300357231988;0.015561992695899519;0.015687286594967775;0.7648484662192986;-1.0550860543186467;1.2964972548106308
70.596457;0.5289781661710597;0.46845486790583346;0.902046500454239;0.5973697607773013;1.1204756394008564;0.5451829691521302;9.963798980700032;0.8181669578720213;0.015562884450239813;0.01568904163073276;0.764905804905319;-1.0550860023719402;1.296401173226398
70.606457;0.5289556051042926;0.46845320609415336;0.9017691119978125;0.5975359659816747;1.1204328322673993;0.5450808840444181;9.963958713582718;0.8184114521964644;0.015563682770215876;0.015690717890074594;0.7649589347314174;-1.0550859502450778;1.296297065215447
70.616457;0.5289324419982689;0.46844937137766607;0.901477376622403;0.5976991724793149;1.1203973606065178;0.5449820363374849;9.964120291562505;0.8186631967008882;0.015564384659259363;0.015692316230082066;0.7650080375139798;-1.055085897978595;1.2961854254925753
