time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.626457;0.5289087600135525;0.4684431822510165;0.9011713227483382;0.5978598716926771;1.120368581003138;0.5448865091038421;9.96427988760672;0.8189219492721985;0.015564987030860594;0.015693835089859297;0.7650532273844743;-1.055085845633185;1.2960670690621503
70.636457;0.5288845964035761;0.46843446883525053;0.9008509352734447;0.598018576665304;1.120345628120867;0.5447944728560326;9.964433229498182;0.8191874439977468;0.01556548564012692;0.01569526989079448;0.765094574687114;-1.0550857932839295;1.295943006082977
70.646457;0.5288599253018178;0.4684230956452272;0.9005162658934459;0.5981758105042694;1.1203276613416402;0.5447061294552801;9.96457514057845;0.8194593905329668;0.015565873822617872;0.0156966146704636;0.7651321417803666;-1.055085741034364;1.2958143059115945
70.656457;0.5288346268762055;0.46840892546677176;0.9001674900777229;0.5983320742305261;1.1203140524269375;0.5446216381896265;9.964698443497207;0.8197375975709716;0.015566142416587847;0.015697863935523047;0.7651659627779658;-1.055085689000514;1.2956819775440778
70.666457;0.5288084997935951;0.468391777772325;0.8998049549103246;0.5984878430971478;1.1203044531226667;0.5445410686051276;9.964794634383058;0.8200220475217735;0.015566281710816405;0.0156990141289994;0.7651959998768476;-1.0550856372810524;1.2955469533767674
70.676457;0.5287812926402621;0.4683714140295514;0.8994291982753533;0.5986435511378265;1.120298817973483;0.5444644228444151;9.96485611509705;0.82031286753159;0.015566283254216672;0.015700065060966155;0.7652221053674032;-1.0550855859535642;1.29541022860051
70.686457;0.5287527156409111;0.46834755253718;0.8990408505588522;0.5987995243668696;1.1202973724249803;0.5443917365231068;9.96487767105917;0.8206102420284004;0.015566139778190933;0.015701019488554843;0.7652440144068604;-1.0550855350810484;1.2952730003753345
70.696457;0.5287224648922685;0.46831992435957975;0.8986404826410713;0.5989559424574361;1.1203004770142115;0.5443231407547771;9.964856009226516;0.8209142970207546;0.015565845036113355;0.015701880436574923;0.7652613619781025;-1.0550854846994404;1.2951366668031714
70.706457;0.5286902660590109;0.4682883392784135;0.8982285984118253;0.5991128652800279;1.1203085440336646;0.5442588220567559;9.964788545010034;0.8212250957229398;0.015565395541174467;0.015702649447361442;0.7652736732921742;-1.0550854347899694;1.295002771612158
70.716457;0.5286558907893426;0.46825271225145115;0.8978057891425442;0.5992702612473593;1.1203221134940577;0.5441989345462174;9.96467327205835;0.8215426929439644;0.015564792301316844;0.015703326968295482;0.7652803708837368;-1.0550853852748534;1.2948730173914098
70.726457;0.5286191567548403;0.4682130420344964;0.8973728830480645;0.5994280243062762;1.1203418785268568;0.5441434954595972;9.964509400632032;0.821867050018224;0.015564040239131395;0.015703913472717598;0.7652808869936298;-1.0550853360491688;1.2947492617601768
70.736457;0.5285799396154237;0.46816939266242846;0.8969309366117341;0.5995859906241474;1.1203685183613386;0.5440923445667574;9.96429750191111;0.8221979428324243;0.015563145759862784;0.015704410060792335;0.7652748489044062;-1.055085287011208;1.294633387249233
70.746457;0.5285381844650395;0.468121894522285;0.8964810521268531;0.5997439419091453;1.120402537916621;0.5440452369213161;9.96403943238387;0.8225350130079203;0.015562114106859693;0.015704817990667443;0.7652621839515993;-1.055085238069715;1.294527119105938
70.756457;0.5284939255384988;0.46807071098812547;0.8960242545290902;0.5999016111862108;1.1204442488290804;0.5440019583564675;9.963738248821597;0.8228778724804691;0.015560948751682135;0.01570513768171477;0.7652430323554005;-1.0550851891395694;1.294431855830409
70.766457;0.5284473006312678;0.4680159951045547;0.8955615875749497;0.6000587094737916;1.1204937709926046;0.5439623527470901;9.96339742143913;0.8232261719138452;0.015559653337236074;0.01570536785436021;0.7652176066402644;-1.0550851401424857;1.2943485205301908
70.776457;0.5283985115798885;0.46795790256959496;0.8950941677238748;0.6002149634957246;1.1205510361604447;0.5439263019362922;9.963020144288615;0.823579599566702;0.015558233447755617;0.01570550522052502;0.765186150117572;-1.0550850910099536;1.2942775163011093
70.786457;0.5283477580215448;0.4678966247335279;0.8946230100084724;0.6003701366186882;1.1206159152598678;0.5438937205584915;9.962609574817648;0.8239378389429751;0.015556696193572061;0.01570554544994119;0.7651489037225656;-1.055085041676616;1.2942188279498972
70.796457;0.5282952364657043;0.4678323982606629;0.8941488692933234;0.6005240144264825;1.1206883649710453;0.5438645734738261;9.96216899412745;0.8243005042519904;0.015555048196897911;0.01570548427722193;0.7651060658298844;-1.0550849920770429;1.2941721345521924
70.806457;0.5282412217416993;0.46776551221129903;0.8936722582694051;0.6006763737700844;1.1207683887277098;0.5438388970144082;9.961701526440516;0.8246670583203864;0.015553293578351586;0.015705317859870324;0.7650578272975439;-1.0550849421461659;1.2941368503070259
70.816457;0.5281861403260684;0.4676962931530642;0.8931935140542473;0.6008269681298545;1.1208559406237808;0.5438167993513755;9.961209607350863;0.8250367835178976;0.015551434048711727;0.015705043977408694;0.7650044072720751;-1.0550848918239222;1.2941122535156093
70.826457;0.5281305493459585;0.4676250423892908;0.8927128851910422;0.6009755516796194;1.1209509900736656;0.5437984370216664;9.960694519133522;0.8254088356526708;0.015549472709699072;0.01570466207091335;0.7649460355689546;-1.0550848410823226;1.2940977221578014
70.836457;0.5280750326605295;0.4675520092772355;0.8922306406381066;0.601121963882281;1.1210535918186488;0.5437839719942594;9.960156745752629;0.8257822777725181;0.015547418632154754;0.015704170478077335;0.7648829401980395;-1.0550847899280789;1.2940928576000654
70.846457;0.5280201015490912;0.4674774804350056;0.8917470583266053;0.6012662218900751;1.12116376189817;0.5437735079020687;9.959596527062372;0.8261560433175295;0.015545286642077357;0.015703565162762643;0.7648153429437894;-1.0550847383525581;1.294097452383808
70.856457;0.5279661616503185;0.46740189330182347;0.8912623703084884;0.6014085028652639;1.1212813360759795;0.5437670594697445;9.959013927163467;0.8265289749119754;0.015543093172457266;0.01570284149406848;0.7647434335064723;-1.0550846863113499;1.2941114153730044
70.866457;0.527913545355976;0.467325817035663;0.8907768391249145;0.6015490521818055;1.1214060818486828;0.5437646021068069;9.958408721875122;0.8268999318404187;0.015540853157526924;0.015701996677405124;0.7646673667138845;-1.0550846337633581;1.294134699525505
70.876457;0.5278625757280733;0.4672498218968;0.8902908682615056;0.6016881213782871;1.1215379824268799;0.5437661418679542;9.957780424917617;0.8272677642788628;0.015538579499025021;0.0157010320021365;0.7645873394111761;-1.055084580696005;1.2941671819954887
70.886457;0.5278136120834221;0.46717439671438715;0.8898050144217695;0.6018258881831375;1.1216773423336077;0.5437717634311019;9.95712899290212;0.8276312374567859;0.015536284916393719;0.015699954069395672;0.7645036964261481;-1.055084527120679;1.294208463222823
70.896457;0.5277670375194314;0.467099952200336;0.8893199191041605;0.6019623647902154;1.121824662311872;0.5437816417252253;9.956455857306956;0.8279891275354896;0.015533984121290796;0.01569877375144659;0.7644169694116207;-1.0550844730916042;1.2942577450361952
70.906457;0.5277231914869915;0.4670268100423564;0.8888362373542186;0.60209739475974;1.121980525449342;0.5437959836719916;9.95576421400249;0.8283403971897311;0.015531692845073164;0.015697504131617402;0.7643278354806093;-1.0550844187402082;1.2943139482264014
70.916457;0.5276822998434928;0.46695514165043167;0.888354609190704;0.602230700420188;1.122145538147408;0.5438149883195355;9.955058378056371;0.8286842473331513;0.01552942557606324;0.01569615892352769;0.7642370378061148;-1.0550843642629586;1.2943759125583518
70.926457;0.5276444438049275;0.46688493611003223;0.8878756572840207;0.6023619227509459;1.1223202620676307;0.5438388959484216;9.954343063040444;0.8290200533752089;0.01552719567008293;0.0156947509853071;0.7641453168564032;-1.0550843098661948;1.2944424659066438
70.936457;0.5276095680552658;0.4668160356926539;0.887399987889432;0.6024906750471323;1.122505134615804;0.5438680179535231;9.953623835293351;0.8293472638819086;0.015525016179801746;0.015693291657276204;0.7640533917661554;-1.055084255727199;1.2945124672420756
70.946457;0.5275775371644935;0.4667481897913592;0.8869281882389198;0.6026165702377896;1.1227003306624608;0.5439026618131627;9.952907949107196;0.8296652691297322;0.015522899840753737;0.015691791526440325;0.7639619955654321;-1.0550842019770483;1.2945849976319654
70.956457;0.5275482240911933;0.4666810976665663;0.8864608206176084;0.6027391912066609;1.1229056422329842;0.5439429848309387;9.952203915161265;0.8299733102286241;0.015520858985109683;0.015690261097242544;0.7638719247558671;-1.055084148688263;1.2946595340864142
70.966457;0.5275215387162064;0.46661442448249346;0.8859984234525435;0.6028580718377817;1.1231205574943346;0.5439888781164309;9.95152055408572;0.8302705535870948;0.015518904742013898;0.01568871068949066;0.7637840755144609;-1.0550840958938157;1.294735863503365
70.976457;0.5274973706355254;0.4665477925502213;0.8855415405646411;0.6029727288352131;1.1233444220830902;0.544039957259036;9.95086558815942;0.8305562633192249;0.015517045817673547;0.015687150370541567;0.7636994655667214;-1.05508404363904;1.294813859831845
70.986457;0.5274755450500704;0.4664807996889436;0.8850907602223924;0.603082731346539;1.1235764610007675;0.5440956182130977;9.950243683090342;0.8308298374210178;0.01551528859421794;0.01568558952464696;0.7636191810083515;-1.0550839920131914;1.2948933423582838
70.996457;0.5274558152235375;0.46641309397254826;0.8846467431891722;0.6031877843853873;1.1238158008008474;0.5441551123319477;9.94965668198426;0.8310906718801829;0.015513638170446393;0.015684036087144783;0.7635442160290637;-1.0550839411295787;1.294973995022837
71.006457;0.5274378567660236;0.4663444534283871;0.8842102699743001;0.6032877480545981;1.1240615951139743;0.5442176610310389;9.949105994582206;0.8313380922694167;0.015512098780709447;0.015682496779362905;0.7634753048919611;-1.05508389109064;1.2950553298289698
71.016457;0.5274213072682091;0.4662747822878573;0.8837822458983674;0.6033825469489082;1.124313073453912;0.5442825491828394;9.948593873499686;0.8315714694194009;0.015510673454648943;0.015680977735331086;0.7634128914908911;-1.0550838419840094;1.2951367879997029
71.026457;0.5274058297388377;0.4662040388857313;0.8833636049699248;0.6034720857318402;1.1245695138008525;0.5443491125919953;9.948123216435546;0.8317903499111186;0.015509363300457808;0.015679484890624727;0.7633572531120084;-1.0550837939112234;1.2952178966918126
71.036457;0.527391118840933;0.4661321807616775;0.8829552166251095;0.6035562893230014;1.124830226998243;0.5444167261413145;9.947697591714071;0.8319944810096834;0.015508166375963493;0.01567802446473863;0.7633086124314465;-1.0550837470191619;1.295298254128017
71.046457;0.5273768853611582;0.46605912479831907;0.8825578343929672;0.6036351761221775;1.1250945701318968;0.5444848688318947;9.947322040446162;0.8321837676178104;0.015507076848703187;0.015676602889763996;0.7632671532415751;-1.0550837014811854;1.2953773319832564
71.056457;0.5273628459191205;0.4659847341082047;0.8821720541172409;0.6037088500992706;1.1253620040675023;0.5445531131208778;9.94700379631494;0.8323581773986772;0.015506086410274294;0.015675225583070634;0.7632329744798024;-1.0550836574278633;1.295454297405456
71.066457;0.5273486743258528;0.46590887437314155;0.8817983407903004;0.6037774643191962;1.1256320541267189;0.5446210087309445;9.946751596966209;0.8325176299415635;0.015505187840077641;0.015673895200521214;0.7632060202315251;-1.05508361491495;1.2955279930446069
71.076457;0.527333988922246;0.46583146642307327;0.8814371202563465;0.6038412041788501;1.1259041522690605;0.5446880360468759;9.946573532080231;0.8326619576635774;0.01550437683543558;0.01567261154905463;0.7631860928308831;-1.0550835739535371;1.2955970685395495
71.086457;0.5273184487378655;0.4657524763356885;0.8810888287809145;0.6039003076778426;1.1261775292550427;0.5447536968026345;9.946475298589808;0.8327909060046691;0.015503650776868055;0.01567137336680293;0.7631729482630174;-1.0550835345443448;1.2956601616830594
71.096457;0.527301826117346;0.4656718866774079;0.8807538837723495;0.6039551253437995;1.1264511787901474;0.5448176628955013;9.946460706756731;0.8329040773258282;0.015503007380154688;0.01567017870054292;0.763166343323642;-1.055083496702282;1.2957159948980714
71.106457;0.5272839542399375;0.4655896768879794;0.8804326397496232;0.6040061266441484;1.1267239042284156;0.5448798462076477;9.946533391875526;0.8330009013859868;0.015502444635870296;0.015669023636397165;0.763166013182405;-1.055083460467231;1.2957633735775156
71.116457;0.5272646650637599;0.46550582785859645;0.8801253458085411;0.6040538401589064;1.1269944810894101;0.5449403118736437;9.946696813290108;0.8330807532984164;0.015501961449089463;0.015667902638396052;0.7631716446755534;-1.0550834258817787;1.2958011859141998
71.126457;0.5272438217362416;0.46542035912398033;0.8798320956947202;0.6040988026571299;1.1272617905349394;0.5449991524741113;9.946952359104479;0.8331431305016869;0.015501558092685339;0.01566681006122443;0.7631829062140468;-1.0550833929644114;1.2958284428784317
71.136457;0.5272213943407981;0.46533336110678875;0.8795528634631128;0.60414150370375;1.1275248218789895;0.5450564590677062;9.94729835108142;0.8331877505095802;0.015501236332933073;0.015665740387665248;0.7631995056496537;-1.055083361703553;1.2958443448011836
71.146457;0.5271974888895145;0.46524500038052286;0.8792876380106766;0.6041822942904576;1.1277826298187674;0.5451123448533265;9.94773064239532;0.8332145563561065;0.01550099972760698;0.015664688326395625;0.7632211882659591;-1.0550833320504422;1.2958483047364175
71.156457;0.527172285362784;0.4651555171465991;0.8790365381006628;0.6042212968399182;1.1280343086744022;0.5451669568927351;9.94824328771128;0.8332236617441778;0.015500852805266007;0.015663650443218005;0.763247681798667;-1.0550833039034568;1.2958398146289076
71.166457;0.5271459419821236;0.4650652032298277;0.8787998225808584;0.6042584115120154;1.1282789472310215;0.5452204837667498;9.9488295909912;0.8332152657011441;0.01550079934540974;0.01566262671458022;0.7632786677625132;-1.0550832771158407;1.295818271583182
71.176457;0.5271185780930192;0.4649743463238208;0.8785777707754391;0.6042934549124392;1.128515514041586;0.545273143998664;9.949483532793598;0.833189587138258;0.015500842301330272;0.015661620460695767;0.7633138006427215;-1.0550832515317818;1.2957830388344058
71.186457;0.5270903125343905;0.4648832070825535;0.8783705376302575;0.6043263111386988;1.1287427736926308;0.545325157043161;9.950200163577241;0.8331468605205211;0.015500984625974068;0.015660637597573905;0.7633527050276763;-1.0550832270190145;1.2957336276340525
71.196457;0.5270612597401589;0.464792050712334;0.8781781445724872;0.6043569730693942;1.1289593814059926;0.5453767208917055;9.950975219990832;0.8330873933568764;0.015501228590115386;0.01565968507447833;0.7633949805302545;-1.055083203484331;1.295669695827467
71.206457;0.5270315080918623;0.46470114749155556;0.8780005523531461;0.6043854732089939;1.1291640754988628;0.5454279881394593;9.951804753093205;0.833011621263937;0.015501574664525439;0.01565876750892704;0.763440289312925;-1.0550831808663252;1.295590987936859
71.216457;0.5270011192245655;0.4646107427966763;0.8778376808187316;0.6044117900985941;1.1293558246631754;0.5454790396528946;9.952685220784335;0.8329200846373661;0.015502022035941445;0.01565788462006097;0.7634884173753701;-1.055083159110711;1.295497446452019
71.226457;0.5269701121529959;0.4645210530098771;0.8776894303457546;0.6044358143012462;1.1295338819536913;0.5455298624960023;9.9536142330004;0.8328133464977621;0.015502569367746777;0.015657032336869603;0.7635392426011145;-1.0550831381558647;1.2953893987440064
71.236457;0.5269384291096088;0.4644322649095251;0.8775557112615703;0.6044573344470761;1.1296977031203295;0.5455803462680185;9.954590620998985;0.8326919208169475;0.015503214433114074;0.015656205538407377;0.7635926617667219;-1.0550831179398013;1.2952676219610861
71.246457;0.5269059299471369;0.4643445364485555;0.877436405162292;0.6044760057138377;1.129846787000073;0.5456303432078667;9.955613641919305;0.8325562189731921;0.015503954010508568;0.015655399919081252;0.7636485054214066;-1.0550830984129913;1.295133228719669
71.256457;0.5268724475503758;0.46425801715822146;0.8773313302055097;0.6044913785015069;1.1299805910550107;0.5456797589488381;9.956683032923362;0.8324064870143518;0.015504784333425607;0.015654613247657635;0.7637064918382609;-1.055083079542887;1.2949874999779116
71.266457;0.5268378681051832;0.46417284880985826;0.8772402341756326;0.6045029709777708;1.1300985814008297;0.5457285588957793;9.957799470963257;0.8322428115627527;0.015505701194386238;0.01565384558944016;0.7637662388953457;-1.0550830613175681;1.2948318068674831
71.276457;0.5268021676689443;0.4640891465275746;0.8771627578801453;0.60451026650634;1.1302004161290375;0.5457767083407689;9.958963916104759;0.8320652853512601;0.015506699831742117;0.01565309754926082;0.7638273127789413;-1.0550830437573906;1.2946676343032595
71.286457;0.5267654000879096;0.4640070276857844;0.8770984089176693;0.6045126616407809;1.1302861324815914;0.5458241563475139;9.960176668452739;0.8318741968333403;0.01550777456853379;0.015652367734539648;0.7638892696560212;-1.055083026911039;1.2944966596829428
71.296457;0.5267276831687185;0.4639266728521194;0.8770466107426368;0.6045094984898485;1.130356152574984;0.5458708879818807;9.961438011795535;0.8316700269006772;0.015508918471436288;0.015651651673708047;0.763951639419019;-1.0550830108072071;1.2943207417643434
71.306457;0.5266891948361693;0.46384831629151896;0.8770068039810172;0.6045001595348043;1.1304112047791897;0.5459169967496516;9.962749986799645;0.8314532894022367;0.015510123573149855;0.015650942207498336;0.7640139196035307;-1.055082995414403;1.2941417365608856
71.316457;0.5266501478192067;0.4637721685270114;0.8769785010095977;0.6044840960177529;1.1304521971495924;0.5459627133404353;9.964116183435785;0.8312244573883014;0.015511381120909995;0.015650229595191207;0.7640756417067291;-1.0550829806863382;1.2939613569259085
71.326457;0.5266107320408003;0.4636983786515386;0.8769612870242659;0.6044607961583354;1.1304799486077888;0.5460084044012077;9.965539018887643;0.830984047808014;0.015512682713224576;0.015649501354627476;0.7641364370799993;-1.0550829666328954;1.2937811900486438
71.336457;0.5265710854392647;0.4636270504841469;0.876954859457715;0.6044297817154647;1.1304950229264132;0.5460545817283378;9.967017852346975;0.830732722395826;0.01551402264183111;0.015648742732071123;0.7641960615995478;-1.0550829533251147;1.293602690980728
71.346457;0.5265313429967163;0.4635582552378289;0.876959126362147;0.6043906609115525;1.130497871959961;0.5461018629283173;9.968549618361548;0.8304713176018538;0.015515398599856395;0.015647937549014265;0.7642544160012362;-1.0550829408716547;1.2934270858804582
71.356457;0.526491683797535;0.4634920483004195;0.8769742525511367;0.6043431738323504;1.130489117425746;0.5461508654901606;9.970130372370098;0.8302008222533573;0.015516810808511578;0.015647069737929554;0.7643115528418095;-1.0550829293913842;1.2932553595259568
71.366457;0.5264523089752929;0.46342849904480005;0.8770005212240516;0.6042871399291372;1.1304697025792931;0.5462021324168843;9.971755842322569;0.829922317762278;0.015518261655115991;0.015646125638728848;0.7643676162444725;-1.0550829189658126;1.2930884263726157
71.376457;0.5264133929374963;0.4633677133927368;0.8770381354989408;0.6042223740881164;1.1304407838669759;0.5462561248439394;9.973420911783071;0.829636890701616;0.015519754338745625;0.01564509540442767;0.7644227426624476;-1.0550829096322507;1.292927247953424
71.386457;0.5263750473921648;0.46330985755946;0.8770871980063497;0.6041486903860491;1.1304035078899606;0.5463132354560185;9.975119139732215;0.8293455579354382;0.01552129071680884;0.01564397293114007;0.7644770398212496;-1.0550829014244505;1.292772692792271
71.396457;0.5263373554593838;0.4632551778693908;0.8771477967232915;0.6040659240417114;1.1303589205823712;0.5463738130401636;9.976843198175848;0.8290492173424997;0.015522871408893368;0.015642754798713618;0.7645306674089524;-1.0550828943672932;1.2926253427007641
71.406457;0.5263004841465206;0.4632039938076852;0.8772200179880771;0.6039739127796176;1.1303080086282318;0.5464381810659703;9.97858610108851;0.8287486773991927;0.015524496964269812;0.01564143823900211;0.7645839087075819;-1.0550828884249872;1.2924854712816627
71.416457;0.5262647171821727;0.4631566617101346;0.8773039304319997;0.6038725039985963;1.1302516836473642;0.54650660831416;9.980342085813666;0.8284448170372907;0.015526167794507741;0.015640020002040754;0.7646371345646769;-1.0550828834873227;1.292353173316891
71.426457;0.5262303432262787;0.4631135133527318;0.8773996180964749;0.6037615905439898;1.1301907060347354;0.5465792544831531;9.98210660495897;0.8281387055036872;0.015527883874719539;0.01563849749901402;0.7646906858867505;-1.055082879398829;1.292228545625059
71.436457;0.5261975739572382;0.4630748209581832;0.8775072210427605;0.6036411647872676;1.1301257152269812;0.5466561638642933;9.983875570249946;0.8278315315393424;0.015529644714274857;0.015636870130985376;0.7647448240795635;-1.0550828759863562;1.292111856387516
71.446457;0.5261665643787159;0.46304083561802306;0.8776269287737639;0.6035113443509811;1.13005736645807;0.5467373195137922;9.98564488504569;0.8275244645521986;0.015531449342145166;0.015635140267273858;0.7647998199925411;-1.055082873083424;1.2920036630130354
71.456457;0.5261373982989933;0.4630118077503751;0.8777589230711468;0.6033723043827793;1.1299864011305256;0.5468226870036714;9.987411515287329;0.827218595075293;0.015533296188382624;0.01563331444127198;0.7648560586857719;-1.055082870552183;1.291904785881603
71.466457;0.5261100189491987;0.46298792736886685;0.8779033228194238;0.6032242463268501;1.129913592437162;0.5469122125901459;9.989174532148246;0.8269149649566125;0.015535182044199168;0.0156314027460102;0.7649140077438074;-1.0550828682937117;1.2918161144620708
71.476457;0.5260842288605181;0.46296927551400213;0.878060177357259;0.6030674521334841;1.12983968749063;0.5470058030319143;9.990934471621836;0.8266146092576974;0.015537101175152388;0.01562941625300275;0.7649740394010336;-1.0550828662482314;1.2917384096796265
71.486457;0.526059773466045;0.46295583082711683;0.8782294766022588;0.6029022787373508;1.1297654100038528;0.5471033213794081;9.992692196065807;0.8263185321515022;0.01553904631827988;0.015627364994332024;0.7650362608027633;-1.0550828643853098;1.2916722544772583
71.496457;0.5260364372181763;0.4629474939368421;0.8784111234250155;0.6027291072603008;1.129691461654984;0.5472046277947741;9.99444807526892;0.8260276307837074;0.015541010327306296;0.015625257663992857;0.7651004753764015;-1.0550828626970508;1.2916181112722545
71.506457;0.5260141141983291;0.4629440998383416;0.8786048523090205;0.6025483271706135;1.1296184703370293;0.547309619536649;9.996201019526787;0.8257426514450829;0.0155429868301125;0.015623102235529105;0.7651662517623681;-1.0550828612074943;1.291576323890169
71.516457;0.5259928125106567;0.46294543046148706;0.8788101455326154;0.6023603166682021;1.129546964937781;0.5474182043713773;9.997947942003973;0.8254642658430427;0.015544969057909312;0.015620905924632824;0.7652330558013333;-1.0550828599709432;1.2915469958627253
71.526457;0.5259725957592724;0.46295126680294163;0.8790262356773294;0.6021654021782258;1.1294774510898202;0.5475302435493106;9.999684812330958;0.8251931877523778;0.01554694684373597;0.015618674131722644;0.7653003909212994;-1.0550828590237284;1.2915298858746687
71.536457;0.5259535567615964;0.4629614249606313;0.8792522274122592;0.6019638353686925;1.1294104548278903;0.5476455150612752;10.001408289799542;0.8249301509180671;0.015548905143214484;0.01561640989472584;0.7653678714953522;-1.0550828583292973;1.2915244829393906
71.546457;0.5259358417995935;0.46297572474750237;0.8794872931192125;0.6017558066160562;1.1293464554672454;0.5477637138659129;10.003116066941065;0.8246758158395616;0.015550826668509213;0.015614114645289149;0.7654352597737384;-1.0550828577937543;1.2915301927887701
71.556457;0.5259196283845827;0.46299396584225416;0.8797307931119819;0.6015414774501994;1.1292858552493141;0.5478844842927724;10.004806509397783;0.8244307654723786;0.015552695398786419;0.015611788683848035;0.7655025251790288;-1.0550828573208315;1.2915464171139517
71.566457;0.5259050705319764;0.46301594645027994;0.8799822153991802;0.6013210135561629;1.1292290836259722;0.5480074336814071;10.006478609373527;0.8241955417612358;0.015554497239625388;0.015609430328314673;0.7655698616310622;-1.0550828568161732;1.2915724832385103
71.576457;0.5258923088349436;0.4630414912849005;0.8802410736472452;0.6010946491397761;1.1291767342295467;0.5481321207962353;10.008131715887501;0.8239706278512252;0.015556219149267098;0.015607035903229862;0.7656376263408836;-1.0550828561599574;1.2916076070886608
71.586457;0.5258814943011497;0.46307047352954117;0.8805068887693182;0.600862771102169;1.1291295672931474;0.5482580809922886;10.00976507112573;0.8237563825149977;0.015557849236060614;0.015604601868892082;0.7657062526460058;-1.055082855213079;1.2916509729583958
71.596457;0.5258727439902169;0.46310282097178057;0.8807791693184547;0.6006259295509644;1.1290883081050347;0.548384903422111;10.011377784057116;0.8235529867242318;0.015559377545391476;0.015602126381184729;0.7657761488935867;-1.0550828538366919;1.2917018685457184
71.606457;0.5258660891774879;0.46313851794863387;0.8810573404828582;0.6003847803509513;1.1290533821366144;0.5485122859473585;10.012969265233435;0.8233604648412802;0.015560796721905502;0.015599608730264938;0.7658476044080283;-1.0550828518888868;1.2917598814091287
71.616457;0.5258614813714421;0.46317760513746076;0.8813407017189763;0.6001400512824068;1.1290248068526152;0.5486400172308196;10.01454007180232;0.8231787648669316;0.015562102623842446;0.015597049151951802;0.7659207728746683;-1.0550828492210997;1.291825069673357
71.626457;0.5258588367001066;0.46322014890138496;0.881628470029441;0.5998925450832855;1.1290022362597862;0.5487679382077105;10.016092718385988;0.8230078209009636;0.015563294590031961;0.015594450881774944;0.7659957389727218;-1.055082845686111;1.2918978664265115
71.636457;0.5258580866341336;0.4632661890067496;0.881919900209646;0.5996431636259832;1.1289850538644777;0.5488959412203294;10.017631562645532;0.822847562582482;0.01556437518627063;0.015591821886576656;0.7660725806136566;-1.0550828411400404;1.2919787030507766
71.646457;0.5258592045698683;0.4633157016330724;0.882214400900196;0.5993929330945175;1.1289725287383088;0.5490239898342573;10.019161758925062;0.8226978818611093;0.015565349422048227;0.015589172386294472;0.7661513753809405;-1.055082835452379;1.2920676471414965
71.656457;0.5258621817209193;0.4633685973374011;0.8825115138245676;0.5991429635893885;1.1289639996211778;0.5491521078155754;10.020688152674278;0.8225586048983796;0.015566223462524023;0.015586509859713663;0.7662321886039054;-1.0550828285245446;1.2921643872533675
71.666457;0.5258670085588237;0.46342472386479117;0.8828107673429463;0.5988943502303239;1.1289589890962053;0.5492803654510658;10.022214880755168;0.8224295134603783;0.015567003883435938;0.01558383715127123;0.7663150820350162;-1.0550828202721787;1.2922685763740218
71.676457;0.5258737327436145;0.4634838486203732;0.8831115992970124;0.5986481086757994;1.1289572218086479;0.5494089156417267;10.023745697173457;0.8223104164317122;0.015567698027532;0.015581153877544917;0.7664001256335212;-1.055082810585798;1.2923800711167548
71.686457;0.5258825233602775;0.46354568338222896;0.8834134272658085;0.5984051540625579;1.128958514628971;0.5495380047756206;10.025284148446874;0.8222011902690934;0.015568313756851127;0.015578457995322122;0.7664873697027057;-1.0550827993446574;1.292498753219139
71.696457;0.5258936329981905;0.463609953236166;0.883715709130381;0.5981662670023151;1.1289626063094866;0.5496678944251149;10.026833181378226;0.8221016430878286;0.015568857799551987;0.015575747910826263;0.7665768156356039;-1.0550827864833234;1.2926242757576947
71.706457;0.5259072726318579;0.4636764180668387;0.8840179207064495;0.5979320734042793;1.128969092589227;0.5497987671883271;10.028394691463511;0.8220112704561913;0.015569335415104536;0.015573024447824558;0.766668429422816;-1.0550827720298839;1.2927561297317145
71.716457;0.5259235178088801;0.4637448523435783;0.8843195494522047;0.5977031093010038;1.1289774359533111;0.5499306950022197;10.029969000584764;0.8219291600543273;0.015569751691116204;0.015570290579058793;0.7667620997597653;-1.0550827560863565;1.2928939178122294
71.726457;0.5259423353239926;0.463815041277465;0.8846201279028824;0.5974799037333495;1.1289870447314674;0.5500636591274547;10.031554289170339;0.8218541329805051;0.01557011158398124;0.015567550858929396;0.766857527105854;-1.0550827387895527;1.293037530130617
71.736457;0.5259636561826037;0.4638867772628473;0.884919274045813;0.5972629416997965;1.1289974851922597;0.5501975566773584;10.03314669746109;0.8217850035729939;0.01557041944398775;0.015564812586073382;0.766954222341843;-1.0550827202709914;1.2931870391013496
71.746457;0.5259873821149229;0.463959857800702;0.8852167355070402;0.5970525785609081;1.1290086152974477;0.550332188241895;10.034740864553978;0.8217207544909346;0.015570678912309389;0.015562086318785815;0.7670516551663463;-1.0550827006320493;1.2933423461081688
71.756457;0.526013358993786;0.4640341145106509;0.8855123543921185;0.5968490627766427;1.1290205020920543;0.5504673089009382;10.036330067863473;0.8216605255629287;0.015570891828094393;0.015559383082187293;0.7671493996882444;-1.0550826799637847;1.293502969977136
71.766457;0.5260413880001841;0.46410940375313836;0.8858058850393477;0.5966526181071917;1.1290332565577001;0.5506027395100552;10.03790651290909;0.8216035143460229;0.015571057675645645;0.01555671077163603;0.7672471699039816;-1.055082658383017;1.2936681649703792
71.776457;0.5260712544846707;0.4641855358572772;0.8860968189399543;0.5964634620289737;1.1290469126334788;0.5507384015734873;10.039462707939077;0.8215488819847704;0.015571174915943505;0.015554073462967652;0.7673447350052133;-1.0550826360314172;1.293837060178664
71.786457;0.5261027117185069;0.46426226750039556;0.886384392950126;0.5962817517686163;1.1290614399851675;0.5508742381765391;10.040992775235562;0.8214957300322714;0.015571241432299916;0.015551472525196591;0.7674417937831972;-1.0550826130604325;1.2940087468107615
71.796457;0.5261354364124339;0.4643393674613769;0.8866677397234217;0.5961075266314394;1.1290768364776047;0.5510101580563824;10.04249227697005;0.8214431958701294;0.015571252127620654;0.01554890770642348;0.7675379144249459;-1.0550825896391332;1.2941823731312392
71.806457;0.526169041373581;0.464416633636917;0.8869460266603997;0.5959407128728542;1.129093125105344;0.5511460523950361;10.0439577195058;0.821390508084939;0.015571196927247663;0.015546378224348727;0.7676325763170795;-1.055082565947841;1.2943571602951753
71.816457;0.5262031464512749;0.4644938573880867;0.8872184977541783;0.5957811916073961;1.1291102356765719;0.5512817903056986;10.045386770559402;0.8213368857843466;0.015571063217506545;0.01554388301279713;0.7677252958136848;-1.05508254214799;1.2945324421965099
71.826457;0.5262374447925299;0.46457081894309743;0.887484482507334;0.5956288854095948;1.1291279034060322;0.5514171726049674;10.046777991532686;0.8212814818648455;0.015570840848143646;0.015541419763713916;0.7678157196438754;-1.0550825183741779;1.2947077015979023
71.836457;0.5262717600856663;0.4646473142302004;0.8877434407309035;0.5954838283247956;1.1291457181082951;0.5515518978500873;10.04812995289441;0.8212235028427262;0.015570524631764471;0.015538984224428965;0.7679035909216109;-1.055082494740596;1.294882449031288
71.846457;0.5263061097402477;0.4647231659496402;0.8879950095594347;0.595346162088574;1.1291632982401838;0.5516856027458842;10.049441409987226;0.8211623500404054;0.01557011313779143;0.015536570150436772;0.7679886881864476;-1.0550824713353775;1.2950560855552693
71.856457;0.5263407103562318;0.4647982203686663;0.8882390221400833;0.5952160327381347;1.129180394258406;0.5518179798168146;10.050712287905775;0.8210976375009984;0.0155696070747269;0.015534169189037007;0.7680708177021952;-1.0550824482193877;1.2952278692808272
71.866457;0.5263758913747466;0.4648723336288953;0.8884755099113927;0.5950934966093658;1.1291968757592872;0.551948837780563;10.051943352172469;0.8210291279371917;0.015569009367474625;0.015531771270536752;0.7681498161619272;-1.0550824254377105;1.295396965119178
71.876457;0.5264120217483639;0.4649453377406597;0.8887046931847946;0.594978547209431;1.129212657161216;0.5520780407704451;10.05313482368235;0.8209566902597302;0.015568325344266443;0.015529366044734145;0.7682255287732978;-1.0550824030226185;1.2955625464982399
71.886457;0.526449513418824;0.46501702701579883;0.8889269120045739;0.5948711973119409;1.1292275326422085;0.5522054263774738;10.054286650820039;0.8208802940164258;0.015567562139301844;0.01552694520568579;0.7682977412337317;-1.0550823809812084;1.2957238067355645
71.896457;0.5264888169213015;0.4650871868492408;0.8891425086861833;0.5947715015883699;1.129241074030193;0.5523307653904377;10.055400563469464;0.8207999919655907;0.01556672802176297;0.015524503925154082;0.7683661147151046;-1.0550823592878689;1.2958798640938418
71.906457;0.5265303416149877;0.46515562961192175;0.8893517919573845;0.5946795324901607;1.1292527535581625;0.5524537571339192;10.056480816198173;0.8207158852253109;0.015565831800638603;0.0155220387336993;0.7684302251614495;-1.0550823378879666;1.2960297089074777
71.916457;0.5265743648038291;0.4652222352525951;0.8895551083234171;0.5945953760555365;1.1292621124996518;0.5525740632985475;10.0575325185128;0.8206281155835422;0.01556488259223715;0.015519543580214488;0.7684896755629315;-1.0550823167044516;1.2961722043434474
71.926457;0.5266210223226145;0.4652869748979636;0.8897529203353108;0.594519134013711;1.1292687750505588;0.5526913623967611;10.058559942530515;0.8205368728828637;0.015563889770813605;0.015517007961633675;0.7685441582671634;-1.0550822956582748;1.296306134770701
71.936457;0.5266703495145192;0.4653498866893041;0.8899458512870357;0.5944508744012899;1.1292723645431169;0.5528053711622002;10.059566579601004;0.8204423865805613;0.015562861930824248;0.015514417984566447;0.7685934284504056;-1.05508227469317;1.2964303762901122
71.946457;0.5267222822034767;0.4654110799790413;0.8901346839927129;0.5943905750596039;1.1292724495911486;0.5529158170309063;10.060555328595242;0.8203449386756754;0.015561804756323589;0.015511758861001193;0.7686372443856655;-1.0550822537577105;1.2965440963261634
71.956457;0.5267766400779154;0.4654707714633443;0.8903202581129391;0.594338100396089;1.12926856040592;0.5530224278643633;10.061527182278413;0.8202448434502561;0.015560719557376746;0.015509017151593106;0.7686753493009103;-1.055082232766076;1.2966467828719417
71.966457;0.5268331541272158;0.46552925536900447;0.8905032971039447;0.5942931679573947;1.1292602693151934;0.5531249708963473;10.062479659175612;0.8201423673524871;0.015559603307639051;0.015506182586703452;0.7687075245324559;-1.055082211614364;1.2967381655178134
71.976457;0.5268915073796002;0.4655868552207746;0.8906843224054015;0.5942553579126829;1.129247290547608;0.5532232767479119;10.063406302923305;0.8200377590402051;0.015558449287860827;0.015503249825467913;0.768733669648913;-1.0550821902394831;1.2968181708045483
71.986457;0.5269513440943456;0.46564390177285103;0.8908636911018394;0.5942241907426998;1.1292295511983579;0.5533172364395423;10.064297587602812;0.8199313505060527;0.015557248644935243;0.015500218607688687;0.7687538204462825;-1.0550821686579421;1.2968868130467652
71.996457;0.5270122775642052;0.46570068636385564;0.8910416562258656;0.5941991815883306;1.1292072173757821;0.5534067820698029;10.06514338261825;0.8198235180806518;0.015555992653691836;0.015497090317118828;0.7687680556186836;-1.0550821469778349;1.2969440209921956
72.006457;0.5270739335027613;0.46575742392403074;0.8912184547475956;0.594179861796448;1.129180660914084;0.553491819995011;10.065935295868467;0.8197146227620002;0.015554673349254927;0.015493863119865964;0.7687763683920048;-1.0550821253989096;1.296989644009327
72.016457;0.5271359617360486;0.4658142447178081;0.8913944103039604;0.5941657828173287;1.1291503682708943;0.553572178713103;10.066666847791076;0.8196050860010323;0.015553282776296973;0.015490530509141651;0.768778645465434;-1.0550821041896337;1.2970236995738795
72.026457;0.5271979814277027;0.4658711920146661;0.8915699287760017;0.5941564738442021;1.1291168442832689;0.5536476322248722;10.067332586097287;0.8194954323338776;0.015551813485480273;0.01548708431250652;0.7687747464990528;-1.0550820836324815;1.2970465841588528
72.036457;0.5272595695086713;0.4659282584157683;0.8917454006723824;0.5941513938674499;1.1290806116550545;0.5537179492958976;10.067927778250132;0.8193862124939932;0.015550259838497118;0.015483518849292211;0.7687645431231702;-1.0550820639792409;1.2970590261725565
72.046457;0.5273203123657546;0.4659854638819285;0.8919211296736407;0.5941499306653681;1.1290422594623593;0.5537829133577044;10.068448291222158;0.8192779604190369;0.015548617515223642;0.01547983268087105;0.7687478852708851;-1.055082045455383;1.297061935312818
72.056457;0.5273798181812317;0.46604291816964016;0.8920973290539155;0.5941514058884747;1.1290024001514116;0.5538422801310608;10.068890516725075;0.8191712329211014;0.01554688187369399;0.015476027253656254;0.7687245524367459;-1.0550820282681506;1.2970563519535034
72.066457;0.5274376729189636;0.46610081523875474;0.8922741601575959;0.5941550873020637;1.128961639542887;0.5538957370385383;10.069251452714864;0.8190666278445838;0.015545048455344716;0.015472104816635059;0.7686942089242325;-1.055082012580128;1.2970434618981785
72.076457;0.5274934054221658;0.466159371323642;0.8924517596103947;0.5941602736722071;1.1289206338582103;0.5539429613976037;10.06952864575117;0.8189647279953332;0.015543114990282858;0.015468067636726058;0.7686564060826286;-1.0550819985039015;1.2970245964709426
72.086457;0.527546515913929;0.466218773291857;0.8926302265359393;0.5941663556589005;1.1288800634198475;0.5539837007808981;10.069720132589502;0.8188660234973705;0.015541081180174728;0.015463917400569445;0.7686106875599779;-1.0550819861464584;1.2970011655478166
72.096457;0.5275965393740127;0.46627916978733813;0.892809615699536;0.5941727376025046;1.1288405454830692;0.554017803854533;10.069824479015738;0.8187709056159225;0.015538946736660456;0.015459654399403009;0.768556724167029;-1.0550819756476795;1.2969745455486605
72.106457;0.5276430776147394;0.4663406695133391;0.8929899898880865;0.594178749872348;1.1288026493028491;0.554045257460653;10.069840703707033;0.8186797241461937;0.015536710163513712;0.015455278131221968;0.76849435223023;-1.0550819671863936;1.2969460817014005
72.116457;0.5276858217812915;0.46640330876509084;0.8931714970540078;0.5941836886093941;1.1287669332492465;0.5540662156182108;10.069768340611699;0.8185928213682326;0.0155343680372981;0.015450788022704469;0.7684235199944079;-1.0550819609718147;1.2969172130205573
72.126457;0.5277245609049258;0.4664670135864076;0.8933544076738658;0.5941869093232331;1.1287338942142755;0.5540809611767701;10.06960754000766;0.8185105561106416;0.015531915309970697;0.01544618313671661;0.7683442120520456;-1.0550819572224315;1.2968895105286904
72.136457;0.5277591142797694;0.46653162368699136;0.8935390973845037;0.5941878557056585;1.1287039229757758;0.5540898086610159;10.06935874678488;0.8184333192178788;0.015529347461258872;0.015441463332600137;0.7682563847451801;-1.0550819561434819;1.2968645592362993
72.146457;0.5277892523138876;0.46659695389368083;0.8937260071467336;0.5941860333865762;1.128677326882547;0.5540929916156451;10.069023072883512;0.818361448437138;0.01552666198964219;0.015436631262911527;0.7681599616015831;-1.0550819579280037;1.2968438077003819
72.156457;0.5278147029514756;0.46666279291200924;0.8939156677726555;0.594180990915795;1.1286543701205292;0.5540906103608987;10.068603344568222;0.8182950690393648;0.015523858518655152;0.015431691579876264;0.7680549334395393;-1.055081962768711;1.2968285081994069
72.166457;0.527835217836105;0.46672888486177627;0.8941087704554402;0.5941723137399801;1.1286352781082083;0.5540826655558934;10.068103717376674;0.8182340216365137;0.015520940183192127;0.015426648714693155;0.7679414761777972;-1.055081970842064;1.2968198037334993
72.176457;0.5278506281915574;0.4667949780611693;0.8943061175972712;0.5941596431486069;1.1286201592201741;0.5540690961616369;10.067528540966917;0.8181779325435365;0.015517914728329665;0.015421506703799038;0.7678199736942272;-1.0550819822628688;1.2968188572506902
72.186457;0.5278608514974451;0.46686086285403444;0.8945084856459992;0.5941427174013354;1.12860894176585;0.554049811302146;10.066882182120674;0.8181263259622623;0.015514791694864779;0.015416270141017296;0.7676909687011175;-1.055081997046065;1.296826817881565
72.196457;0.5278658524867985;0.46692632275972473;0.8947165754941477;0.594121392646385;1.128601478166555;0.5540247532908722;10.066168544281828;0.8180787130577829;0.015511578994747794;0.015410944944081153;0.7675550890228888;-1.05508201510644;1.2968446765004136
72.206457;0.5278656218213389;0.4669910415644978;0.8949310249080542;0.5940956638635473;1.12859770121124;0.5539939495888592;10.065390039106186;0.818034669542962;0.015508283535293453;0.015405538742127736;0.7674130081506904;-1.0550820363162432;1.2968732572545851
72.216457;0.5278602162043828;0.46705457001783707;0.8951523920707108;0.5940656998232559;1.1285976349630262;0.5539575169827721;10.06454816062097;0.8179938889653747;0.015504912887352123;0.015400059587154211;0.7672654811900302;-1.055082060593074;1.2969133006354323
72.226457;0.527849802921392;0.46711641387408576;0.8953811180199683;0.5940318330225972;1.1286013356152942;0.5539156175647736;10.063645382788959;0.8179561486465589;0.015501474351817745;0.015394513814186578;0.7671133480470052;-1.0550820879196798;1.2969654370941428
72.236457;0.5278346793618658;0.4671761623154444;0.8956174961919788;0.593994495392965;1.1286089127364527;0.5538684022401922;10.062686323249165;0.81792119504946;0.01549797462400566;0.015388905440805968;0.7669574516984351;-1.0550821182778476;1.2970300960910792
72.246457;0.5278152761029206;0.4672335355703665;0.8958616640006755;0.5939541308748411;1.1286205822161959;0.5538159711576147;10.06167773847023;0.8178887092293973;0.015494423333888944;0.015383237425279661;0.7667985874510931;-1.0550821515985673;1.2971074522484696
72.256457;0.5277920986848624;0.46728834207154785;0.8961136272659074;0.5939111078978747;1.1286366370597218;0.5537583502555421;10.060627726393271;0.8178584345825867;0.01549083611754613;0.01537751368004001;0.76663752321164;-1.0550821877694256;1.2971974074834272
72.266457;0.5277656364391351;0.4673404068710194;0.8963733360479063;0.5938657096653326;1.1286573834074511;0.5536955012976511;10.05954492263684;0.8178303097142372;0.015487232543096925;0.015371741038462292;0.7664750169306105;-1.0550822266613593;1.297299688248787
72.276457;0.527736315351407;0.4673895250465679;0.8966407523511007;0.5938182095128071;1.1286831541727735;0.5536273561529003;10.058438762734497;0.8178044580349633;0.015483632667866279;0.015365930975295046;0.766311811975708;-1.0550822681465302;1.29741401745084
72.286457;0.5277044723139972;0.46743546131214314;0.8969157978284215;0.5937688973082065;1.1287143080437039;0.5535538691448982;10.05732011595049;0.817781089127124;0.015480055890148808;0.015360100262754731;0.7661486400105039;-1.0550823121065132;1.2975400594646553
72.296457;0.5276703368899952;0.4674779783090592;0.8971982399625121;0.5937180163147217;1.1287511456796209;0.5534750847472458;10.05620075513325;0.8177604129793045;0.01547652058336959;0.015354269284332124;0.7659862184038444;-1.0550823584461873;1.2976771910958538
72.306457;0.5276340747050292;0.4675168859882074;0.8974876606214217;0.5936657233843037;1.128793896318628;0.5533911745626959;10.055092441183236;0.8177425974968319;0.015473044336588115;0.01534845790501699;0.7658252235502714;-1.0550824070976585;1.297824521422301
72.316457;0.5275958294189664;0.46755210119893886;0.8977834827023871;0.5936121195963007;1.1288428030139903;0.5533024280294153;10.054006660782033;0.8177277778608196;0.015469644449688872;0.015342680504935431;0.7656662685265594;-1.0550824579999458;1.297981167283003
72.326457;0.5275556663916747;0.4675836690362472;0.8980849927774815;0.5935572743589982;1.1288981337960713;0.5532092007945081;10.052953921482269;0.8177160854687104;0.015466337261096022;0.01533694378726615;0.7655099096319413;-1.05508251107723;1.2981464669629863
72.336457;0.5275135610712733;0.46761174349790263;0.8983914324035778;0.5935012239126303;1.1289600623530374;0.5531118322088109;10.051942368082946;0.8177076594336691;0.015463137843725588;0.015331249434337581;0.7653566628038045;-1.055082566229581;1.2983200201390306
72.346457;0.5274695460498755;0.4676365675131827;0.8987021318100539;0.5934439835212201;1.1290286124590614;0.5530105817349282;10.050977183566129;0.8177026552524227;0.01546006105043154;0.015325598696101173;0.7652069951812235;-1.0550826233333424;1.2985016023057607
72.356457;0.5274238410345925;0.46765844965314474;0.899016510631015;0.593385542441971;1.1291037924518246;0.5529056193934968;10.050061605306857;0.8177012675580048;0.015457121794933328;0.01531999516303318;0.7650612881879232;-1.055082682237446;1.2986910415740363
72.366457;0.5273768202939348;0.46767771544575165;0.899333972292558;0.5933258495359228;1.1291857919708144;0.5527970583727013;10.049198319766518;0.8177037742206537;0.015454333645026278;0.015314444322973906;0.7649198150842174;-1.0550827427540161;1.298888167441846
72.376457;0.5273288842602156;0.46769464392350985;0.8996538728047137;0.5932648360355882;1.129275047002899;0.5526849801369719;10.048389765640803;0.8177105998266894;0.015451707615825653;0.015308950337368833;0.7647827790384234;-1.0550828046645973;1.2990928534650952
72.386457;0.5272803568285477;0.467709438586974;0.8999755730823407;0.5932024053907067;1.1293720723573242;0.5525694236877007;10.047638407262115;0.8177223319624982;0.015449252346137341;0.015303512943026438;0.7646503561799176;-1.0550828677492972;1.2993050540808992
72.396457;0.5272314457777618;0.4677222434354249;0.9002984619022668;0.5931383531023365;1.1294772632954935;0.552450374464262;10.046947531142676;0.8177395979002109;0.01544697470975222;0.0152981277546805;0.7645226332638947;-1.0550829318124606;1.2995247463962802
72.406457;0.5271822448630173;0.4677331594728514;0.9006218986875318;0.5930723442731517;1.1295908887142498;0.5523277765912601;10.046321131355478;0.8177628577906563;0.015444880252749028;0.015292789357190126;0.7643995087191052;-1.055082996677363;1.2997518800564143
72.416457;0.5271327906438321;0.46774227963169546;0.9009451295814226;0.5930040015191979;1.129713122820829;0.5522015576163993;10.045762941444021;0.8177923218358155;0.015442973359485768;0.015287493152735561;0.7642807230970272;-1.0550830621693998;1.2999864757629311
72.426457;0.5270831749112234;0.46774974781707096;0.90126727625001;0.5929329905288254;1.129843994337484;0.552071672550289;10.045275756229035;0.8178280494929179;0.01544125659505518;0.015282234212467037;0.7641659964250784;-1.0550831281088247;1.3002286822220743
72.436457;0.5270336271184268;0.46775576835440075;0.9015874152425776;0.5928590332902937;1.129983389528296;0.5519381458486938;10.044861364042987;0.8178700374020176;0.015439729378827191;0.015277005799609297;0.7640551349358601;-1.0550831942993184;1.300478629035917
72.446457;0.5269844913106668;0.4677605583329517;0.9019046578915164;0.5927818720431794;1.130131181987537;0.5518010755475176;10.044521455742217;0.8179181986331394;0.015438387897562711;0.015271799414808804;0.7639480659855753;-1.055083260513804;1.3007363172901372
72.456457;0.5269361584996998;0.4677642933334246;0.9022181512519184;0.5927012537039262;1.1302873339783266;0.5516606267416817;10.044259540786573;0.8179723276915827;0.015437227077657515;0.015266605683777;0.7638448159804216;-1.0550833264943127;1.3010016491692098
