time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.466457;0.5268890451362314;0.46776707445981486;0.9025270068827069;0.5926170113296042;1.1304518169183535;0.55151703988239;10.044081927938675;0.8180320897032263;0.015436241582084002;0.015261415972387976;0.7637454357353347;-1.0550833919797757;1.3012744694214264
72.476457;0.5268435990620531;0.4677689253842685;0.902830225388868;0.5925291873802714;1.1306245111501665;0.5513706437995904;10.043996478419665;0.8180970777875265;0.015435424417512658;0.015256224564197984;0.7636499146889356;-1.0550834567679472;1.3015545994836182
72.486457;0.5268002904545199;0.4677698035630428;0.9031267085264746;0.5924380373558592;1.1308052550205587;0.5512218624871491;10.044010486638724;0.8181669869656509;0.015434765858181418;0.015251029698457512;0.7635581259412163;-1.0550835207730664;1.3018418142779018
72.496457;0.5267595857260177;0.46776959767305126;0.9034153818126472;0.5923438971748732;1.130993859272395;0.5510711936410727;10.044129004219007;0.8182417710260991;0.015434253863135615;0.0152458324302824;0.7634698185048765;-1.0550835840242698;1.30213578713389
72.506457;0.5267219217513774;0.4677681124035046;0.9036953201439765;0.5922470728868934;1.1311899647648993;0.5509191665986213;10.044354617491635;0.8183216549100818;0.015433875307462229;0.01524063549480054;0.763384685815557;-1.0550836466139062;1.3024361302863536
72.516457;0.5266877071430563;0.4677650684912384;0.9039657923789632;0.5921478349427244;1.1313929575481292;0.5507663257406805;10.044688488549;0.8184070375245637;0.015433617098932453;0.015235443968925198;0.7633025014309465;-1.0550837086526414;1.3027424758983512
72.526457;0.526657326287479;0.46776013655295584;0.9042262612800047;0.5920464523215309;1.1316020603290524;0.5506132362378614;10.0451304543674;0.8184983426989633;0.015433466476239967;0.01523026548612359;0.7632232424797408;-1.055083770257789;1.3030544930540187
72.536457;0.5266311055012868;0.46775301003287373;0.9044763754689186;0.5919432091974315;1.1318164844383565;0.5504604834398582;10.045678220825822;0.8185958777875952;0.015433411532674485;0.015225108589546345;0.7631471432711142;-1.055083831560036;1.3033718720995509
72.546457;0.5266092697994806;0.4677434880679033;0.9047159540664838;0.5918383884263375;1.1320355269932285;0.5503086770082812;10.046327978665166;0.8186997892142159;0.015433441692124825;0.015219981353188437;0.763074663705233;-1.0550838927028383;1.3036943134668522
72.556457;0.5265919250870372;0.4677315055725874;0.9049449630463674;0.5917322089989562;1.132258520541064;0.5501584547698238;10.047076597209433;0.8188101034678695;0.015433546647888171;0.015214891854146213;0.7630063409559708;-1.0550839538178516;1.3040214982114628
72.566457;0.526579071859571;0.4677170826964324;0.9051634447838499;0.5916247761906979;1.1324846916953684;0.5500104453734743;10.047922686185965;0.8189267266374582;0.01543371558777579;0.015209849955885441;0.7629425626877003;-1.0550840149902836;1.3043531061583262
72.576457;0.5265706514143262;0.4677002331066566;0.9053714299837381;0.5915161147070439;1.132713112611985;0.5498651607269646;10.048865146787522;0.8190494005580194;0.015433938312803788;0.01520486923181614;0.7628834210897939;-1.055084076226461;1.304688933513231
72.586457;0.5265665739918383;0.46768089520413625;0.905568895258867;0.5914062366602117;1.1329427248581232;0.5497228735052817;10.049901412657587;0.8191777368840586;0.015434206071457814;0.015199967105400992;0.7628287488046253;-1.055084137433202;1.3050289674622222
72.596457;0.5265666592498325;0.4676589248565595;0.905755699925135;0.5912951913612065;1.1331723396364022;0.5495836183405691;10.051026915089798;0.8193112876777614;0.015434511393246543;0.01519516109006618;0.7627782221493337;-1.0550841984489086;1.3053733241477194
72.606457;0.5265705521406945;0.467634125871163;0.9059315247003062;0.5911830880338519;1.1334006802140995;0.5494473259420216;10.052235171279577;0.8194495486517559;0.015434848065315648;0.01519046391220112;0.7627313773691813;-1.0550842591112959;1.3057221315799303
72.616457;0.5265777678662173;0.4676062540628845;0.9060959251074643;0.5910700931482731;1.1336264601059103;0.5493139332645168;10.05351842137252;0.8195919340216016;0.015435210749949763;0.015185883603697537;0.7626876052706753;-1.0550843192856425;1.3060754337956186
72.626457;0.5265878286886734;0.4675750129881209;0.9062484523413036;0.5909564501854815;1.1338483893127251;0.5491834089743644;10.054868562282145;0.8197377723219575;0.015435594232865897;0.015181427831456491;0.7626462334302531;-1.0550843788497968;1.3064330973049885
72.636457;0.5266003040410785;0.46754009514509604;0.9063887515179309;0.5908424906121535;1.1340651647194948;0.5490557607511097;10.05627710662631;0.8198863413338076;0.01543599289049359;0.015177107151300146;0.7626066303449596;-1.0550844376991242;1.306794750471988
72.646457;0.5266147521641995;0.46750121570760733;0.9065166235440338;0.5907285505565325;1.1342755365454564;0.5489310433197483;10.057734620475317;0.8200369603686005;0.015436400858622187;0.015172935473618861;0.7625682360044678;-1.0550844957883956;1.307159834984951
72.656457;0.5266306891780268;0.46745810857234504;0.906632066081079;0.5906148739573893;1.1344783760123744;0.5488093219711438;10.05923187664122;0.8201891391397607;0.015436813395184844;0.015168927944266577;0.7625304997453287;-1.0550845531728998;1.3075276362956132
72.666457;0.5266475986711446;0.46741053927212545;0.906735275381831;0.5905016410722882;1.1346726759854313;0.548690628836655;10.060762179036516;0.8203427001505621;0.0154372280971638;0.015165097723510759;0.7624927906846366;-1.0550846100072453;1.307897217438851
72.676457;0.5266649538893431;0.46735832520123916;0.9068265601629947;0.5903890433950268;1.1348575349111825;0.548575010180377;10.062322112528754;0.8204977339802827;0.015437644670752136;0.015161454666453217;0.7624544041928492;-1.0550846664827678;1.3082674940205374
72.686457;0.5266822601020262;0.4673013068436533;0.9069062062179909;0.5902772622530121;1.1350321569795354;0.5484626078066983;10.063910405971118;0.8206544759471521;0.015438064064954227;0.015158006430182907;0.7624146655392234;-1.0550847227492408;1.3086374712460844
72.696457;0.5266990973794994;0.46723931140913466;0.9069744106997044;0.590166431766559;1.1351958777376556;0.5483536788903639;10.065526292665549;0.8208132641311472;0.015438487997275445;0.015154760412902691;0.762373000948014;-1.0550847788862079;1.3090063346938932
72.706457;0.5267151314318114;0.46717219242854957;0.9070313142325707;0.5900566706146986;1.1353481942683121;0.5482485870445384;10.067167933910744;0.8209745048059083;0.015438918786274968;0.015151724937403096;0.7623289348653279;-1.0550848349110407;1.3093733249283013
72.716457;0.5267300964241447;0.4670998784830664;0.9070770248966253;0.5899481240558156;1.1354887179689466;0.5481477681167296;10.068831645352585;0.8211386261646704;0.015439359079435175;0.01514890848333192;0.7622820758467477;-1.0550848907864687;1.3097376612715332
72.726457;0.5267437807466496;0.4670223558223839;0.9071115839746144;0.5898409991833349;1.1356171282803977;0.548051636563148;10.070512571970077;0.8213060730744086;0.015439811462748088;0.015146318521687482;0.7622321361218104;-1.0550849464275784;1.3100986026605936
72.736457;0.5267560320530915;0.46693965935255044;0.9071349628071579;0.5897355626913745;1.1357332586360802;0.5479604822747706;10.072205851394257;0.8214772783699815;0.01544027823731344;0.015143962867279199;0.7621789696426559;-1.0550850017222604;1.310455393425957
72.746457;0.526766757391923;0.46685189433983915;0.9071471319586962;0.5896320588890711;1.1358371814634376;0.5478744288412858;10.073907046299285;0.8216526049531646;0.015440762100269335;0.015141852453645641;0.7621225756496132;-1.0550850565771677;1.3108070767790072
72.756457;0.5267758956018719;0.46675923890001336;0.9071481245523582;0.5895306174094781;1.1359291614147666;0.5477934698793401;10.075611380703362;0.821832297922222;0.015441267452882868;0.01514000113759162;0.7620630615295904;-1.055085110948154;1.311152472856838
72.766457;0.5267833886251723;0.46666193420766977;0.9071380025044224;0.589431219293471;1.1360096049682809;0.5477175800207512;10.077312772151974;0.8220164613053654;0.015441800197914411;0.015138421266812595;0.7620005884023965;-1.0550851648155974;1.3114903367477309
72.776457;0.5267892060235666;0.4665602791960912;0.9071167526948796;0.5893337288580044;1.1360790905338702;0.547646841127152;10.079003883723134;0.8222050897840589;0.015442365885528903;0.015137119615511018;0.7619353051957932;-1.05508521815896;1.3118194516403219
72.786457;0.526793421890391;0.46645460929478144;0.9070842891434553;0.5892379803041696;1.136138347486237;0.5475814663600559;10.080676251312825;0.8223981234322842;0.015442968323650377;0.0151360985839469;0.7618673127813673;-1.0550852709548357;1.3121385726113035
72.796457;0.5267962545472703;0.46634523892403174;0.9070405768579954;0.5891438894430291;1.1361881270050431;0.5475217072695405;10.082320067661774;0.822595470188173;0.015443608380718711;0.015135360631745856;0.7617966829367443;-1.0550853231590869;1.3124464126602606
72.806457;0.5267980345617174;0.4662324103875465;0.9069856401247991;0.5890515419010101;1.136229175310174;0.5474677503859109;10.08392457413366;0.8227969750921232;0.015444282440188873;0.015134910363147026;0.7617234918929855;-1.0550853746837796;1.3127418458210067
72.816457;0.5267991780039399;0.46611632684540666;0.9069194288275246;0.5889611752090773;1.136262414522382;0.547419715776575;10.085478879369047;0.8230023785668664;0.01544498217632818;0.015134753954805832;0.7616478443457778;-1.0550854253856063;1.3130240733565377
72.826457;0.5268001830570471;0.46599725342887655;0.9068417649675039;0.588873043212753;1.1362890423487029;0.5473777639129935;10.08697279446261;0.8232113515212367;0.015445695186171329;0.015134898299069608;0.7615698926888929;-1.0550854750768923;1.3132924740639431
72.836457;0.5268016224418819;0.4658755863552585;0.9067524320979107;0.5887872948771806;1.1363103911618344;0.5473421713938408;10.08839762210211;0.8234235677866312;0.015446404914220366;0.015135349583331025;0.761489866897634;-1.0550855235810856;1.3135463758327872
72.846457;0.5268041371906281;0.4657518749902765;0.9066513199802906;0.5887039755174215;1.1363277878597553;0.5473132861369602;10.089746277807649;0.8236387102717996;0.015447090857282268;0.015136111989671151;0.7614081170629726;-1.055085570782036;1.3137850346256457
72.856457;0.5268083694161946;0.46562682014999873;0.9065384978043838;0.5886231137499625;1.136342542860321;0.547291410586307;10.091012256636676;0.8238564170314852;0.015447730403497749;0.015137187288074075;0.7613251015256575;-1.0550856166237903;1.314007805033504
72.866457;0.5268148183974545;0.4655011956788692;0.9064141376228017;0.5885447773751445;1.1363559721113528;0.5472766984314855;10.092188254872513;0.8240762127214196;0.01544830216085106;0.015138573966942492;0.7612412742813623;-1.0550856611006945;1.3142144038644334
72.876457;0.5268237786857458;0.46537572684325096;0.9062784156488721;0.5884690539039833;1.1363693972994608;0.5472691503438631;10.09326605895055;0.8242974465940264;0.015448788670382144;0.015140266531318596;0.7611569654847412;-1.0550857042507944;1.3144051166976982
72.886457;0.5268354167119521;0.4652510346047068;0.9061315247357888;0.5883960247383756;1.1363840629171633;0.5472686998554757;10.094237727283996;0.8245192659911513;0.015449176349389563;0.015142256199432734;0.7610723631154215;-1.0550857461365242;1.3145807431839018
72.896457;0.5268498293770574;0.4651276291690095;0.9059737312002089;0.5883257712561971;1.1364010007080403;0.5472752847089964;10.095096247575883;0.8247406813520936;0.01544945389463043;0.015144532843609683;0.7609875563223766;-1.055085786831612;1.314742265705472
72.906457;0.5268670193316709;0.46500588875796245;0.9058053739451615;0.5882583626689302;1.1364210163107846;0.5472888629396281;10.095835062089247;0.8249607101783802;0.01544961158611453;0.015147087239327683;0.7609025717714869;-1.055085826433678;1.3148905168990042
72.916457;0.5268868881254797;0.46488605673626276;0.9056268102098107;0.5881937923830461;1.1364447682413612;0.5473093941897234;10.096447634503043;0.8251784580818605;0.015449641259690387;0.015149911027184836;0.7608174629711133;-1.0550858650830697;1.3150260548206798
72.926457;0.5269092927259416;0.46476830898960486;0.9054383721979955;0.5881319373512804;1.1364727861696375;0.5473367720630958;10.096927988414642;0.8253930909995637;0.015449536125119711;0.015152994547007859;0.7607324527963321;-1.055085902949031;1.3151492025491287
72.936457;0.5269340763985808;0.46465282393620244;0.9052404031621715;0.588072620485743;1.1365054442257012;0.547370742890676;10.097271853937373;0.8256038038429248;0.015449291298741095;0.01515632583680647;0.7606479468844531;-1.0550859401943629;1.3152601291793429
72.946457;0.5269610126336615;0.4645397892664687;0.9050333401580936;0.5880157149724701;1.1365429305251935;0.5474109211237248;10.097477020210233;0.8258098551544797;0.015448904850284016;0.015159891490893493;0.7605643824092706;-1.0550859769636836;1.3153588862855121
72.956457;0.5269897918932968;0.4644294002665067;0.9048176806667375;0.5879611768470269;1.136585236382233;0.5474568977226497;10.097543021369882;0.8260106451229;0.015448378034195662;0.015163678701406766;0.7604821176428405;-1.0550860133912563;1.315445437548554
72.966457;0.5270201257510072;0.4643218607270618;0.9045938248485685;0.5879089975701977;1.1366322507349726;0.5475083122448824;10.09747140529473;0.8262057202195856;0.015447714336185902;0.01516767740549439;0.7604014630883098;-1.0550860496055974;1.3155196952059802
72.976457;0.5270517917283433;0.4642173578151677;0.9043620102300337;0.5878591571588647;1.1366838864474695;0.5475648231217898;10.097265512750786;0.8263946635069684;0.015446917905951742;0.015171880107217144;0.7603227532546635;-1.0550860857170508;1.3155815185522062
72.986457;0.5270845683729469;0.4641160264374931;0.9041224135188332;0.5878115933556222;1.136740052861134;0.5476260209490843;10.096929170136969;0.8265770280343027;0.015445992887847721;0.015176279935624017;0.7602463316514858;-1.0550861217834036;1.315630727375574
72.996457;0.5271182192269067;0.46401789556504563;0.9038752799278851;0.5877661536973363;1.1368005865370467;0.5476913911765985;10.096465948931693;0.8267524140239284;0.015444943348413752;0.015180870326881117;0.7601724477061418;-1.0550861577949615;1.315667152035864
73.006457;0.5271525398152968;0.4639228216552496;0.9036209504869313;0.5877225958398234;1.1368653152164554;0.5477604103718542;10.095879511879286;0.8269205879737592;0.015443771939170027;0.015185646780754103;0.7601012222280814;-1.0550861937017009;1.3156906569166658
73.016457;0.5271873654418868;0.4638304655381562;0.9033597616500922;0.5876806559066317;1.1369341291462915;0.5478326802969394;10.095174232944176;0.8270815251531075;0.015442478973968464;0.015190607667592764;0.7600327456191678;-1.055086229430256;1.3157010944841705
73.026457;0.5272225252527324;0.46374035164075506;0.9030919612169903;0.587640074494058;1.1370069423965963;0.5479079459294155;10.094355331198248;0.8272353714502502;0.015441064836877634;0.015195752191521906;0.7599671450101554;-1.0550862648628563;1.3156983131918847
73.036457;0.5272577816296616;0.4636519716610981;0.9028177877018342;0.5876005438823921;1.1370836151945893;0.5479860322435339;10.093428781533724;0.8273824008751837;0.015439533935786965;0.01520107760273977;0.759904540495294;-1.0550862998225892;1.3156823220757674
73.046457;0.5272927821391489;0.46356487704841054;0.902537597644622;0.587561655181207;1.1371639506586002;0.5480667789893685;10.092401496844452;0.8275230031340095;0.015437896318400736;0.015206578414051618;0.7598450152983431;-1.0550863340848073;1.3156533457257285
73.056457;0.5273270732477127;0.46347873568294073;0.9022518599302446;0.5875229359067071;1.1372477901340614;0.5481499612603147;10.091281133255645;0.8276576533829737;0.01543616651692302;0.0152122469371096;0.759788623421434;-1.0550863673943909;1.3156116764650925
73.066457;0.5273601935427117;0.46339332903575947;0.9019610486090881;0.5874839276269139;1.1373350959576152;0.5482352350136473;10.090075439917099;0.8277868546889762;0.015434361848349653;0.015218073247274852;0.7597353500964585;-1.0550863994876234;1.315557650373114
73.076457;0.5273917492004087;0.46330849661805185;0.901665547768177;0.5874441669140567;1.1374258898246414;0.5483221680148656;10.088792065502625;0.8279110663493784;0.015432501484255364;0.015224045315544913;0.7596850881943731;-1.0550864301066991;1.3154917505361166
73.086457;0.5274213911733867;0.4632240696966147;0.9013656144547391;0.5874031351089702;1.1375200762758406;0.5484103159063454;10.087438927912109;0.8280306213833545;0.0154306053817123;0.015230150638147207;0.7596376921652205;-1.0550864590006273;1.315414614093099
73.096457;0.5274487513561116;0.4631398594698728;0.9010614378846689;0.5873603107785058;1.13761738139735;0.5484992918902007;10.086024563806719;0.8281456942839448;0.015428692693752506;0.015236377360935001;0.759593018602107;-1.0550864859449793;1.3153269501859413
73.106457;0.5274734272523378;0.4630557080025569;0.9007532772221603;0.5873152689020867;1.1377174660903566;0.5485888053774697;10.084558297153926;0.8282563214608285;0.015426781522677298;0.015242713021927963;0.7595509220643307;-1.055086510764376;1.3152293784616491
73.116457;0.5274950322202347;0.4629714899300403;0.9004415648949345;0.5872677126900046;1.1378200108483385;0.5486786361178333;10.083050251389302;0.8283623942848226;0.015424890099164906;0.015249143516625319;0.7595112670833598;-1.055086533302021;1.3151222616003797
73.126457;0.5275132679340531;0.46288705246081907;0.9001269127127817;0.5872174122720656;1.1379247403255215;0.5487685613354131;10.081511101823335;0.8284636537444893;0.015423037150188501;0.015255654228948728;0.7594739624803929;-1.0550865533703877;1.31500569833781
73.136457;0.5275279587399329;0.4628022141396538;0.899810050004556;0.5871641261195946;1.1380314219588903;0.5488583057340645;10.079951648181497;0.8285597720439547;0.01542124090633487;0.015262230743210375;0.7594389614978896;-1.0550865707579482;1.314879585666322
73.146457;0.527539034187476;0.46271680348482713;0.8994917402618754;0.5871076093215121;1.1381397856287243;0.548947555983451;10.07838239757319;0.8286504538267038;0.015419517997345207;0.01526885733570112;0.7594062241906725;-1.0550865852781597;1.3147436620633774
73.156457;0.5275464965423374;0.4626306498644878;0.8991727095761444;0.5870477074805394;1.1382494652943433;0.5490360251469281;10.07681320406786;0.8287354489914648;0.01541788291685565;0.015275515170317168;0.7593757322216281;-1.055086596810955;1.3145976761094869
73.166457;0.5275503855363016;0.46254358390352446;0.8988536132223892;0.5869844052767687;1.1383600349049265;0.5491235177414615;10.075252862826655;0.828814543064699;0.015416348108774817;0.015282182239937025;0.759347543135654;-1.0550866053166907;1.3144415637237916
73.176457;0.5275507361856452;0.4624554790678248;0.898535044581173;0.5869177411610659;1.1384710624666499;0.5492099296360307;10.073708693157709;0.8288876097872723;0.015414924605068006;0.015288834683013655;0.759321768502189;-1.0550866108135524;1.3142753768647253
73.186457;0.5275475408922946;0.46236624990661096;0.898217557924469;0.5868476970459684;1.1385821521125319;0.5492952018205017;10.072186114107616;0.8289546606898945;0.01541362203296506;0.015295448808315695;0.7592984901302123;-1.0550866133305858;1.314099140798745
73.196457;0.5275407410196743;0.4622758344685039;0.8979017198867741;0.5867741626524852;1.1386929964449168;0.5493793165258392;10.070688226609743;0.829015841085488;0.01541244862523081;0.015302004300126994;0.7592777007276711;-1.0550866128819452;1.313912885026365
73.206457;0.52753028660964;0.46218423035244005;0.8975882082991619;0.5866969372529726;1.1388034477219324;0.5494623159842296;10.06921594270812;0.8290713986229625;0.015411413342499956;0.015308487101387203;0.7592592957376638;-1.055086609494663;1.3137167279188697
73.216457;0.527516213950779;0.46209152923490066;0.8972778301651543;0.5866157717393208;1.1389134955069269;0.5495442870615217;10.067769207337905;0.8291216376955968;0.015410527327506345;0.015314889148497433;0.7592431089554409;-1.055086603244645;1.3135108804366906
73.226457;0.5274986253568978;0.46199790821495323;0.896971360898473;0.5865304438216034;1.1390230800029617;0.5496253466701989;10.066348750384423;0.8291669129158616;0.015409802226502652;0.01532120608827732;0.7592289491534971;-1.055086594245314;1.3132956224271166
73.236457;0.5274776093784661;0.46190360524853974;0.8966693768277976;0.5864408122085969;1.1391319561586275;0.549705661753596;10.064956997939188;0.829207672424094;0.015409248233367633;0.015327435946163882;0.7592166069563184;-1.0550865826262645;1.3130712685597192
73.246457;0.5274532399085631;0.46180889623894206;0.8963722770696492;0.5863468643768935;1.139239786579256;0.5497854623421001;10.06359780925541;0.8292444540078204;0.015408872756844823;0.01533357829324104;0.7592058499272113;-1.0550865685480093;1.3128380894352847
73.256457;0.5274256638715181;0.4617140576546664;0.8960804151504554;0.5862487652863884;1.139346295043291;0.5498650021514392;10.062275610083859;0.8292778166988124;0.015408679400148785;0.01533963362669552;0.7591964101091948;-1.055086552212861;1.3125962878695097
73.266457;0.5273951594385329;0.4616193365876904;0.8957941748558351;0.5861468523107857;1.139451254001318;0.549944481758844;10.060994115461607;0.8293082388694352;0.015408668881239426;0.015345603807838228;0.7591879967935153;-1.0550865338443967;1.3123461637411222
73.276457;0.5273620814952626;0.46152497159800204;0.895514002771058;0.5860415586179839;1.1395543926867848;0.5500239761744398;10.059755202800886;0.8293360066552479;0.015408840371015442;0.01535149149128765;0.7591803421845599;-1.0550865136769738;1.312088350623907
73.286457;0.5273267603644792;0.46143122205126613;0.8952404414431717;0.5859333167100021;1.1396553617895298;0.5501033936127571;10.058558629654321;0.8293612219355401;0.015409191237978303;0.015357298130347476;0.7591731921979109;-1.0550864919562466;1.3118238139372622
73.296457;0.527289454332921;0.4613383817655448;0.8949740903432455;0.5858225127587541;1.1397536612094366;0.5501824925270073;10.057402108924745;0.8293839686067765;0.01540971707739617;0.01536302320279908;0.7591662569887361;-1.0550864689206885;1.3115536264759386
73.306457;0.5272503375247218;0.46124681915308874;0.894715470810944;0.5857095396369846;1.13984858166448;0.5502609675186889;10.056281320127539;0.8294044206963602;0.0154104129948138;0.015368664956629833;0.7591592007886527;-1.0550864447957846;1.311278901894019
73.316457;0.5272094833128592;0.46115702286520976;0.8944649416609115;0.5855948909367787;1.1399393532455897;0.5503385415478174;10.055190355552945;0.82942281419538;0.015411274558569716;0.015374221205602164;0.7591516145519994;-1.055086419820296;1.3110008886360491
73.326457;0.5271668603880346;0.46106958921470204;0.8942227969316873;0.5854791840983229;1.1400253794113244;0.550415012886066;10.054122626473257;0.8294394558038122;0.015412297755434108;0.015379689214951232;0.7591429619795523;-1.0550863942493751;1.3107209076205317
73.336457;0.5271223513521114;0.4609851669035014;0.893989442615428;0.5853631328565169;1.1401062786198652;0.5504902697262994;10.053071960004399;0.8294547347352489;0.01541347886371062;0.0153850652530034;0.7591326313215099;-1.0550863683096887;1.3104401864947193
73.346457;0.5270758082105821;0.4609044100165603;0.8937654246715441;0.5852475261053857;1.1401817807052403;0.5505642874535188;10.052033626908623;0.8294690222240201;0.015414814298377695;0.015390345647403337;0.7591200647920376;-1.0550863421616823;1.3101598237046193
73.356457;0.5270271261664016;0.46082791828037767;0.8935512709603122;0.5851331645396332;1.1402517099858738;0.5506371133623768;10.05100507947521;0.8294826110719195;0.015416300348203828;0.015395529162895192;0.7591048052677025;-1.0550863159020774;1.309880878556574
73.366457;0.5269762416998672;0.4607561629986019;0.8933473630756571;0.5850207601669182;1.1403160228991773;0.5507088154433939;10.049986496369955;0.8294957968287568;0.015417933876769669;0.015400617931165553;0.7590864940404468;-1.0550862895765705;1.3096044364601476
73.376457;0.5269230706587585;0.4606894697026939;0.8931539658751548;0.5849109094639582;1.140374763798173;0.5507794375404332;10.048980250055836;0.829508945543868;0.015419712921790188;0.015405615955409478;0.7590649273214365;-1.0550862631815425;1.3093315730592625
73.386457;0.5268675166456277;0.46062807876102857;0.8929713076849395;0.5848041441239361;1.140428007817823;0.5508490402022458;10.04798892621082;0.82952244582452;0.01542163575006323;0.015410527833914212;0.75904011570315;-1.055086236674361;1.3090633164097252
73.396457;0.5268095376347114;0.46057221406049864;0.8927996190537283;0.5847009758947602;1.1404758658989131;0.5509177264665999;10.047013642706624;0.8295366524637269;0.015423699826033957;0.015415358595011133;0.759012240220679;-1.0550862099903309;1.3088006901370708
73.406457;0.5267491732275609;0.4605220910885041;0.8926391303001183;0.5846019390565588;1.1405185097301778;0.5509855717399158;10.046053757400175;0.8295519013775853;0.01542590173353358;0.015420112897098666;0.7589815395880489;-1.0550861830500784;1.3085447353691457
73.416457;0.5266865289565001;0.4604778786146601;0.8924900557127118;0.5845076241129006;1.1405561697647482;0.5510525805365729;10.045107381790896;0.8295684940331917;0.015428237616627996;0.015424794356695765;0.7589482573428711;-1.0550861557890334;1.3082964105411063
73.426457;0.5266217307095278;0.46043966572361106;0.8923526282731711;0.584418627034142;1.1405891022305248;0.5511187156017597;10.044172076517318;0.8295865918252552;0.015430703887585936;0.015429406373514466;0.7589126240523463;-1.0550861281830441;1.308056448700532
73.436457;0.5265548616297646;0.4604074604410029;0.8922271532267295;0.5843354153639624;1.1406175620209953;0.5511839185245401;10.043245547166176;0.8296061488212076;0.015433298447380428;0.015433953442780398;0.7588747935355853;-1.055086100210564;1.3078253770918524
73.446457;0.5264859547513405;0.4603812150665067;0.8921139446647778;0.5842582411193413;1.1406417736743308;0.5512481047615843;10.042326001307933;0.8296269962001612;0.015436022189900526;0.015438441399657162;0.7588348396794883;-1.0550860718202841;1.307603717009362
73.456457;0.526415035845507;0.4603608572569846;0.892013201434511;0.5841872051965602;1.1406618652154497;0.5513111605187878;10.041411860804878;0.8296489855099703;0.01543887881779344;0.015442876153593315;0.7587928480479119;-1.0550860429515159;1.307392094390023
73.466457;0.5263421181291825;0.4603463238844518;0.8919249576929906;0.58412240436275;1.140677824520849;0.5513729314064953;10.040501197875196;0.8296720063914761;0.015441871918549165;0.015447262025449026;0.7587489618980192;-1.0550860135418487;1.30719120481756
73.476457;0.5262671896982668;0.46033758697611066;0.891849056820213;0.5840640052852387;1.1406895516322022;0.5514331767452912;10.039591656255682;0.8296959498495;0.015445001582510672;0.015451600902047584;0.758703392625129;-1.0550859835281425;1.3070018524975637
73.486457;0.5261902812413568;0.46033464077552394;0.8917851572551957;0.5840121937583481;1.1406969868204524;0.5514915238097607;10.038681043654597;0.8297208162941859;0.015448263696021603;0.01545589232667786;0.7586564843124786;-1.0550859528834153;1.3068250402528716
73.496457;0.526111545849174;0.4603374661461063;0.8917327965008395;0.583967096492055;1.1407002688466916;0.5515475058559799;10.037767635096618;0.8297468635181897;0.015451652106567258;0.01546013412782724;0.7586087568890914;-1.055085921635995;1.3066619275279179
73.506457;0.5260312779575294;0.46034602952321874;0.8916913761659536;0.5839287732420655;1.1406998048909773;0.5516006909200778;10.036849939821082;0.8297745976553399;0.015455160500735697;0.015464323172940834;0.7585608487992139;-1.0550858898443987;1.306513689249265
73.516457;0.5259498830400791;0.4603603103515096;0.8916601139290863;0.5838972530081156;1.1406961643822657;0.5516507819294137;10.035926819336929;0.8298046525202125;0.015458782281124198;0.015468455763126462;0.758513441711172;-1.0550858575649062;1.3063814147919204
73.526457;0.525867822767221;0.4603803120979824;0.8916381338367131;0.5838725266732018;1.1406899786356346;0.5516975924559957;10.03499711166275;0.829837730446764;0.015462510109343451;0.01547252753104644;0.7584672589511963;-1.0550858248176889;1.306266073859174
73.536457;0.5257855593873065;0.4604060643184864;0.8916246130259422;0.583854494406768;1.140681967139062;0.5517409611249067;10.034057916948223;0.8298746260181007;0.01546633658195809;0.01547653373438682;0.7584230791140377;-1.0550857915783511;1.3061684999625616
73.546457;0.5257035197784433;0.4604376098351926;0.8916188648971164;0.5838429516365096;1.1406729357494152;0.5517807098619331;10.033103924106598;0.8299161486722402;0.015470255349275215;0.015480470219784577;0.7583816925545682;-1.0550857578031592;1.306089309771353
73.556457;0.5256220900515972;0.46047497572674495;0.891620355316021;0.5838376221086415;1.1406636873388247;0.551816684880197;10.032129256377713;0.8299629533477048;0.015474260738957232;0.015484333778895921;0.75834385086598;-1.0550857234375672;1.3060287117107228
73.566457;0.5255416158650659;0.4605181878233179;0.8916286173282133;0.5838381962106309;1.1406549864692126;0.5518488581497454;10.031129532547265;0.8300155360140677;0.01547834535649784;0.01548812173711656;0.7583102495265753;-1.0550856884092232;1.3059864279127642
73.576457;0.5254623772173761;0.4605672979771428;0.8916431667448041;0.5838443823368024;1.1406476368308185;0.5518773678889909;10.030102284040828;0.8300743673280624;0.01548249764876866;0.01549183154790064;0.7582815338739032;-1.0550856526364316;1.3059619837203993
73.586457;0.5253845638645136;0.4606223370013671;0.8916635514090397;0.583855938047785;1.1406425694467441;0.5519024217274952;10.029046328623993;0.8301399042138893;0.01548670194527125;0.01549546006902413;0.758258305212032;-1.0550856160558246;1.3059551119358261
73.596457;0.525308313531421;0.46068326007869764;0.8916893961347202;0.5838726415509294;1.1406408609732566;0.5519241807813599;10.027960902729813;0.8302125004622786;0.015490941027138766;0.015499002517995486;0.7582410798837275;-1.0550855786546096;1.3059659077529593
73.606457;0.5252338366380817;0.4607499644806014;0.8917203944582663;0.5838942519379148;1.1406436776031206;0.551942722500093;10.026844910196324;0.8302923936355151;0.015495197482579772;0.015502452492089055;0.7582302533433504;-1.0550855404682964;1.3059947856199003
73.616457;0.5251615430053502;0.4608223051146374;0.8917563613762103;0.5839205025833623;1.1406521885222365;0.5519580226323356;10.02569700870275;0.8303797407350694;0.015499452411256347;0.01550580397883687;0.7582261639170913;-1.055085501539161;1.3060423855602228
73.626457;0.5250920384256579;0.46090008194085064;0.8917972692077869;0.5839511447260624;1.1406674733089464;0.5519699345028595;10.024516546145035;0.8304746089444284;0.015503685873490417;0.015509053185599512;0.7582291643061584;-1.055085461888808;1.306109458088633
73.636457;0.5250259742455489;0.460983076478796;0.891843189577479;0.583986026816155;1.1406904002221026;0.5519782359245242;10.023304403398647;0.8305769698036634;0.015507879923569749;0.015512197844948724;0.7582395772334244;-1.0550854215252996;1.3061967149333773
73.646457;0.5249638743225475;0.46107109575735844;0.8918942038770897;0.5840251342795093;1.140721538566765;0.5519827349471599;10.02206322227514;0.8306867444020151;0.015512020049063845;0.015515235989244628;0.7582576390413206;-1.0550853804622642;1.3063046733635049
73.656457;0.5249060629350527;0.4611639308816883;0.8919503251430457;0.58406855047841;1.1407612158711862;0.5519833207606777;10.020796702091788;0.8308038265553717;0.015516094649496206;0.015518166230800597;0.7582835436124598;-1.055085338745455;1.3064336040874813
73.666457;0.5248526991066359;0.46126130073857374;0.8920114578990201;0.5841163889905557;1.1408097258003633;0.5519799093134273;10.019508473840785;0.8309280205769174;0.015520094345100661;0.01552098838691944;0.7583174789328156;-1.055085296474043;1.3065836252965348
73.676457;0.5248038483544029;0.461362878147029;0.8920774248383966;0.5841687573393939;1.1408675189231436;0.5519724002484976;10.018201983567772;0.8310588991730128;0.015524011108730069;0.015523703895278369;0.7583595481096997;-1.0550852537767363;1.3067547944231455
73.686457;0.5247595478817957;0.46146836394774043;0.8921480663418367;0.5842257540915579;1.1409351147320361;0.5519607340397993;10.016881905126624;0.8311956806160271;0.015527837077149819;0.015526316284220455;0.7584096393894001;-1.0550852107389592;1.3069470287096732
73.696457;0.524719855967216;0.461577518640691;0.8922233290416343;0.5842874760159172;1.1410127686072062;0.551944938577498;10.015556066472925;0.831337284605463;0.015531563930312627;0.015528830560039472;0.7584673819506403;-1.0550851673450619;1.3071599838247216
73.706457;0.5246848650125745;0.46169010663940707;0.892303200704296;0.5843540215176679;1.1411003277717924;0.5519251069600285;10.014235438667484;0.8314825698856437;0.015535184017754224;0.015531251457504103;0.7585322380595216;-1.05508512348982;1.307393099133476
73.716457;0.5246546366835835;0.4618058306495467;0.8923875412249128;0.5844254896985008;1.1411974706084635;0.5519014118295557;10.012931533263696;0.8316305487776583;0.015538692044239431;0.015533582637721144;0.7586036184120306;-1.0550850790192434;1.3076457472232832
73.726457;0.5246290971081191;0.4619243519665492;0.8924760429687172;0.5845019549081677;1.141303976101457;0.5518741477520965;10.01165389269799;0.831780378302453;0.0155420852995526;0.015535827752725455;0.7586809124694508;-1.0550850337490327;1.3079173424567092
73.736457;0.524608044153628;0.4620453620336221;0.8925683576308261;0.5845834002147978;1.1414197827597796;0.5518436959647482;10.010409312023704;0.8319312062335423;0.015545363279192825;0.015537991933377661;0.7587634836790258;-1.0550849874927672;1.3082073899269697
73.746457;0.5245912793488111;0.4621686414819848;0.8926641914396533;0.584669683850328;1.1415449507127686;0.5518104466563979;10.009202550715793;0.8320821329424346;0.015548527556623084;0.015540081691734124;0.758850685776951;-1.0550849401104878;1.308515540914008
73.756457;0.5245786726469708;0.46229408863010635;0.892763296158121;0.5847605680816085;1.1416795520225826;0.5517747599623828;10.008038023068158;0.8322322832618134;0.015551580253732517;0.015542103859326015;0.7589418717600063;-1.0550848915186415;1.3088415800043318
73.766457;0.5245700876732126;0.46242169195544003;0.8928654478325286;0.5848557827498446;1.1418234794571598;0.5517369353673708;10.00692103911099;0.8323807579448407;0.015554521077769619;0.015544066102047295;0.7590363899752217;-1.0550848416553467;1.3091852341091001
73.776457;0.5245652806690997;0.46255145604509396;0.8929704553680532;0.5849551233760282;1.1419762964484204;0.5516971746893479;10.00585742852798;0.8325264857545551;0.015557346196727242;0.015545978641210254;0.7591335750665583;-1.055084790457209;1.3095460049647545
73.786457;0.5245638808247218;0.4626833688840274;0.8930781622094982;0.5850584620273609;1.1421372322275392;0.551655601448906;10.00485274016822;0.8326682451902381;0.015560050956908256;0.01554785462459646;0.7592327441859741;-1.0550847378672776;1.3099231773084747
73.796457;0.5245654537303351;0.46281745621279013;0.8931883807180571;0.5851656286994874;1.142305301140331;0.5516123403337401;10.003913025488442;0.8328049101270308;0.01556263339819434;0.01554970887521096;0.7593332703908766;-1.055084683854237;1.3103158228593306
73.806457;0.5245695730824187;0.4629538161819265;0.8933007755020309;0.585276358260547;1.1424794249390362;0.5515675833650155;10.00304621094307;0.8329356470280905;0.015565093581783707;0.015551556603377606;0.7594346931108426;-1.055084628420635;1.310722755590735
73.816457;0.5245758693204452;0.46309253667555883;0.8934147879623812;0.5853903606358902;1.1426585118234196;0.5515215951173601;10.002261321987293;0.833059883340266;0.015567429837951488;0.015553412824445261;0.7595367008206274;-1.0550845715858348;1.3111425538632886
73.826457;0.5245840609486463;0.4632335887852732;0.8935296395744303;0.5855073736252175;1.142841521503684;0.5514746620744301;10.001566252617362;0.8331771649774354;0.015569637634108539;0.015555292572502882;0.7596390336224845;-1.0550845133644096;1.3115736039278474
73.836457;0.5245939593536935;0.46337681544855847;0.8936444202422592;0.5856271712268818;1.1430274939832075;0.5514270287768765;10.000966504526087;0.8332870740547195;0.01557171187455585;0.015557211940388104;0.7597414509604252;-1.0550844537661577;1.3120141641696779
73.846457;0.5246054405574971;0.4635219826839069;0.8937582302989864;0.5857496089894558;1.1432155511521915;0.5513788954035556;10.000464555617347;0.8333892637770851;0.015573649100380484;0.01555918877168828;0.7598437140423584;-1.0550843927941007;1.3124625444165072
73.856457;0.5246183845880388;0.46366880726344345;0.8938702290553067;0.5858746555090657;1.1434049198935206;0.5513304824234009;10.000059391921665;0.8334835235187865;0.015575448034084786;0.015561241182757502;0.7599455376873231;-1.0550843304247552;1.3129172658522674
73.866457;0.5246326217791621;0.46381692615825226;0.8939795399875394;0.5860023284010935;1.1435949870039976;0.5512820845602124;9.999746951432405;0.8335697344151443;0.01557710889629418;0.015563385269675257;0.760046574429062;-1.0550842666054738;1.3133770297103105
73.876457;0.524647955982205;0.46396583150848203;0.8940852063051037;0.5861326235975206;1.1437854027573136;0.5512340820410119;9.999521075410469;0.8336477342593622;0.015578632457453605;0.015565635166543761;0.7601464415359986;-1.0550842012764998;1.3138406164606329
73.886457;0.5246642624496799;0.4641148465236144;0.8941862693959429;0.5862654997336793;1.1439761615254866;0.5511868972695786;9.999374168037415;0.8337172227460533;0.01558002068932685;0.015568004563656729;0.7602447666694968;-1.0550841343924724;1.3143068411470236
73.896457;0.5246815506679338;0.46426320553450046;0.8942818184732461;0.5864008681424708;1.1441674672687878;0.5511408919714664;9.999297480547897;0.8337777385109227;0.015581278544704948;0.015570506561867203;0.7603412390221251;-1.055084065941252;1.3147745901711474
73.906457;0.5246999291947051;0.46441017533076806;0.8943710039832251;0.586538585375878;1.144359414930418;0.5510962870718;9.999281753066777;0.833828666155544;0.01558241371122079;0.015573151913193669;0.7604356102682777;-1.0550839959541163;1.3152430151086014
73.916457;0.524719555146879;0.4645551144767948;0.8944530930056107;0.5866784733484288;1.1445517992849692;0.5510531776289386;9.99931783107463;0.8338693049986539;0.015583434499717497;0.01557594844171404;0.7605276398559474;-1.055083924486454;1.3157116869505
73.926457;0.5247406246873129;0.46469748109313275;0.8945275174493473;0.5868203547295937;1.14474420630574;0.5510116020839361;9.999395844417153;0.8338990353778679;0.01558434804005039;0.01557890308132777;0.760617090794885;-1.0550838515784677;1.3161804070475522
73.936457;0.5247633616984864;0.46483681505276486;0.8945938560513832;0.5869640649692707;1.1449361733309997;0.5509716186293445;9.99950431145813;0.8339174956595076;0.015585158370113547;0.015582024949365754;0.7607037997466016;-1.0550837772471502;1.3166489270042618
73.946457;0.524788004139766;0.4649727049004058;0.8946517628563332;0.5871094474844814;1.1451271794393902;0.5509333837510069;9.999630564597433;0.8339246405260327;0.015585864766030957;0.015585326228031672;0.7607877290797593;-1.0550837015288734;1.3171169482592033
73.956457;0.5248148055779929;0.46510480021653394;0.8947009089519381;0.5872563682071811;1.145316589006379;0.5508971793968472;9.999761475095488;0.8339206726898237;0.01558646230735139;0.015588819313673043;0.7608689709792759;-1.0550836245091773;1.3175842205297053
73.966457;0.5248440348033054;0.46523286713239187;0.8947409957599751;0.5874047209137703;1.1455037605341511;0.5508633601730802;9.999884427829299;0.8339059655792372;0.015586944173000886;0.015592513361544722;0.7609477317001367;-1.055083546292297;1.318050524516907
73.976457;0.5248759704507269;0.46535678785754525;0.8947718052204852;0.5875544343266332;1.1456882012811742;0.5508322954629017;9.9999884438029;0.8338809932564385;0.015587303552742219;0.01559641372855321;0.7610243038460106;-1.055083466963473;1.3185155900830638
73.986457;0.524910883677617;0.46547647302457307;0.8947932116114511;0.5877055146936934;1.145869592975641;0.5508043541964329;10.000064261751216;0.8338461916621619;0.01558753448823021;0.015600523806893609;0.7610990486547838;-1.0550833866000562;1.3189789395464748
73.996457;0.5249490080945993;0.4655917961449515;0.8948051482120155;0.5878580412927803;1.1460477743447124;0.5507798851699157;10.000103528316282;0.8338018495950877;0.01558763230013042;0.015604846700341438;0.7611724096520498;-1.0550833053021555;1.3194397799750095
74.006457;0.5249905173272204;0.4657026190719576;0.8948076025893811;0.588012099600629;1.1462227143638763;0.550759144520753;10.00009808853281;0.8337481360248736;0.015587594148029271;0.015609384501777184;0.7612449257464583;-1.0550832232041316;1.319897163505512
74.016457;0.5250355325373768;0.4658088234299661;0.8948006566469976;0.5881677474989719;1.146394379893171;0.5507422453317206;10.000039890947747;0.833685169671179;0.015587418844091263;0.015614136204972444;0.7613171991780595;-1.0550831404696444;1.320350241554305
74.026457;0.5250841608496455;0.4659103024446353;0.8947844348332832;0.5883250018576286;1.1465626367822224;0.5507292364417885;9.99992175961106;0.8336130789362245;0.015587105403071583;0.015619096932140072;0.7613897947160757;-1.0550830572762018;1.320798281904726
74.036457;0.5251365025098486;0.46600698090572074;0.8947589547214673;0.5884837750659365;1.1467273250827705;0.5507202156712284;9.99973859935576;0.8335320767654524;0.015586652257429452;0.015624258223473804;0.7614631240017558;-1.0550829737885523;1.321240502440817
74.046457;0.5251925726928961;0.4660988628196543;0.8947241074526229;0.5886438365661607;1.1468883476102933;0.5507153128355239;9.999488024788105;0.8334425027425924;0.015586057941075926;0.015629608834758574;0.7615374399347452;-1.0550828901422844;1.3216760332253028
74.056457;0.5252521944565517;0.4661860277048004;0.8946798049692144;0.5888049271058285;1.14704568596887;0.5507145956379521;9.999170007500815;0.8333447958070102;0.015585321016672348;0.015635136319580897;0.7616129254576786;-1.055082806467728;1.3221040819643342
74.066457;0.5253149577420958;0.46626856781403575;0.8946260972013238;0.5889669267815204;1.1471993863954093;0.5507180597357241;9.998785709294106;0.8332394177904409;0.015584439070767318;0.01564082759964694;0.7616897590962681;-1.0550827229220447;1.3225240520486656
74.076457;0.5253802662180835;0.4663465092881599;0.8945632072229118;0.5891298760244373;1.147349478811519;0.5507257044769903;9.998336237955867;0.8331267888589711;0.015583409742965945;0.0156466680992212;0.7617681082787137;-1.055082639692353;1.3229354576685877
74.086457;0.5254474299501387;0.4664197353087783;0.8944915305484267;0.5892938473270439;1.1474958580470604;0.5507375820781402;9.997822525058151;0.8330072887030799;0.015582233395012034;0.015652642128271214;0.7618480458610867;-1.055082557004618;1.3233378279058863
74.096457;0.5255157296384192;0.4664879718989093;0.8944115345462439;0.5894588090508689;1.1476382247355232;0.5507537958024387;9.997246248516804;0.8328812998192252;0.015580913373741954;0.015658734143409504;0.7619294934019993;-1.055082475143156;1.3237307482657097
74.106457;0.5255844125636804;0.4665508897500024;0.8943236216284749;0.589624613097353;1.1477761430338373;0.5507744702226947;9.996609966512331;0.8327492289141688;0.015579453878934;0.015664928400449946;0.7620122714070494;-1.0550823944402965;1.324113903139583
74.116457;0.5256526818462031;0.4666082118260927;0.8942281383636415;0.5897911087187543;1.1479091750613897;0.550799694791259;9.995915515589266;0.8326114706308653;0.015577859237116097;0.015671207798372996;0.762096176030519;-1.055082315237356;1.324487023599457
74.126457;0.5257197376307998;0.46665970637649845;0.8941254633466597;0.58995822961228;1.1480370053403155;0.550829490207533;9.99516267779661;0.8324683585504383;0.015576135151591206;0.01567755351485374;0.7621810504723125;-1.0550822378463214;1.324849753327068
74.136457;0.5257848449358004;0.4667051406198118;0.8940160381714233;0.5901259506760127;1.1481595537616973;0.5508638386116239;9.994349967871058;0.8323201782740228;0.015574289367269083;0.015683945257332514;0.7622668293024805;-1.0550821625271813;1.325201525508091
74.146457;0.5258473629063133;0.4667442942425593;0.8939003967384694;0.5902941807174886;1.148276970510871;0.5509027214483083;9.993476460126265;0.8321672359298384;0.015572330435410812;0.015690361486443007;0.7623535047546679;-1.0550820894802204;1.3255416523808379
74.156457;0.5259067025588204;0.46677700169719166;0.8937792258086047;0.5904627176100694;1.1483894080036625;0.5509460988067489;9.992542695654198;0.8320098931271643;0.015570266336129712;0.015696779889103063;0.7624411122199396;-1.0550820188632821;1.3258696263072398
74.166457;0.5259622843383435;0.4668031561197226;0.8936533543042645;0.5906313053495261;1.1484968687647636;0.5509938530065752;9.991549985476802;0.8318485262945086;0.015568104681404505;0.01570317837458358;0.7625297498850169;-1.05508195083476;1.3261853190325827
74.176457;0.5260135576816417;0.466822654250962;0.8935236425807949;0.5907997151812086;1.1485993262898446;0.551045741181831;9.99049935571337;0.8316834916054754;0.015565853041306962;0.015709535468836817;0.7626195013348873;-1.05508188558142;1.3264888571786273
74.186457;0.5260600122835162;0.46683533844164893;0.8933908886065557;0.5909677734748084;1.148696848549999;0.5511013858673428;9.98939151661969;0.8315151713907782;0.01556351815813572;0.0157158292157868;0.7627103431645608;-1.055081823311655;1.3267803908615414
74.196457;0.5261011281957645;0.46684100777986004;0.8932558357382913;0.5911353477605156;1.1487896103750566;0.5511603385614346;9.988227372629439;0.8313440706197575;0.015561104239437696;0.015722035444769;0.7628021702060762;-1.0550817642473478;1.3270600693239638
74.206457;0.5261363522525803;0.46683948515167145;0.893119236081915;0.5913023263311274;1.148877897116576;0.5512221689021968;9.987008033758935;0.8311708782950531;0.015558611366293862;0.015728127554164004;0.762894869412874;-1.0550817086196287;1.3273281004954192
74.216457;0.5261651740261084;0.4668306802339072;0.8929818674296218;0.5914685867764065;1.1489621110822579;0.5512865087187997;9.985734542677742;0.8309964179627981;0.015556036151581017;0.01573407845665443;0.7629883499613053;-1.0550816566539734;1.3275846071086879
74.226457;0.5261872253192381;0.46681461810160735;0.8928445305495258;0.5916339675314797;1.1490427513221162;0.5513530839750798;9.984408388166337;0.8308215143480233;0.01555337365119516;0.015739862634665907;0.7630825075303657;-1.0550816085598238;1.327829411543169
74.236457;0.526202319803942;0.46679142647198996;0.8927080936054026;0.5917982934428466;1.1491203135251487;0.5514217498837715;9.98303272424708;0.830646944469613;0.015550617706201609;0.015745456965232735;0.7631771817591346;-1.0550815645248086;1.3280620893257624
74.246457;0.5262104416455831;0.46676128324731064;0.8925734492415979;0.5919614299143362;1.1491951806378313;0.5514924726268742;9.981612654703872;0.830473507764058;0.015547760687975922;0.015750840827717934;0.7632721522215469;-1.055081524719852;1.3282822279451998
74.256457;0.5262117064631695;0.46672433639962385;0.8924413292453914;0.592123282959723;1.1492675648644943;0.5515652774195767;9.980153910381663;0.8303020349614662;0.015544795372267125;0.015755996461329334;0.7633671271077862;-1.0550814893219675;1.3284895512205204
74.266457;0.5262063407250719;0.46668062967517177;0.8923122060254897;0.5922837444767394;1.1493374157969478;0.5516402450016615;9.978661708325301;0.8301333155149906;0.015541718293778164;0.01576090973247198;0.7634617249902106;-1.055081458507944;1.328683854402781
74.276457;0.5261947011509618;0.46663009829238977;0.8921863905708795;0.592442637282542;1.1494044311089737;0.5517175463359196;9.977141082646948;0.829968052962167;0.015538531100523278;0.01576557038559759;0.7635554808402456;-1.055081432409846;1.3288649384202187
74.286457;0.5261772404616859;0.4665726431125493;0.8920641632353278;0.5925997336637923;1.149468308514608;0.5517974470006115;9.97559787475471;0.8298068399755585;0.015535239463556148;0.015769972190177815;0.7636478916715672;-1.0550814110903772;1.3290325837073267
74.296457;0.5261543941612529;0.46650820818008926;0.8919458224254136;0.5927548471710293;1.1495289339516;0.5518802732511788;9.974039356243994;0.8296501264087854;0.015531851822206042;0.015774113083692747;0.7637385259104129;-1.0550813945609916;1.3291865021506377
