time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.306457;0.5261265248633731;0.46643683302096073;0.8918316689069369;0.5929078546654606;1.1495862472247302;0.5519663563078433;9.97247346376758;0.8294982007960601;0.015528377822091412;0.01577799336188355;0.7638271325891749;-1.0550813828020318;1.3293263387085088
74.316457;0.5260939414881597;0.4663586803276869;0.8917219631151667;0.5930586348616801;1.149640020067072;0.5520559647532349;9.970907194390543;0.8293512442175258;0.015524826573389962;0.015781613135586525;0.7639136566445444;-1.0550813757520185;1.3294518137042284
74.326457;0.5260568583325268;0.46627400568568533;0.8916169507741435;0.5932070696878684;1.1496898594620755;0.5521492827256549;9.969346166266977;0.8292094363058071;0.01552120644641076;0.01578497266156436;0.7639981685432817;-1.055081373300109;1.3295628693965325
74.336457;0.5260153025416522;0.4661830859845888;0.8915169730029627;0.5933530955865194;1.1497353731912854;0.5522464668315651;9.967794694932381;0.8290729869764067;0.015517525685770242;0.015788074626260966;0.7640807387134245;-1.0550813753186377;1.3296596102463873
74.346457;0.5259691134099174;0.4660861706718315;0.8914225299745849;0.5934966764249463;1.1497762084545906;0.5523476971061784;9.966254952507729;0.8289421151898261;0.015513793330135148;0.01579092512497378;0.764161294140789;-1.0550813817097822;1.3297421057157683
74.356457;0.525918074515655;0.46598348867964823;0.8913342845459066;0.5936377363157066;1.1498119289331978;0.5524531364324428;9.96472640349334;0.8288170536755184;0.015510020472527655;0.015793533333505277;0.7642395650393917;-1.055081392421733;1.329810331681619
74.366457;0.5258620655156743;0.46587527966428766;0.8912530539620955;0.5937761525459914;1.149842003018256;0.5525628352805284;9.963206615324212;0.828698015311488;0.015506219718026903;0.0157959103114533;0.7643151947051489;-1.055081407422198;1.3298643365772638
74.376457;0.5258010951121712;0.46576180050722193;0.8911797605521814;0.5939117689157919;1.1498659861655636;0.552676700155843;9.961692322978001;0.8285850974896615;0.015502403689616322;0.015798067100258273;0.7643878911300322;-1.0550814266464683;1.3299044029448936
74.386457;0.5257351987148706;0.46564332369925715;0.8911153469274931;0.5940443769279522;1.149883616822772;0.552794572202732;9.960179685536463;0.8284782461406403;0.015498585250693007;0.0158000145686883;0.7644574237220763;-1.0550814499476022;1.3299310487236973
74.396457;0.5256643447319767;0.4655201758673753;0.8910606775410239;0.5941736561272813;1.149894662698304;0.5529163184937891;9.958664853789928;0.8283773348504696;0.015494777866030202;0.01580176543648181;0.764523508617501;-1.055081477078445;1.3299449657223243
74.406457;0.5255884878560843;0.46539280146694234;0.8910164888628108;0.5942991134140239;1.1498987804874705;0.5530418531276498;9.957145532903212;0.828282225718978;0.01549099416682838;0.015803336164701857;0.7645857640295224;-1.0550815077083127;1.3299469336946952
74.416457;0.5255076834005956;0.46526176531295316;0.8909834352573304;0.5944201252517521;1.1498956098096265;0.5531710948587385;9.955621724502477;0.8281927793496304;0.01548724440291799;0.015804746967379203;0.7646437696558738;-1.0550815414573453;1.3299376942071421
74.426457;0.525422082321554;0.4651276606148364;0.8909621154034459;0.5945360560856897;1.1498849326957112;0.5533039003276448;9.954094631998037;0.8281089081910119;0.015483536587691119;0.01580601903380842;0.7646971601852055;-1.0550815779346039;1.3299178470728767
74.436457;0.5253318368942264;0.4649910175818796;0.8909530420672793;0.5946463050139614;1.1498667330455243;0.5534400453982481;9.952565396681676;0.8280305916971844;0.015479876951524793;0.01580717129501753;0.7647456746854748;-1.0550816167529458;1.3298878015567637
74.446457;0.5252370406071649;0.4648522931324941;0.8909566505123376;0.5947502650091441;1.1498411655773106;0.5535792841882834;9.95103535895809;0.8279578045745939;0.015476269123683087;0.01580822020786905;0.7647891238720924;-1.0550816575152242;1.329847765120222
74.456457;0.5251377139867424;0.4647119103791448;0.8909732896072212;0.5948473056235362;1.1498084379314988;0.5537214388207965;9.949507139799728;0.8278904441742772;0.01547271348345525;0.015809181216287164;0.7648273391270082;-1.05508169979248;1.3297977473390765
74.466457;0.5250338438588399;0.4645702809933531;0.8910031556959439;0.5949368302525799;1.1497686766213149;0.5538664606245517;9.94798508248394;0.8278282851754962;0.015469207959069123;0.01581006834901173;0.764860190687868;-1.0550817431153865;1.3297375735467052
74.476457;0.5249254717634316;0.46442780532385897;0.8910462894814065;0.5950183398557023;1.1497219201504911;0.5540144075529584;9.946475293822408;0.827770990873244;0.01546574919467076;0.01581089223015113;0.7648876298492947;-1.055081787003516;1.3296668803872265
74.486457;0.5248127405936712;0.464284900046207;0.8911026307310875;0.5950914288880647;1.1496682092850532;0.5541653537460345;9.944985764251316;0.8277181280708866;0.015462333860096539;0.015811659800942315;0.764909674895701;-1.055081831014393;1.3295851234622298
74.496457;0.5246958744128358;0.46414203193467907;0.891172056411933;0.5951557538373565;1.1496076545202571;0.5543193418581066;9.943525881094669;0.8276691268372806;0.015458960332051528;0.015812375937944646;0.7649263768589458;-1.055081874756766;1.3294917409854063
74.506457;0.524575144245055;0.4639997058876033;0.8912544379159593;0.5952110381481693;1.149540541143663;0.5544764376823137;9.942104709094536;0.8276233214118016;0.015455628599374787;0.015813044525986832;0.764937786681282;-1.055081917854906;1.329386405983597
74.516457;0.5244508083032993;0.4638584328084083;0.8913497086769693;0.5952571026996333;1.1494674521024406;0.5546368125130482;9.940729265483899;0.8275801149386893;0.015452337611865917;0.015813669042458865;0.7649439040557529;-1.055081959916134;1.329269127940706
74.526457;0.5243230419224966;0.4637187008329719;0.8914578866315837;0.5952938913890521;1.1493891925277362;0.5548007612650312;9.939404850586007;0.8275391014012714;0.015449082897193834;0.015814252857697594;0.7649446659359939;-1.055082000533522;1.3291401839666133
74.536457;0.524191925858886;0.4635809314079668;0.8915790307440805;0.5953214785915437;1.1493065448077942;0.5549686440779946;9.938136133841592;0.8275000496906112;0.015445856716474873;0.015814799169411465;0.7649399967494493;-1.0550820392896219;1.3289999449001875
74.546457;0.5240575013368659;0.46344541011934515;0.8917131690917303;0.5953400565353835;1.1492200706504065;0.5551407796072878;9.9369269055993;0.8274628254613742;0.015442650874191713;0.01581531159989644;0.7649298258340054;-1.055082075765254;1.3288486534488624
74.556457;0.5239198607706035;0.46331224342618027;0.8918602752213117;0.5953498853022624;1.1491299933990786;0.5553173228238767;9.935780156858002;0.8274273404561789;0.015439460439316412;0.015815794136966935;0.7649140536694388;-1.0550821095841778;1.3286862965917718
74.566457;0.5237792157881531;0.4631814088954876;0.8920202778767768;0.5953512120451669;1.149036182275032;0.5554981834879509;9.934699350063875;0.8273934899203741;0.015436285151344306;0.01581624996118584;0.7648925574805736;-1.055082140445011;1.3285125923462435
74.576457;0.523635906932097;0.46305285746939273;0.89219307625232;0.5953442226315826;1.1489383694384934;0.5556830595383397;9.933688748720574;0.8273610613493404;0.01543312815491792;0.01581668187723701;0.7648652540166514;-1.0550821681073477;1.3283270526677358
74.586457;0.5234903810381946;0.4629265748790913;0.8923785446663622;0.5953290546300111;1.1488364611823063;0.5558715691662547;9.932752073500035;0.8273297219901724;0.015429995254715468;0.015817093304927796;0.7648321981066456;-1.0550821923879479;1.3281291266066833
74.596457;0.5233431558859402;0.4628025812024037;0.8925764557501199;0.5953058168373979;1.1487305635992502;0.5560633481680086;9.931891905624568;0.827299110833923;0.015426895054555153;0.01581748732158151;0.7647936802992359;-1.0550822131906357;1.3279182889826078
74.606457;0.5231947964688236;0.462680897035075;0.8927863557073533;0.5952745644692216;1.148620778224683;0.5562580419623852;9.931111055844198;0.8272689378391042;0.015423837119657295;0.01581786604316355;0.7647502057417335;-1.05508223051945;1.3276940725967208
74.616457;0.5230459056857089;0.4625615219694281;0.893007543051198;0.5952352938359067;1.1485072013152235;0.5564552656761192;9.930413382825288;0.8272390018474978;0.015420828611067614;0.01581823107368296;0.7647023461135022;-1.0550822444375236;1.3274561863424514
74.626457;0.5228970648296832;0.46244445896711994;0.8932392200002341;0.5951880212759583;1.1483901278411806;0.5566546216233197;9.929802845111492;0.8272091142570019;0.015417873191590976;0.015818582233497122;0.7646506096206904;-1.055082255018773;1.3272045269612371
74.636457;0.5227487265028952;0.4623297304977515;0.8934806493757917;0.5951328931033391;1.1482700868878157;0.5568557756089103;9.92928212400049;0.8271790179393802;0.015414972943157778;0.015818915354887168;0.7645954066109996;-1.0550822623676244;1.3269389797395328
74.646457;0.5226011561329267;0.46221733882715954;0.8937311366435268;0.5950702639046631;1.1481476680511435;0.5570585261189173;9.928851812896994;0.8271483872874386;0.015412130335887946;0.015819222409009875;0.7645370836043086;-1.0550822666571937;1.326659361948578
74.656457;0.522454448232337;0.462107238789442;0.8939899492975455;0.5950006825991714;1.1480233824147188;0.5572628155091812;9.928510626820696;0.8271168949512563;0.015409348801205371;0.015819493845694504;0.7644759657556273;-1.0550822681020156;1.3263655920285808
74.666457;0.5223085950841605;0.4619993537873363;0.894256291668824;0.5949247827068767;1.1478976284040525;0.5574686882137551;9.928256083843403;0.8270842876982031;0.015406632790910356;0.015819720685016827;0.7644123554326442;-1.0550822669258828;1.3260577427489735
74.676457;0.5221636179485989;0.4618935962390265;0.8945292876038581;0.5948432055636411;1.1477707084767839;0.5576762194233551;9.928084989677632;0.827050421199185;0.015403987644456997;0.015819894979779196;0.7643464947819592;-1.0550822633850783;1.3257359533589017
74.686457;0.522019713561889;0.46178988072197985;0.8948080079522739;0.5947566021779231;1.1476428608108977;0.5578854478260418;9.927994272282842;0.8270152364416307;0.01540141961459702;0.015820008637547085;0.7642785615140166;-1.0550822577822272;1.3254004450771153
74.696457;0.5218773028234104;0.46168811950378236;0.8950915604579919;0.5946656164716364;1.1475142580451057;0.5580963500202915;9.927981689999024;0.8269787062054218;0.015398936623806862;0.015820052627855633;0.764208713039804;-1.0550822504419746;1.3250515724981382
74.706457;0.5217369435870489;0.461588204243006;0.8953791068407073;0.5945708470932408;1.1473849836076258;0.5583088599208885;9.928044678394599;0.8269408129601765;0.015396548157145997;0.015820019051177917;0.764137109816338;-1.0550822417012142;1.3246897868229357
74.716457;0.5215992140662737;0.4614899789282061;0.8956697638350017;0.5944728807634259;1.147255085510806;0.558522900223082;9.928178341262532;0.8269015907961099;0.015394262934937028;0.015819904320994033;0.7640639163475962;-1.055082231911989;1.3243156055485192
74.726457;0.5214646843561471;0.4613932157718791;0.8959625417751522;0.5943723374017408;1.1471247195358703;0.5587383898802756;9.92837572315234;0.8268611761150929;0.015392086598251545;0.01581970898283015;0.763989307273327;-1.0550822214243114;1.3239295542264893
74.736457;0.5213339522849084;0.4612976502470179;0.8962563979314736;0.5942697874605396;1.1469942282152705;0.5589552653864726;9.928630390153428;0.8268198146141537;0.015390022199245486;0.015819434548700006;0.7639134375897024;-1.055082210551263;1.3235320555249337
74.746457;0.5212076648425319;0.4612030707556143;0.8965502935065491;0.5941656130510722;1.1468640794875589;0.559173544910014;9.928937957651199;0.8267778395627824;0.015388072657309801;0.01581908164048519;0.7638364286912249;-1.055082199543815;1.3231234598554342
74.756457;0.5210864991169083;0.461109369862317;0.8968432337786917;0.5940599917290189;1.1467347409949789;0.5593933290493908;9.929295296513732;0.8267356455662574;0.015386242071986722;0.015818649677390904;0.7637584375401746;-1.0550821886115485;1.3227041622260152
74.766457;0.5209711206598578;0.46101652293114753;0.8971343597552321;0.5939530092878507;1.1466065754363715;0.5596147011855308;9.929699551351861;0.826693665837432;0.015384535073021835;0.015818136334862988;0.7636797122012686;-1.0550821779647823;1.3222745976350903
74.776457;0.5208621615611015;0.4609245468278342;0.8974230108501311;0.59384476438744;1.14647983366087;0.5598376765853843;9.930148123548745;0.8266523326012345;0.015382956159346518;0.01581753762768665;0.7636005840118503;-1.0550821678186755;1.3218351958362202
74.786457;0.5207602087142091;0.4608334686677497;0.8977086731003336;0.5937353874638955;1.146354756208171;0.5600622840832097;9.930638837292504;0.8266119830410877;0.01538150981832454;0.015816849115230826;0.7635214446721176;-1.0550821583637364;1.3213863177731482
74.796457;0.520665775499405;0.4607432919846677;0.8979909277770068;0.5936250176814741;1.1462316364524048;0.560288661036773;9.93116925443714;0.826572791957884;0.015380199575230773;0.015816067315693644;0.7634426818636252;-1.0550821497491825;1.3209281005381015
74.806457;0.5205792814812477;0.4606539566042195;0.898269482250743;0.593513790059901;1.1461107336087342;0.5605170309394151;9.931735097176155;0.826534876865988;0.015379025960170664;0.015815190607152693;0.7633645798572783;-1.0550821420882022;1.3204603593107298
74.816457;0.5205010442073761;0.46056531222155905;0.8985441596773414;0.5934018353386363;1.1459921955660568;0.5607476000128077;9.932329344130197;0.8264984798760456;0.015377986721044524;0.01581421930372323;0.7632872670739734;-1.0550821354601647;1.3199826410608442
74.826457;0.5204312910723342;0.4604771258784058;0.8988148377708103;0.5932892957459607;1.1458760825216885;0.5609804796558925;9.932942306420502;0.8264639869029812;0.015377079257114824;0.015813154611183634;0.7632106932103151;-1.0550821299091453;1.319494372061241
74.836457;0.5203701913521039;0.4603891142046327;0.8990814359094279;0.5931763514814022;1.1457623645279345;0.5612156682163992;9.933561493118384;0.8264317791321035;0.01537630140243687;0.01581199693931695;0.7631346295131843;-1.0550821254607545;1.3189950132647128
74.846457;0.5203178469704204;0.46030097407826104;0.8993438667213917;0.5930632370445814;1.1456509509723025;0.5614530589593881;9.934172401408787;0.8264021290083481;0.01537565023212155;0.015810745929542375;0.7630587731421392;-1.0550821221628819;1.318484123043196
74.856457;0.5202742555370196;0.4602124144515302;0.8996019646352905;0.5929502416803816;1.1455417780783885;0.5616924528703604;9.934761390045196;0.8263752382131494;0.015375121450267206;0.015809402183861954;0.7629828628078853;-1.0550821201230867;1.3179614052127864
74.866457;0.5202393413623312;0.460123206963481;0.8998555290185373;0.5928376902329049;1.1454347996983016;0.5619335845915034;9.935318052422454;0.8263513009771717;0.01537470988258283;0.015807966754118698;0.7629066662914714;-1.0550821195152862;1.3174268048209303
74.876457;0.5202130415849252;0.4600332239102648;0.9001043548918354;0.5927259245299942;1.145329925931316;0.5621761206376623;9.935835002838232;0.826330503013041;0.015374409975963592;0.015806438339523325;0.7628299533193046;-1.055082120562994;1.3168804912682326
74.886457;0.5201953146835296;0.4599424048524503;0.9003481605952156;0.5926153084426151;1.1452270126959991;0.562419595077436;9.936306621767624;0.8263129820004752;0.015374215746776112;0.01580481312021116;0.762752524576312;-1.0550821235210743;1.3163227174607919
74.896457;0.5201860465242254;0.4598506765050842;0.9005866081517525;0.5925062355828093;1.1451258924921737;0.5626633673727525;9.936728170009085;0.8262987666818509;0.015374121130518174;0.015803088434249615;0.7626741761823326;-1.0550821286672911;1.3157537343438552
74.906457;0.5201849920595929;0.4597579096578711;0.9008194725754243;0.5923991201187543;1.145026409762261;0.5629066671711674;9.937095185893426;0.8262877240747016;0.015374120934405029;0.015801265701376247;0.7625946333159865;-1.0550821362863418;1.3151738610959551
74.916457;0.5201918156921156;0.45966391421601044;0.9010467463598684;0.5922943535564961;1.1449283883096009;0.5631486748221259;9.937403480179082;0.8262795876190204;0.01537421092574842;0.01579934875991197;0.7625135826115236;-1.0550821466309368;1.3145836367943702
74.926457;0.520206175906776;0.4595684313588614;0.9012685803155724;0.5921922433464608;1.144831581961714;0.5633885937234345;9.937649802383186;0.8262740308194088;0.015374387901823817;0.015797340029846823;0.7624307582528169;-1.0550821598882918;1.313983847552865
74.936457;0.5202278080279963;0.4594711574630298;0.9014852065326124;0.5920930028795947;1.1447357223525787;0.5636256994158714;9.937832255242348;0.8262706956669599;0.015374650926131932;0.01579523888076324;0.7623459597028424;-1.0550821761754092;1.3133753822292376
74.946457;0.5202565687542524;0.4593718538042758;0.9016969132560607;0.5919967917142241;1.144640531883097;0.56385936977887;9.937949810012041;0.8262692216404227;0.015375001647151462;0.015793041599926404;0.7622589914201169;-1.0550821955430427;1.3127590959388589
74.956457;0.5202924299664725;0.45927045910725817;0.9019040141223756;0.5919037255867817;1.1445456110252814;0.5640891264847476;9.938001390550474;0.8262692923560248;0.015375442850003562;0.01579074226610808;0.7621696180253003;-1.0550822179744357;1.3121358480060805
74.966457;0.5203354338447159;0.45916707640672816;0.902106837291718;0.5918138490065745;1.1444503865948465;0.5643146325126117;9.937985045886723;0.8262706051439052;0.015375976680139335;0.015788336019284793;0.7620775903981294;-1.0550822434064935;1.3115067093899206
74.976457;0.5203856262900932;0.45906189474072534;0.9023057768747912;0.5917271581880195;1.1443541518682523;0.5645355887016597;9.937897362565636;0.8262728000019195;0.015376603798913022;0.01578582186421493;0.7619827151504566;-1.0550822717740316;1.310873055546114
74.986457;0.5204430302179434;0.4589551505182354;0.9025013379379293;0.5916436889092651;1.144256081408541;0.5647516510547176;9.937733978005074;0.8262754788831653;0.015377324892638971;0.015783202329846268;0.7618848874806583;-1.0550823030297565;1.3102363547569245
74.996457;0.5205076826070616;0.4588471019289271;0.9026941228571338;0.591563584541793;1.1441552984152663;0.5649624813751488;9.937491610697395;0.8262783233401678;0.01537814360798932;0.01578048323354328;0.7617840489866988;-1.0550823371408349;1.309597911549445
75.006457;0.5205796471183747;0.4587379940165113;0.9028847926308261;0.591487092564328;1.1440510776783261;0.5651678383737876;9.937170028249586;0.8262812315842497;0.015379066872567076;0.015777674729392486;0.7616801488489513;-1.05508237408816;1.3089588145908437
75.016457;0.5206589779071602;0.4586280411012438;0.9030739851402855;0.5914145085565975;1.143943038670962;0.5653676063609063;9.936772434187588;0.8262843845605616;0.015380101954851028;0.015774791097122227;0.7615731731761473;-1.0550824138577115;1.3083200378726316
75.026457;0.520745705152838;0.45851742914772425;0.9032622223575545;0.5913461141583802;1.1438311125426124;0.5655617832510756;9.936304491684284;0.8262881988350772;0.015381254991118849;0.0157718499393257;0.7614631939191175;-1.055082456424775;1.3076825508700305
75.036457;0.5208398386794291;0.4584063176101737;0.9034499290180195;0.5912821250433151;1.1437153089462655;0.5657504494482817;9.935772870390604;0.8262932239651037;0.015382532405637386;0.01576887157439719;0.761350379282457;-1.0550825017444359;1.307047317165341
75.046457;0.5209413502207008;0.4582948418294003;0.903637514712414;0.5912226765695954;1.1435955226572534;0.5659337154632085;9.935184471932585;0.8263000396066003;0.015383941592422106;0.01576587719489721;0.7612349902915032;-1.0550825497524041;1.306415197014311
75.056457;0.521050155740208;0.45818313309376385;0.9038253304414599;0.591167876389236;1.1434714574018305;0.5661116786965559;9.934546759092651;0.826309210542408;0.015385490296450767;0.015762886812141712;0.7611173894939505;-1.0550826003750775;1.3057868747880443
75.066457;0.5211661392810772;0.45807133549689644;0.9040134847489407;0.5911178584841259;1.143342616592029;0.5662844072523107;9.933868053270057;0.8263213418590938;0.015387185838581046;0.015759918856656556;0.7609980097413613;-1.0550826535469673;1.3051628418286234
75.076457;0.521289195735335;0.4579596147457442;0.9042017574646387;0.5910727626927119;1.1432083890378555;0.5664519374924636;9.933157531715059;0.8263371457339614;0.015389033041662626;0.01575699063704938;0.7608772519962839;-1.055082709235816;1.3045434716364694
75.086457;0.5214192491797183;0.4578481789075915;0.9043897381452766;0.5910326682050668;1.143068230111995;0.5666142836552515;9.932425217120647;0.8263574422983915;0.015391032585973474;0.015754117776915877;0.7607554098009673;-1.0550827674477266;1.3039292348438216
75.096457;0.5215562694390687;0.4577372738697595;0.9045769990551963;0.5909975732988827;1.142921834675275;0.566771446777969;9.931681285338556;0.8263831013055261;0.015393182552689023;0.01575131311342609;0.7606326960036304;-1.0550828281990767;1.3033208308851139
75.106457;0.5217002505480112;0.45762716232530387;0.9047631288143287;0.5909674328167523;1.1427691204864454;0.5669234060293654;9.930935183352403;0.8264149583361161;0.015395480014494763;0.015748587805387824;0.7605093056239376;-1.0550828915012114;1.3027190366155068
75.116457;0.5218510910048177;0.45751814904927374;0.9049477083784789;0.5909421718286496;1.1426100448241079;0.5670701273996174;9.930195433765793;0.826453753681395;0.015397920061942393;0.015745953758100777;0.760385479341094;-1.0550829573612586;1.3021245017818373
75.126457;0.5220085214679667;0.45741059972105197;0.9051303790677553;0.5909216742558845;1.1424444865760397;0.5672116202027798;9.929470009571231;0.8265000742188214;0.015400495537414521;0.015743423884441426;0.7602615606985776;-1.055083025749351;1.3015377382555111
75.136457;0.5221721964239215;0.4573049027784185;0.9053109421010967;0.5909058137743953;1.1422722076833638;0.567347986436193;9.928767378051873;0.826554331795275;0.015403198921456107;0.015741011387834174;0.7601379923692245;-1.0550830965522977;1.3009592620216608
75.146457;0.5223418115568239;0.45720144642960137;0.9054893442187141;0.5908945047789236;1.1420928402334856;0.5674794128702595;9.928097618905014;0.8266168946703631;0.015406023478856053;0.015738730471579566;0.7600152839300839;-1.055083169568666;1.3003898094837565
75.156457;0.5225171385995536;0.457100618422445;0.905665625704005;0.5908877316646356;1.1419060358383784;0.5676061464300152;9.927472657635564;0.8266882588472146;0.015408962550890604;0.01573659726288134;0.7598939990511596;-1.0550832445419083;1.2998304975183734
75.166457;0.5226980009170679;0.45700278348609724;0.9058399467175922;0.5908855880517385;1.141711789782756;0.5677284577071647;9.926905886290246;0.8267690288723579;0.015412009257144378;0.015734629560537453;0.7597747211060514;-1.0550833212137933;1.2992827529905848
75.176457;0.5228842242671021;0.45690827195661626;0.906012581692459;0.5908882973789191;1.1415106192506008;0.5678465624476827;9.926411626275097;0.8268597850175712;0.015415157672351696;0.015732845496304344;0.7596580078144494;-1.0550833993805657;1.2987480867336039
75.186457;0.5230755889026152;0.4568173828656652;0.9061837814459978;0.590896161976562;1.1413034364198853;0.5679605650492122;9.926004075561229;0.8269610491122529;0.01541840346434078;0.015731261768178285;0.7595443510220322;-1.055083478900623;1.2982279238238599
75.196457;0.5232717942200417;0.4567303743527931;0.9063536289722381;0.5909095006226561;1.141091378917955;0.5680704850590693;9.925695363594645;0.8270732852050074;0.015421743144328547;0.015729892465776833;0.7594341154518485;-1.0550835596470103;1.2977235310276345
75.206457;0.5234724540106747;0.4566474588819281;0.9065219970966163;0.5909285944998545;1.140875666018659;0.5681763343410466;9.925493869891369;0.8271968142527449;0.015425173342283794;0.015728748533327713;0.7593275287754654;-1.055083641472256;1.2972359616818727
75.216457;0.5236771289488141;0.45656881027457397;0.9066885932997418;0.5909536005975982;1.1406573745365658;0.5682781966502946;9.925404688693728;0.827331739641875;0.015428690453182929;0.015727837034255718;0.759224746930833;-1.055083724214244;1.2967660286130485
75.226457;0.5238853701654579;0.4564945820153587;0.9068530833609578;0.5909845065376262;1.1404373341722296;0.5683762328435529;9.925431462729424;0.8274779557914916;0.015432290323417315;0.01572716085597747;0.759125876188543;-1.055083807721316;1.2963143714739003
75.236457;0.5240967346926461;0.456424928838496;0.907015196693506;0.5910211817960787;1.1402162734679715;0.5684705231186283;9.92557684898582;0.8276352014968849;0.015435967944991663;0.015726720291647796;0.7590309461856869;-1.0550838918616365;1.295881513897369
75.246457;0.5243107458222528;0.45636000246552916;0.9071747067875094;0.591063427029202;1.1399949932256515;0.568560880122563;9.9258417273686;0.8278031056826598;0.015439717096731557;0.015726515846827032;0.7589399293373105;-1.0550839764810414;1.2954677323049246
75.256457;0.5245268518205725;0.456299910051187;0.9073313435171312;0.5911109648797339;1.1397744197687305;0.5686468619099749;9.926225292043078;0.8279811874255123;0.015443530548400471;0.015726550176473907;0.758852803355932;-1.0550840613615786;1.29507283040059
75.266457;0.5247444739265915;0.4562446647386154;0.9074847074415753;0.5911634328119098;1.1395556303271883;0.5687279086634538;9.926725317510005;0.8281688774675878;0.01544740092966848;0.01572682805421863;0.7587696515736888;-1.0550841462462266;1.294696125554676
75.276457;0.5249630970329727;0.4561941846858415;0.9076342202766593;0.5912204277396833;1.139339829397994;0.5688034267869695;9.927337432564379;0.8283655923070441;0.01545132150988749;0.01572735484359382;0.7586907896370875;-1.0550842308905595;1.2943367074131926
75.286457;0.525182262332201;0.4561483417598122;0.9077791544485571;0.5912815832900619;1.1391281798054183;0.5688728506578404;9.928054689823815;0.8285707783639588;0.015455286900803736;0.015728134933454506;0.7586167656978478;-1.0550843150951124;1.2939936758107355
75.296457;0.5254014858486077;0.45610700655218217;0.9079187403389661;0.5913466105106601;1.1389216380194302;0.5689357132910619;9.92886791300404;0.828783921598291;0.015459293607371569;0.01572917078894271;0.7585481887358199;-1.055084398695925;1.2936661584235205
75.306457;0.5256202444330369;0.45607008936051335;0.9080523083654742;0.5914152822853734;1.1387210152738596;0.568991662921101;9.929766520172391;0.8290045215784779;0.015463339786223081;0.01573046194840667;0.7584855410126935;-1.0550844815124412;1.2933532853003573
75.316457;0.52583803341711;0.45603757838936104;0.9081793629027386;0.5914874079726116;1.1385271953266944;0.56904043931194;9.930739837898594;0.8292319733873805;0.015467424678015818;0.015732004327831717;0.7584290557081118;-1.0550845633163504;1.293054291944883
75.326457;0.5260544183774325;0.4560095186356931;0.9082995304278448;0.5915628064465809;1.1383412582778427;0.5690818641619876;9.931777993676988;0.8294654491168524;0.015471547978777568;0.015733790612063266;0.7583786775412021;-1.0550846438563848;1.2927685828916322
75.336457;0.5262690433686048;0.45598595334668574;0.9084124860654971;0.5916412806654581;1.1381644451562105;0.5691158402646644;9.932872066695763;0.8297039421879481;0.015475708938035591;0.01573581107547273;0.7583341284889606;-1.055084722904027;1.2924956728695391
75.346457;0.526481583628724;0.45596691816298646;0.9085179466466671;0.5917226314375315;1.137998012028824;0.5691423674891668;9.934014222342201;0.8299464222496189;0.015479906281980005;0.015738054746437476;0.7582949737250398;-1.055084800290249;1.2922352036399836
75.356457;0.5266916996334443;0.45595248807804173;0.9086157250132192;0.5918066735069057;1.1378430245498161;0.5691615600676603;9.935197489461428;0.8301919450688272;0.01548413918902661;0.015740511167430478;0.7582606016480754;-1.0550848759149658;1.2919870625413141
75.366457;0.5268990522369216;0.4559427966604199;0.908705811054741;0.5918931437160931;1.1377002393856674;0.5691735977563449;9.936415120370354;0.8304396752913503;0.015488407787000889;0.015743171147818376;0.7582302538988652;-1.0550849497280206;1.2917513893981076
75.376457;0.5271033081861293;0.45593798413390285;0.9087884242215122;0.5919815372956461;1.1375701560133424;0.5691786501736739;9.937660970070281;0.8306888281565465;0.015492711607035619;0.015746025483252227;0.7582031637268526;-1.0550850217055936;1.2915284343736613
75.386457;0.527304078924148;0.4559381233044888;0.9088640106345862;0.5920711017328265;1.1374531451999912;0.5691768597213843;9.938930595716778;0.8309386217968078;0.015497046979684213;0.01574906316016831;0.7581786439627577;-1.0550850918263388;1.2913184274249043
75.396457;0.5275008895295747;0.45594317894102954;0.9089331518444719;0.5921610486305449;1.1373494946768523;0.569168356039793;9.940221116330319;0.8311883575287801;0.015501406557226873;0.015752270874795592;0.7581561032054195;-1.0550851600569617;1.291121494377373
75.406457;0.5276932205476718;0.4559530191768374;0.9089963938076218;0.5922507498473433;1.137259380301952;0.5691532675745282;9.941530096655248;0.8314375363143856;0.015505781058699304;0.015755634647266887;0.7581350812925252;-1.0550852263686263;1.290937612718815
75.416457;0.527880557349137;0.45596748367028495;0.9090541510730622;0.592339755486568;1.1371829333798897;0.5691317417790774;9.942854961074858;0.8316858323309194;0.015510161207579722;0.015759142970172658;0.7581152513442221;-1.0550852907617558;1.2907666459561367
75.426457;0.5280624315134714;0.45598645350877276;0.9091067555705687;0.5924276879503965;1.1371203633821894;0.5691039466424858;9.944192842994442;0.831932910609189;0.015514539376598946;0.015762788107153442;0.7580963399517725;-1.055085353274216;1.2906084430371407
75.436457;0.5282384357229635;0.4560098604310299;0.9091544871817212;0.592514147815018;1.1370719493083117;0.5690700353154156;9.945540853456208;0.8321782618173561;0.015518910752336487;0.015766562362404854;0.7580780708708849;-1.0550854139835737;1.29046293158247
75.446457;0.5284082151785633;0.456037651573972;0.9091974985393205;0.5925987403801791;1.1370379230656795;0.5690301529371189;9.946897012302866;0.8324212213886542;0.015523273380949538;0.015770453030814566;0.7580601891388588;-1.0550854730149868;1.290330094532315
75.456457;0.5285714658403445;0.4560697696828345;0.9092357733669094;0.5926811717981947;1.1370183291264393;0.5689845239827764;9.948260743263546;0.8326611127516558;0.015527626363943755;0.015774442399764402;0.75804246858189;-1.0550855305442877;1.290209890463921
75.466457;0.5287278785782388;0.45610618530935526;0.9092692289095851;0.5927612633191701;1.1370128592871218;0.568933491582263;9.949632444137563;0.8328973311746826;0.015531967718335019;0.015778511613683766;0.7580246494945613;-1.0550855867758726;1.2901022913305602
75.476457;0.528877050768916;0.4561469459711854;0.9092978528636136;0.5928388844543251;1.1370207823220262;0.5688774647492213;9.951012630856315;0.8331293327441156;0.015536294695589474;0.015782642678692706;0.7580063679996452;-1.0550856419182832;1.2900073796838691
75.486457;0.5290184968638922;0.45619217974586584;0.9093217033299011;0.5929139386670238;1.137041096216037;0.568816883652703;9.952401542088;0.8333566461843451;0.015540604783407946;0.015786817594569222;0.7579871699849351;-1.0550856961970443;1.289925309443995
75.496457;0.5291517295059104;0.4562420462475288;0.9093407964893327;0.5929864270930596;1.1370727695550031;0.568752215861744;9.953800262249342;0.8335789792589405;0.015544894899847193;0.015791017402858935;0.7579666480576592;-1.0550857498681605;1.2898561347536617
75.506457;0.5292762942848052;0.4562966682467349;0.9093550349277909;0.5930565036458773;1.13711485813568;0.5686839469950009;9.955212248924713;0.833796291904636;0.015549160536408032;0.015795222331467428;0.7579445636633589;-1.055085803191557;1.289799658868242
75.516457;0.5293917804725731;0.45635607488801355;0.9093642336624369;0.5931244882312309;1.1371664608746406;0.5686125860673478;9.956643390800087;0.8340086733449907;0.01555339562735035;0.015799412893367504;0.7579207853873047;-1.0550858564110632;1.2897554449419006
75.526457;0.529497858216963;0.45642018609005436;0.9093681916136979;0.5931908346588685;1.1372266329069036;0.5685386800533705;9.958101152221337;0.8342161589224673;0.015557592014183663;0.015803571861466113;0.7578951596465675;-1.055085909762906;1.289723078949643
75.536457;0.5295942906107709;0.45648885198296524;0.9093667087972503;0.5932560373925642;1.1372943391691475;0.5684627803103125;9.959594012905251;0.8344187147640322;0.015561739026187783;0.015807686333314558;0.7578675293089526;-1.0550859634617953;1.2897024215221664
75.546457;0.5296809110122878;0.4565618964162601;0.9093595011311553;0.5933205495287333;1.1373684269986928;0.5683853283496108;9.96113103111242;0.8346163495745842;0.0155658242605411;0.01581174869886984;0.7578378066821747;-1.055086017661284;1.2896935021762366
75.556457;0.5297576171636919;0.45663910549051084;0.9093461694812328;0.5933847697100081;1.137447635031396;0.5683065454212104;9.962720896849731;0.8348092373338238;0.015569835149605573;0.015815755558854002;0.7578058899133076;-1.0550860724422573;1.2896962625773352
75.566457;0.5298243852321926;0.4567202232628179;0.9093263476427259;0.5934490278207972;1.1375306168242103;0.5682264420441491;9.964370384848465;0.8349977800008568;0.015573760447315647;0.015819705148618014;0.7577715056436283;-1.055086127844598;1.2897104638522727
75.576457;0.5298812810169019;0.45680501490591374;0.9092998313566544;0.5935135642618734;1.1376159155343637;0.5681449310456632;9.96608343219413;0.835182513593227;0.015577590962585897;0.015823595318142366;0.757734196526308;-1.05508618389332;1.2897357092201431
75.586457;0.5299284600388235;0.45689329663351647;0.9092665191050628;0.5935785613045049;1.1377020086558165;0.5680619563596431;9.967861811717125;0.8353639130097722;0.015581319056061785;0.015827422477736764;0.7576934338810469;-1.0550862405941692;1.2897714978285626
75.596457;0.5299661657377205;0.4569848888437976;0.9092262930728134;0.5936441723513542;1.1377874512109516;0.5679776008852145;9.969705956505665;0.8355422938515654;0.015584937470702297;0.015831181126598332;0.7576487344420563;-1.0550862979517188;1.2898172480879606
75.606457;0.5299947010269401;0.4570796174395534;0.9091789899211503;0.5937105025427368;1.1378709529346316;0.5678921261339357;9.971615148115772;0.835717845791898;0.01558843857136942;0.015834864575545008;0.7575997783925503;-1.055086356009953;1.2898722249037067
75.616457;0.530014379244118;0.4571773876465515;0.9091244451227409;0.5937775816233218;1.1379514072392172;0.5678058885704386;9.973588182467148;0.8358906736079684;0.015591815736244729;0.015838466044456063;0.7575464848943327;-1.0550864148273134;1.2899355337912983
75.626457;0.5300255462979889;0.45727819544193704;0.9090625039448776;0.5938453438134691;1.1380278578642684;0.5677192051129201;9.975624369052195;0.8360608207897567;0.015595066890604168;0.015841979500555887;0.757488990860883;-1.0550864743864312;1.2900062817957947
75.636457;0.5300286304114484;0.45738203775243075;0.9089929725335013;0.5939136082644751;1.13809928272432;0.567632288153011;9.977724008614947;0.8362283064022387;0.015598196431201061;0.015845401100451906;0.7574276439313292;-1.0550865345438358;1.2900836947615582
75.646457;0.5300240883683555;0.45748884604963025;0.9089156092656969;0.5939820689513473;1.1381643769887815;0.5675452687154356;9.979887941140882;0.8363931357192509;0.015601213678988628;0.015848729468955963;0.7573630640803793;-1.0550865950696313;1.2901671076390369
75.656457;0.5300123261527107;0.4575985182158268;0.9088301906639853;0.5940503251689713;1.138221544683281;0.5674582616774164;9.982116465827408;0.836555287994085;0.015604129931458141;0.015851962872778586;0.7572961077626491;-1.0550866557315333;1.2902559253627113
75.666457;0.5299937211568799;0.45771095967387265;0.908736577838225;0.5941179544988118;1.138269060293502;0.5673714305487861;9.984409095297112;0.8367147523192742;0.015606956490853164;0.015855096675205533;0.7572276999315937;-1.0550867163553594;1.2903495890938526
75.676457;0.5299686724679588;0.4578260401030101;0.9086347339781271;0.5941845482734489;1.1383052631170592;0.5672850408646518;9.986764894957819;0.8368716051393877;0.015609704612258649;0.015858124365944762;0.7571587070281071;-1.0550867768276735;1.2904475524088392
75.686457;0.5299375983474687;0.45794351605895167;0.9085246831476873;0.5942496717902088;1.138328620650281;0.5671994848711939;9.98918200488649;0.8370260516167733;0.0156123861414549;0.015861039930152126;0.7570898825415925;-1.0550868370703954;1.2905492311274787
75.696457;0.5299009385313359;0.45806302294487755;0.908406442387359;0.5943128088791229;1.1383376761174762;0.5671152516917528;9.991657565265893;0.8371783961875529;0.015615013499337353;0.01586383892582234;0.7570218687742964;-1.055086897020818;1.2906539475763814
75.706457;0.5298591617425058;0.45818416880862534;0.908279972550049;0.5943733898856186;1.138331018382442;0.5670328909167713;9.994188961676505;0.8373289618726171;0.015617599490439324;0.015866518720138646;0.7569552792075136;-1.0550869566019134;1.2907609680190646
75.716457;0.5298127031213579;0.45830666166019435;0.9081451550094047;0.5944309376826195;1.1383073344936239;0.5669530104396385;9.996774672664895;0.8374780400177474;0.015620157212953064;0.015869078585358673;0.7568907261057825;-1.0550870156846348;1.2908696199166714
75.726457;0.5297618763656907;0.4584303328068716;0.9080018077897672;0.5944851926985346;1.138265526045923;0.5668762542839839;9.999414125048812;0.8376259323232961;0.015622699974366985;0.01587151913537235;0.756828696384608;-1.055087074059403;1.2909793772813725
75.736457;0.5297068540508445;0.45855502882137084;0.9078497101869539;0.5945360893602429;1.1382047822464505;0.5668032218931544;10.00210728692868;0.8377729884769783;0.015625240799710012;0.015873840876909993;0.7567694148902304;-1.055087131437443;1.2910898927889123
75.746457;0.5296477067735816;0.4586805098138201;0.9076885854071312;0.5945836438944585;1.1381246125784938;0.5667343726396552;10.004853925568762;0.8379195422682507;0.015627790353622155;0.01587604285167595;0.7567128235621364;-1.0550871875153145;1.2912009873910948
75.756457;0.5295844389963938;0.45880642774831465;0.9075180989605086;0.5946278782938618;1.1380249170076253;0.5666699972820426;10.007652644210626;0.8380658310442463;0.015630355173183896;0.01587812258893168;0.7566586585490193;-1.0550872420496666;1.2913125076098109
75.766457;0.5295169997954539;0.45893234613512246;0.9073378799636342;0.5946688364912867;1.1379059869304957;0.5666102683798343;10.01049994730747;0.838212017113688;0.01563293899608614;0.015880076881335498;0.7566065837410867;-1.0550872948452943;1.291424127722794
75.776457;0.5294453031821816;0.4590577996434853;0.907147509200205;0.594706622830598;1.137768374903493;0.5665552544997784;10.01338937164145;0.8383582830095307;0.015635544610295295;0.015881901717478802;0.7565563206699116;-1.0550873456768977;1.2915353104261151
75.786457;0.5293692766543733;0.45918236159392367;0.9069465735247665;0.5947413625971067;1.1376127189817538;0.5665048595678392;10.016311546332009;0.8385049038443736;0.01563817376206905;0.01588359206837408;0.7565077194255972;-1.0550873942428978;1.2916454190143782
75.796457;0.5292888925899525;0.4593056252792542;0.9067347995745381;0.594773116607319;1.1374395669604562;0.5664588276338465;10.01925573314004;0.8386522476106555;0.0156408268516639;0.01588514284731993;0.7564607878521746;-1.055087440193477;1.2917538671377518
75.806457;0.5292041540291763;0.4594271413742584;0.9065120538299163;0.5948018594704821;1.1372492875461073;0.5664168170285041;10.022211687938771;0.8388007044531011;0.015643503387268855;0.015886549536526035;0.7564156704920044;-1.055087483185006;1.2918602122970824
75.816457;0.5291150855386786;0.4595464380173935;0.9062782470989219;0.5948275387635616;1.1370421301289666;0.566378393663676;10.0251704786359;0.8389506208308938;0.015646202597596626;0.015887807377509017;0.7563725670385343;-1.0550875229101013;1.2919641361016052
75.826457;0.5290217582776049;0.45966310876790445;0.9060333686023759;0.5948501149516684;1.1368182877948312;0.5663429940243266;10.028124261893158;0.83910229781149;0.015648923551078244;0.015888911195048632;0.7563316494626144;-1.0550875591101927;1.292065381741642
75.836457;0.5289243187226036;0.45977685571822097;0.9057775601141892;0.5948695257843276;1.1365778234721893;0.5663099764945945;10.031065904328932;0.8392559896211655;0.015651665129559164;0.015889857562781922;0.7562929875820524;-1.0550875915861322;1.2921636933422587
75.846457;0.5288230084846942;0.4598874619935189;0.9055110403335931;0.5948856232062323;1.1363205492575683;0.5662787021890098;10.033989118638521;0.8394118452457238;0.015654426052231434;0.015890646799757203;0.756256495302798;-1.0550876201944803;1.2922587802507488
75.856457;0.5287181730068846;0.4599947885446458;0.9052339563129254;0.5948981320841839;1.1360460640500818;0.5662485739925818;10.03688882241407;0.8395698152883359;0.015657203295912844;0.01589128229617803;0.7562219938549815;-1.0550876448058875;1.2923503467243893
75.866457;0.5286102454505658;0.4600988273887454;0.9049463609659444;0.5949066612865876;1.1357539818943503;0.5662190564000109;10.039760897378066;0.8397295648949884;0.015659989831251327;0.015891768895517598;0.756189366420342;-1.0550876652618804;1.292438071891069
75.876457;0.528499695885955;0.46019971428351947;0.9046483008578396;0.5949107805514368;1.135444157850653;0.5661896949180885;10.042601497717243;0.8398904803449072;0.015662774769259556;0.015892112136289698;0.7561586399986657;-1.0550876813989167;1.2925215453729073
75.886457;0.528386969060593;0.4602976810367436;0.9043398287428144;0.5949101444953225;1.1351167943579963;0.5661601028807041;10.045406813707173;0.8400518444022069;0.015665545406015047;0.015892318182432013;0.7561299192700449;-1.0550876931084088;1.2926003518548665
75.896457;0.5282724655956824;0.46039303971382217;0.9040209461504632;0.5949046122197885;1.1347724507541266;0.5661299390715043;10.048173314621696;0.8402130632646815;0.015668289063906524;0.015892394413635224;0.756103245309947;-1.0550877003465875;1.2926742045893365
75.906457;0.5281565532993522;0.46048620644245886;0.9036916092001052;0.5948942708402756;1.1344119361800535;0.5660989323619631;10.050897807824851;0.840373723817494;0.01567099433326006;0.0158923503087994;0.7560785098147723;-1.055087703087271;1.2927428829737266
75.916457;0.528039540689229;0.4605776702226012;0.9033518043548304;0.5948793234918117;1.1340361227376574;0.5660669195752077;10.053576897866433;0.8405334691267076;0.015673651620684785;0.015892197048847145;0.7560554838677734;-1.0550877012856168;1.2928060803280939
75.926457;0.5279216449432722;0.46066790719773293;0.9030016151493685;0.5948599414702473;1.1336458520901853;0.5660338587642703;10.056206290308566;0.8406918950218326;0.01567625316863047;0.015891946172178456;0.7560338844770372;-1.0550876948860244;1.2928633665657978
75.936457;0.5278030306164256;0.46075735779682353;0.9026412396437072;0.594836211535249;1.1332419771170148;0.5659997915093478;10.058781597944968;0.840848552029956;0.015678793266646736;0.01589160978669381;0.7560134057126031;-1.0550876838391947;1.2929141746543584
75.946457;0.5276838932216255;0.4608464724139696;0.9022709789743286;0.5948081883222065;1.1328253910776223;0.5659647474956502;10.061300781755358;0.8410029267388254;0.0156812683187584;0.015891201226266298;0.7559937531737384;-1.0550876681125767;1.2929577314483167
75.956457;0.5275645023358125;0.46093571057504373;0.9018912148135593;0.5947759761904461;1.132396992213789;0.5659287050606681;10.063765070284203;0.8411543612504279;0.01568367611765441;0.015890733548214655;0.7559746543305511;-1.0550876477032771;1.2929930912269247
75.966457;0.527445169800785;0.4610254792327425;0.9015023668516684;0.5947397893317681;1.1319576563019667;0.5658916765853583;10.06617657852273;0.841302033047935;0.015686015624685194;0.015890217414961497;0.7559557890852955;-1.0550876226417252;1.2930193684227154
75.976457;0.5273261915469876;0.4611160761701212;0.9011048396567801;0.5946999485031252;1.1315082981486624;0.5658537992536579;10.06853584137598;0.8414450167356974;0.01568828774177804;0.015889660778540433;0.75593677862896;-1.0550875929865462;1.2930359825062108
75.986457;0.5272078165443184;0.4612076622943735;0.9006990218650038;0.5946568110432526;1.1310500261115222;0.5658153168782145;10.070842476793283;0.841582377205433;0.01569049482402616;0.015889070431367263;0.7559173125273821;-1.0550875588187396;1.2930426688243648
75.996457;0.5270902715973783;0.46130028263977046;0.9002853714100323;0.5946107202681161;1.1305842179428993;0.5657764935286465;10.073096978652837;0.8417132808253526;0.015692639048489453;0.015888453612283967;0.7558972510190173;-1.0550875202320993;1.2930393348600084
76.006457;0.5269738141700572;0.461393915056465;0.8998644892952955;0.5945619863544053;1.130112427458627;0.5657375578788824;10.075300859520313;0.8418370413253606;0.015694722170581807;0.015887818687858223;0.7558766058152104;-1.055087477340016;1.2930260199536492
76.016457;0.5268587166287306;0.4614885018427284;0.8994370706796451;0.5945108315927696;1.1296362422286639;0.5656986993579229;10.077455871754939;0.8419530988920442;0.015696746404329876;0.01588717601018161;0.7558554950869724;-1.0550874303029378;1.2930029812415602
76.026457;0.5267452051377896;0.4615839935106421;0.8990037841709793;0.5944573547238385;1.1291571592472476;0.5656600652660865;10.079563207924071;0.8420610267985934;0.015698714097411085;0.01588653824495496;0.7558341473122345;-1.0550873793354718;1.2929707343540784
76.036457;0.526633460746902;0.46168038779231485;0.8985651846987076;0.5944015669627778;1.1286765288917282;0.5656217649527203;10.081622668155363;0.8421605435831194;0.015700625456218333;0.015885918977064494;0.7558128930103234;-1.0550873246789818;1.2929299824011433
76.046457;0.5265236684484202;0.46177771202250845;0.8981216834861064;0.5943434372775331;1.1281956027205984;0.565583919633776;10.08363222916866;0.8422515040988849;0.015702476230986286;0.01588533116583982;0.7557920960581507;-1.055087266580017;1.2928814974924
76.056457;0.5264160457224366;0.4618759937027655;0.8976735973470781;0.5942829447754383;1.1277155674624908;0.5655467215725323;10.085587861124123;0.8423339050213989;0.015704257238659345;0.015884785968312366;0.755772118410606;-1.0550872053027887;1.2928260246291843
76.066457;0.5263108236555702;0.4619752439829343;0.8972212373289549;0.5942201488608824;1.1272375385783175;0.5655104113296198;10.08748315113759;0.8424079294645072;0.015705955549891723;0.015884291289521263;0.7557533651126448;-1.0550871411331855;1.2927642659061263
76.076457;0.5262082131540978;0.46207542372232047;0.8967649258705613;0.5941552127550346;1.1267626155571369;0.5654751458682429;10.08930919512717;0.8424739877206392;0.01570755622132101;0.01588385148965488;0.7557363178434712;-1.055087074346928;1.292696916916794
76.086457;0.5261084027934593;0.4621764368893232;0.896304969201485;0.5940883595048252;1.126291917446851;0.5654409110965244;10.09105563824455;0.8425326107029395;0.015709042741660642;0.015883468493577937;0.7557215060777773;-1.0550870051975167;1.2926246413570923
76.096457;0.526011544974506;0.4622781938382068;0.8958416370940686;0.5940198004602236;1.125826493947045;0.5654075724425337;10.092712371602227;0.8425842032406934;0.015710395856128177;0.015883143002357793;0.7557094215284322;-1.0550869339397155;1.2925479400427635
76.106457;0.5259176912974294;0.46238064214116004;0.8953751148318458;0.593949702423531;1.1253672369879169;0.5653749376296484;10.094270280867681;0.8426288866185794;0.015711593102964983;0.015882876186668313;0.7557003725516486;-1.0550868608424477;1.2924671140841792
76.116457;0.5258267443864532;0.46248369438242987;0.8949055253345021;0.59387821380824;1.1249148967399103;0.565342778420732;10.0957209084697;0.8426665581110677;0.01571260998948776;0.01588267073449075;0.7556943201535806;-1.055086786187965;1.292382503220707
76.126457;0.5257384578102028;0.46258717124596876;0.8944330711873384;0.5938054948533386;1.1244701481184796;0.5653108535736725;10.097055793244545;0.8426971054364787;0.01571342244315491;0.015882529896819906;0.7556908314514522;-1.055086710262439;1.2922947317273066
76.136457;0.5256524591734197;0.46269083386081267;0.8939581125972464;0.5937317300208819;1.1240336650532845;0.5652789333623324;10.09826597254618;0.8427206080373808;0.015714010014988573;0.01588245648517348;0.7556892489706615;-1.0550866333251858;1.292204688364487
76.146457;0.5255683342649264;0.4627944331464652;0.8934811096911728;0.593657143392334;1.1236062239285887;0.5652468623463683;10.099342526399308;0.8427373830239218;0.015714357605704707;0.0158824522943947;0.7556889475752825;-1.0550865555855453;1.292113425172571
