time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.156457;0.5254857483981705;0.46289774984551696;0.8930025160037769;0.5935820425528923;1.1231887318157308;0.5652146514756335;10.10027793185009;0.8427479387698815;0.01571445560838569;0.01588251711709051;0.7556894483553293;-1.0550864772017827;1.2920222191905502
76.166457;0.5254044687660454;0.46300063700677196;0.8925227178433365;0.5935068701780334;1.1227820213447495;0.5651824768538395;10.101066275808824;0.8427529147184131;0.015714300523972553;0.015882648576847784;0.7556903499636455;-1.055086398263429;1.2919326848281274
76.176457;0.5253242782633507;0.4631030233898052;0.8920420812711207;0.5934321709540864;1.122386614187236;0.5651505831485863;10.10170197252598;0.8427529597399335;0.015713895483747586;0.015882843028000138;0.7556912222832858;-1.0550863187793755;1.291846720944008
76.186457;0.5252449178210586;0.46320488518039044;0.8915610277277146;0.5933584785473133;1.1220027566145594;0.5651192174291925;10.102178864300637;0.8427485774703922;0.015713249109453636;0.015883096272912834;0.755691562511957;-1.0550862387287323;1.2917663739485796
76.196457;0.5251661012066029;0.4633062514546823;0.8910800196320473;0.5932862541431866;1.121630615323428;0.5650886105023967;10.102490360091888;0.842740027606241;0.015712372670749153;0.015883404479204787;0.755690782791098;-1.0550861581192186;1.291693761823404
76.206457;0.5250875370364574;0.4634072188247842;0.8905994860199055;0.5932159074985355;1.1212704078747795;0.5650589757432241;10.102630004255973;0.842727318140694;0.015711277781797255;0.01588376550671636;0.755688171260883;-1.0550860769768913;1.2916309857439248
76.216457;0.5250089516080979;0.4635079301822509;0.8901198007379886;0.593147825607189;1.1209224868728356;0.5650305141726207;10.102592624346181;0.8427102863081052;0.01570997634688315;0.015884178197639067;0.7556828721408594;-1.0550859953219864;1.2915799609685736
76.226457;0.5249301203458671;0.4636085744381384;0.8896412987506364;0.5930823870286839;1.120587393747172;0.5650033697240341;10.102375630904808;0.8426887498851912;0.015708480318739844;0.01588463919170512;0.7556739705538584;-1.0550859131993584;1.2915422625351416
76.236457;0.5248508794021309;0.46370939585189624;0.8891642559702713;0.5930199478018192;1.1202657918563108;0.5649775499188121;10.10197888613427;0.8426626721106418;0.015706800083728805;0.01588514114756768;0.7556606518926324;-1.0550858307132132;1.2915190514146753
76.246457;0.5247711563657194;0.463810643304293;0.8886888982519434;0.5929607757338742;1.119958355310508;0.5649528872082457;10.101403323959833;0.8426322320199611;0.015704944179841945;0.015885673810972323;0.7556423395134995;-1.0550857480114924;1.2915110621570125
76.256457;0.5246910379678408;0.4639125171328568;0.8882154986283545;0.5929049781657584;1.1196657540868376;0.5649290375954356;10.10065034007483;0.8425977922495815;0.01570292030955031;0.01588622487110275;0.7556187224570382;-1.0550856652527507;1.2915187356197708
76.266457;0.5246107829884947;0.4640151451063308;0.8877444315853056;0.592852472349139;1.1193886707187695;0.5649055142849678;10.099721797397308;0.842559860896433;0.01570073499088828;0.01588677998761937;0.7555896355017321;-1.0550855825915468;1.2915424614537963
76.276457;0.5245307415272249;0.4641185588804123;0.8872760921582956;0.592803015032422;1.1191277569963882;0.5648817734212507;10.098618841110946;0.842519051713762;0.015698393155510217;0.015887324020029184;0.7555549271344162;-1.055085500193383;1.2915826096474252
76.286457;0.5244512536553718;0.46422271972717283;0.8868108067068078;0.5927562786539977;1.1188835978739964;0.5648572965715614;10.097340312514536;0.8424760120488802;0.015695899994769308;0.015887842198820855;0.7555144700086002;-1.055085418274545;1.291639287734234
76.296457;0.5243725868495323;0.4643275778583737;0.8863488214973189;0.5927119155378181;1.1186567647710726;0.5648316229253159;10.09588273722244;0.8424313909141417;0.015693263025206704;0.01588831967427548;0.7554682418118518;-1.0550853371253315;1.2917121429842837
76.306457;0.5242949187289592;0.4644330605390417;0.8858903091044096;0.5926695940899873;1.1184479234657596;0.5648043433729122;10.094241836920242;0.8423859054241623;0.015690492285038576;0.01588874167397571;0.7554163308140258;-1.0550852570926181;1.2918003628948813
76.316457;0.5242183580249167;0.4645390013765972;0.8854353497443513;0.5926290188441542;1.1182578636770437;0.5647750823900658;10.092414731603588;0.8423404010136054;0.015687599158467177;0.015889094698726906;0.7553588795389324;-1.0550851785353095;1.2919027681641357
76.326457;0.5241430072280514;0.4646451177033439;0.8849839280024286;0.5925899046785333;1.118087361692249;0.5647434901012455;10.090401736487207;0.8422957945139985;0.015684594837751663;0.015889366424021188;0.7552960826149804;-1.055085101782214;1.292017932744121
76.336457;0.5240690505932927;0.4647510604097218;0.8845359874634665;0.5925519298372119;1.1179370148015406;0.5647092453258316;10.088206626555506;0.8422529770205861;0.015681488719562982;0.01588954502040231;0.7552282466883854;-1.055085027139201;1.2921443554372425
76.346457;0.5239967929282318;0.46485648672756824;0.8840914776729852;0.5925147217077552;1.117807229637012;0.564672075380571;10.085835969668931;0.8422127661543442;0.015678286783029526;0.015889619847368454;0.7551557886035283;-1.0550849549380947;1.2922806061787846
76.356457;0.5239265986824149;0.46496110409667435;0.883650348888753;0.5924778617247232;1.1176982658033991;0.5646317698706896;10.083298491951352;0.8421758776734642;0.015674991489589923;0.015889582770769083;0.7550791277028804;-1.055084885560255;1.2924253399152734
76.366457;0.5238587795880455;0.46506464979963774;0.8832125390179162;0.5924409171259143;1.1176101711443465;0.5645881396289328;10.080604221737257;0.8421428999885693;0.015671603928058053;0.01588942835348793;0.7549985781418662;-1.0550848194128506;1.2925772498854708
76.376457;0.5237935218283329;0.46516685149496845;0.8827779750038947;0.5924034987469635;1.117542744375398;0.5645409508188246;10.077763214137084;0.8421142774698706;0.015668126111741853;0.015889152793608936;0.7549143444039688;-1.0550847568821673;1.2927350521743666
76.386457;0.5237308820715306;0.4652674334852035;0.8823465906077684;0.5923652598455055;1.117495704496364;0.5644898792711229;10.074784148328542;0.8420902816121115;0.015664561803586188;0.01588875304424925;0.7548266086909771;-1.0550846982853748;1.292897539744154
76.396457;0.5236708231671647;0.4653661307593723;0.8819183395851217;0.5923258196183739;1.1174688617326496;0.5644345143601951;10.071673323660793;0.8420709731895301;0.015660916412613628;0.015888226955245492;0.754735624998305;-1.0550846438504762;1.293063715117029
76.406457;0.5236132841864357;0.4654626863509408;0.8814931678539163;0.5922847016267772;1.1174620153063535;0.5643744513513718;10.068434885213547;0.8420561913417479;0.01565719654743523;0.01588757337836403;0.7546417688902871;-1.0550845937383073;1.2932328611442117
76.416457;0.5235582427735715;0.4655568824785796;0.8810709593198767;0.5922413537027722;1.117474744712323;0.5643093993794757;10.065072492094217;0.842045590488603;0.015653408872810345;0.015886791357854757;0.7545455186434108;-1.0550845480748177;1.293404419545286
76.426457;0.5235057089289898;0.46564857026595324;0.8806514903324114;0.5921952243782062;1.1175063563419387;0.5642392069461232;10.061591156290774;0.8420387366956851;0.015649558839610847;0.01588588017580864;0.7544473746766205;-1.055084506959471;1.2935777601394298
76.436457;0.5234557095432213;0.4657376296903267;0.880234386510724;0.5921458222367671;1.117555906596328;0.5641638321545905;10.057997392896608;0.8420352652140909;0.01564565041748467;0.015884841055938306;0.7543478119858148;-1.0550844704512239;1.2937520483108464
76.446457;0.5234083031585659;0.46582390097991516;0.8798191506033756;0.5920927370084745;1.117622241081315;0.5640832978107385;10.054297439654833;0.8420349730719533;0.01564168647682671;0.015883678478677027;0.7542473024031294;-1.055084438559718;1.2939263328943873
76.456457;0.5233635456843784;0.46590715716795134;0.8794053899057561;0.592035629896919;1.1177041346012582;0.5639976517791133;10.050495707210874;0.8420377200027737;0.015637668333677485;0.015882399573797203;0.7541463135407716;-1.0550844112474234;1.294099767383018
76.466457;0.5233214072534536;0.4659871287527133;0.8789930387203259;0.5919741813639047;1.117800404273316;0.5639069762875787;10.04659554453956;0.8420433118099244;0.015633594075676854;0.015881011255681105;0.7540452724551681;-1.0550843884365555;1.29427174783031
76.476457;0.5232817182960889;0.46606353221547164;0.8785822295785042;0.5919080427749552;1.1179098606620252;0.5638114249246855;10.042601116870836;0.8420515435932092;0.015629458141223868;0.01587951762804245;0.7539446144851025;-1.055084370030145;1.2944418449396227
76.486457;0.5232441755309754;0.4661360823932207;0.878173023807664;0.5918368883041458;1.1180312449013183;0.5637111988034185;10.038517865557935;0.8420622470334448;0.015625253105182427;0.015877920432542113;0.7538449011274057;-1.0550843559273193;1.2946097012281292
76.496457;0.5232084326101075;0.4662045115650529;0.8777653832407746;0.5917605498406769;1.1181632883337091;0.5636064639544306;10.03435190789823;0.8420752086562816;0.015620971068101338;0.01587622065250553;0.753746859021975;-1.0550843460187416;1.2947750830047375
76.506457;0.5231742177758587;0.4662685591239692;0.8773592782056426;0.5916790975519447;1.118304849322654;0.5634973060882973;10.030109774212479;0.8420900764860753;0.015616604917423407;0.015874418988817994;0.753651339021122;-1.0550843401784076;1.2949379222819175
76.516457;0.5231413247003163;0.46632794970083147;0.8769547063546411;0.591592790598637;1.1184550275810368;0.563383721487869;10.025798253168858;0.8421063751920124;0.015612150998493958;0.01587251552545433;0.7535592587342331;-1.055084338257486;1.295098210840361
76.526457;0.5231094824765574;0.4663824286991609;0.876551634095243;0.5915019547941129;1.1186131810996478;0.5632655879047895;10.021424118047102;0.8421235646577573;0.015607610577669047;0.015870509867678913;0.753471552555751;-1.055084340086358;1.2952559624977684
76.536457;0.523078276502234;0.4664317986985067;0.8761500042273899;0.5914068971013007;1.1187788680608128;0.5631426841058595;10.01699423005895;0.8421410387095485;0.01560298885553397;0.01586840240548237;0.7533891590178083;-1.0550843454709606;1.2954113192669812
76.546457;0.5230472061650908;0.46647594548614596;0.8757498546319842;0.5913078748803023;1.118951818955273;0.563014802875585;10.012516136487958;0.8421581169337128;0.01559829394030601;0.01586619561261278;0.7533129855714863;-1.0550843541659278;1.2955645351578549
76.556457;0.5230157940758426;0.4665149077979225;0.8753513721188022;0.5912050505212281;1.119131979343974;0.5628818276509505;10.007998240944927;0.8421741226304688;0.015593535741520646;0.01586389384726355;0.753243811490129;-1.0550843658601181;1.2957157817190719
76.566457;0.522983597102937;0.4665488957206955;0.8749547788862033;0.591098454546021;1.1193195177451152;0.5627436968018998;10.003448281188977;0.8421884935510239;0.015588724042925016;0.015861501473297863;0.7531822200960301;-1.0550843802178673;1.295864974335691
76.576457;0.5229501157885745;0.4665782152207415;0.8745602340567471;0.5909880318410794;1.1195147404455688;0.5626003434035995;9.998871083139237;0.8422008305810381;0.015583867638765984;0.015859021615159275;0.7531286061192781;-1.0550843969525348;1.2960117067053951
76.586457;0.5229147697551916;0.4666032186265047;0.8741678866509951;0.5908737296239716;1.1197180155928945;0.5624516677302097;9.994268103471287;0.8422109104039898;0.015578974753126926;0.015856457142517256;0.7530832385433753;-1.0550844158567938;1.2961553441631812
76.596457;0.5228769915514998;0.4666243017835132;0.8737779607995294;0.5907555366134669;1.1199297445036565;0.5622975597645629;9.989638468731288;0.842218674583138;0.015574053449738912;0.015853811693723473;0.7530463411750988;-1.0550844367744427;1.296295208440405
76.606457;0.5228362960802811;0.46664186840873934;0.8733907871354972;0.5906334727376356;1.1201503355063782;0.5621379941997295;9.984979829472332;0.8422241836010256;0.015569112432289523;0.015851089913927717;0.7530180826131505;-1.0550844595811084;1.2964306572418116
76.616457;0.5227922636275784;0.46665627403131277;0.873006796943069;0.5905075746651318;1.1203801657656713;0.5619731010407061;9.980289761062291;0.8422276065550586;0.01556416259716135;0.015848298739734045;0.7529984773903728;-1.0550844841978513;1.296561110136496
76.626457;0.5227445220190643;0.4666678435274409;0.8726264335336;0.5903778970941891;1.1206194897037258;0.5618031159138744;9.975568063147854;0.8422292016955277;0.015559218388094693;0.01584544859957943;0.7529873742131221;-1.0550845105992481;1.296686157373586
76.636457;0.5226927682468496;0.4666769459061115;0.872250011623826;0.5902445168464963;1.1208682939393744;0.5616282988232795;9.97081760741975;0.8422291863557583;0.015554297670248577;0.015842551941156278;0.752984527444487;-1.0550845387937462;1.296805613333418
76.646457;0.5226368199500865;0.46668398140986916;0.8718776998507745;0.590107507539659;1.121126206818586;0.5614489145535536;9.96604302943574;0.8422276359206705;0.015549419232829806;0.015839620138661855;0.7529895855969588;-1.0550845687864043;1.2969193845150206
76.656457;0.5225766711893708;0.4666892993709079;0.8715096816859502;0.5899668980794076;1.1213925726811216;0.561265253526802;9.961249689692913;0.8422245531486487;0.015544599058362963;0.015836662287733186;0.7530020507253047;-1.0550846005603274;1.2970272981060016
76.666457;0.5225124746578179;0.4666932057590891;0.8711462867481374;0.5898226568790206;1.1216666558900172;0.5610776555584466;9.956443639209503;0.8422199686781792;0.015539849316257466;0.015833687100503004;0.7530213738650968;-1.0550846340839446;1.2971290286959194
76.676457;0.5224444597590497;0.46669602691473533;0.870787925948399;0.5896747623851425;1.1219477985756463;0.5608865062069799;9.951630791601117;0.8422139411248977;0.015535182120616862;0.01583070532225119;0.7530471156527953;-1.0550846692874316;1.2972240240613595
76.686457;0.5223728880828139;0.4666980957371132;0.8704349778891591;0.589523359628434;1.1222354539753863;0.5606922049348526;9.946815126355997;0.8422064919282467;0.015530613315130346;0.0158277305214439;0.753078944140245;-1.0550847060094772;1.2973113604088173
76.696457;0.5222980499806221;0.46669969123312544;0.8700877980106733;0.5893688363696178;1.1225291367628016;0.5604951277165972;9.941998280974367;0.8421975425443016;0.015526160920649396;0.015824778829415048;0.7531164580550074;-1.0550847439938091;1.2973897072858787
76.706457;0.5222202474219576;0.46670106020163543;0.8697467720190936;0.5892117409851702;1.122828344030104;0.5602956097232383;9.937181359226932;0.8421869463077791;0.01552184069611165;0.015821867419144955;0.7531590872843736;-1.0550847829317223;1.297457486885323
76.716457;0.522139753198723;0.46670251179856537;0.8694123009577764;0.5890526688367799;1.1231325331900281;0.5600939839657743;9.932366602905875;0.842174607901599;0.015517663824275177;0.01581901128211668;0.7532061802304227;-1.0550848224899296;1.2975130886431108
76.726457;0.5220567709034802;0.4667044227879339;0.8690847559812445;0.5888922109591058;1.123441170999408;0.5598906312139281;9.92755712464359;0.8421605351550733;0.015513637665154364;0.015816220798881928;0.7532571289027061;-1.055084862334519;1.2975551077344212
76.736457;0.5219714210279164;0.466707133132317;0.8687644772112922;0.5887309372346928;1.1237538353395962;0.5596859590085392;9.9227557258674;0.842144776153829;0.015509768955675185;0.015813501743360055;0.7533114445503851;-1.055084902174161;1.2975825255888056
76.746457;0.5218837254165406;0.46671087222095825;0.868451821309153;0.5885693675312916;1.1240703567232664;0.5594803321447822;9.91796477008764;0.8421273350320468;0.015506066896276581;0.01581085547674322;0.753368825709244;-1.055084941800099;1.2975946319007916
76.756457;0.5217935910835921;0.4667157556113516;0.8681471863244882;0.588407953365466;1.1243908630373909;0.5592740376196796;9.913187267391654;0.8421081316181601;0.015502542730233812;0.015808278121997213;0.7534292122784454;-1.0550849810907734;1.2975908444028206
76.766457;0.521700858503228;0.466721835097246;0.8678509455372854;0.5882470841641776;1.1247156311690527;0.5590673156308216;9.908427520535728;0.8420869961580499;0.015499207919806487;0.0158057614507958;0.7534927574849332;-1.0550850199706245;1.2975707383022672
76.776457;0.5216053825106872;0.4667291942956407;0.8675633536735434;0.5880871029914577;1.1250448737514895;0.5588603982357029;9.903690886501359;0.8420636864056708;0.015496074576213903;0.015803296591464483;0.7535597006907768;-1.0550850583606262;1.2975341279714405
76.786457;0.5215070616243327;0.466738022307482;0.867284540399395;0.5879283487361939;1.1253786378214339;0.5586535246310028;9.898983628955563;0.8420379373939415;0.015493156111925916;0.015800876725830176;0.7536302396485786;-1.055085096160921;1.2974809007165558
76.796457;0.521405814540361;0.4667486029590954;0.8670145633107847;0.587771203887717;1.1257168215991227;0.5584469857099119;9.89431273842872;0.8420094891475016;0.015490465387495047;0.015798495995527594;0.7537044821715803;-1.0550851332457662;1.2974107993417379
76.806457;0.5213015468897187;0.4667612090651345;0.8667533848297121;0.5876161063201333;1.1260592058416319;0.5582411898822804;9.889685559383263;0.8419781063462086;0.015488011957985453;0.01579614765240831;0.7537824163445593;-1.0550851694532135;1.2973234547147634
76.816457;0.5211941521624104;0.4667759603745498;0.8665007597894745;0.5874635466827743;1.126405441202016;0.5580366856686629;9.88510960173021;0.8419436309391952;0.015485800719627347;0.01579382494961568;0.7538638981574164;-1.0550852045978898;1.297218526358903
76.826457;0.5210835362521801;0.4667927677829794;0.8662562028822377;0.5873140857486543;1.1267550572324572;0.5578341169354484;9.880592021258112;0.8419059214704033;0.0154838325976282;0.015791523159481936;0.7539487400690775;-1.0550852385025808;1.2970957610741702
76.836457;0.5209696102920031;0.4668113960306934;0.8660191164789672;0.5871683767539033;1.1271075512031452;0.557634135266898;9.876139125918595;0.8418646841544418;0.015482106496536058;0.01578923971218577;0.7540368054329321;-1.055085271018392;1.296955060137088
76.846457;0.5208522813394219;0.4668315435542399;0.8657889116065646;0.5870271590764833;1.1274624444416688;0.5574373366022515;9.871757109082935;0.8418194212040241;0.015480620612836766;0.01578697262820818;0.7541279881151499;-1.0550853020347617;1.2967965778227577
76.856457;0.5207314976711471;0.4668528893141424;0.8655650178928171;0.5868911922434871;1.1278192764712034;0.5572442500823169;9.867452875746576;0.8417695333206319;0.015479372727090516;0.015784720251912406;0.7542221483086063;-1.0550853314818678;1.2966206863794683
76.866457;0.5206072901871763;0.4668751535927375;0.8653469097303592;0.586761146734349;1.128177657532104;0.5570553430307148;9.863233175101888;0.8417144277291034;0.015478360896823383;0.01578248360757359;0.7543190921232283;-1.0550853593191802;1.2964278021832245
76.876457;0.5204797606607887;0.4668981565897293;0.8651341696708583;0.5866375437979703;1.1285373789955877;0.5568710427946936;9.859103693572058;0.8416535201003973;0.015477583917670897;0.01578026737817499;0.7544186051845128;-1.0550853855171927;1.2962183518961132
76.886457;0.5203490706491025;0.4669217973832861;0.8649264964280838;0.5865207653310504;1.1288984247696698;0.5566917587755927;9.855070114373078;0.8415861925998217;0.015477039644802489;0.0157780770746322;0.7545204762668526;-1.0550854100499578;1.295993008926558
76.896457;0.5202154588279729;0.46694599487564453;0.8647237043122179;0.5864110842463223;1.1292607926811622;0.5565178254209472;9.851139128759462;0.8415118360468182;0.015476723257172168;0.015775916557043596;0.7546244663994498;-1.055085432895983;1.2957528542635972
76.906457;0.5200792560890286;0.46697069593984974;0.8645257475407435;0.5863087133205933;1.1296243241904353;0.5563494258300758;9.847317355443233;0.8414298784980975;0.015476627824380477;0.015773788136466703;0.7547303266973298;-1.0550854540280412;1.295499144163587
76.916457;0.5199408650909169;0.4669959108934401;0.864332695612139;0.5862138372995499;1.1299887030231244;0.556186640292469;9.843610127572637;0.8413396873771798;0.015476744819156577;0.0157716920007805;0.7548378927219608;-1.055085473402027;1.2952329346117946
76.926457;0.519800699874286;0.467021710516502;0.8641446378182017;0.5861266022866648;1.1303534920266851;0.5560295854750102;9.84002216908444;0.841240539371857;0.015477063948303987;0.015769624283342856;0.7549471161944683;-1.0550854909584397;1.2949550202385434
76.936457;0.5196591355209622;0.4670482161541761;0.8639616313964006;0.5860471517485858;1.1307181576139687;0.5558785006002959;9.836558692579446;0.8411317481072854;0.015477573803877211;0.01576757763862884;0.7550579810385252;-1.0550855066144695;1.2946662104647322
76.946457;0.5195164949449907;0.4670755862348445;0.8637837780751785;0.5859757200956766;1.1310821423083213;0.5557336989644054;9.833225436334931;0.8410127374818773;0.015478262035437717;0.015765544747107816;0.7551703871878483;-1.0550855202448246;1.2943675109990382
76.956457;0.519373032230686;0.46710398992138075;0.8636113145039164;0.5859126391571611;1.1314449528710735;0.5555954260889862;9.830028509882336;0.8408830211454559;0.015479114993519403;0.015763520017478876;0.7552841115135089;-1.0550855316865688;1.2940599944938451
76.966457;0.5192289098511129;0.4671335689827658;0.8634446136633283;0.5858582260372958;1.1318061496268632;0.555463743181888;9.826974526499013;0.8407422125061182;0.015480118510176744;0.01576149809732356;0.7553988635121849;-1.0550855407635895;1.2937446449280945
76.976457;0.5190842077156234;0.46716439770397433;0.8632841329982567;0.585812691420139;1.1321651826161117;0.5553385270720255;9.824070537157157;0.8405900746051256;0.015481258409761021;0.015759472760701804;0.755514347091245;-1.055085547303995;1.2934223120289094
76.986457;0.5189389339206145;0.46719647308239176;0.8631303677738824;0.5857761274174476;1.1325212801058706;0.5552195627995034;9.82132397129201;0.8404265822378328;0.015482519127064871;0.015757437485774316;0.7556303075289045;-1.055085551160803;1.2930936469304408
76.996457;0.5187930052279064;0.46722969400166237;0.8629838329580427;0.5857485090900844;1.1328735480002965;0.5551065870360075;9.81874299221629;0.8402519299576671;0.015483882168075643;0.01575538608618778;0.7557465763850405;-1.0550855522282625;1.292759100843885
77.006457;0.5186462521439106;0.4672638153327853;0.8628450202952878;0.5857297207532141;1.1332211565003771;0.5549992694413297;9.816336524624619;0.8400664304559388;0.015485326437116647;0.015753312915283445;0.755863081708219;-1.055085550440893;1.2924190242919449
77.016457;0.5184984660034443;0.4672984679466117;0.8627143264272678;0.5857196503233142;1.133563540404452;0.5548972484829786;9.814113107934713;0.8398703822622998;0.015486830514322085;0.015751212903089375;0.7559798832875197;-1.0550855457757171;1.292073749088161
77.026457;0.5183494523308766;0.4673332456540699;0.8625920441324244;0.585718248353782;1.1339005172567176;0.554800181961199;9.812079435680094;0.839664046567679;0.015488374942805708;0.01574908140223455;0.7560972191846623;-1.055085538248561;1.291723699755141
77.036457;0.5181990911175459;0.46736776447652395;0.8624784179807228;0.5857254647585375;1.1342321865250842;0.5547077474831386;9.810239610839727;0.8394477980945244;0.015489942542614973;0.015746914582866287;0.7562154096622138;-1.0550855278861333;1.2913695320972378
77.046457;0.5180473620046454;0.46740166364437385;0.8623736633473676;0.585741144887267;1.1345588190440496;0.5546196638027666;9.808595414292657;0.8392222765705541;0.015491517984184888;0.01574471107479338;0.7563346990792847;-1.055085514689116;1.2910121661667797
77.056457;0.5178942954842649;0.46743457335292143;0.8622778745182285;0.5857650033888901;1.1348809364311558;0.5545357478390909;9.80714750301634;0.8389883137553463;0.015493088324683608;0.015742473677409205;0.7564552411604711;-1.0550854986221214;1.2906526572666102
77.066457;0.517739942857268;0.46746610325577265;0.8621909092980437;0.5857966971582425;1.135199320100916;0.5544559293650781;9.80589618411175;0.8387467040734843;0.01549464258730667;0.01574020876894071;0.7565771739111294;-1.055085479653999;1.2902919637120067
77.076457;0.5175844293355844;0.46749591475078345;0.8621124250576357;0.5858359067205586;1.1355147307378146;0.5543802108136986;9.804840789142029;0.8384980307586639;0.015496168447117759;0.015737923235095205;0.7567006239137367;-1.0550854578033633;1.2899308332470443
77.086457;0.5174279870873838;0.46752382488801286;0.8620420463399326;0.5858823200960577;1.1358275917868665;0.5543086446235804;9.803978745407315;0.8382426493331535;0.015497649323310082;0.01573562204621983;0.7568256670753889;-1.055085433135653;1.289569934912427
77.096457;0.517270891869125;0.4675498316464637;0.8619794785967525;0.5859355157297219;1.1361379803854121;0.5542413601804899;9.803305584832561;0.8379807636577844;0.015499066303927788;0.01573330871204163;0.756952348350147;-1.0550854057335528;1.2892100627953953
77.106457;0.5171133828354683;0.4675740674765241;0.8619244589758964;0.5859948692841911;1.1364458363544354;0.5541785729820452;9.802815332567073;0.8377124802449437;0.015500402658449553;0.01573098699764437;0.7570807148252517;-1.0550853756960894;1.2888522186421882
77.116457;0.5169556717803983;0.467596734858889;0.8618766267292358;0.5860596065150874;1.1367510469479067;0.5541205163784081;9.802500536787782;0.837437838398177;0.01550164577514346;0.015728661740128057;0.7572108025999095;-1.0550853431781442;1.2884975625250605
77.126457;0.5167980305809203;0.46761803775767896;0.8618355252171012;0.5861289584371255;1.1370533691108635;0.5540673419534009;9.802352549779759;0.837156824828296;0.015502786621498149;0.015726338965435502;0.7573426245613196;-1.055085308419951;1.2881473108490364
77.136457;0.5166408221931723;0.4676381348969131;0.8618007714880401;0.5862022710347455;1.1373523885652623;0.5540190933408093;9.802362067262525;0.8368693857580746;0.015503818982557788;0.01572402580715476;0.7574761481654256;-1.0550852717265873;1.2878026021032858
77.146457;0.5164844430294933;0.4676571289967335;0.8617721651416049;0.5862789939597057;1.1376476214456648;0.5539757723264623;9.802519195342589;0.8365755146105032;0.015504738371961532;0.015721729982014095;0.757611243298638;-1.055085233414261;1.2874644102055748
77.156457;0.5163292967956211;0.4676750683843559;0.8617496178690599;0.5863586205963977;1.137938664764413;0.5539374047275809;9.802813286678784;0.8362753305670116;0.015505540703527698;0.015719458962742926;0.7577477026686205;-1.0550851937665433;1.2871336679823528
77.166457;0.516175810324994;0.467691957541966;0.8617330431067695;0.5864407041229085;1.1382252038177312;0.5539040548797206;9.80323297372738;0.8359690062903524;0.015506221646735775;0.015717219351509173;0.7578853292615623;-1.0550851530288214;1.2868114996750342
77.176457;0.516024397996548;0.46770777878803765;0.8617223382756752;0.5865249076321605;1.138506928310356;0.5538758201849936;9.803766285977146;0.8356566758718318;0.015506777112953733;0.015715016516007825;0.7580239325974126;-1.0550851114150028;1.2864992945586442
77.186457;0.5158753820809628;0.46772250091605233;0.861717464446477;0.5866109714186708;1.1387835176300267;0.5538528329255935;9.804401042466667;0.8353384942932083;0.01550720452847498;0.015712853809195838;0.7581632527675364;-1.0550850691009912;1.2861985737731985
77.196457;0.5157289633621801;0.46773608829720836;0.8617185449006135;0.5866986445615262;1.1390546628258627;0.5538352706325385;9.80512607760238;0.8350147772751815;0.015507503927439496;0.015710732023253543;0.7583029479960632;-1.055085026236317;1.2859107956875886
77.206457;0.5155852811833056;0.4677485408699378;0.861725884300206;0.5867876464092394;1.1393201100290358;0.5538233678392166;9.805932970471444;0.834686035352073;0.015507678783891083;0.015708650712128097;0.7584426674682575;-1.0550849829699807;1.2856372299714647
77.216457;0.5154445177079752;0.4677599363617555;0.8617399383602371;0.5868776619795312;1.1395797341810674;0.5538174247101222;9.806816617553816;0.8343528655638315;0.015507736470887967;0.015706610467764146;0.7585821519924626;-1.0550849394419113;1.2853788720835193
77.226457;0.5153069701863041;0.4677704285456925;0.8617612617774143;0.5869684184453728;1.1398335344192674;0.5538177931588578;9.807773832848634;0.8340158662892637;0.015507686836247056;0.01570461407154086;0.7587212381509408;-1.0550848957588501;1.2851363664271898
77.236457;0.5151730303336376;0.4677802009707988;0.8617903872906589;0.5870597780109842;1.1400815409864493;0.553824819492275;9.808801650051413;0.8336756331312668;0.015507538742241637;0.01570266626640168;0.7588597619703664;-1.0550848519997003;1.2849099745019348
77.246457;0.5150431087360685;0.4677894137193218;0.8618277363586767;0.5871517048942149;1.140323737442818;0.5538387832019706;9.809896881221274;0.8333327417626405;0.015507296559116394;0.015700773568783643;0.7589975284614048;-1.055084808228596;1.2846995216634316
77.256457;0.514917608281923;0.4677981421749249;0.8618735966336959;0.587244162660478;1.140559993671143;0.5538598658770192;9.811056076457168;0.832987731579378;0.015506958964674002;0.015698944956190616;0.759134345014405;-1.0550847644794268;1.28450437608474
77.266457;0.5147969447115588;0.4678063136759928;0.8619280919506815;0.5873370698513705;1.1407900113308993;0.5538881372208428;9.81227538002494;0.8326411234870148;0.015506521525785502;0.015697191610815512;0.7592700253437844;-1.0550847207306402;1.2843235886487012
77.276457;0.5146815425397957;0.4678137370246372;0.8619912180430712;0.5874303304568951;1.1410133847326391;0.5539235617222451;9.813551005320571;0.8322934049744743;0.015505980798089349;0.01569552452202372;0.7594043963404521;-1.055084676914265;1.2841561233493048
77.286457;0.5145717986292576;0.4678202326183097;0.8620629019868925;0.5875238967902353;1.141229736328833;0.5539660383259968;9.814879345384277;0.8319449814485191;0.015505336218287083;0.01569395190515938;0.7595372785290619;-1.0550846329602566;1.2840011181550943
77.296457;0.5144680235049887;0.46782572755445456;0.8621429903577346;0.5876177861429739;1.1414387504939378;0.5540154511417058;9.81625617678455;0.8315961835717947;0.015504589531084658;0.01569247862889348;0.7596684331040432;-1.0550845888329983;1.2838581347453992
77.306457;0.514370383601569;0.46783024318424726;0.8622313212749619;0.5877120459839597;1.141640112493825;0.5540716621440174;9.817676660825025;0.8312473240191504;0.01550374314074182;0.01569110738169944;0.7597976025943213;-1.0550845445240482;1.2837272472663306
77.316457;0.5142788906266136;0.46783381514789535;0.8623279001916572;0.5878067560699727;1.1418334828328685;0.5541344452073621;9.819136338780067;0.8308986812704952;0.015502798800014324;0.01568983916655122;0.7599246018078505;-1.0550845000155447;1.283608885430954
77.326457;0.5141934274018881;0.467836422510292;0.8624329173287143;0.5879020664920204;1.1420185090432768;0.554203464707525;9.820632127381032;0.830550418505869;0.015501757651448626;0.01568867270765397;0.7600493574914211;-1.0550844552608867;1.2835035670565957
77.336457;0.514113783062919;0.4678379905395983;0.8625465363513598;0.5879981855999207;1.142194840308382;0.5542783296264531;9.822163059331665;0.830202594918551;0.01550062152878873;0.015687604872887416;0.7601719245949907;-1.0550844101812442;1.2834117681056254
77.346457;0.5140397090999048;0.4678384290369711;0.8626687164350998;0.5880953187206829;1.1423621892852243;0.5543586450374947;9.823730012811525;0.8298552939383284;0.015499394862718511;0.015686631912615344;0.7602924592670632;-1.0550843646661574;1.2833339936304047
77.356457;0.5139709770678909;0.4678376225396152;0.862799274728405;0.5881936632499921;1.1425204446249255;0.5544440322094554;9.82533480116062;0.8295087549581651;0.015498085217630431;0.015685749815652947;0.7604111377531467;-1.055084318609496;1.283270840370389
77.366457;0.5139073778493367;0.4678354156096216;0.862938084311159;0.5882934742270655;1.1426697498396556;0.554534148541292;9.826980119293951;0.829163383719955;0.01549670198784962;0.01568495399953861;0.7605280669471552;-1.0550842719583495;1.2832228592579704
77.376457;0.5138486776616;0.46783165863234544;0.8630852037193067;0.5883950827154564;1.1428105179348613;0.5546286886758455;9.828669631255831;0.8288195850399998;0.015495255901247106;0.015684238678921207;0.7606432416551303;-1.0550842247253607;1.2831903666375437
77.386457;0.5137945982328413;0.4678262615828456;0.8632408547577668;0.5884988279004946;1.1429433919921161;0.5547273729161465;9.830407322680458;0.8284775705137719;0.015493759590168554;0.015683596258750477;0.7607565397272791;-1.0550841769820964;1.2831734634784489
77.396457;0.5137448085686891;0.4678191955318641;0.8634052825425147;0.5886049497747979;1.1430691343504857;0.5548299515401506;9.832196958218011;0.8281373477871933;0.015492227296836978;0.015683018475429862;0.7608676706233749;-1.0550841288497539;1.2831721484793837
77.406457;0.5136989251549063;0.46781046150232575;0.8635785905188371;0.5887135078147219;1.143188510002575;0.5549361822590952;9.834041895740055;0.8277989004670899;0.015490674031430195;0.015682498181304877;0.7609761317283278;-1.055084080465545;1.283186285403349
77.416457;0.5136565652092776;0.46780006712808575;0.8637606212766487;0.588824411807822;1.1433022257916172;0.5550457788798377;9.83594498750325;0.8274623988624893;0.015489113979019625;0.015682028197933028;0.761081247674974;-1.0550840319226125;1.2832155130640082
77.426457;0.5136174209085593;0.46778801446524276;0.863950935201049;0.5889375265410123;1.1434108634688471;0.5551583810481018;9.837908662525827;0.8271282395218775;0.015487557365769884;0.015681598016362007;0.761182224292624;-1.0550839832327148;1.283259244775951
77.436457;0.5135812989116407;0.46777428689913153;0.8641489189275301;0.5890527386172321;1.1435148015259553;0.5552735520310631;9.839934948334898;0.8267968976246631;0.015486008774393892;0.01568119257389375;0.7612782096211413;-1.055083934355484;1.2833166782421448
77.446457;0.5135481191613956;0.4677588422769299;0.8643539485348318;0.589169978249269;1.1436141932526482;0.555390792744325;9.84202525385605;0.8264687825355692;0.015484469127563344;0.015680794859979492;0.7613683941425846;-1.0550838852445532;1.2833867805303678
77.456457;0.5135178916501985;0.46774164102150423;0.8645654882670039;0.5892892147359229;1.1437090241224945;0.5555095761910257;9.844180540361668;0.8261441878465694;0.015482938579159342;0.015680389316215092;0.7614520917145827;-1.0550838358594612;1.2834683120031067
77.466457;0.5134906832420071;0.46772270669754135;0.8647831028621049;0.5894104220998321;1.143799230320051;0.5556294240137238;9.84640177983143;0.8258233194184622;0.015481417863789555;0.015679961995015222;0.761528798668771;-1.055083786187533;1.2835598539178146
77.476457;0.5134665574300797;0.46770216575031465;0.8650063983185923;0.5895335439416326;1.143884771667861;0.5557499967742806;9.848689615965718;0.8255063611753779;0.015479908400327737;0.015679498721249553;0.7615982518391663;-1.0550837362851364;1.2836598813935822
77.486457;0.5134455093610717;0.4676802336700083;0.8652349285720097;0.5896584771024024;1.1439656214374128;0.555871111648043;9.851043419494076;0.8251935452749845;0.015478411888394019;0.015678985455042076;0.76166040091284;-1.0550836862889164;1.2837669774465787
77.496457;0.5134274529680692;0.46765717035905646;0.8654682131554957;0.5897850737763723;1.1440417669894916;0.5559926752539261;9.853461052331074;0.8248852837707068;0.015476929653442715;0.015678411374119926;0.7617153051924265;-1.0550836364012315;1.2838800128617711
77.506457;0.5134122409350746;0.46763325006251183;0.8657058575123885;0.5899131719661411;1.1441132001155758;0.5561146170205309;9.855939394763597;0.8245822759096423;0.015475461571424114;0.015677771592447293;0.7617630703974916;-1.0550835868588515;1.2839980981016477
77.516457;0.5133996716068794;0.4676087423947883;0.8659475414862875;0.5900426213302189;1.1441798410945456;0.556236877839807;9.858474574952393;0.8242853934676087;0.015474005268483953;0.015677067311247746;0.7618037887959703;-1.0550835378795445;1.2841204689141053
77.526457;0.5133894955959154;0.4675838652802938;0.8661928760827986;0.5901732789238172;1.1442414347435628;0.5563594192123071;9.861062068415588;0.8239954130474715;0.015472557063058206;0.0156763041619764;0.7618374050969724;-1.055083489630972;1.2842464758575909
77.536457;0.5133814145039222;0.46755876903480326;0.8664413374232603;0.5903050224913508;1.1442974561705095;0.5564822253762017;9.86369740205465;0.823712845166841;0.015471114148259985;0.01567549031483455;0.7618636419904923;-1.0550834422435202;1.2843756074446822
77.546457;0.5133750599484108;0.46753361924796916;0.8666922832167289;0.5904377983251358;1.1443470757052236;0.5566053335411253;9.866376886752834;0.8234379934258557;0.015469675863892116;0.01567463529908095;0.7618820887014086;-1.0550833958234416;1.2845074621989203
77.556457;0.5133700197270247;0.4675086597775716;0.8669449226184773;0.5905716622843832;1.1443892961038886;0.5567288755297893;9.869097482705044;0.823171158619656;0.01546824355195307;0.015673749286558975;0.7618923108970187;-1.0550833504389443;1.284641586515081
77.566457;0.5133659171726308;0.4674841608247731;0.8671982371862751;0.5907067750767342;1.1444232770958653;0.5568530549034822;9.871856235288643;0.8229127737981483;0.015466819972274623;0.015672841537783953;0.7618939162358553;-1.0550833061017144;1.28477731759933
77.576457;0.5133624598529274;0.46746036092206245;0.8674509919231524;0.5908433518526004;1.1444485813464977;0.5569780850748415;9.874650407498468;0.8226633780130345;0.0154654086757307;0.015671918863231167;0.7618866460896192;-1.0550832627736444;1.2849139010221893
77.586457;0.51335942951633;0.4674374742907063;0.8677019170647061;0.5909816008755714;1.144465109277751;0.5571041854328869;9.877477707186332;0.822423555156735;0.015464013501015575;0.0156709858493551;0.7618704344423075;-1.0550832203975968;1.2850506447641357
77.596457;0.513356634648486;0.4674156939332122;0.8679499344516536;0.5911216761350578;1.1444728688229617;0.5572316189627741;9.880335084957597;0.8221939282356316;0.015462638513754007;0.015670045624842487;0.7618453590968967;-1.0550831789317785;1.2851868428542188
77.606457;0.5133538499723882;0.46739513525443355;0.8681942215948529;0.5912636589196171;1.144471880179653;0.5573606510472178;9.883216724351328;0.8219751107311;0.015461288303331227;0.01566910047824804;0.7618115484138324;-1.0550831383698158;1.285321715849258
77.616457;0.5133507665950703;0.4673757620220484;0.86843411295816;0.5914075874057863;1.1444622866139396;0.5574914550229273;9.886113426273438;0.8217675819756228;0.015459968431452711;0.015668153503687207;0.7617691401069838;-1.0550830987368556;1.285454525711715
77.626457;0.5133469873547991;0.4673573813600969;0.8686690269551485;0.5915535370707068;1.1444444458357277;0.5576241259647355;9.889014008338414;0.8215716101240769;0.01545868536279364;0.015667209630056463;0.7617183356438977;-1.0550830600759726;1.2855847428027307
77.636457;0.513342075685815;0.467339717962548;0.8688984777553943;0.5917016986399551;1.1444188604944072;0.5577587640693468;9.891906879865337;0.8213872906065091;0.01545744527730661;0.015666274021166573;0.7616594813427248;-1.0550830224537742;1.2857121824175572
77.646457;0.5133356080157139;0.46732248117691344;0.8691221056233409;0.5918523739019788;1.1443860937338401;0.5578954665452778;9.894780793238546;0.8212146373214544;0.015456252703969673;0.015665349338874764;0.761593074405787;-1.0550829859777657;1.2858369921281494
77.656457;0.5133272183677866;0.4673053602248442;0.8693396658862567;0.5920059000304609;1.144346755975694;0.5580342495490253;9.897625584259304;0.8210535883128016;0.015455109431138918;0.015664434050236483;0.7615197220584325;-1.0550829507992292;1.285959363916893
77.666457;0.5133166557667044;0.4672879755948748;0.8695509634716019;0.59216257509653;1.1443014702105996;0.558175015763988;9.900432825689194;0.8209038946092463;0.015454013510569522;0.015663523248527322;0.7614401088340268;-1.0550829171053087;1.286079204681484
77.676457;0.5133038079859383;0.46726985375218644;0.8697558324066057;0.5923226156816246;1.1442507843102583;0.5583175890716652;9.903195882484786;0.8207650537815577;0.01545295957233948;0.015662611118228746;0.7613549468520618;-1.055082885108374;1.2861961220112321
77.686457;0.5132886714562557;0.4672504641541434;0.8699541688669339;0.5924861584181373;1.1441951371999133;0.558461766797295;9.90590959879658;0.8206363738439879;0.015451940760310003;0.015661691419321108;0.7612649161910452;-1.0550828550349096;1.2863096199270987
77.696457;0.513271330307041;0.46722930915926614;0.8701459143383065;0.5926532906452976;1.1441349907887972;0.5586073335084523;9.908570185595156;0.8205170638973278;0.01545095112421361;0.015660756289149837;0.7611706225476892;-1.0550828271144088;1.2864191699736278
77.706457;0.5132519388337758;0.46720599907141214;0.8703310374828782;0.5928240668043225;1.144071064859437;0.5587540059628036;9.911175586330385;0.8204062898479771;0.01544998708207035;0.015659797237680528;0.7610725618795077;-1.0550828015539897;1.2865241341033062
77.716457;0.5132306674249811;0.467180242443684;0.8705095590822594;0.5929984994367801;1.1440044988377438;0.5589013707047081;9.913725643628016;0.820303218946086;0.015449046790964547;0.015658807608622708;0.7609710912932105;-1.0550827785084957;1.2866237592047234
77.726457;0.5132076740400877;0.4671517700005555;0.8706815164903267;0.5931765322061459;1.1439368224552808;0.5590489017599715;9.916221361056136;0.8202070303389876;0.01544812893834058;0.015657782897115245;0.76086640088726;-1.055082758083581;1.2867173181560236
77.736457;0.5131831207277561;0.4671202840551983;0.8708469003099241;0.5933580105855546;1.1438697245497462;0.5591960206443639;9.91866362151996;0.8201169203076147;0.015447232832763906;0.01565671914266001;0.7607585309402931;-1.0550827403671124;1.2868042435983065
77.746457;0.5131571710934952;0.467085489148846;0.8710057100260643;0.5935426820789512;1.1438047762040802;0.5593421306544899;9.92105265021008;0.820032183203408;0.01544635922896332;0.01565561271245341;0.7606475108750445;-1.055082725439965;1.286884127019967
77.756457;0.5131299961353389;0.46704715445496775;0.8711580641971403;0.5937302293311436;1.143743288595638;0.5594866599237096;9.923388633664034;0.819952279537118;0.015445510875596011;0.015654462359280797;0.7605335322998628;-1.0550827133456624;1.2869566516689575
77.766457;0.5131018246111034;0.4670051380951204;0.8713041878434206;0.5939203083315107;1.143686324569107;0.5596291183744432;9.925672271732608;0.8198767921550606;0.015444691716338494;0.015653270082848746;0.7604169894493581;-1.0550827040506585;1.2870215925350241
77.776457;0.5130729738775281;0.46695937177320473;0.8714442630693529;0.5941125751621252;1.1436348067990711;0.5597691181481492;9.927904265832387;0.819805384165207;0.015443906007986827;0.0156520391674561;0.7602983929794609;-1.0550826974266139;1.2870788834536273
77.786457;0.5130438285975051;0.46690983665449454;0.8715783175270537;0.5943067177616908;1.143589653666865;0.5599063783841793;9.930083780061814;0.819737834606442;0.015443159759401373;0.01565077279420048;0.7601782800649013;-1.0550826932640875;1.2871286997726068
77.796457;0.5130148039390761;0.46685656066152276;0.8717062967165695;0.5945024916634315;1.1435518447808815;0.5600407330383053;9.932207259109042;0.8196740574842885;0.015442462219828739;0.015649474715265666;0.760057142800419;-1.0550826913119493;1.2871715263914887
77.806457;0.5129863090729655;0.4667996426303224;0.8718282073336349;0.5946997235814351;1.143522335579415;0.5601721400879411;9.934268927222805;0.8196140324425294;0.015441824225112729;0.015648150381829793;0.7599353338232614;-1.055082691316899;1.287208128269525
77.816457;0.5129586947460806;0.46673928449261626;0.8719441593584428;0.5948983101258343;1.1435019040850136;0.5603007145903653;9.936262265195051;0.8195576872735084;0.01544125461167473;0.01564680857548226;0.759813005901655;-1.055082693058632;1.2872394183623144
77.826457;0.5129322225048208;0.46667580911045814;0.8720543447335263;0.5950982055952435;1.1434911315725331;0.5604267345175624;9.93818148133903;0.8195048516832406;0.015440757692097967;0.015645462428362157;0.7596901474436617;-1.0550826963831916;1.28726632808457
77.836457;0.5129071184687416;0.46660962760010793;0.8721590290507666;0.5952993263570772;1.1434905053827114;0.5605505706162979;9.940022354326935;0.8194553397712255;0.015440332746798558;0.015644127219037463;0.7595666758531313;-1.0550827011955761;1.2872897953496458
77.846457;0.5128836407117119;0.4665411651520854;0.8722585399027943;0.5955014467974391;1.1435004705744387;0.5606726010106078;9.941781953752143;0.8194090436721622;0.015439974534703265;0.015642816077071783;0.7594424968167388;-1.0550827074138702;1.2873108680164151
77.856457;0.5128620441295171;0.46647079254601037;0.8723532525495128;0.5957041962222169;1.1435214454627314;0.5607931715859731;9.94345818145125;0.8193659396039893;0.015439675020143893;0.015641537193490773;0.7593174824613421;-1.055082714954051;1.2873306755935474
77.866457;0.5128424934040012;0.466398778248357;0.8724435546097538;0.5959071151943067;1.143553859457674;0.5609125984114673;9.945049926518974;0.8193260203134203;0.015439426403831414;0.015640294261546273;0.7591914425070061;-1.0550827237491105;1.2873502357910762
77.876457;0.5128250712862534;0.46632528505555004;0.872529755025382;0.596109700409401;1.1435980919536919;0.56103117357072;9.94655710562513;0.819289178424525;0.015439222633107813;0.015639088270194883;0.7590641297559494;-1.0550827337449764;1.2873704535011588
77.886457;0.5128098855912353;0.46625038947113;0.8726120199095821;0.5963114502827989;1.1436543253348521;0.5611491388312042;9.947980211433643;0.8192551399616119;0.015439057852381229;0.015637917705555532;0.7589352217205639;-1.0550827448734512;1.287392315217174
77.896457;0.512797107266903;0.46617405151702745;0.8726904028013674;0.5965119483550099;1.143722532778333;0.5612666380819098;9.949319751608655;0.8192235151219978;0.01543892469272808;0.015636777301795902;0.758804292037279;-1.0550827570387833;1.2874169458576254
77.906457;0.5127868943972131;0.4660960960147403;0.8727648932062898;0.5967109307326628;1.1438026233290028;0.5613836899591148;9.950575793354336;0.8191938784920044;0.015438815460810301;0.015635656939543614;0.7586708515360834;-1.0550827701360759;1.2874454906694561
77.916457;0.5127793409049021;0.46601629786469395;0.8728354550058592;0.5969082651852857;1.1438945485386018;0.5615001840566466;9.951747910463746;0.8191658358711955;0.015438724296771688;0.01563454139913212;0.7585344657600952;-1.0550827840936963;1.2874789315360977
77.926457;0.512774487182708;0.4659344789409264;0.8729021164735833;0.5971038779037243;1.1439982860748208;0.5616158967388762;9.952835877050148;0.81913910324865;0.015438646184871629;0.015633411218388592;0.7583948465297288;-1.055082798893297;1.2875178948194346
77.936457;0.5127723270876726;0.4658505069054273;0.8729650463717943;0.5972976797973079;1.1441137967392483;0.5617305535303838;9.953840639082701;0.8191135450855175;0.015438573911802974;0.015632244726049772;0.7582518445641458;-1.0550828145345525;1.2875625227639371
77.946457;0.5127728000036976;0.4657642490276469;0.8730244890592408;0.5974895038944267;1.1442410053154706;0.5618438901624068;9.954764437506908;0.8190891399310734;0.015438497154405137;0.015631021499402438;0.7581053739865761;-1.055082830978786;1.2876124899110886
77.956457;0.5127757701403242;0.4656755893018498;0.8730806844184505;0.5976791012730657;1.1443797398807956;0.5619556557136063;9.955610290115068;0.8190659316882558;0.015438404048345514;0.01562972595130141;0.7579553072691184;-1.0550828481288677;1.2876672241348264
77.966457;0.512780992287;0.4655845142004074;0.873133969551742;0.597866231746231;1.144529619197535;0.5620656246408339;9.956382288236934;0.8190439915788394;0.015438283261702235;0.01562834824056059;0.7578014265298637;-1.0550828658538658;1.287726191335632
77.976457;0.512788097950117;0.465491157258732;0.8731849078000281;0.5980507533770878;1.1446900037774121;0.5621736212286064;9.957086425129333;0.8190234290183303;0.01543812572971623;0.015626882122897513;0.7576435053840881;-1.0550828840161366;1.2877890151255833
77.986457;0.5127965996160373;0.4653957647843978;0.8732342323087015;0.598232595536739;1.144860103829071;0.5622794636616673;9.957730774296556;0.8190044586236466;0.015437925498826395;0.01562532260938049;0.7574814333002209;-1.0550829024737187;1.2878554478101334
77.996457;0.5128058739482877;0.4652986473821952;0.8732827103759889;0.5984116899184745;1.1450391385652892;0.5623828908346508;9.95832517138266;0.8189874064504188;0.015437679297451566;0.015623665408288547;0.7573152658709447;-1.0550829210778776;1.287925328707335
