time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.006457;0.5128151665278116;0.4652001338277096;0.8733310611923758;0.5985879644189677;1.1452263564686007;0.5624836021040674;9.95888080334171;0.8189726585992742;0.015437385435951556;0.015621907030271246;0.7571451930749612;-1.055082939682424;1.2879985584875915
78.016457;0.512823661755646;0.4651005288397741;0.8733799371741249;0.598761368882207;1.145420880703922;0.5625813359139595;9.959409709281584;0.818960636747235;0.015437042964706502;0.015620044814010721;0.7569715198593939;-1.0550829581410317;1.2880750728893933
78.026457;0.5128305580676668;0.46500008870919785;0.8734299821785738;0.5989319057832972;1.1456215566898884;0.5626758815399521;9.959924013435039;0.8189517513949178;0.015436651500731603;0.015618077371843293;0.7567947116952637;-1.0550829763031677;1.2881547884390498
78.036457;0.5128350961403061;0.4648990152300071;0.8734818875148008;0.599099629933049;1.1458269812342898;0.562767100941852;9.960435301934183;0.8189462983773723;0.015436211209444111;0.01561600493725731;0.7566153920069462;-1.0550829940455422;1.2882375286404382
78.046457;0.5128365589633639;0.46479745717764714;0.8735363539416932;0.599264575161376;1.146035653151494;0.5628549890048615;9.960954875326179;0.8189443931547752;0.015435722146436806;0.015613829585575131;0.756434256761347;-1.055083011292489;1.2883229724870935
78.056457;0.5128343074920659;0.46469549949858113;0.8735940435868957;0.5994266707876665;1.1462460806065633;0.5629396665102626;9.961494242914354;0.8189460631594006;0.015435183587860087;0.015611555550703711;0.7562520327498707;-1.0550830279999994;1.2884106349468198
78.066457;0.5128278848926536;0.4645931746716246;0.873655584220045;0.5995856824215183;1.1464568182190686;0.5630212777044595;9.962065068336697;0.8189514131550211;0.015434594153243103;0.01560918820400475;0.7560694613484299;-1.0550830441612875;1.2884999402544537
78.076457;0.5128171102505267;0.4644904999391559;0.8737215591705139;0.5997411788159595;1.1466665122281217;0.563099897308273;9.96267905539995;0.8189606005566664;0.015433951924279118;0.015606731768266097;0.7558872301800404;-1.0550830598096064;1.2885903829231622
78.086457;0.5128020664206734;0.4643874648600478;0.8737924907741249;0.5998925927573833;1.1468739706386821;0.563175545728944;9.963348098426817;0.8189736489726576;0.015433254213698434;0.015604188049701598;0.7557059288726842;-1.0550830749667777;1.2886816227949425
78.096457;0.5127829846995932;0.46428399997358444;0.873868841496007;0.6000393706374024;1.1470782251781224;0.5632482513004344;9.964084515873703;0.8189903929555725;0.015432498131548608;0.015601556201137269;0.7555260556705102;-1.0550830896081547;1.2887734312165164
78.106457;0.5127601046661242;0.46418000062406367;0.873950995427667;0.6001811160519959;1.147278592557217;0.5633180578242327;9.964901026570727;0.8190105669762207;0.015431682353715014;0.0155988323385253;0.7553480040908652;-1.0550831036944257;1.2888655308389398
78.116457;0.512733608878427;0.46407535251828685;0.8740392746870767;0.6003176463537608;1.147474714986919;0.5633850068714452;9.96580941686924;0.8190338693175562;0.015430807967500747;0.015596009759127026;0.7551720442020659;-1.0550831171985557;1.288957431058125
78.126457;0.5127036411673176;0.4639699127826595;0.8741340142303575;0.6004489622776891;1.1476665128413792;0.5634491186514309;9.96681843736383;0.819060011601804;0.015429876607028237;0.015593080786400803;0.7549983559733184;-1.0550831300940902;1.2890483912310775
78.136457;0.5126703096151083;0.4638634956498084;0.8742355917381281;0.6005752007599089;1.1478540552617156;0.5635103652793303;9.967933022918142;0.8190887724542286;0.015428887737561044;0.015590040158247546;0.7548270900402103;-1.0550831423577132;1.2891375884946188
78.146457;0.5126336611039829;0.4637559158052944;0.8743444118962354;0.6006965975726692;1.148037436871849;0.5635686906100634;9.969154700826117;0.8191200042243195;0.015427838192309574;0.015586887953085797;0.7546584035551361;-1.0550831539997505;1.2892243766662048
78.156457;0.5125937023561433;0.4636470791589783;0.8744608922993146;0.6008134825419776;1.1482166819780801;0.5636240381242998;9.970482353739236;0.8191536092594803;0.015426723896579174;0.015583629839783512;0.7544924626423967;-1.055083165078338;1.289308370858745
78.166457;0.5125504712182694;0.4635370368393373;0.8745853857307183;0.6009263095749077;1.1483916606590814;0.5636763198105593;9.971913835236165;0.8191894815466166;0.01542554059769124;0.015580275176105635;0.7543294585186715;-1.0550831756708865;1.2893893127436473
78.176457;0.5125041034010058;0.4634259555547752;0.8747180388003587;0.6010356301062755;1.1485620948403124;0.5637254077163912;9.97344831187699;0.8192274029355392;0.01542428286835118;0.015576833775812052;0.7541696784567687;-1.0550831858327723;1.289466959867327
78.186457;0.5124548127156923;0.4633140591166367;0.874858722861915;0.6011419542327061;1.148727689961821;0.5637711779047587;9.97508786396749;0.8192669931336231;0.015422943915325218;0.015573312851849092;0.7540135080827413;-1.0550831955918694;1.28954109653114
78.196457;0.5124027933305232;0.4632015727013501;0.8750071252626213;0.6012455964815202;1.1488882628314037;0.5638135321465222;9.976837198514714;0.8193077795110504;0.015421516971880888;0.015569717326839067;0.7538613008139482;-1.0550832049704133;1.2896115571205957
78.206457;0.5123481905669732;0.46308865941697497;0.8751629127035812;0.6013466605770589;1.1490437486858636;0.5638523892556558;9.978702341168836;0.8193492690777031;0.015419997131408108;0.015566052392656344;0.7537133152292845;-1.055083213984314;1.2896781790862473
78.216457;0.5122911439694228;0.462975389706355;0.875325813234627;0.6014451358379562;1.1491941273940611;0.5638876887013946;9.980689598524984;0.8193909421840172;0.015418382209371423;0.015562324584727647;0.7535697429975307;-1.0550832226188902;1.289740721320132
78.226457;0.5122317784060503;0.46286176998258793;0.87549560947952;0.6015409442445468;1.149339366543203;0.5639194252488829;9.982804594796436;0.8194322424553481;0.015416671906265644;0.015558541368259597;0.7534306300819688;-1.055083230824538;1.289798895919499
78.236457;0.5121701711225766;0.46274776876820856;0.8756721325000717;0.6016339150778613;1.1494794457848667;0.5639476647022612;9.985051029984344;0.8194725615253794;0.015414866496230003;0.01555471055693978;0.7532957321768491;-1.0550832385326983;1.2898524643962825
78.246457;0.5121063787516578;0.4626333100272662;0.8758552614924657;0.6017237752542886;1.1496144944782787;0.5639724924241177;9.987429511070294;0.8195112379263747;0.015412966246014266;0.01555083979643775;0.753164493511256;-1.0550832456611123;1.2899012419507792
78.256457;0.5120404993549842;0.4625182855661773;0.8760448992125451;0.6018101792303495;1.1497449848921846;0.5639939479514952;9.989937124239804;0.819547682775115;0.015410971657495635;0.015546936428615966;0.7530361546381612;-1.0550832521234128;1.2899451116333804
78.266457;0.5119727241309152;0.4624025987035276;0.876240952309153;0.6018927355141189;1.14987177043276;0.5640119965346854;9.99256831313852;0.8195815437942121;0.015408884582637209;0.015543008433224629;0.7529098675124769;-1.0550832578576954;1.2899840559268867
78.276457;0.5119033639959525;0.4622862077832883;0.8764433152816982;0.6019710424761145;1.1499958573877782;0.5640265393754375;9.995316277238905;0.8196127321015007;0.01540670939352329;0.015539066318136997;0.752784768286837;-1.0550832628540947;1.2900180809541328
78.286457;0.5118328218639542;0.4621691374239311;0.876651817170339;0.6020447634101349;1.1501181374525908;0.5640374675573522;9.998173752138506;0.8196413390984748;0.015404452969898999;0.015535124512961143;0.7526600140745976;-1.055083267170295;1.2900471501239312
78.296457;0.5117615201542873;0.46205144423901845;0.8768661611446481;0.6021136753098949;1.1502393065060617;0.5640447183089372;10.001134091826163;0.81966755622169;0.015402124346072577;0.015531201881895995;0.7525348145038826;-1.055083270925281;1.2900712348807835
78.306457;0.5116898432593875;0.46193318975395;0.8770859233635234;0.6021776698479753;1.150359920805172;0.564048286023686;10.004193069959642;0.8196916446629161;0.015399735062736418;0.01552732178569614;0.7524084708578928;-1.0550832742768474;1.290090387751394
78.316457;0.5116181290580162;0.46181443469379474;0.8773106076353326;0.6022367311266021;1.1504804156171125;0.564048189115977;10.00734958266015;0.8197139592345573;0.015397298470317391;0.015523511039642415;0.7522804078548582;-1.0550832774010475;1.2901047398308503
78.326457;0.5115467088702974;0.46169520714353524;0.8775396924946404;0.6022908645841168;1.1506009870657639;0.5640444172791558;10.01060483263258;0.8197350075680052;0.015394826544069842;0.015519798237768919;0.7521502263498029;-1.0550832804742414;1.290114419187298
78.336457;0.5114759324213947;0.4615754879036531;0.8777726409243147;0.6023400412234622;1.1507215039437;0.5640369047935357;10.01396111205445;0.8197555040186338;0.015392326716099042;0.015516212055759442;0.7520176968836837;-1.0550832836642965;1.290119470361684
78.346457;0.5114061324772478;0.4614552692380612;0.8780089075227594;0.6023842069482608;1.1508416325668371;0.5640255425778224;10.01742057288266;0.8197763782923981;0.015389802096991435;0.015512778930793053;0.7518826427031146;-1.055083287141413;1.2901199199792779
78.356457;0.5113376101196372;0.46133462043918383;0.8782479487994185;0.6024232743593891;1.1509610245401174;0.5640102015732642;10.0209840409443;0.8197987334969885;0.015387253843157896;0.015509522063373514;0.7517448879625022;-1.0550832910892767;1.2901159965556412
78.366457;0.5112706907393213;0.46121368030935367;0.8784892049465464;0.6024571050493822;1.151079390519357;0.5639907457743448;10.024650508144552;0.8198237527738008;0.015384681625598138;0.015506462957126092;0.7516043044528983;-1.0550832957001308;1.2901082225110203
78.376457;0.5112057760059385;0.461092588333702;0.8787320818083172;0.6024855499101026;1.151196504593249;0.5639670468817064;10.028418068595064;0.8198525344049742;0.015382081651907268;0.015503622780385395;0.7514608229497292;-1.055083301173361;1.290097278245014
78.386457;0.511143323900566;0.46097143615739655;0.8789759823478752;0.6025085019152899;1.1513121953541876;0.5639390396987167;10.032285133369347;0.8198859226941986;0.015379445749143593;0.015501022337186952;0.751314415569887;-1.0550833077095372;1.2900839189116378
78.396457;0.5110837829681327;0.4608502880903592;0.8792203852113577;0.6025259238867292;1.1514263093675008;0.5639067976575851;10.036250483647136;0.8199244822941782;0.01537676345511482;0.01549868157072014;0.7511650894671787;-1.0550833154639165;1.2900689704179122
78.406457;0.5110275715518218;0.46072921455505045;0.8794648967537376;0.6025378616512344;1.151538660073339;0.5638705561217868;10.040313153695536;0.8199686408352016;0.015374024656537373;0.015496618073446582;0.7510128649518206;-1.0550833244993065;1.2900532564883207
78.416457;0.5109751374496588;0.4606082844022937;0.8797092139441229;0.6025444330382755;1.151648995881945;0.5638306616928496;10.044472385807866;0.8200188253392232;0.015371220609822935;0.015494844991470044;0.7508577214090492;-1.0550833348156239;1.290037604300137
78.426457;0.5109270008035239;0.4604875445859851;0.8799530740743745;0.6025458130445376;1.1517570120401228;0.5637875090198915;10.048726884038325;0.8200754256238079;0.015368344194266631;0.015493371371259642;0.7506995400836276;-1.0550833464199385;1.2900229197457675
78.436457;0.5108837071504475;0.4603670143531767;0.8801962486430334;0.602542229059578;1.151862404666446;0.5637415120550466;10.05307449744758;0.8201386491794773;0.015365390541456907;0.015492204463325275;0.7505381095834457;-1.0550833593504703;1.2900101313590904
78.446457;0.5108457517398236;0.4602466725923945;0.8804385148191709;0.6025339455835657;1.1519648763641164;0.5636930784319244;10.057512756346835;0.8202084454384447;0.015362357706937451;0.015491350554042075;0.7503731679077197;-1.0550833736793446;1.290000069997037
78.456457;0.5108135194611392;0.460126446546625;0.8806796356173014;0.6025212176401237;1.1520640726800386;0.5636425848943434;10.062038634486854;0.820284530114524;0.015359245956789249;0.015490815160102853;0.7502043739348478;-1.0550833895451546;1.2899933874257914
78.466457;0.5107872412733747;0.4600062396879004;0.8809194432590071;0.6025042099983372;1.1521595768521045;0.5635903778644397;10.066647233090604;0.8203664200093781;0.015356056054734755;0.015490603373983938;0.7500312609896375;-1.055083407162587;1.2899905342222193
78.476457;0.5107670018613727;0.4598859961838925;0.8811579250826049;0.60248295785593;1.1522509742746205;0.5635367832044663;10.071331004580072;0.8204534809526279;0.015352788701873222;0.015490718701498344;0.7498533024382427;-1.0550834267641584;1.2899917845658966
78.486457;0.5107527778257746;0.45976577794947415;0.881395210904307;0.6024574155365797;1.1523379089711507;0.5634821151610612;10.076080142713733;0.8205450233683627;0.015349445375291348;0.015491162690750144;0.7496700371599231;-1.0550834485410234;1.2899971996648119
78.496457;0.5107444394364014;0.45964579894079366;0.8816315577861129;0.6024275024332597;1.1524201586770033;0.5634266757739912;10.080882979866804;0.8206403454645316;0.01534602940857371;0.015491936974582399;0.7494811317927345;-1.0550834726380465;1.2900065316096483
78.506457;0.5107417476193651;0.4595263734973846;0.881867360044663;0.6023930840062818;1.1524977271420613;0.5633707455278525;10.085725812688151;0.8207386740702296;0.015342546531396762;0.015493044387141162;0.7492863792937717;-1.0550834991672156;1.2900192109887245
78.516457;0.5107443911219732;0.4594078177940296;0.8821031161652436;0.6023539409173071;1.1525708772360737;0.5633145955437403;10.090593156415855;0.8208391069911445;0.015339004014939242;0.015494488111192396;0.749085684073027;-1.0550835281975701;1.2900345003249007
78.526457;0.5107520018426611;0.45929037320101157;0.8823393399172587;0.6023097877460305;1.1526400899431568;0.5632585074909132;10.095469009058698;0.8209406365103477;0.015335407984421281;0.015496270224423195;0.7488790183240875;-1.055083559733647;1.290051696584255
78.536457;0.5107641360258117;0.45917421305386436;0.8825764835214817;0.6022603540525568;1.1527059493201035;0.5632027633231822;10.100338044296041;0.8210422734079803;0.01533176091393734;0.01549839010195259;0.7486663875344177;-1.0550835937174385;1.2900702054761597
78.546457;0.5107802981192173;0.45905952425726665;0.882814973057459;0.602205475892801;1.1527689667595962;0.5631476281398523;10.105185264511686;0.8211432027042994;0.015328062107040814;0.015500844156498435;0.7484478950357545;-1.0550836300454025;1.2900895170292814
78.556457;0.5108000174531893;0.458946586981085;0.8830552621852407;0.6021451172567529;1.1528294696641987;0.5630933620690409;10.109994659187203;0.8212428113307814;0.015324309955660295;0.015503627528394742;0.7482238025125788;-1.0550836685755782;1.290109158764977
78.566457;0.510822904055791;0.45883578717774864;0.8832977702899054;0.6020793140639435;1.152887654908437;0.5630402574272437;10.114749321726386;0.8213405685569135;0.015320502957990043;0.01550673499226994;0.747994462316649;-1.0550837091532455;1.2901286060884096
78.576457;0.5108486161296207;0.45872753427726537;0.8835427768823239;0.6020080872918704;1.1529437083849603;0.5629886613901219;10.119433252635618;0.8214359020686847;0.015316640268148558;0.015510159261178698;0.7477602183143442;-1.0550837516659708;1.2901472315514149
78.586457;0.5108767940550208;0.4586221750527021;0.8837903777588466;0.601931373603198;1.1529978385556368;0.5629389528047863;10.12403272159524;0.8215281525812355;0.015312722940326425;0.015513889506916057;0.7475213766958642;-1.0550837960621284;1.290164346675987
78.596457;0.510907067403055;0.45852002017880217;0.884040557721955;0.601849017937421;1.1530501979761276;0.5628915062410915;10.12853669251507;0.8216165925442103;0.015308754192853881;0.015517912637455316;0.7472782728816175;-1.055083842305382;1.2901792062050146
78.606457;0.5109391022756589;0.45842141879676834;0.8842932896119852;0.6017608174861391;1.1531007606805384;0.5628466550753106;10.1329367661279;0.8217004621758216;0.015304738693920454;0.015522214914317312;0.7470314037061817;-1.0550838903235602;1.2901909836261138
78.616457;0.5109726202206699;0.4583267624411018;0.8845485347900744;0.6016665984089461;1.1531493209800494;0.5628046302693958;10.137226310827193;0.8217790114764665;0.015300682199863446;0.01552678167078361;0.7467814810263834;-1.055083939996797;1.2901988785073393
78.626457;0.5110074141178571;0.4582364493061567;0.8848062143950582;0.6015663050908847;1.1531957068945997;0.5627655081838151;10.141398807245716;0.8218515840240954;0.015296591531677905;0.01553159703920782;0.7465293663943812;-1.055083991174759;1.2902023516992982
78.636457;0.511043377319579;0.4581508738119869;0.8850662256104892;0.601460001436217;1.153239986912;0.5627291960353321;10.14544630419932;0.8219177119339247;0.015292474746736501;0.015536644166095766;0.7462760087733963;-1.0550840436808158;1.2902012935949523
78.646457;0.511080523994743;0.45807039457921456;0.8853284906214821;0.6013477761649041;1.1532824553377303;0.5626954587968979;10.149359146297265;0.821977147318965;0.015288340772507113;0.015541904236996053;0.7460224443072349;-1.0550840972877624;1.2901959361356035
78.656457;0.5111189902540696;0.45799526619525444;0.8855929962937845;0.6012296951243442;1.153323489218161;0.5626639981736087;10.153127150306748;0.8220298220039444;0.015284197936135927;0.015547355704494505;0.7457698000112702;-1.0550841517015217;1.2901866545463094
78.666457;0.5111590117205653;0.4579256265282044;0.885859772272437;0.6011058168968417;1.1533633716600074;0.5626345279301942;10.156741192014039;0.8220757638509352;0.015280053523636683;0.015552974959506019;0.74551921954202;-1.055084206578851;1.29017395854758
78.676457;0.5112008800777688;0.45786155241336834;0.886128823138024;0.6009761906778773;1.1534021365988405;0.5626067755601445;10.160194120680853;0.8221150402599038;0.015275915842867667;0.015558737122042905;0.745271750528136;-1.055084261572849;1.2901585546374517
78.686457;0.511244895723615;0.45780308654988916;0.8864000764433183;0.6008408679455742;1.1534395931410477;0.5625804494276654;10.163480886343464;0.8221477759553782;0.015271796001759676;0.015564616463425562;0.7450283412509922;-1.0550843163677155;1.2901412473660543
78.696457;0.5112913345706511;0.4577501929920981;0.8866733898727523;0.6006999383828739;1.1534754859488185;0.5625552453194367;10.1665987598068;0.8221741359151038;0.015267707403007343;0.015570586920761336;0.7447899358768985;-1.0550843706618072;1.2901228210060531
78.706457;0.511340430638846;0.4577027199101698;0.8869486085418367;0.6005535369133682;1.1535096101898614;0.5625308887981274;10.169547609862672;0.8221941934810149;0.015263664415335478;0.015576623288028288;0.7445574913412809;-1.0550844241415576;1.290104073058475
78.716457;0.5113923704654527;0.4576604439410745;0.8872255814957644;0.600401860686708;1.1535418466959213;0.5625071588458394;10.172329195822764;0.8222078057902865;0.01525968117199357;0.015582702662281412;0.7443319153934809;-1.05508447650771;1.290085904129519
78.726457;0.5114472992897516;0.4576231510806995;0.8875040676931476;0.6002452124224849;1.1535721298393804;0.5624838544919877;10.17494596022507;0.8222146671720296;0.015255770415388299;0.015588804361971517;0.7441140512746006;-1.0550845275182519;1.2900693247827226
78.736457;0.5115053494696933;0.4575906910324438;0.8877836427101795;0.6000839948562561;1.1536004112495857;0.5624607242521074;10.17740099799511;0.8222145179085167;0.015251942570745646;0.0155949081372334;0.743904685565051;-1.055084577012721;1.2900554642222717
78.746457;0.5115666758365787;0.4575629956679799;0.8880637346086918;0.5999186649096561;1.1536266548799403;0.5624374179757733;10.179698631163992;0.8222072647924707;0.015248205612424749;0.01560099239309732;0.7437045344666776;-1.055084624933901;1.2900456550624375
78.756457;0.5116314442861767;0.45754005757204125;0.888343738492099;0.5997497081835514;1.1536508098349734;0.5624135102490861;10.181843808374254;0.8221929041947144;0.015244566303180008;0.015607033271548254;0.7435142476688094;-1.0550846713291042;1.2900413902943257
78.766457;0.5116998060363211;0.4575218790003306;0.8886231166981288;0.5995776240021503;1.153672810816668;0.5623885959954437;10.18384147727322;0.8221714495929456;0.01524103171488735;0.015613004929293808;0.7433344388000455;-1.0550847163231198;1.2900440918678084
78.776457;0.5117719129045291;0.45750841541800397;0.8889014492543195;0.5994029014047143;1.153692605196027;0.5623623806927366;10.18569661702029;0.8221430182495955;0.015237609570273291;0.015618881251646267;0.7431656909138082;-1.0550847601009523;1.2900549570959599
78.786457;0.5118479048710685;0.45749952812791156;0.8891784460992701;0.5992259954087;1.1537100519893846;0.5623347044686262;10.187413390021426;0.8221079327563651;0.015234307555697544;0.01562463731740662;0.7430084982329611;-1.0550848029078366;1.29007504861058
78.796457;0.5119278851285461;0.45749495389647443;0.8894539185080793;0.5990473203570676;1.1537247455404633;0.5623055229421166;10.188994652703112;0.8220666434880828;0.015231132037576617;0.015630249155265546;0.7428631892285456;-1.0550848450230699;1.2901054343505742
78.806457;0.5120120028131642;0.4574943169504506;0.8897276762349696;0.5988672680312866;1.1537360340392409;0.5622748686651196;10.190443161577814;0.822019541298318;0.015228086996103538;0.015635693429562215;0.7427299315648714;-1.0550848867104945;1.2901471280744494
78.816457;0.5121005477569875;0.4574972071337777;0.8899994208173592;0.5986862254420102;1.1537432557855725;0.562242794324402;10.191762116249258;0.8219668892580907;0.015225173592191738;0.015640948550191176;0.7426088431768199;-1.0550849282104167;1.2902009678161437
78.826457;0.5121939009452765;0.45750327879622676;0.8902687487105816;0.5985045780658144;1.1537459162517036;0.5622092945810199;10.192953915709413;0.8219089375908581;0.01522238974023072;0.015645995958017373;0.7425001177413554;-1.0550849697580993;1.2902676911769524
78.836457;0.5122924287875631;0.4575123020742043;0.8905352399934935;0.5983227076092775;1.153743671852232;0.5621742397336209;10.194019314010708;0.8218460590146008;0.015219730717384071;0.01565082081501768;0.742404077579119;-1.055085011559194;1.2903481439120545
78.846457;0.5123964370573939;0.4575241414626739;0.890798537375375;0.5981409670437701;1.1537362167703697;0.5621373886827589;10.19495837156202;0.8217787417436346;0.015217190936949647;0.015655412361809704;0.7423211330919812;-1.0550850537297576;1.2904433319234847
78.856457;0.5125061507754192;0.45753868823740984;0.8910583934962355;0.5979596378549622;1.1537231433888773;0.5620984720106322;10.195771953832464;0.8217074697850969;0.0152147646201086;0.015659763124250093;0.7422517068099185;-1.0550850962617615;1.2905542411067255
78.866457;0.5126216911848684;0.45755582289823105;0.8913146501421245;0.5977789121253811;1.153703861324956;0.5620572691075387;10.19646241938787;0.821632646044031;0.015212445367599364;0.015663867454815773;0.7421961790564292;-1.0550851390455294;1.2906817183228851
78.876457;0.5127430797215836;0.45757542446991756;0.8915670964127872;0.5975989032579827;1.1536776513863838;0.5620136529342195;10.197033809421882;0.8215545974754528;0.015210226015084496;0.015667721481552155;0.7421548240394178;-1.0550851819080878;1.290826509673031
78.886457;0.5128702553090022;0.45759735520171807;0.8918153532197379;0.597419680772936;1.15364378619617;0.5619675860307853;10.197491578800097;0.821473588053057;0.015208099576888312;0.01567132441837487;0.7421277720576915;-1.055085224634294;1.2909891814063907
78.896457;0.5130030858532868;0.45762140466782375;0.8920588912929656;0.5972413188335539;1.1536016712268173;0.5619190375749128;10.197841815276366;0.8213898667716552;0.015206060820269117;0.015674679064942118;0.7421150626639857;-1.0550852670051867;1.291169879907014
78.906457;0.5131414158516905;0.45764726374735276;0.89229706905828;0.59706388297018;1.1535509638895656;0.5618679400679446;10.198091249564664;0.8213037497676312;0.015204106427885753;0.015677790417739437;0.7421166969747961;-1.0550853088488013;1.2913682706426937
78.916457;0.5132851244569996;0.4576745696204489;0.892529211546192;0.5968873527449564;1.153491547033006;0.5618142858108534;10.198247618507214;0.821215612891694;0.015202234205639304;0.01568066415225772;0.7421326103310046;-1.0550853500554527;1.2915837708540967
78.926457;0.5134341072515839;0.45770297354283923;0.8927547338133914;0.5967116051069602;1.1534233689912639;0.5617582133509881;10.198318266473366;0.821125828123126;0.015200442869778239;0.01568330659501526;0.7421626515590496;-1.0550853905513793;1.2918157663130914
78.936457;0.5135882112974028;0.4577321584539788;0.8929731003577166;0.5965365027963447;1.1533462927061948;0.5617000097976156;10.198308009448354;0.8210347519391836;0.015198731781127942;0.015685725207153785;0.742206638628506;-1.0550854302579373;1.292063659397197
78.946457;0.5137472122740454;0.4577618223478312;0.8931836586023315;0.5963620019221381;1.1532600312844548;0.5616400938978638;10.198218938199274;0.8209426852571211;0.015197100551589623;0.01568792899113293;0.7422644150529939;-1.0550854690776863;1.292326871538984
78.956457;0.5139108156468929;0.4577916897600226;0.8933856109094942;0.5961881871345845;1.1531641627814069;0.5615789460752323;10.198051623195605;0.8208497676097518;0.015195549357389912;0.015689928885020573;0.7423358220140931;-1.0550855069089053;1.2926048702028485
78.966457;0.5140786186025289;0.457821519895181;0.8935781269259125;0.5960151870782482;1.1530581748900934;0.561517008537792;10.19780561143325;0.8207559589064307;0.01519408052589743;0.015691737342349896;0.7424206243896957;-1.0550855436423507;1.29289723366669
78.976457;0.5142500792285686;0.4578510791707337;0.8937604072093068;0.5958430353402362;1.1529415310191713;0.5614546298819633;10.197479053513337;0.8206611381837242;0.015192699770499337;0.015693367347188535;0.7425185099555821;-1.0550855791553195;1.2932037417215942
78.986457;0.5144245820939085;0.45788013526086213;0.8939316274604556;0.5956716547589327;1.1528137266316396;0.5613920357838801;10.19706875263401;0.8205651576999126;0.01519141401040924;0.01569483128320345;0.7426291701781125;-1.0550856133471365;1.293524374064166
78.996457;0.5146015458350843;0.457908480904594;0.8940908363226173;0.5955009866765455;1.1526742471787812;0.5613293416398328;10.196571340300402;0.8204678245474882;0.01519022799919342;0.015696139675880523;0.7427523210846981;-1.055085646183197;1.2938591661144923
79.006457;0.5147804564122602;0.45793594430924806;0.8942369468231061;0.5953310831767007;1.1525225647221748;0.5612666341291498;10.195984607977595;0.8203689249296667;0.015189144118825092;0.015697300923591003;0.7428876045387988;-1.0550856776847926;1.294208073488236
79.016457;0.5149608482914207;0.45796239801007643;0.8943688599684012;0.595162103018848;1.152358335084052;0.561204056388193;10.195307889540295;0.8202683061766572;0.015188164264105878;0.015698322433604677;0.7430344539935458;-1.0550857078653941;1.294570887422324
79.026457;0.5151423144819206;0.4579877678423483;0.8944855887998513;0.5949943026893701;1.1521815798402568;0.5611418426211978;10.194541460588445;0.8201659261967004;0.015187291314778415;0.01569921237966947;0.7431920369108207;-1.0550857366948192;1.2949471650999242
79.036457;0.5153245242489599;0.458012009422236;0.8945863084253143;0.5948280265610206;1.1519926387316968;0.5610803109233157;10.193685312035921;0.8200617940036588;0.015186529614101886;0.01569998064580315;0.7433593263408648;-1.055085764132383;1.2953362646232032
79.046457;0.51550718105693;0.45803507662960957;0.8946703998009731;0.5946636437814496;1.1517919937951344;0.5610198126051903;10.192738596182723;0.8199558386247828;0.01518588446788104;0.015700637812983618;0.7435352653050787;-1.0550857901678317;1.2957374612167731
79.056457;0.5156899429492098;0.4580569001578143;0.8947375187634687;0.5945014781070559;1.1515800907815106;0.5609606486417852;10.1917007739642;0.8198478198609247;0.015185361577107323;0.015701193650617718;0.7437189317540983;-1.0550858148238673;1.2961500258925436
79.066457;0.5158724013809034;0.458077363851047;0.8947875927307559;0.594341824103223;1.1513572358372304;0.5609030235990036;10.190573127708207;0.8197373299697193;0.015184966946449928;0.015701657131980743;0.7439095965889658;-1.055085838128212;1.2965731777752325
79.076457;0.5160541416077054;0.4580963141038309;0.8948206727652588;0.5941850372440804;1.151123670567645;0.5608470692166936;10.189359043664826;0.8196238773917394;0.01518470643856402;0.01570203748913855;0.744106659541089;-1.05508586009204;1.2970058875510337
79.086457;0.5162348025278549;0.45811359917015826;0.89483679669339;0.594031558372688;1.1508797225365295;0.56079288734675;10.188063544463914;0.8195070415246946;0.015184584029647301;0.0157023447765599;0.7443095272681356;-1.0550858807286692;1.2974467695839582
79.096457;0.5164140953384386;0.45812911703450004;0.8948360241795296;0.5938818077070184;1.1506258440451036;0.560740568050042;10.186693305359732;0.8193865917918388;0.015184599300811136;0.015702589367373898;0.744517492002258;-1.0550859000794341;1.2978942894019385
79.106457;0.516591808812962;0.45814288587778745;0.8948185208081981;0.5937360645896259;1.1503625805519242;0.560690180405512;10.185256942251257;0.8192624453863748;0.01518474663850565;0.015702780116683537;0.744729691099312;-1.0550859182084975;1.298347116589715
79.116457;0.5167677926746675;0.45815506910141485;0.8947845597607399;0.5935944567729166;1.1500905543087325;0.5606417386891575;10.183764255054466;0.819134572358106;0.015185017892453063;0.015702921850661317;0.744945169091982;-1.0550859351971447;1.298804281135359
79.126457;0.5169419183749607;0.4581659195186472;0.8947344957486882;0.5934570358853309;1.1498104158919322;0.560595154835274;10.182224304721123;0.8190029918939163;0.015185406508858133;0.015703014421107137;0.7451629687605094;-1.0550859511623694;1.2992649864338923
79.136457;0.5171140642688692;0.45817574782225834;0.894668734912598;0.5933238159855898;1.149522748354857;0.560550220081507;10.180644026910104;0.8188677770378866;0.015185909062944574;0.015703053946684;0.7453822062877926;-1.0550859662734509;1.2997283176653516
79.146457;0.5172841196774672;0.45818494711842817;0.894587669784441;0.5931947377612794;1.1492280816809406;0.5605066320597875;10.179028832016533;0.8187289885455733;0.015186523867750183;0.01570303479127778;0.7456021251822679;-1.0550859807484914;1.3001932107135044
79.156457;0.5174519446733657;0.4581939869747665;0.8944916033348874;0.5930696288968486;1.1489270715847195;0.5604640428864969;10.177384093599565;0.818586638472724;0.015187249922638184;0.01570295153531204;0.7458220869732546;-1.0550859948330327;1.3006586066855965
79.166457;0.5176173062666414;0.45820334479813374;0.8943807013500061;0.5929481899626766;1.1486206304900899;0.5604221171448788;10.175715239775194;0.8184407763331643;0.015188085746323358;0.015702800617441365;0.7460414939143887;-1.0550860087532643;1.3011234230191253
79.176457;0.5177798991190073;0.45821342263143383;0.8942550323887268;0.5928300145168504;1.1483098985988276;0.5603805871793764;10.174027034335657;0.8182915964337161;0.015189026946285785;0.01570258119058442;0.7462597764562376;-1.0550860226541354;1.3015863813399606
79.186457;0.5179394462835036;0.4582245159652226;0.8941146787541828;0.5927146635092894;1.1479961155972553;0.560339268568067;10.172323789878737;0.8181394174358494;0.015190066516574815;0.015702295413275506;0.7464765018186688;-1.055086036565225;1.3020460551725483
79.196457;0.5180957576083121;0.4582368413433009;0.8939597568698779;0.5926017173805512;1.1476804534490148;0.5602980023657517;10.170609246208405;0.8179845809447325;0.015191197861196246;0.015701948570963933;0.7466914360442752;-1.055086050413823;1.3025010770520267
79.206457;0.5182487253622473;0.4582505545811842;0.8937903771533313;0.5924907331961097;1.147363902946079;0.5602565554172969;10.168885514878102;0.8178274113923998;0.015192415277414781;0.01570154898009195;0.7469044423487574;-1.05508606405411;1.3029502157533739
79.216457;0.5183983119764226;0.4582657554992821;0.8936067063439123;0.5923812010040593;1.1470472565489973;0.5602145768765708;10.167153075591495;0.8176682155963028;0.015193712711035073;0.015701107215749927;0.7471153277048357;-1.0550860772976292;1.3033923933348772
79.226457;0.5185445172572792;0.45828252432600725;0.8934090690811393;0.5922726071231974;1.1467311206339952;0.5601716528531975;10.165411613695486;0.8175072320083794;0.01519508415374296;0.01570063371797012;0.7473238023857395;-1.055086089953087;1.3038267381574558
79.236457;0.518687342430981;0.4583009543992952;0.8931979794524376;0.5921645594939156;1.1464159369525821;0.5601273814945459;10.163659914348251;0.8173446094940017;0.015196524513573513;0.01570013539047402;0.7475295565100228;-1.0550861018582374;1.30425259544555
79.246457;0.5188268180432302;0.4583211445729903;0.8929740451809138;0.5920568637269524;1.1461020302891292;0.5600813819877588;10.161895356196926;0.8171805028877015;0.015198029791831259;0.015699614918168858;0.7477323400295002;-1.0550861128920004;1.3046694537837238
79.256457;0.5189630816563596;0.4583431718068815;0.892737778294143;0.5919494954942823;1.1457896490406763;0.5600332457942867;10.160114594743561;0.8170151849812846;0.015199597872431764;0.01569907407837325;0.7479319976181062;-1.0550861229701418;1.3050768162026694
79.266457;0.5190964235812925;0.45836705642389425;0.8924895469247451;0.5918425119681541;1.1454789965468264;0.5599825103289134;10.158315125388263;0.8168490635874256;0.015201229838001633;0.015698516311514043;0.7481284505579465;-1.055086132037211;1.3054741280780413
79.276457;0.5192272538115006;0.4583927528823617;0.8922297145153083;0.5917360114303818;1.1451702494350153;0.5599286818578685;10.156495625580563;0.8166826270220311;0.015202928039526853;0.015697945755885453;0.7483215946858267;-1.0550861400682863;1.3058607711731767
79.286457;0.5193560165255109;0.45842018949369534;0.8919586870681617;0.5916301579896481;1.1448635470771018;0.559871268902778;10.154654245681275;0.8165163851906465;0.015204690701050518;0.015697365778044984;0.7485111919933342;-1.0550861470678843;1.3062360616154867
79.296457;0.5194831050556553;0.45844928744992086;0.8916767883879938;0.5915251744400803;1.1445589634736275;0.5598098405841018;10.152786740563062;0.8163508208823835;0.0152065098389992;0.015696778449086367;0.7486968753347332;-1.0550861530657674;1.306599315643662
79.306457;0.5196088285509547;0.45847994137157805;0.8913842142085737;0.5914212961305598;1.144256460172383;0.5597440986577186;10.150886039684158;0.816186372150042;0.015208374481176406;0.01569618419450237;0.7488782081898789;-1.055086158123094;1.306949937845139
79.316457;0.5197334489037398;0.45851205129023503;0.8910811701501895;0.5913187464649935;1.1439558904301312;0.5596738763550311;10.148943188393876;0.8160234611662929;0.015210274243989848;0.015695583011010233;0.7490547125969399;-1.055086162332662;1.3072873966182563
79.326457;0.5198572485767695;0.4585455941863078;0.8907680143335245;0.5912177221554265;1.1436571101799953;0.559599077422123;10.146949130538104;0.8158624766765478;0.015212200630801873;0.01569497668785139;0.7492258966801155;-1.0550861657907018;1.3076110900716933
79.336457;0.5199805825755389;0.45858063553811845;0.8904452845448451;0.5911183840555995;1.1433601286049457;0.5595196505890454;10.144895597779675;0.8157037296144328;0.015214145932305257;0.015694369059541875;0.7493913061979806;-1.055086168556178;1.307920237222906
79.346457;0.5201038827306326;0.4586172829740553;0.890113651253878;0.5910208810036346;1.1430652375693857;0.5594356165558461;10.14277443660865;0.8155475223954342;0.015216101413769351;0.01569376434853437;0.7495505682709807;-1.0550861706398653;1.3082139761884772
79.356457;0.5202276254712501;0.4586556734814852;0.8897738274181946;0.5909253758449141;1.1427730201359754;0.5593470993307604;10.140577719715795;0.8153942227249402;0.01521805821812776;0.015693165618808087;0.7497033913822464;-1.0550861720214353;1.3084915490715845
79.366457;0.5203523087309292;0.45869601966968043;0.8894264630633614;0.5908320388708388;1.1424841405572383;0.559254308118958;10.138298804035394;0.8152441929701605;0.01522001000896801;0.01569257477749501;0.749849537688941;-1.0550861726616476;1.3087522907146798
79.376457;0.5204784320991664;0.45873863317316327;0.8890720748742786;0.5907410116900446;1.1421990811811187;0.5591574735233488;10.13593220340458;0.8150977005053949;0.015221953472254949;0.015691993950161767;0.7499887814550567;-1.0550861725071163;1.308995544245276
79.386457;0.5206064524845296;0.4587838869073734;0.8887110177968419;0.5906523729437817;1.1419180691745427;0.5590567955623393;10.133472735680208;0.8149549419050004;0.015223887868702187;0.015691425953127978;0.7501209119611014;-1.0550861714887458;1.309220725877453
79.396457;0.520736755780028;0.4588321502018892;0.8883435387083521;0.5905661774871652;1.1416411381776292;0.5589524035580055;10.130914902362623;0.8148161204997654;0.015225815686820987;0.01569087323015337;0.7502458607367711;-1.0550861695040175;1.3094274865943343
79.406457;0.5208697033430021;0.45888370512598736;0.887969914720471;0.590482512010509;1.1413681662626782;0.5588443597295863;10.128252662366402;0.8146814429460764;0.015227741719177632;0.015690337531422613;0.7503637884048346;-1.0550861663931554;1.3096158455548763
79.416457;0.5210057247309444;0.4589386809273271;0.8875905348632753;0.590401440361549;1.1410989014717268;0.5587327634552001;10.125480465635448;0.8145510132022309;0.015229670122327591;0.015689821018250543;0.7504750139249423;-1.0550861619432161;1.3097861670823494
79.426457;0.5211453855021143;0.45899707376249194;0.8872058691122543;0.5903229710802684;1.1408330388034467;0.5586178364388555;10.122594962971396;0.8144247569200083;0.015231603130769485;0.015689327051049147;0.750579958407483;-1.055086155934262;1.3099389661159966
79.436457;0.521289384948366;0.4590588444772255;0.886816445306479;0.5902471587452943;1.1405703532173956;0.5584999195685048;10.119595615457213;0.8143024531304071;0.01523354220858235;0.015688859345122243;0.7506791500273358;-1.05508614818174;1.3100747225318545
79.446457;0.5214384770029601;0.45912401665581465;0.8864228872083796;0.5901741202299379;1.1403107973920072;0.5583794818163074;10.116483730837418;0.8141838155008049;0.015235488944362186;0.01568841998628603;0.7507731766477248;-1.0550861385371826;1.3101938384584275
79.456457;0.5215933844457842;0.4591926984378159;0.8860259004928644;0.590103868609084;1.14005445607719;0.5582571197842097;10.113260680126706;0.8140686146255183;0.015237444089172374;0.015688008762286692;0.7508625709944768;-1.055086126878142;1.310296708618523
79.466457;0.5217547498930354;0.45926502983733747;0.8856261592393587;0.5900361897099154;1.1398014050911374;0.5581334888825603;10.109927026669725;0.8139568264910261;0.015239406234909826;0.015687624597509883;0.7509477374509043;-1.0550861131153355;1.3103837851602222
79.476457;0.5219230825375418;0.45934112431655716;0.8852242427821398;0.5899707193091576;1.1395516212979273;0.5580092101109242;10.10648337905561;0.813848659115749;0.015241371931806606;0.015687266721801804;0.751028998522009;-1.055086097189858;1.3104555637676487
79.486457;0.5220987185178884;0.45942103619458735;0.8848206999985114;0.5899071029993518;1.1393050055526786;0.5578847869188345;10.102931170976744;0.8137444077904541;0.015243336765503738;0.015686935305474495;0.7511066433532172;-1.055086079041357;1.3105126040250952
79.496457;0.5222818306606999;0.45950472868703374;0.88441607135328;0.5898450465131756;1.1390614393160738;0.557760594165132;10.09927222027595;0.8136443175394255;0.0152452963775551;0.015686632490450103;0.751180852143875;-1.055086058592388;1.310555620061668
79.506457;0.5224724474773926;0.45959204667652787;0.8840108086324326;0.589784271036763;1.138820831872201;0.5576369618889095;10.095508149440743;0.8135486106024846;0.015247246541973047;0.015686361400747865;0.7512515926776042;-1.0550860357875356;1.3105854757707256
79.516457;0.5226704876492035;0.45968275476941856;0.8836052954474878;0.5897245033689007;1.1385832342129625;0.5575142116456401;10.09164062557896;0.8134576310917367;0.015249181803224775;0.015686122860613376;0.7513186482996367;-1.0550860106481543;1.310603143727679
79.526457;0.522875830174883;0.4597766463733897;0.883199976001708;0.5896655235902619;1.1383489771486128;0.5573925938980694;10.087672325206986;0.8133719352713689;0.0152510944930378;0.01568591539756374;0.751381754365578;-1.0550859832825952;1.310609746905811
79.536457;0.523088334520241;0.4598736070526159;0.8827954130262821;0.5896071957545891;1.1381186824935665;0.557272260086396;10.08360736927956;0.8132921984492708;0.015252975289877053;0.01568574025749426;0.7514406927062044;-1.0550859538452355;1.3106065300091148
79.546457;0.5233077896884994;0.4599735346988034;0.8823922781945112;0.5895494378328637;1.137893124330551;0.5571532993173828;10.079450390279579;0.8132190003176021;0.015254814155987726;0.015685604901737333;0.7514953109356118;-1.0550859224973457;1.3105947395270525
79.556457;0.5235338913565282;0.46007620618578304;0.8819913038117639;0.5894922089578469;1.1376730533108652;0.5570357708610962;10.075205752351264;0.8131526979635636;0.015256601905639452;0.015685520836389726;0.7515455653994472;-1.055085889408319;1.3105755451944459
79.566457;0.5237662640642603;0.4601812645590023;0.881593212306887;0.5894355496453083;1.1374590972862535;0.5569197189156061;10.070878272808047;0.8130934636222438;0.015258332383748026;0.015685498946782263;0.7515915576293568;-1.0550858547656152;1.310550031424739
79.576457;0.5240044603844248;0.46028833183319556;0.8811986833097912;0.589379598301632;1.1372517840504481;0.5568051722377477;10.06647460552798;0.8130413890917864;0.015260003111258691;0.01568554659733591;0.7516334271409942;-1.0550858187521055;1.3105192531676342
79.586457;0.5242479261326061;0.4603970933279359;0.8808082932903719;0.5893245730914725;1.1370516311417527;0.5566921222051967;10.062003931598847;0.8129965749008352;0.015261613492473942;0.015685667843071648;0.7516711815182663;-1.055085781504778;1.3104842687546567
79.596457;0.5244960195314807;0.46050728222737225;0.8804224679092358;0.589270754618493;1.136859185705002;0.5565804791036753;10.057477546731098;0.8129591528751383;0.015263162349788422;0.01568586545373867;0.7517046415584224;-1.0550857430906548;1.31044610738895
79.606457;0.5247481166757341;0.4606186232397575;0.8800415922564735;0.58921849292787;1.136674996697902;0.5564700408145872;10.052907973512701;0.8129292539854478;0.015264647599245139;0.01568614289685187;0.7517334856176261;-1.05508570349921;1.31040574659828
79.616457;0.5250036784919586;0.46073080367779545;0.8796661046946913;0.5891682260792941;1.1364995831738578;0.556360536837822;10.048307674078023;0.8129070091791771;0.01526606841128869;0.015686505212169296;0.7517573379213371;-1.0550856626400775;1.310364099081328
79.626457;0.5252622129430167;0.4608434904956763;0.8792964214176799;0.5891204432729061;1.1363334614011045;0.5562517290004714;10.043687167104954;0.8128925762145243;0.015267427333539143;0.015686958441419048;0.7517758594134983;-1.0550856203639452;1.3103219676538636
79.636457;0.5255232099169171;0.4609563500068916;0.8789328923634655;0.5890756172864146;1.1361772539354782;0.5561434752743577;10.03905434317479;0.8128861130736191;0.015268730956758755;0.015687507951059373;0.7517887740345963;-1.0550855765096265;1.3102799615209486
79.646457;0.5257861376228657;0.4610690512748781;0.878575847667531;0.5890341731913068;1.136031744460355;0.5560357467406564;10.034415661601459;0.8128877152064038;0.015269989156125216;0.01568815662768453;0.7517958899124685;-1.0550855309390277;1.310238426589757
79.656457;0.5260505050605246;0.46118129672641367;0.8782256048870738;0.5889964456995175;1.1358977428384789;0.5559286424607258;10.029777114023982;0.8128973883234363;0.01527121293708839;0.01568890493743376;0.751797135224923;-1.0550854835483066;1.3101974692372018
79.666457;0.5263158788980743;0.4612928725147984;0.877882464083648;0.5889626232514733;1.1357759130748701;0.5558223824848584;10.025144708983271;0.8129150390959596;0.015272411800278997;0.015689753357135336;0.7517925021390298;-1.0550854342822293;1.3101570231496953
79.676457;0.526581834619698;0.461403646180793;0.877546731501974;0.5889327538113663;1.135666764245066;0.5557172514138105;10.020524335538484;0.812940443861678;0.015273591853497423;0.015690704447923646;0.7517819755309508;-1.0550853831424085;1.3101168528744733
79.686457;0.5268479865923786;0.4615135139925336;0.8772186457235635;0.5889067811428574;1.1355706616789367;0.5556135291038203;10.01591951845431;0.8129732575148283;0.015274756184685824;0.015691761835605837;0.7517655780619074;-1.0550853301764134;1.3100765532219967
79.696457;0.5271140866995433;0.46162236783073307;0.8768981597864771;0.5888845794177395;1.1354876800488154;0.5555114617612225;10.011329443314992;0.8130130885833441;0.015275907473818292;0.015692927134590216;0.7517434065597721;-1.0550852754673286;1.3100356465920624
79.706457;0.5273800257302756;0.4617300595982575;0.8765848196044026;0.5888660093327526;1.1354174368468326;0.5554112672802815;10.006750087661061;0.8130595645049775;0.015277049945085133;0.015694198959613007;0.7517155460570228;-1.0550852191220554;1.3099936800162368
79.716457;0.5276457426729586;0.4618363446783878;0.8762778782264463;0.5888509462318957;1.13535910881724;0.5553131370257435;10.002176650459756;0.8131123823690535;0.015278190037369372;0.01569557496753486;0.7516820145274082;-1.0550851612648824;1.3099501985856106
79.726457;0.5279111496760275;0.46194089577504227;0.8759764777429581;0.5888392802681981;1.13531170579218;0.5552172282400301;9.997604624193139;0.8131713608757795;0.015279336103674967;0.015697053633859735;0.7516428450496355;-1.0550851020521037;1.3099046760864492
79.736457;0.5281760902064621;0.4620433822428022;0.875679820140688;0.5888309519824094;1.1352744310049105;0.5551236690588427;9.993029288802454;0.8132364092892419;0.015280495647955717;0.015698634300512854;0.7515981794228217;-1.0550850416814155;1.3098565339755333
79.746457;0.5284403116074734;0.46214350366015244;0.8753873232699828;0.5888259811772654;1.1352467929169667;0.5550325860959088;9.988445093422705;0.8133074189695498;0.015281671697129042;0.015700316872740983;0.7515482905063864;-1.055084980378176;1.3098052521553079
79.756457;0.528703426884882;0.46224096781846474;0.8750986414982898;0.5888244648084069;1.1352284206490648;0.5549441041777743;9.983846428677877;0.8133841858036784;0.015282861649096192;0.015702101506112013;0.7514935486898058;-1.0550849183745776;1.3097504941304992
79.766457;0.5289648942957558;0.46233546400643855;0.8748135756656262;0.5888265924984878;1.1352188437798985;0.5548582955667352;9.97922974940184;0.8134663835974074;0.015284058812950821;0.015703986616639545;0.7514343444368645;-1.0550848559052257;1.309692184835388
79.776457;0.5292240938375191;0.4624266674307139;0.8745320253471589;0.588832628320676;1.1352174628482106;0.5547751730700279;9.974595118597053;0.8135536004699191;0.015285254459834176;0.015705965485437196;0.7513710191832658;-1.055084793223557;1.3096304687293485
79.786457;0.5294804568782393;0.462514324233913;0.8742539676570232;0.5888428165533331;1.1352236741690624;0.5546947627528451;9.969945912127244;0.8136454418603595;0.015286439060624612;0.015708025155188557;0.7513038358952522;-1.0550847306066584;1.309565553513332
79.796457;0.5297335332938867;0.4625983582046531;0.87397938798049;0.5888573302506888;1.1352369397179651;0.5546171447738041;9.96528751740619;0.8137415882690436;0.015287603330390167;0.01571014905128065;0.7512329751003647;-1.0550846683337387;1.3094976145439827
79.806457;0.5299829758394112;0.4626788622769836;0.8737082183089802;0.5888763126340375;1.1352567670475067;0.5545424101082245;9.960626284900027;0.8138417213722904;0.015288739463714032;0.01571232039517549;0.7511585525146444;-1.0550846066676647;1.3094268004015361
79.816457;0.5302285064208397;0.4627560082091284;0.8734403366513186;0.5888999020004344;1.1352826906497218;0.554470621287165;9.955969070287345;0.8139454162590969;0.01528984184070527;0.015714524227722095;0.7510806586244134;-1.0550845458532188;1.3093532176631852
79.826457;0.530469905364062;0.462829980320366;0.8731755822319693;0.5889282176377475;1.1353142536325898;0.5544018311409142;9.9513225413182;0.814052168792472;0.015290907149787107;0.015716748059223972;0.7509993780534246;-1.055084486105183;1.3092769365407726
79.836457;0.5307069879560274;0.4629009255636021;0.8729137185706394;0.5889613802394414;1.1353509658012717;0.5543360909382298;9.94669252812002;0.81416151230205;0.015291934621140518;0.015718981944846;0.7509147495099714;-1.055084427573139;1.309198088759139
