time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.846457;0.530939563412003;0.4629689212118362;0.8726543594018645;0.5889995432179855;1.1353922108275525;0.5542734151658437;9.942084529889529;0.8142730453365938;0.015292926154578971;0.01572121824005879;0.7508267191947322;-1.0550843703166393;1.3091169611377151
79.856457;0.5311674251965364;0.4630339988649393;0.8723969736446722;0.5890428392577052;1.1354371473139966;0.5542137672306516;9.93750444556882;0.814386388779676;0.01529388618079619;0.015723449783852626;0.7507351156304158;-1.0550843143247328;1.3090339904398909
79.866457;0.5313903801510178;0.4630961884067769;0.8721410041090505;0.5890912896239754;1.1354847429210333;0.5541570721227113;9.932958501108397;0.8145011946240431;0.015294821785388648;0.01572566757306561;0.7506396318426336;-1.0550842595773848;1.3089496520944999
79.876457;0.5316082791344414;0.4631555206741026;0.8718859864198868;0.5891448468558462;1.1355339188931168;0.5541032269291847;9.928452635880618;0.8146171987457714;0.015295742044813826;0.015727860800217;0.7505398311653994;-1.0550842061093217;1.3088643153015351
79.886457;0.5318209977998062;0.4632120094122656;0.871631576848711;0.5892035436535142;1.1355836814771978;0.554052118325639;9.92399203982185;0.8147342445590063;0.015296655809735969;0.01573001862564118;0.7504351712890289;-1.0550841540183171;1.3087781908084442
79.896457;0.5320283801565499;0.4632656521304248;0.871377506106824;0.589267556238778;1.1356331962766757;0.5540036211293786;9.919581528389353;0.8148522450764805;0.01529757056926718;0.015732131339618947;0.7503250958076783;-1.0550841034167284;1.3086913344729438
79.906457;0.5322302424539873;0.46331642423837593;0.8711235026704034;0.5893371558925974;1.1356817504370573;0.5539575813467932;9.915226075717515;0.8149710834244503;0.015298494099112214;0.015734190519968595;0.7502092196934332;-1.0550840543931774;1.3086035672128078
79.916457;0.5324264803610538;0.46336426862836455;0.8708691980378908;0.5894126591505504;1.1357286599786467;0.553913839204212;9.910930826180623;0.8150905128743164;0.015299436318550363;0.01573618915829808;0.7500874432822247;-1.0550840070159415;1.3085143650838715
79.926457;0.5326171765509174;0.4634091114948303;0.8706140974413836;0.5894944101807741;1.1357732806079204;0.5538722727990866;9.906701027669138;0.8152101450861909;0.015300408513928774;0.01573812192598783;0.7499598946225337;-1.055083961340634;1.3084228561065199
79.936457;0.5328025881794565;0.46345087431624854;0.8703576900879242;0.5895827508124981;1.1358150433660985;0.5538328185365627;9.902541579031029;0.8153295052647357;0.015301420774795656;0.015739984555952505;0.7498268266573345;-1.0550839174008477;1.308327947409284
79.946457;0.5329830769292352;0.46348947577648325;0.870099585140944;0.5896779741356235;1.1358534407188707;0.5537954678849756;9.898456129459092;0.8154480722807033;0.015302481048805291;0.015741772414395783;0.7496885397484788;-1.055083875205282;1.3082285426159652
79.956457;0.5331591112662529;0.4635248517420739;0.8698395418188062;0.5897802941016916;1.135888088965476;0.5537602514795789;9.894446794506663;0.8155653203884449;0.015303596394592722;0.015743480057907554;0.7495453042747021;-1.0550838347301357;1.308123699074902
79.966457;0.5333312809510646;0.46355697104781085;0.8695774452658876;0.5898898256496565;1.1359187647690625;0.5537272388732748;9.890514354972913;0.8156807839577733;0.015304773591149208;0.01574510244748804;0.7493973440390218;-1.055083795890836;1.308012642289066
79.976457;0.533500196280535;0.4635858153729376;0.8693133638109207;0.5900065545230924;1.135945318034448;0.5536965548999384;9.886658098297081;0.8157940703765788;0.015306017941791178;0.01574663631223512;0.7492449137962709;-1.0550837585376143;1.3078948385611837
79.986457;0.5336663357083585;0.46361134737042764;0.8690476137069366;0.5901303180418103;1.1359676587553995;0.5536683723610993;9.882875976756885;0.8159048228576141;0.015307332445193894;0.015748080562183214;0.7490883691639126;-1.0550837224875458;1.307770130503492
79.996457;0.5338299971250469;0.4636335233725877;0.8687806510193765;0.5902608418768747;1.1359857998091127;0.5536428741885842;9.879165386458892;0.8160126999308324;0.015308718992551044;0.015749435874786742;0.7489281357101008;-1.0550836875464809;1.307638740280862
80.006457;0.5339913364487505;0.4636523366786156;0.8685129049147213;0.5903978011699502;1.1359997988595878;0.5536202232903898;9.875523240844048;0.8161173783145783;0.015310178737464404;0.01575070376266299;0.7487646268162156;-1.0550836535031203;1.30750123435619
80.016457;0.5341503873158184;0.46366781721027656;0.8682447331843318;0.5905408397719139;1.1360096797091912;0.5536005612319367;9.871945397285863;0.8162186133814627;0.015311710673305608;0.01575188554892638;0.7485982227887961;-1.0550836201209948;1.3073585311784035
80.026457;0.5343070679328786;0.46367997638913494;0.8679764306033039;0.5906895821268426;1.1360153773836157;0.5535840154357102;9.868426979748486;0.8163162923306;0.0153133119704612;0.0157529811057721;0.7484293383546934;-1.0550835871480282;1.3072118127851324
80.036457;0.5344612151703827;0.46368876613664384;0.8677082660686511;0.5908436512215312;1.1360166661802888;0.5535706925113857;9.864964217138837;0.8164103299105492;0.015314979349809528;0.015753987257416415;0.7482585340571595;-1.0550835543387806;1.3070623156197427
80.046457;0.5346126411631494;0.4636941104047884;0.8674406118534778;0.5910026387154973;1.1360131396942974;0.5535606548072725;9.861556639419172;0.8165005567258181;0.015316709673083061;0.015754897873980888;0.7480865823865485;-1.0550835214612893;1.3069111708599706
80.056457;0.534761164741507;0.46369597123945944;0.8671739966930664;0.5911660790440006;1.1360042689446908;0.5535538905768772;9.85820737284101;0.8165868142773349;0.015318501041040634;0.015755706701338225;0.7479143843004173;-1.0550834882662963;1.3067593889226146
80.066457;0.5349065812978919;0.4636943692886216;0.8669089515664125;0.5913334949983576;1.1359894714103211;0.553550294499927;9.854921795233745;0.8166690817616479;0.01532035347320748;0.01575641002260221;0.7477427855333303;-1.0550834544704548;1.3066078877659546
80.076457;0.535048648609358;0.46368936609123895;0.8666458863408295;0.5915044573091608;1.1359681392290095;0.5535496609162457;9.851706962472946;0.8167474452661465;0.015322267832699464;0.015757006258192173;0.7475724822887903;-1.055083419801809;1.3064575219148529
80.086457;0.5351871255973502;0.4636810741145293;0.8663851913582218;0.5916785980392308;1.1359396158195745;0.553551679147115;9.848571975037553;0.8168220256655843;0.01532424404503733;0.015757493457506207;0.7474040355671846;-1.0550833840510334;1.3063091797543724
80.096457;0.5353217781401534;0.4636696935747516;0.8661273914974125;0.5918556092245792;1.135903244320908;0.5535559595064177;9.845528187416512;0.8168929794048213;0.015326280593393506;0.01575786815658129;0.7472378508550458;-1.0550833470828975;1.3061638766857404
80.106457;0.5354523688201427;0.46365552449247566;0.8658731346535982;0.5920352608217956;1.1358585903950231;0.5535621094786235;9.842588844668983;0.8169605755260715;0.015328375786078577;0.015758126226598668;0.7470741565478605;-1.0550833088366673;1.3060226780090822
80.116457;0.5355787044460179;0.46363895231556146;0.8656230348049433;0.5922173875414377;1.1358056353761394;0.5535697709966285;9.83976789021883;0.8170252844836918;0.01533052797922759;0.015758263476419898;0.7469130835721803;-1.0550832693193566;1.3058864810189486
80.126457;0.5357006675271531;0.4636204178120775;0.8653775427108509;0.5924018164273126;1.1357447333801396;0.5535785658725967;9.837078470373156;0.8170877297340647;0.01533273422295228;0.015758275621926707;0.7467547471373766;-1.0550832285701894;1.3057558972866727
80.136457;0.5358181578693072;0.46360035347242623;0.865136923758485;0.592588297651021;1.1356764551605594;0.5535880452148162;9.834532429591771;0.8171485069505118;0.01533499001920088;0.01575815775847218;0.7465992503871721;-1.0550831866302446;1.3056313422238888
80.146457;0.5359310290542159;0.4635791359094411;0.8649012295240193;0.5927764864098297;1.1356014503827816;0.553597715149147;9.832141144803067;0.8172080709929467;0.015337289349060826;0.01575790308672252;0.7464467149872985;-1.055083143547194;1.3055131724031224
80.156457;0.5360390974302434;0.46355712954312744;0.8646702511354338;0.592965980247345;1.1355203037595374;0.5536071013527725;9.82991657479837;0.8172667823299621;0.015339623942561475;0.015757502655026793;0.7462973723450393;-1.0550830993653544;1.305401748930318
80.166457;0.5361421739562409;0.4635347682931778;0.8644436146241471;0.5931563828579955;1.1354334628426532;0.553615804573985;9.827871147335465;0.8173250044406858;0.01534198368113925;0.01575694728055105;0.7461515844557125;-1.0550830540874372;1.3052974729054247
80.176457;0.5362400692592202;0.4635125686563643;0.8642209878898013;0.5933473500249663;1.135341315883542;0.5536235614057269;9.826016434993484;0.8173830901558836;0.015344357925501649;0.01575622913054986;0.7460097622676527;-1.055083007672626;1.3052007912496109
80.186457;0.5363325979462824;0.4634910684849674;0.8640021889909434;0.5935385844825356;1.135244271768433;0.5536303220528772;9.824361838484544;0.8174412810466765;0.015346735947709593;0.015755341277760317;0.7458723036208855;-1.0550829600713183;1.3051121051236518
80.196457;0.5364195865311593;0.4634707541302154;0.8637871480362298;0.5937297848495683;1.135142757938168;0.5536362635061194;9.822913776624976;0.8174997007908427;0.015349105898272425;0.015754277464809913;0.7457395851744119;-1.0550829112467677;1.3050316554161006
80.206457;0.5365008612377613;0.46345202295939;0.8635758410977019;0.5939206224052411;1.1350372589681723;0.5536416683063097;9.821675167967479;0.8175584113166379;0.015351453571396292;0.015753033079893054;0.7456119560228209;-1.0550828611948095;1.304959482886455
80.216457;0.5365762307023415;0.4634351875784248;0.8633682482693124;0.5941107720503814;1.134928421627302;0.5536467636924826;9.820645460981174;0.8176173913405649;0.015353762859765942;0.015751605393201272;0.7454897435617106;-1.0550828099657639;1.3048954503112755
80.226457;0.5366454689658898;0.46342048777630573;0.8631643622553903;0.5942999521293499;1.1348171230321014;0.5536516745111605;9.819821659201567;0.8176765142093056;0.015356017634022442;0.01574999273697196;0.745373282152782;-1.055082757655205;1.3048393298809156
80.236457;0.5367082987866002;0.4634080807549924;0.8629642506092648;0.5944879597154344;1.1347044322693234;0.553656505753802;9.819199969423105;0.8177356036521459;0.01535820421108506;0.01574819396406641;0.7452629084533855;-1.0550827043830977;1.304790856422536
80.246457;0.5367644215209908;0.4633980309000486;0.8627680357210975;0.5946746776091688;1.1345914803709574;0.5536614416468864;9.818776742013464;0.8177944776703799;0.015360313640789169;0.015746207892040433;0.7451588923362341;-1.0550826502879227;1.304749614279205
80.256457;0.5368136136333039;0.4633903220709446;0.8625757788241842;0.5948600223157877;1.134479328717862;0.5536667390425185;9.818548013329648;0.8178529612359445;0.015362341774526906;0.01574403206397063;0.7450613459189775;-1.055082595500554;1.3047149209076512
80.266457;0.5368558138880438;0.4633848720574633;0.8623874505798462;0.5950438781548718;1.134368883253423;0.5536726136956853;9.818508449015047;0.8179109457442617;0.015364287300702793;0.01574166217085843;0.7449701601786214;-1.0550825400957171;1.304685874647418
80.276457;0.5368911159220707;0.46338153882265776;0.8622030316317593;0.595226088030894;1.1342608751425587;0.553679131047175;9.818651021488842;0.8179685035129756;0.015366150784839777;0.01573909382050708;0.7448850199459885;-1.055082484087093;1.3046614408471786
80.286457;0.5369196729099074;0.4633801373234201;0.8620225961199264;0.5954065074520662;1.1341560001214346;0.5536861881031913;9.818967736678092;0.8180259846175413;0.015367935406374267;0.0157363256055777;0.7448054986864645;-1.0550824274652917;1.3046405119462867
80.296457;0.5369416211085607;0.4633804834119381;0.8618462732511599;0.5955850735113708;1.134055156808836;0.5536935838926788;9.819450971639972;0.8180840124962043;0.01536964689758278;0.01573336034207527;0.7447311250613293;-1.0550823702002947;1.3046219762823983
80.306457;0.5369571319420716;0.46338243443477917;0.8616741748806636;0.595761824001513;1.1339595441632098;0.5537010755688371;9.820094820971589;0.8181433926664661;0.015371292565941056;0.015730203391065962;0.7446613724629311;-1.0550823122198145;1.3046047597781307
80.316457;0.5369665350873231;0.46338588020457977;0.8615064368255894;0.5959368351072953;1.1338705774185014;0.553708367205673;9.820895079511509;0.8182050136254173;0.015372881512857109;0.015726860303731757;0.7445956386660649;-1.0550822534457929;1.304587916921149
80.326457;0.536970349831187;0.4633907417685131;0.8613433658642309;0.5961101443896825;1.133789753826285;0.5537151177689412;9.821847993458839;0.8182697598334749;0.015374424345597021;0.01572333641469079;0.7445332493243614;-1.055082193852603;1.3045707711816161
80.336457;0.536969192061939;0.4633970169782624;0.8611855484907713;0.5962817446013517;1.133718504345776;0.5537210122629437;9.822949798926317;0.8183384137796537;0.015375929854068212;0.01571963825549164;0.744473470787872;-1.0550821334639757;1.3045528972995823
80.346457;0.5369636803737055;0.463404780559802;0.8610338007478981;0.5964516315769445;1.1336580519304282;0.5537258144209435;9.824197348517481;0.8184115870948908;0.015377402615707882;0.015715774138742675;0.7444155217421656;-1.0550820723240375;1.3045339216208343
80.356457;0.5369544345488999;0.4634141266983411;0.8608890107457602;0.5966198400828104;1.13360940858779;0.5537293228291683;9.82558821360437;0.8184897785217616;0.015378845353730934;0.015711752720108323;0.7443586020133195;-1.0550820104734913;1.3045134187708571
80.366457;0.5369421085306129;0.46342515059114275;0.8607520235504456;0.5967864215617154;1.133573548330057;0.5537312949735679;9.827119450484027;0.8185735387246593;0.015380261721786097;0.01570758152606082;0.7443019552136945;-1.0550819479114892;1.3044910506410365
80.376457;0.5369273628225486;0.463437971104269;0.8606236213341011;0.5969513694175737;1.1335514885461928;0.5537314531161751;9.828786663497645;0.8186636039720053;0.015381656600671782;0.015703267665278516;0.7442449037509619;-1.0550818845966208;1.3044666422779518
80.386457;0.5369107921525814;0.46345271793842197;0.8605045655091835;0.5971145940730416;1.1335441363601928;0.5537295432217703;9.8305848449807;0.81876086026416;0.01538303623808005;0.01569882026908761;0.7441868146652569;-1.0550818205115633;1.304440012522162
80.396457;0.5368928810070472;0.4634694878606865;0.8603956159347788;0.5972760055645006;1.133552174083935;0.5537253565938732;9.83250961954763;0.8188661094983696;0.015384408245058379;0.015694252308007316;0.7441270825082901;-1.0550817556992658;1.304410825527699
80.406457;0.5368739928253258;0.46348832587145894;0.8602974201414417;0.5974355769215849;1.133576128541999;0.5537187299659253;9.83455780348133;0.8189798522118339;0.015385781298215152;0.015689580521780485;0.7440651923743292;-1.0550816902243214;1.3043785674935815
80.416457;0.5368543618784631;0.46350921828881386;0.860210309257893;0.597593304467127;1.133616449207911;0.5537095615081449;9.836727862537824;0.8191022651908103;0.01538716530882824;0.01568482369123573;0.7440008086108753;-1.0550816241305978;1.304342544809825
80.426457;0.536834102676726;0.46353207759307874;0.8601341704155636;0.5977491624397329;1.1336735398916147;0.5536977935509537;9.839019870788436;0.8192332691131101;0.015388570669525186;0.01568000009045594;0.7439338546148222;-1.0550815574523928;1.3043019771660926
80.436457;0.5368132577365216;0.4635567694385287;0.8600684680323386;0.5979031063002885;1.1337477916284213;0.5536833304060261;9.841434486836832;0.8193725971447029;0.015390005945440268;0.015675125922082794;0.7438645393563724;-1.0550814902562595;1.3042562676007385
80.446457;0.5367918374970434;0.4635831921702862;0.8600123881442563;0.5980550839402272;1.1338394910492722;0.553665953670526;9.843972122162857;0.8195198798818965;0.015391476212638625;0.015670215074186696;0.7437932471806366;-1.0550814226786631;1.3042052428062094
80.456457;0.5367698158025849;0.4636113229429673;0.8599650712676118;0.5982050530323448;1.1339486686353764;0.55364530738099;9.846632838840625;0.819674699052131;0.015392983950671827;0.015665279001577485;0.7437203775867051;-1.055081354939414;1.3041490947018064
80.466457;0.5367471382011091;0.46364119150025884;0.8599257795565997;0.5983530257185928;1.1340751391135007;0.5536209649904315;9.849416244819821;0.8198366132198529;0.015394530710960705;0.015660327306357875;0.7436462747504847;-1.055081287319236;1.304088198277398
80.476457;0.5367237570045554;0.4636728334550244;0.8598938864164252;0.5984991029700607;1.1342185426966622;0.5535925329634389;9.852321023549653;0.8200052305517591;0.01539611727211548;0.015655368775811602;0.743571212526785;-1.0550812201243964;1.3040230755108737
80.486457;0.536699622232608;0.4637062703912399;0.8598688279334632;0.5986434415228549;1.134378266794229;0.5535597179055906;9.85534410067931;0.8201802996322398;0.01539774336953171;0.01565041142856606;0.7434953699165422;-1.0550811536742464;1.3039543372262783
80.496457;0.5366746475787229;0.46374152381860984;0.8598500859663057;0.5987861847669456;1.1345535692772009;0.5535223489152576;9.858479991871315;0.8203617284462303;0.015399408819576965;0.01564546185680185;0.7434188359272457;-1.055081088303589;1.3038825042647155
80.506457;0.5366487119408385;0.46377863438667255;0.8598371169867393;0.5989274377792215;1.13474381532872;0.5534803860180788;9.861721094110493;0.8205494968497761;0.015401115324373238;0.015640524555905273;0.743341708015578;-1.0550810243496966;1.3038078965785802
80.516457;0.5366216545209053;0.46381766354989457;0.85982928149004;0.5990673150886636;1.1349484799565384;0.5534338689956;9.865059292672163;0.82074353027183;0.01540286662289614;0.01563560249622269;0.7432642216581704;-1.0550809621410069;1.3037306545568175
80.526457;0.5365932633712595;0.46385869285061837;0.8598258833935567;0.5992060120306203;1.1351669787268563;0.5533828311833585;9.8684880657393;0.8209436666550213;0.01540466659408543;0.01563069923198024;0.743186752187161;-1.055080901997813;1.3036507619965374
80.536457;0.5365633236286935;0.46390182109462846;0.8598263001588657;0.5993438086753076;1.1353985382395113;0.5533273038330951;9.872002934618564;0.82114973033129;0.015406516944634912;0.015625819704310543;0.7431096926341136;-1.0550808442104973;1.3035679842016108
80.546457;0.5365316536230245;0.46394714474717685;0.8598300823947673;0.5994810008699157;1.1356422152230703;0.5532673858912435;9.87560032431827;0.821361609958114;0.01540841543708984;0.015620968417261103;0.7430333842585257;-1.055080789015968;1.3034818369900776
80.556457;0.5364980586971192;0.46399475688288044;0.8598369013691479;0.599617837502015;1.135897043454407;0.5532032768021663;9.879276868132024;0.8215792863566591;0.015410355903542979;0.015616147555825754;0.7429581390772698;-1.0550807366216943;1.3033916421840595
80.566457;0.5364623246206014;0.4640447801436371;0.8598464173696774;0.5997545058937691;1.1361621497781373;0.5531352929149614;9.883029071986744;0.8218028363061831;0.015412330789427655;0.015611357277683058;0.7428842385032001;-1.0550806872627132;1.3032965543072421
80.576457;0.5364243048967678;0.4640973823463692;0.8598582650021818;0.599891145722625;1.1364367760514136;0.5530638588465165;9.886852933569676;0.8220324286962896;0.015414333400342851;0.015606597040088013;0.742811901871849;-1.0550806412392173;1.3031955180830272
80.586457;0.5363839770454426;0.46415276550390494;0.8598721492768746;0.6000278392986277;1.1367202837768062;0.5529894005783593;9.890743884111135;0.8222682562000779;0.015416358152346259;0.015601865961418038;0.7427413319160043;-1.0550805988944199;1.3030872270329843
80.596457;0.5363414189592357;0.46421113475450276;0.8598879062568482;0.600164594727018;1.137012147306254;0.552912223959669;9.894696459004587;0.8225104073406774;0.015418400328680961;0.01559716293097489;0.7426728705981782;-1.0550805605439855;1.3029701786087502
80.606457;0.5362967466187024;0.4642726352301635;0.8599054926500337;0.6003013843089847;1.137311840772775;0.5528325090773946;9.898703864725782;0.8227587901792487;0.015420454601868893;0.015592487298147882;0.7426071297754785;-1.0550805264114733;1.3028428443184865
80.616457;0.5362500597028547;0.464337320154306;0.8599249330605621;0.6004381959368866;1.137618632433891;0.5527504085466876;9.902758143508201;0.8230131663685364;0.015422512973073118;0.015587838798278828;0.7425449277380696;-1.0550804966089573;1.3027038486634044
80.626457;0.5362014505840178;0.46440518200505615;0.8599462273416919;0.600575054075261;1.1379315272499206;0.5526661677441167;9.906850635656035;0.8232732267005375;0.015424566401278258;0.015583216833763115;0.7424871203386177;-1.0550804711646669;1.3025520319641735
80.636457;0.5361510515305189;0.46447616972789585;0.8599692445872479;0.6007120382352971;1.1382494862553068;0.5525801695596964;9.910972178351205;0.823538591221598;0.015426608950487334;0.015578620694425128;0.7424345287748603;-1.0550804500643332;1.302386386726241
80.646457;0.5360990737808848;0.46455018256315717;0.8599937059664957;0.6008492685709126;1.138571667589626;0.5524929059919227;9.915112876526681;0.8238087612169454;0.015428638922433947;0.015574050832737952;0.7423879144194487;-1.0550804332627188;1.302205957302612
80.656457;0.5360458570271242;0.46462708691258997;0.8600193142234992;0.60098685766532;1.1388974632768334;0.5524049605347986;9.919262329641366;0.8240831256701407;0.01543065696613151;0.01556951051890509;0.7423479017536753;-1.0550804206650932;1.3020097708646945
80.666457;0.5359919221221562;0.4647067089813427;0.8600459100424543;0.6011249110526524;1.1392264576524647;0.5523169914058207;9.923411051793982;0.8243610223619974;0.015432664726075365;0.015565006048467004;0.7423149248015264;-1.0550804121284756;1.3017968035038547
80.676457;0.5359379587427344;0.4647887781368915;0.8600735262790163;0.6012635544186662;1.1395584546511153;0.5522296988166111;9.927551830484962;0.82464184887202;0.015434664725593135;0.015560543688132474;0.7422892288163789;-1.0550804074924316;1.3015659537106858
80.686457;0.5358847321815648;0.46487293196767865;0.8601023534692119;0.6014029198646588;1.1398934802393343;0.5521437956195859;9.931679612951928;0.8249251698656136;0.015436660699160316;0.01555612649472231;0.7422708941269373;-1.0550804065739618;1.301316089340663
80.696457;0.5358329856167403;0.4649588366100963;0.8601326564069354;0.601543134472017;1.1402316342044305;0.5520599633088294;9.935791069320581;0.8252106710469229;0.01543865775743708;0.015551755759505402;0.7422599103017089;-1.055080409137782;1.3010462007945756
80.706457;0.5357833603006357;0.4650462802606109;0.8601646507481033;0.6016843437087696;1.1405728406822102;0.5519788295099509;9.939885243121417;0.8254980043046479;0.015440662253584704;0.015547435084611228;0.742256258300079;-1.055080414918225;1.3007554420527918
80.716457;0.5357363224941025;0.4651351143267571;0.8601983896169622;0.6018267199900181;1.1409166337186012;0.5519010103110618;9.943963879661093;0.825786749852071;0.015442682076251392;0.015543171821222125;0.7422599440074488;-1.0550804236566997;1.3004429738600611
80.726457;0.5356921403663523;0.46522511728194793;0.8602337513251098;0.601970431120541;1.1412620868447059;0.551827128539551;9.948029623973673;0.8260765164032271;0.01544472668945824;0.015538975559056435;0.7422710645677719;-1.0550804351085952;1.3001078966206912
80.736457;0.535650924020462;0.4653159354339472;0.8602705484402102;0.6021156113945291;1.1416079179566445;0.5517577695140616;9.952083488159525;0.8263670119904505;0.015446806000242957;0.015534856257734899;0.7422898930863593;-1.0550804490539083;1.2997494289869898
80.746457;0.5356127078595954;0.4654071532664432;0.8603086647575401;0.6022623722781655;1.1419526940993652;0.5516934660005677;9.956124505476986;0.8266580218997813;0.01544892918252154;0.015530822814332981;0.7423168315836025;-1.0550804653033456;1.2993670564638604
80.756457;0.5355775275606989;0.4654983980832041;0.8603481241313959;0.602410817966847;1.1422950359423931;0.5516347051767426;9.960150730458501;0.8269493825016477;0.015451103642212515;0.015526881923033458;0.7423522750131398;-1.0550804836678018;1.2989604743144432
80.766457;0.5355454494845121;0.4655893566661512;0.8603890672089705;0.6025610315671504;1.1426337193144576;0.5515819218201687;9.964159457512515;0.8272409941547377;0.015453333725731495;0.015523037612297837;0.742396603258952;-1.0550805039336932;1.2985295964191625
80.776457;0.5355165899445802;0.465679720437508;0.8604316930182642;0.6027130402950488;1.1429676236732262;0.5515355389370642;9.968147924683633;0.8275327860647226;0.015455621311319053;0.01551929195444948;0.7424502876452309;-1.0550805258886546;1.298074728938338
80.786457;0.5354911032268609;0.4657691731952407;0.8604762411608242;0.6028667644298494;1.1432956396608;0.5514960357358827;9.972114237851617;0.8278246909096508;0.015457968337077233;0.015515646126897634;0.7425138618332072;-1.055080549353061;1.2975966056121238
80.796457;0.5354690727755739;0.46585744229854364;0.8605229380590513;0.6030219717827071;1.1436166898448328;0.551463953140008;9.976056169775289;0.8281167362527753;0.015460377258536622;0.015512100240463763;0.7425877526276167;-1.0550805741795866;1.297096218167156
80.806457;0.5354504014073898;0.4659443433813509;0.8605718590392665;0.6031782501259916;1.1439298892468077;0.5514398577300543;9.979969555430824;0.8284090734380778;0.015462848999572636;0.015508652315681916;0.7426722289432319;-1.0550806002504955;1.2965746707147514
80.816457;0.5354348247672684;0.46602978549124396;0.860622935119996;0.603335004493548;1.144234660016678;0.551424314747524;9.983849285760325;0.8287018511216381;0.01546538200800328;0.01550529838883364;0.7427675184916438;-1.0550806274781672;1.296033099412549
80.826457;0.5354220176839132;0.46611373120964045;0.8606761336165349;0.6034915301656119;1.1445306377911537;0.551417852650783;9.98769136876134;0.8289951266442919;0.015467973464312113;0.015502034968762842;0.7428738637330083;-1.055080655792136;1.2954725871693809
80.836457;0.5354116983801235;0.46619612341942834;0.8607315191204389;0.6036471361543289;1.144817555685064;0.5514209431745591;9.991493202988073;0.8292889039117274;0.015470620939727708;0.015498862272510598;0.7429913863476972;-1.0550806851361592;1.2948940978598784
80.846457;0.5354036681681345;0.4662768342725044;0.8607891941011478;0.6038012050951514;1.1450953214899833;0.5514340121775748;9.99525244111522;0.829583217063733;0.015473322640302661;0.01549578475747281;0.7431199135401362;-1.0550807154778825;1.29429844298531
80.856457;0.5353977882172124;0.4663556755477336;0.8608493001251366;0.6039531438321869;1.1453641420487846;0.5514574239351615;9.99896597321847;0.8298781577599863;0.01547607614467587;0.015492809548552505;0.7432589537200379;-1.055080746783926;1.293686356615971
80.866457;0.5353939739039091;0.46643245644702175;0.8609120159595691;0.6041023095728407;1.145624457014429;0.5514914429718678;10.002629256293767;0.8301738179141098;0.015478877654992812;0.015489946155894706;0.7434077962101089;-1.055080778972214;1.293058694469979
80.876457;0.535392268965937;0.4665070595040233;0.8609775057041187;0.6042480489908447;1.1458767379201682;0.5515362055678596;10.006236020915612;0.830470229183441;0.015481722821569585;0.015487206324291864;0.7435656089810795;-1.055080811908869;1.2924165599801256
80.886457;0.5353929132968558;0.46657948770808055;0.8610459471515662;0.6043897992848197;1.1461213008876905;0.5515916971311549;10.009778735005616;0.8307673543768233;0.015484608264155627;0.015484602261257698;0.7437315044332162;-1.0550808454469958;1.2917613115090723
80.896457;0.5353962887460346;0.4666498322720663;0.8611176454611918;0.6045270646299378;1.146358187313014;0.5516577564881447;10.013249376086653;0.8310650834541432;0.01548753269806849;0.015482145654279376;0.7439046336388953;-1.055080879475716;1.2910945615753953
80.906457;0.5354027657023395;0.46671819236741874;0.8611930623721441;0.6046593220903971;1.1465872272502262;0.5517341162015658;10.016639716724349;0.8313631892242148;0.015490497342962779;0.015479848217048583;0.7440843251315541;-1.0550809139909223;1.2904180991285505
80.916457;0.5354125611076441;0.4667846364529583;0.8612726953998736;0.6047860443016672;1.146808209081577;0.551820431471363;10.01994191920457;0.8316613178514263;0.015493505445958672;0.015477721473816793;0.7442701621502009;-1.0550809491377982;1.2897337006878038
80.926457;0.5354257178710307;0.46684921346938196;0.8613569531744131;0.6049068141625114;1.1470209144341155;0.5519162684904678;10.023149952047254;0.8319590908125927;0.01549656113151317;0.015475775406254654;0.7444618938593618;-1.055080985155241;1.2890430128605415
80.936457;0.5354422067576116;0.46691195657427526;0.8614461372208305;0.6050213773188975;1.147225077881585;0.5520210997933145;10.026259881418017;0.8322562258842447;0.015499668605791399;0.015474017484300414;0.7446592818841961;-1.0550810222948739;1.2883475724105085
80.946457;0.5354620374195455;0.4669728698367504;0.8615404878935295;0.6051295909700143;1.1474204039080564;0.5521343414931145;10.029268806062875;0.832552535672895;0.015502831596702474;0.015472452644754806;0.744862078767259;-1.0550810607970942;1.2876488742676981
80.956457;0.535485292632552;0.46703191817038614;0.8616402706927606;0.6052313661356923;1.1476065658346606;0.5522553815382124;10.032174684718537;0.8328478394008758;0.015506052229074906;0.015471083601044343;0.745070103687722;-1.0550811008787602;1.2869484418853572
80.966457;0.5355120665000097;0.46708902939703556;0.8617458367575519;0.6053266666805119;1.1477831396480058;0.5523835536120525;10.034976816550005;0.8331419472807565;0.015509329913407484;0.015469911380535982;0.7452832339712763;-1.055081142709884;1.2862478783434719
80.976457;0.5355423691940396;0.4671440989260438;0.8618575519516783;0.6054155180593728;1.14794954406282;0.5525180853514879;10.037675331159333;0.8334346932535643;0.015512661360891201;0.015468936232964319;0.7455013237748295;-1.0550811864187357;1.285548841985475
80.986457;0.5355760919524526;0.46719699764061573;0.8619756863043925;0.6054979766409001;1.1481050939252138;0.5526580734914011;10.040270027118556;0.8337259057758106;0.015516041855913675;0.01546815842891777;0.7457241621909712;-1.0550812321064507;1.2848529323997555
80.996457;0.5356130123687628;0.46724761324843606;0.8621004189189243;0.6055740670802213;1.1482491863735262;0.5528025243585099;10.042759788578325;0.8340153887209645;0.01551946712098771;0.015467578791145298;0.7459514755475054;-1.0550812798340332;1.2841616141894905
81.006457;0.5356527902408429;0.46729587896277586;0.8622319120020124;0.6056437219856239;1.1483814738955662;0.5529504723595134;10.045142932088446;0.8343029525462222;0.01552293454540476;0.015467198567538401;0.74618297320467;-1.055081329600097;1.2834762348665232
81.016457;0.5356949789444008;0.46734172221566417;0.86237029741677;0.6057067545426831;1.1485018908006819;0.5531011082801544;10.047417775810375;0.8345884303277126;0.015526442903998995;0.01546701806915902;0.7464183982123046;-1.0550813813409838;1.282798102891173
81.026457;0.5357390512575136;0.46738500136847544;0.8625155796600077;0.6057628603664093;1.1486105876982033;0.5532537917355432;10.049582553414977;0.8348716576759727;0.015529991477859677;0.015467035222662816;0.7466574805677983;-1.0550814349448365;1.2821286356790869
81.036457;0.5357844377344361;0.4674254962583921;0.8626676580613066;0.6058116218643294;1.1487079139834906;0.5534079538863782;10.05163471253646;0.8351524373540565;0.015533579078544916;0.015467245382467746;0.746899848030688;-1.0550814902563561;1.2814694520584375
81.046457;0.5358305675281134;0.46746292788136246;0.8628264785869446;0.6058525385455215;1.1487944217384898;0.553563038032856;10.053570421701426;0.8354305436853368;0.015537203202399848;0.015467641166723629;0.7471450227279192;-1.0550815470905233;1.280822307870997
81.056457;0.5358768415569469;0.46749698118828753;0.8629920459755573;0.6058851056941019;1.148870777722483;0.5537185234473299;10.055384506197996;0.8357057408210186;0.01554086080996151;0.015468211547129554;0.7473924753937222;-1.055081605265076;1.2801889991824982
81.066457;0.5359225949733746;0.4675273033895727;0.8631642858498656;0.6059088916372705;1.1489376629521488;0.5538739746070817;10.057070724111327;0.8359777322396839;0.015544549673201713;0.01546894249407644;0.7476416450249381;-1.0550816646239611;1.279571302576345
81.076457;0.5359671542022897;0.4675534974224113;0.8633430098259821;0.6059235857586432;1.1489957625522587;0.5540290862954206;10.058622941178852;0.8362460705326276;0.015548267869480525;0.015469819479707882;0.747891921859705;-1.0550817250370168;1.2789709058294465
81.086457;0.5360099027131339;0.46757516052518505;0.8635279995487013;0.6059289956265673;1.1490457473278552;0.5541836653726528;10.060036603729259;0.8365101173748875;0.015552012626492685;0.015470828695408351;0.7481426759046399;-1.0550817863798663;1.2783893537054898
81.096457;0.5360502850559491;0.4675919303693652;0.8637190783712404;0.6059249817233155;1.1490881682287402;0.5543375273642246;10.061308839309998;0.8367691055572672;0.015555780842413014;0.015471955997479555;0.7483933518498045;-1.0550818485060178;1.2778280182843766
81.106457;0.5360878222052605;0.4676035047890301;0.8639161513885893;0.60591142659932;1.149123365309981;0.554490404392527;10.062437821475195;0.8370222636052875;0.015559571323100905;0.015473185566896138;0.7486435006698227;-1.0550819112225762;1.2772880874318013
81.116457;0.5361221283902924;0.4676096543583362;0.8641192268951489;0.6058882815753679;1.1491514808671472;0.5546419322009795;10.063423182435747;0.8372689367119638;0.015563386763462297;0.015474499987887769;0.7488927025079368;-1.055081974294464;1.2767706180134026
81.126457;0.5361528531270368;0.4676102029423665;0.8643283927182212;0.6058556233282946;1.1491725771095436;0.5547916859538033;10.06426651915029;0.837508650866983;0.015567232813514043;0.015475882538199611;0.7491405615714994;-1.0550820374910548;1.276276594532833
81.136457;0.5361796098996254;0.46760498536462586;0.8645437291162538;0.6058136820479579;1.1491868092221318;0.5549392043210449;10.064970392290208;0.8377410575363671;0.015571114926071663;0.015477320509280383;0.7493868250527107;-1.055082100621256;1.2758069346439949
81.146457;0.536201992381182;0.46759384494891987;0.8647652088390839;0.6057628113629165;1.1491945138565705;0.5550840032548782;10.065537054651015;0.8379658487265418;0.015575036735567746;0.015478806264944599;0.7496314088825408;-1.055082163518924;1.2753624667077808
81.156457;0.5362196229802072;0.4675766783690285;0.8649926276500716;0.6057034281464584;1.1491960916927881;0.5552256121257094;10.065968351638489;0.8381827806695591;0.015579000474613344;0.015480335513813042;0.7498742929696807;-1.0550822260199457;1.2749438982930983
81.166457;0.5362321645413323;0.467553505357333;0.8652255916539784;0.6056359868290229;1.1491917680633243;0.5553636179119331;10.066266027574706;0.8383917785393358;0.015583007174857631;0.015481905434009553;0.7501154928002894;-1.055082287968003;1.2745518651351448
81.176457;0.5362393372904835;0.46752452408232653;0.8654636501933389;0.6055609378408138;1.1491814817510368;0.5554977099997291;10.066431652938702;0.8385930205202045;0.015587056692081276;0.01548351403621109;0.7503551338908856;-1.055082349237638;1.2741869979037332
81.186457;0.5362409393180102;0.4674901095925949;0.8657064894796115;0.6054786469047051;1.1491649795508996;0.5556276938560407;10.066466314819655;0.8387868845095208;0.015591148910061145;0.015485160527920924;0.7505935025497741;-1.0550824097318112;1.27384980590381
81.196457;0.5362368439049705;0.46745076894733906;0.865953923262041;0.6053893575136124;1.1491419518583035;0.5557534404149015;10.066370238025694;0.8389737879866208;0.01559528514929224;0.015486845168267212;0.750831000997529;-1.0550824693562448;1.2735404541674593
81.206457;0.5362269926847986;0.4674070881344923;0.8662057349497225;0.6052932093683111;1.1491120561397066;0.5558748419622775;10.066142499756396;0.8391541293531908;0.015599468302061617;0.015488567863676268;0.75106801463173;-1.0550825280334355;1.2732586363432472
81.216457;0.5362113739103075;0.4673596975490703;0.8664616227772275;0.60519026769151;1.149074830743008;0.555991824604181;10.065780545815104;0.8393283812568686;0.01560370294291278;0.015490326690475962;0.7513048161359291;-1.0550825857452077;1.27300363819888
81.226457;0.536189995673655;0.46730925986253374;0.8667212038604284;0.6050805482940721;1.1490296685513024;0.5561043744665485;10.065279364716808;0.8394971989192755;0.01560799581989427;0.015492117075124457;0.7515415636663662;-1.055082642538446;1.2727745884631874
81.236457;0.5361628657355947;0.46725643161144154;0.866983946988761;0.6049640490016305;1.1489759087339424;0.5562125479652863;10.064631720155258;0.8396614119349324;0.015612354251475764;0.015493932377552897;0.7517783121495966;-1.055082698500281;1.2725707296704787
81.246457;0.5361299492579307;0.46720179463699046;0.8672491285426864;0.6048408159420334;1.1489129735141475;0.5563164595941641;10.063829558858894;0.8398218469138103;0.015616782911573665;0.015495765455863335;0.7520150287706118;-1.055082753746988;1.2723915069988194
81.256457;0.5360911744458046;0.4671458278041212;0.8675159639271622;0.6047110224929096;1.1488405226518885;0.5564162421853281;10.062864379623832;0.8399791496959768;0.015621282794894603;0.015497609600511057;0.7522515938033625;-1.0550828084228117;1.2722364335798604
81.266457;0.536046538865425;0.4670889358821691;0.8677838483461577;0.6045749670645904;1.148758503497904;0.5565119925436602;10.06172695999522;0.8401338242031966;0.015625852559012086;0.015499459237207249;0.7524877419814687;-1.0550828626753688;1.2721048969862732
81.276457;0.5359961752175426;0.46703151074685134;0.8680524456445368;0.6044329535223466;1.1486670239329044;0.5566037328995821;10.060408569177644;0.8402863520029846;0.015630489143423094;0.0155013103854661;0.752723061486875;-1.055082916630037;1.2719961884532898
81.286457;0.5359402983958022;0.46697397851705175;0.8683215688556976;0.6042851771623816;1.148566141559623;0.5566914242451275;10.05890283515768;0.8404371766111192;0.01563518665854045;0.01550315976091911;0.7529571245470371;-1.0550829703940992;1.2719097757562638
81.296457;0.5358791490531294;0.46691676762715095;0.8685910891383122;0.6041317605713732;1.1484557003988365;0.5567750072486016;10.057206304372327;0.8405866362112303;0.015639934784032316;0.015505003458479943;0.7531896063608204;-1.0550830240539804;1.271845376701005
81.306457;0.5358129794041792;0.46686024989547165;0.8688609697615458;0.6039728734232496;1.14833536475269;0.556854408682924;10.055317773392863;0.8407349297512979;0.015644718617457774;0.015506836918263722;0.7534202571932218;-1.055083077654131;1.271802675385489
81.316457;0.5357420183138342;0.4668047398116244;0.8691313117341214;0.603808779518594;1.148204779604785;0.5569295197812161;10.053238324685305;0.8408820945829223;0.015649520567110053;0.015508655876099675;0.7536487566980178;-1.055083131205219;1.2717811673914066
81.326457;0.5356664328384033;0.46675049572321026;0.8694023361518676;0.6036398225349238;1.1480636284391477;0.5570001938235205;10.05097261785406;0.8410280688681143;0.015654321824459316;0.015510456061283175;0.7538746167125057;-1.055083184736147;1.27178025508279
81.336457;0.5355863338354776;0.4666976693363176;0.8696743010244573;0.6034664182584242;1.147911641915462;0.5570662780868437;10.048529100907677;0.8411728350340638;0.01565910271883249;0.015512231628341146;0.7540972681241287;-1.0550832383357427;1.2717992653155379
81.346457;0.535501814600957;0.4666462655386033;0.8699474267192228;0.6032890296288064;1.1477486966079657;0.5571276370845837;10.045918687969527;0.8413164747839585;0.015663843961131733;0.015513975971893534;0.7543162248649554;-1.055083292137403;1.2718374365459788
81.356457;0.5354130056192077;0.4665961715743863;0.8702219106807711;0.6031081340172975;1.1475748885218167;0.5571841350028459;10.043154261127611;0.8414590670648822;0.015668528484283503;0.015515685004717724;0.7545311187052147;-1.0550833462795515;1.2718940269275805
81.366457;0.5353201113452786;0.4665472394207079;0.8704979887110874;0.6029242307019845;1.1473905229219221;0.5572356225552004;10.040250616238126;0.8416005724103226;0.015673142859479423;0.015517358667332769;0.7547416215509534;-1.055083400886291;1.2719684487591685
81.376457;0.5352234040949441;0.4664993563413669;0.8707759269579567;0.6027378555940504;1.1471961368566543;0.5572819668779341;10.037222724257772;0.8417408352331245;0.015677678734194237;0.015518999947736709;0.754947427112853;-1.0550834560689724;1.2720603405036723
81.386457;0.5351231998465968;0.466452452820738;0.8710559277474045;0.6025495690166697;1.146992539031182;0.5573231095044054;10.034083604840967;0.8418796419790874;0.015682133957877764;0.015520613160783287;0.7551482794949158;-1.0550835119369417;1.2721695349633109
81.396457;0.5350198487110815;0.4664064623587849;0.8713380825780342;0.6023599241746075;1.146780767885803;0.5573590923092749;10.030844133978588;0.8420167141785314;0.01568651183130162;0.015522202002515893;0.7553439183398348;-1.0550835686017543;1.2722959100687152
81.406457;0.534913763469544;0.46636129966245354;0.8716224476077836;0.6021694330019502;1.1465619512970269;0.5573899973525888;10.027514104394799;0.8421516382033276;0.015690818037666723;0.015523768324478226;0.7555340109758977;-1.0550836261781489;1.2724391600371419
81.416457;0.5348054564356728;0.4663168814466756;0.8719091103505868;0.601978588889097;1.146337162382562;0.5574158656115173;10.024102930935472;0.8422838681844622;0.015695057768611454;0.01552531242747905;0.7557181969771034;-1.0550836847913687;1.2725985572199456
81.426457;0.5346955284562396;0.4662731356890638;0.8721981320331833;0.6017879295249281;1.1461074277913583;0.5574366878518169;10.020619847513437;0.8424128617303897;0.015699235626814422;0.015526834095262985;0.7558961943003146;-1.0550837445608394;1.272772924702159
81.436457;0.5345846065837245;0.46622999292648193;0.8724894778980758;0.6015980476534458;1.145873848079397;0.557452448900229;10.017074531193767;0.8425381724361267;0.01570335672384511;0.015528333333277912;0.7560678384408381;-1.0550838055434113;1.272960964607063
81.446457;0.534473251067587;0.46618740188654273;0.872783046761221;0.6014095546146851;1.145637580849582;0.5574631669479925;10.013478225942722;0.8426593625110255;0.01570742647793668;0.015529810646695301;0.7562330026743477;-1.0550838676877325;1.273161603348592
81.456457;0.53436188459908;0.4661453367848381;0.8730787057622925;0.6012230285827537;1.1453996318547484;0.557468892139733;10.009843744076797;0.842775891313313;0.015711449785242172;0.015531266486134;0.7563914883213856;-1.055083930852523;1.2733739718678545
81.466457;0.5342508070219342;0.466103765021721;0.8733762593350676;0.601038947022122;1.1451607048067889;0.5574696705743253;10.006183812978783;0.8428871873067297;0.0157154300656946;0.015532699992456222;0.7565429875033438;-1.0550839948615778;1.2735971595826918
81.476457;0.5341402646603748;0.4660626325253892;0.8736754380028359;0.60085763959335;1.1449212728915479;0.5574655240329336;10.002509674090918;0.8429928240719952;0.015719367969521933;0.015534109101457487;0.7566870869097946;-1.0550840595369673;1.2738300296930574
81.486457;0.5340305001503889;0.46602187911513837;0.8739759267563393;0.6006792860897741;1.1446817560065818;0.5574564487068558;9.99883096209003;0.8430925961888387;0.015723261312243407;0.015535492303261483;0.7568232841124268;-1.055084124702924;1.2740711940072764
81.496457;0.5339217639504065;0.4659814102359194;0.8742773127629737;0.600503931707156;1.1444426080729908;0.5574423965337687;9.995155540100898;0.8431865253922031;0.015727106788456145;0.015536849684655032;0.7569511110715688;-1.0550841901780479;1.274319166420542
81.506457;0.5338142803732308;0.4659410413985724;0.8745789945618546;0.6003315045423181;1.1442043216209326;0.5574232852925565;9.991489110630212;0.8432748609533243;0.015730901960777127;0.015538182738946634;0.7570703365570962;-1.055084255769177;1.2745725438414075
81.516457;0.5337081671133463;0.4659005281020085;0.8748802418308659;0.6001618294972259;1.1439675219756487;0.5573990791703963;9.987835553443501;0.8433579691259995;0.015734646552560086;0.015539494098925358;0.7571810359491092;-1.0550843212811865;1.2748300392630358
81.526457;0.533603379805682;0.46585966947820534;0.8751803376838948;0.5999946216718978;1.1437330415830516;0.5573698419579993;9.984197164028455;0.843436150525244;0.015738342547868982;0.015540787241267392;0.7572834777099988;-1.0550843865460262;1.2750904325532508
81.536457;0.5334997475197821;0.46581835461844234;0.8754786632944114;0.5998294855282665;1.1435017870436364;0.5573357007927425;9.980574500107634;0.8435095654631221;0.015741993141879837;0.015542066160643716;0.7573779378197154;-1.0550844514702704;1.275352474530155
81.546457;0.5333970524474879;0.4657765423426238;0.8757747720031626;0.599665947453439;1.1432745646555802;0.5572968004351246;9.976967409085711;0.8435782993367897;0.015745602056411664;0.015543335643063679;0.7574644846220632;-1.0550845160822693;1.2756147579216528
81.556457;0.5332950824366807;0.4657342595248557;0.8760684228970131;0.599503509468726;1.1430519553053715;0.5572533028806257;9.973376910916198;0.8436424921854001;0.015749173331922463;0.015544601636911603;0.757542861088047;-1.0550845805321667;1.275875752218122
81.566457;0.5331936658135707;0.46569162272780523;0.8763595104775448;0.5993417029685519;1.1428341814221457;0.5572053772961827;9.969805992810535;0.8437024434481474;0.015752710136896185;0.015545870784257426;0.7576126354788292;-1.0550846450194378;1.2761339992240193
81.576457;0.5330927127031949;0.46564886476328543;0.8766479647807013;0.5991801133940559;1.1426210940745223;0.5571531458784484;9.966259301411768;0.8437586131329303;0.01575621353276782;0.015547149758150022;0.7576734362262548;-1.0550847096877471;1.2763882525972954
81.586457;0.5329922313115651;0.4656063318091666;0.8769336876017744;0.5990183670910699;1.1424123448743209;0.5570966558118355;9.962742511980373;0.8438115197114054;0.015759682249531257;0.015548445323776739;0.757724978015903;-1.0550847745675296;1.2766375641654886
81.596457;0.5328922957994556;0.46556437579752447;0.8772165248305913;0.5988561027938181;1.1422075864763943;0.5570358961344077;9.959261343711031;0.8438616248493668;0.015763112894322757;0.015549764689888073;0.7577669490865022;-1.05508483959496;1.2768813493230926
81.606457;0.5327930030673842;0.4655232173922186;0.877496304164411;0.5986929471791359;1.1420065336452472;0.5569708233059167;9.955820236549965;0.8439093093711021;0.015766500595201398;0.015551115842025233;0.757798946107486;-1.0550849046574888;1.2771193048804783
81.616457;0.5326944556216249;0.46548294766926457;0.8777729294740471;0.5985285035590938;1.1418088971271874;0.5569014129132019;9.952421500674262;0.8439549106565863;0.015769839557853136;0.01555250734410405;0.7578205176960109;-1.0550849696174716;1.2773512204695534
81.626457;0.5325967585309148;0.4654436328196199;0.8780463897190197;0.5983623961550875;1.141614340578882;0.5568277096643528;9.94906604180461;0.8439986777860619;0.015773123459762062;0.015553946821559932;0.7578313026034592;-1.0550850343136593;1.277576876135723
81.636457;0.5324999866016793;0.4654053687741256;0.878316646186998;0.5981943554928302;1.1414225378765075;0.5567498430414884;9.94575455463509;0.8440406732424308;0.015776346673176133;0.015555439826644993;0.7578311392457472;-1.0550850985659592;1.2777960469240839
81.646457;0.5324041046773762;0.4653682593998117;0.8785835872158002;0.5980242037341004;1.1412332648406254;0.5566680205171516;9.942487049715714;0.8440808100649757;0.015779505796032368;0.015556989906408481;0.7578200926290296;-1.0550851622044588;1.278008530035188
81.656457;0.5323089024632258;0.46533238963591467;0.8788471344633528;0.5978517643033308;1.1410463860909583;0.5565824716521598;9.93926166852919;0.8441189741685406;0.01578260040110846;0.0155585978461079;0.7577984436771102;-1.055085225109885;1.2782141866974788
81.666457;0.5322140035278742;0.46529783024823623;0.8791073265079377;0.5976768786176958;1.1408617621907482;0.5564933679011993;9.936074759429733;0.8441550388674145;0.015785632836170523;0.015560261095883545;0.7577665724998983;-1.0550852872153407;1.2784129686131867
81.676457;0.5321189401756677;0.46526464469774503;0.8793642862456293;0.5974994784487764;1.1406792418486718;0.5564007606742056;9.93292185174029;0.8441888662448542;0.015788607927025498;0.015561975369236886;0.7577247791516071;-1.0550853484630627;1.2786048932997889
