time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.686457;0.5320232425367529;0.4652328908214313;0.8796181954807202;0.5973195925484401;1.1404987293405158;0.5563045108534982;9.929799138008626;0.8442204409461037;0.015791533061423977;0.015563736149368658;0.7576732652443882;-1.0550854087742103;1.2787900408585897
81.696457;0.5319264667358901;0.4652026577058729;0.8798693040806445;0.5971373375784167;1.1403202164980228;0.5562042642919055;9.926705260941644;0.8442500215694425;0.015794417367723145;0.015565538792800319;0.7576122643857884;-1.0550854680516695;1.2789686126875246
81.706457;0.5318281561075012;0.4651741012825284;0.8801179136682523;0.5969528751841261;1.1401437586636616;0.556099548412351;9.923641634044209;0.8442781249123309;0.01579726963756113;0.015567379592207735;0.7575421079294972;-1.0550855261897423;1.2791409943724619
81.716457;0.5317278098691282;0.46514740146219496;0.8803643646818012;0.5967663190052742;1.139969449360656;0.555989922919489;9.920611261391667;0.8443053111989306;0.01580009633498378;0.015569258252238247;0.7574631890353425;-1.055085583075876;1.2793077674846103
81.726457;0.531624905810708;0.465122691367745;0.8806090400143691;0.5965777151864814;1.139797361657497;0.5558750889904079;9.91761802029822;0.8443319942177623;0.015802900493254016;0.015571178917370518;0.7573759275098746;-1.0550856385890954;1.2794696856515413
81.736457;0.5315189685504937;0.4651000427789122;0.8808523376955057;0.5963870936999056;1.1396273797961218;0.5557549116801451;9.914666534742853;0.8443584625507934;0.015805681418285422;0.015573148805549905;0.7572807534708499;-1.0550856926018617;1.2796276253737922
81.746457;0.5314096399263566;0.4650794870471316;0.8810946117996112;0.5961944873374377;1.1394590648984115;0.5556293654467224;9.911761889237999;0.844384983890554;0.015808435084376304;0.01557517652340249;0.7571780705919753;-1.0550857449644204;1.2797824915082558
81.756457;0.5312967084229994;0.4650610242566922;0.8813361644934002;0.5959999182498876;1.1392916691720654;0.5554984725775992;9.90890917128132;0.844411833567959;0.01581115575067998;0.015577270389813887;0.7570682031219809;-1.0550857954807582;1.2799351414332882
81.766457;0.5311800783449052;0.4650446243479536;0.8815772995169375;0.5958034030129824;1.1391242332943445;0.5553622603463794;9.906112902858883;0.8444392486839887;0.01581383817633086;0.015579436391102229;0.7569513687100586;-1.0550858439261854;1.2800863014500412
81.776457;0.5310596808505023;0.4650302443516361;0.8818183496717305;0.5956050055568521;1.138955766560315;0.5552207448990855;9.903376518809525;0.8444673782228318;0.015816478714181695;0.015581676752625595;0.7568277171900678;-1.0550858900893596;1.2802364371777868
81.786457;0.5309353849448925;0.4650178229113212;0.8820596487049838;0.5954048887117348;1.1387853865340578;0.5550739692195499;9.900702825406015;0.84449626922355;0.01581907524488734;0.015583988535023888;0.7566974254686929;-1.0550859337929726;1.2803857863318426
81.796457;0.5308069822023368;0.4650072399783928;0.8823015039289097;0.5952032958576712;1.1386122677897443;0.5549220330731018;9.89809578174266;0.8445258561428562;0.015821625878185752;0.015586362605582663;0.756560749648845;-1.0550859748945556;1.2805345798789172
81.806457;0.5306742315161067;0.4649983270346125;0.8825442100001228;0.5950004856715563;1.1384355933069237;0.5547650884748008;9.895561599644173;0.8445559607080912;0.01582412560281495;0.015588785234034062;0.7564179622381898;-1.0550860132752677;1.2806831356373694
81.816457;0.5305369055630242;0.46499092193318425;0.882788039513413;0.5947966621467086;1.138254649403286;0.5546033540619562;9.893107833456346;0.84458636872377;0.015826563518855554;0.015591241009209464;0.7562692922302616;-1.055086048819435;1.2808317035645165
81.826457;0.5303948213460298;0.46498490153353234;0.8830331689002218;0.5945919441759893;1.1380688491944244;0.5544370978476346;9.890741581161627;0.8446169407004935;0.015828925051540828;0.01559371453807894;0.7561149713898585;-1.0550860814117984;1.2809803150102839
81.836457;0.530247853308389;0.46498019529593354;0.8832796361253826;0.594386404010234;1.1378775932999925;0.5542665796020254;9.888468229038061;0.8446476237223213;0.015831196890950458;0.01559619108521625;0.7559552886975354;-1.0550861109684289;1.281128831559952
81.846457;0.5300959201916328;0.4649767585613876;0.8835273805639167;0.5941801039403899;1.1376801924418187;0.5540920384372778;9.886291241778123;0.8446783459527663;0.015833367913590315;0.015598656748966044;0.7557905882835019;-1.0550861374490725;1.281277056368378
81.856457;0.5299389642793048;0.4649745047095251;0.8837762498273871;0.5939731006332902;1.1374759350449706;0.5539137135988615;9.884212243868292;0.8447089115170268;0.015835426296707908;0.015601098882370682;0.7556212576434673;-1.0550861608179865;1.281424781013504
81.866457;0.5297769808386233;0.46497329490939415;0.8840259052775554;0.5937654764314583;1.1372641438786988;0.5537318664800841;9.882230727470363;0.8447390120572256;0.015837358727495133;0.015603507032501834;0.755447731713054;-1.0550861810099683;1.2815717747993092
81.876457;0.5296100920500698;0.46497300110378886;0.8842757368879235;0.5935573711662956;1.1370441838981842;0.5535467907110109;9.88034373545856;0.8447683737956011;0.01583915242952305;0.015605873403387236;0.7552704628329967;-1.0550861979438726;1.2817176766132472
81.886457;0.5294385583037601;0.46497353710219597;0.8845249111953047;0.5933489845959745;1.136815511622692;0.5533588058418039;9.878545914181473;0.8447969136588345;0.015840796532570214;0.015608192040696526;0.7550898263138187;-1.0550862115492614;1.2818619456996299
81.896457;0.52926269302588;0.46497485370377223;0.8847725236802685;0.5931405918377437;1.1365777437828923;0.5531682959714908;9.87682989956011;0.8448247685915536;0.015842282683105616;0.01561045682223702;0.75490607103286;-1.0550862217718446;1.282003980216211
81.906457;0.5290827715325663;0.4649769631713716;0.8850177047049248;0.5929325388393076;1.1363306598716583;0.5529757450392128;9.875187130996522;0.8448522203273569;0.01584360507068014;0.015612659879657499;0.7547193592974317;-1.0550862285786164;1.282143181652035
81.916457;0.5288990118919185;0.46497995534060177;0.8852595767854803;0.5927252033452011;1.1360742001516524;0.5527816540940903;9.873609208397777;0.8448795802985424;0.01584475888490965;0.015614792010377226;0.7545298280756585;-1.055086231965342;1.2822789944082154
81.926457;0.5287116241552418;0.4649839683931562;0.8854971550770759;0.5925189820243012;1.1358085285332615;0.5525864323731832;9.872089022765826;0.8449070662142241;0.01584573892479872;0.015616844229356906;0.7543376575442023;-1.0550862319422625;1.2824110425392408
81.936457;0.52852087989328;0.4649891609820181;0.8857293920687299;0.5923142933052535;1.1355340491061743;0.5523903772387604;9.870620959731395;0.8449347213074847;0.01584653953078458;0.015618809176457912;0.7541431100136493;-1.055086228525512;1.2825391467623533
81.946457;0.528327154839291;0.4649956984901555;0.8859553548749142;0.5921115461411766;1.1352513139782585;0.5521937078038575;9.869200391292948;0.8449624215413611;0.015847154872824717;0.015620682619003717;0.75394653065957;-1.055086221746042;1.282663126257102
81.956457;0.5281308988718916;0.4650037444012359;0.8861743264648595;0.5919110639964253;1.1349609030593057;0.551996611425053;9.86782309528426;0.8449899835842024;0.015847579294666184;0.015622464701247413;0.7537483554501464;-1.0550862116448;1.282782584937129
81.966457;0.5279325622959484;0.46501348260107084;0.8863857777039973;0.5917130211537045;1.134663361089667;0.5517992631479182;9.866485040744463;0.845017296972256;0.015847808236751304;0.015624159063088778;0.7535491100496837;-1.0550861982709894;1.2828969240025465
81.976457;0.527732560100137;0.46502516306472835;0.886589295111375;0.5915174470622678;1.1343592794245918;0.5516018224430737;9.865181912417599;0.8450443545916427;0.015847838766668707;0.015625770088503167;0.7533493813492009;-1.055086181703374;1.283005685353861
81.986457;0.5275312625650255;0.4650391202908428;0.8867845424977421;0.5913242599085002;1.1340494836172612;0.551404442897515;9.863908362446587;0.845071200311324;0.015847668322925258;0.015627301520688235;0.7531497590067067;-1.0550861620739573;1.2831089544810232
81.996457;0.5273289714821318;0.4650557169940744;0.8869713151797809;0.5911332831886066;1.1337351182837718;0.5512072627285182;9.862658363032821;0.845097912444951;0.015847293579566116;0.015628757889141146;0.7529507694417894;-1.0550861395820714;1.2832074153757564
82.006457;0.5271259369107058;0.4650752402007966;0.887149615040606;0.5909442451861536;1.1334175646030036;0.5510104007598912;9.86142629852561;0.8451245895025025;0.01584671112722339;0.015630146161489732;0.7527528764603141;-1.0550861144985084;1.2833020912775959
82.016457;0.526922461842556;0.4650978518425912;0.8873196494951765;0.5907568183323357;1.1330983053837318;0.5508139870963776;9.860207335576794;0.8451512548074642;0.015845918586715267;0.015631475158194758;0.7525565570355658;-1.0550860871739083;1.2833940618029742
82.026457;0.5267189828743593;0.46512361479904407;0.887481796609434;0.5905707276635169;1.132778767774974;0.5506181738397169;9.858997213406171;0.845177799306716;0.015844915568135727;0.015632753020810936;0.7523623668027912;-1.0550860580476664;1.2834842693314268
82.036457;0.5265160127252247;0.46515251787880807;0.8876365515469148;0.5903858204966491;1.1324601823019487;0.5504231382448029;9.857792073757867;0.8452040447151495;0.0158437045554062;0.01563398441193146;0.752170972119956;-1.0550860276163678;1.283573437516666
82.046457;0.5263140279106431;0.4651844829242661;0.8877844141563255;0.590202073766184;1.1321435343052828;0.5502291080367008;9.85658845339036;0.8452297625284498;0.0158422907930236;0.01563517042696753;0.7519831718484945;-1.0550859963751344;1.2836621165487545
82.056457;0.5261134109953034;0.4652194173290097;0.8879257775819127;0.5900196149405854;1.1318295272051107;0.5500363649240295;9.855383057035512;0.8452545885795489;0.015840681432967813;0.015636311716672124;0.7517998574017362;-1.0550859647850863;1.2837508013225016
82.066457;0.5259144334698397;0.46525730503870494;0.8880609250951272;0.5898387072459645;1.1315185578923086;0.5498451967006703;9.854172371717526;0.8452779936294884;0.015838884829682945;0.015637410996871517;0.7516219334485845;-1.0550859332593565;1.2838400293811836
82.076457;0.5257172725099792;0.46529823934342746;0.888190123357712;0.5896596731789757;1.1312108305452124;0.5496558210897696;9.85295322997141;0.8452993687978088;0.01583690933799001;0.015638472574928772;0.7514503383410915;-1.055085902146565;1.2839303466434366
82.086457;0.5255220871102606;0.46534239074585027;0.8883136559983741;0.5894828303596982;1.1309065110335936;0.5494683478363798;9.851723827677699;0.845318095392457;0.015834761798920086;0.015639500132386863;0.751286155583551;-1.0550858717411824;1.284022134916858
82.096457;0.5253290799665956;0.46538998437439555;0.8884317316425512;0.5893084724563478;1.1306057927753226;0.5492828222564147;9.85048390170036;0.8453334880942739;0.015832447102394686;0.0156404959724367;0.7511306214703805;-1.055085842326068;1.2841155043459065
82.106457;0.5251384725674328;0.4654412997865734;0.8885443858459219;0.5891369221693317;1.130308951939216;0.5490992941351546;9.849234920451112;0.8453447255762692;0.01582996867566557;0.015641462925704966;0.7509849998860303;-1.0550858141893344;1.2842103029807435
82.116457;0.5249504696059016;0.4654966835107525;0.8886515155372491;0.5889686092735338;1.1300163988593992;0.548917836689849;9.847980934420937;0.8453509200456005;0.015827329385041344;0.015642405880725328;0.7508505196696341;-1.05508578758762;1.2843061224823558
82.126457;0.5247652920639014;0.46555655685605307;0.8887530842664143;0.5888040141996099;1.1297286555458428;0.5487385245980683;9.846728674085673;0.845351242401231;0.015824531791194394;0.01564333101123344;0.7507284066660912;-1.055085762704747;1.284402377386483
82.136457;0.5245832457825949;0.4656213652547321;0.8888492867432635;0.58864353792177;1.129446334436691;0.5485614271442886;9.845486073813921;0.8453449941489819;0.01582157710585231;0.015644243885486728;0.7506198567096889;-1.0550857396569113;1.2844984512893645
82.146457;0.5244047346663299;0.4656914856363956;0.8889404304446565;0.5884875022126678;1.1291701228253026;0.5483866314734847;9.844260479896244;0.8453316629625542;0.015818465999421;0.01564514819119928;0.7505259117932856;-1.0550857185321791;1.2845937360236364
82.156457;0.5242301805964152;0.4657671822094003;0.8890266867138695;0.5883362187292134;1.1289006326858697;0.5482142643381782;9.84305741931735;0.8453110009003728;0.015815202556498202;0.015646046353803202;0.7504473468952173;-1.0550856994157203;1.2846875606380512
82.166457;0.5240599440958517;0.465848634765526;0.8891080053325721;0.5881900030950408;1.1286382219033826;0.5480444760218793;9.841879633351736;0.8452830727402392;0.015811796755740196;0.015646940917843157;0.7503846613900144;-1.0550856823778283;1.2847791574307879
82.176457;0.5238943216659679;0.46593599730658763;0.8891842168789801;0.5880491588803;1.1283830353386834;0.5478773944950981;9.840727171475855;0.8452482115529925;0.01580826234573702;0.015647834148488755;0.7503381885419801;-1.05508566744331;1.2848677823151118
82.186457;0.5237335738164764;0.4660294331672069;0.8892551493646704;0.5879139394197962;1.1281351845541128;0.5477131345143954;9.839599293353883;0.8452069218903094;0.015804613399385024;0.015648726149224423;0.7503082268853757;-1.0550856545725416;1.2849528601765574
82.196457;0.5235779599459033;0.4661290681953573;0.8893206768115418;0.5877845109561257;1.1278948121095664;0.5475518728721834;9.838496438837035;0.8451598028367426;0.015800863105002918;0.015649613780209654;0.7502950334551162;-1.0550856436757643;1.285034001110981
82.206457;0.5234277711100062;0.4662349022727636;0.8893807836505031;0.587660970613428;1.127662037261794;0.5473938720112094;9.837420285108614;0.8451074675525854;0.015797023400450062;0.015650490916159904;0.750298664717733;-1.055085634644243;1.285110987134825
82.216457;0.5232832917111828;0.4663467996207259;0.8894356516540325;0.5875433604434921;1.1274369675228453;0.5472394427648251;9.836372290769633;0.8450504470832749;0.015793103558543162;0.01565134918879683;0.7503188368083122;-1.0550856273536529;1.2851837323474002
82.226457;0.523144728969179;0.4664645407308344;0.8894856828617902;0.5874316128146824;1.1272198397777013;0.5470889436095417;9.835352584414387;0.84498915669604;0.01578910866821317;0.01565217877185997;0.7503549060022031;-1.055085621648119;1.2852521271011637
82.236457;0.5230122357032373;0.4665878331682283;0.8895314472877761;0.5873255239106626;1.1270111677415058;0.5469428238280717;9.83436048601027;0.844923904814312;0.015785040079223926;0.015652968806116167;0.7504059535602202;-1.0550856173475527;1.2853158826411146
82.246457;0.5228859554825079;0.4667163150664841;0.8895736014873088;0.5872248267357651;1.1268117963625706;0.5468016345743192;9.833395772231391;0.8448548373562369;0.015780898110916684;0.0156537073005327;0.7504709869731407;-1.0550856142838096;1.2853745005445436
82.256457;0.5227659549027579;0.46684960302300127;0.8896128336353537;0.5871292540647051;1.1266228626737746;0.5466659514123198;9.832459226060395;0.8447818657601684;0.015776685154361786;0.015654381445411977;0.7505491597925433;-1.0550856123290404;1.2854273698708574
82.266457;0.5226521307487562;0.46698731899756557;0.8896498572135245;0.5870384960751177;1.126445619157651;0.5465362613010804;9.831552601926386;0.8447047121848597;0.015772407425262775;0.01565497858265096;0.7506398413486982;-1.0550856113814535;1.28547394528591
82.276457;0.5225442125511961;0.467129076208692;0.8896854178184842;0.5869521010680657;1.1262811766923648;0.5464129160310388;9.830678407345367;0.844623070195386;0.01576807451852066;0.015655486736822086;0.7507425388911103;-1.0550856113444238;1.2855138815670002
82.286457;0.5224418294423392;0.46727447494351615;0.8897202634421478;0.586869448053132;1.126130383945835;0.5462961582443921;9.829839897343737;0.844536771699887;0.015763698348401266;0.015655894865937364;0.750856772062957;-1.0550856121381675;1.285547019845056
82.296457;0.5223445614639457;0.4674230953181637;0.8897551114770965;0.5867898821373102;1.1259938481109706;0.5461861857699263;9.829041530989404;0.8444458739288263;0.01575929306719902;0.01565619355852766;0.7509819775711142;-1.0550856137005504;1.2855733041246407
82.306457;0.522251949255017;0.4675744555919007;0.8897906968314462;0.5867129068747208;1.1258719600490599;0.5460832238031886;9.82828873281756;0.8443506629193256;0.015754874427200572;0.015656375145143297;0.7511174262900991;-1.0550856159568969;1.2855927546626575
82.316457;0.5221635272215548;0.4677279900199013;0.8898278554754013;0.5866382444908514;1.1257649869715247;0.5459875280597165;9.827586837068436;0.8442516113982853;0.015750458119186708;0.01565643297880723;0.7512621435837152;-1.0550856187988618;1.2856054312208223
82.326457;0.5220788950788088;0.46788309993238325;0.8898675073790386;0.586565783727313;1.125673239996345;0.5458993311457757;9.82694107795;0.844149326433067;0.015746058694407827;0.015656361398977563;0.7514149765250119;-1.0550856220676228;1.2856113992089038
82.336457;0.5219977369104092;0.46803921524834485;0.8899105406969415;0.5864955328297364;1.1255970894051286;0.5458188377038535;9.826357236677238;0.8440445177286793;0.015741689691983356;0.015656156539653774;0.7515747957302172;-1.0550856255384955;1.2856108224646625
82.346457;0.5219197719542449;0.4681957952910138;0.8899577630465184;0.5864276074681226;1.1255367702940655;0.5457462541453321;9.825840844272323;0.8439379565532361;0.01573736413022206;0.015655817084489567;0.7517405976872911;-1.0550856289503192;1.2856040164008609
82.356457;0.5218447222686848;0.4683522968180451;0.890009938945235;0.5863622677023714;1.1254922468394422;0.5456817647246426;9.825395708008855;0.8438303878492421;0.015733094497527144;0.015655344320179426;0.7519114803372479;-1.0550856320447843;1.2855913947292403
82.366457;0.5217723392474031;0.46850815423790043;0.8900677726155843;0.5862999631544736;1.1254633198497201;0.5456254623021436;9.825023884805173;0.8437224581781246;0.01572889267471437;0.0156547409360278;0.752086628407569;-1.0550856345510997;1.2855734759425759
82.376457;0.5217024187194499;0.4686627728102871;0.8901319217732795;0.5862413051302804;1.1254497812579003;0.5455773107574106;9.824726536682235;0.8436147020982311;0.015724770023887374;0.01565400895805818;0.7522652962244241;-1.0550856361599907;1.2855509131947693
82.386457;0.5216347666727734;0.46881552935921833;0.8902031302416473;0.5861869853057085;1.1254513886845687;0.5455371781422241;9.824503887618057;0.8435075528405668;0.015720737630570213;0.015653148630694506;0.7524467620076538;-1.0550856365530106;1.2855244912203767
82.396457;0.5215691893790595;0.4689658097712017;0.8902822898110672;0.5861376832827131;1.125467771720786;0.5455049059769194;9.824354998351811;0.8434013807187494;0.015716806969263454;0.015652159706981843;0.7526303298361141;-1.0550856354723406;1.2854951170832511
82.406457;0.5215055323570609;0.46911308872115526;0.8903703327664878;0.5860939392015182;1.1254984438891091;0.545480350453111;9.824278769478033;0.8432965320291668;0.01571298973812156;0.015651043577989122;0.7528153917101339;-1.0550856327703113;1.2854637648050475
82.416457;0.5214437088648668;0.46925698706569463;0.8904680617517937;0.5860560300107766;1.1255428841499817;0.5454633777621857;9.82427522328402;0.8431933225944912;0.01570929700458657;0.015649803669417994;0.7530014734153234;-1.055085628408325;1.2854313679627685
82.426457;0.5213836821733341;0.46939727630534006;0.8905760740215517;0.5860239682153761;1.1256005323712308;0.5454538348205475;9.824346002341061;0.843092054058364;0.0157057395624131;0.015648444584008197;0.7531881972594375;-1.0550856224237588;1.2853987065903751
82.436457;0.5213254338265627;0.4695338638131442;0.8906948457594748;0.5859976414154416;1.1256706469536975;0.5454515046045214;9.824494227510177;0.8429930782456454;0.015702328639435735;0.015646972020431256;0.7533751895857251;-1.0550856148789394;1.285366295070119
82.446457;0.5212689669359677;0.46966675536140434;0.8908248141809331;0.5859769506407256;1.1257522309633998;0.5454560766079637;9.824723577708712;0.8428967964552686;0.015699075594059766;0.015645393554846225;0.7535620510914588;-1.0550856058103428;1.2853343524579113
82.456457;0.5212143134179504;0.46979596859707823;0.890966342353877;0.5859618197855885;1.125844184910069;0.5454671668344878;9.825037142079069;0.842803551540784;0.015695990555864115;0.015643718118762626;0.7537483824855877;-1.0550855952190883;1.2853029407851593
82.466457;0.5211614869014511;0.46992144919736667;0.8911197046018563;0.5859521299807877;1.1259455345734164;0.5454843364520808;9.825437134384204;0.8427135200693708;0.015693081001144006;0.01564195333178625;0.7539337617331137;-1.055085583089884;1.285272084621215
82.476457;0.5211104245142504;0.4700430674867062;0.8912851523897222;0.5859476898266259;1.126055567998174;0.5455070720555422;9.825925282704656;0.8426266707656744;0.015690352448219338;0.015640103237004363;0.7541177157888438;-1.0550855693845695;1.28524173444702
82.486457;0.5210609757524824;0.4701606645480079;0.8914629110567344;0.5859482492113304;1.1261739059023368;0.5455348179498211;9.82650333990803;0.8425427804421054;0.01568781051391229;0.01563816884010907;0.7542997683212387;-1.0550855540232742;1.285211747620612
82.496457;0.5210129095817088;0.47027406477424183;0.8916530709778732;0.5859535433724624;1.1263005166597755;0.5455670685379357;9.82717316085077;0.8424615139148521;0.015685461644588033;0.015636151108739664;0.7544795368797133;-1.0550855369078924;1.2851819385150856
82.506457;0.5209659345352896;0.47038305308691186;0.8918555134077666;0.5859633571777924;1.1264355651015008;0.5456033780596515;9.827936453190468;0.8423825217703103;0.01568331256426928;0.015634053250871607;0.7546567799336242;-1.0550855179831216;1.2851520817007367
82.516457;0.5209197661481885;0.4704873664874696;0.8920699423142789;0.5859775512352858;1.1265791954412478;0.5456433016883661;9.828795178319503;0.8423055077523572;0.015681369943299474;0.015631879718861583;0.7548313407398421;-1.0550854972743788;1.2851219519387282
82.526457;0.5208742028011024;0.47058672908154753;0.8922959479924752;0.5859960382274999;1.1267315206882877;0.545686401560137;9.82975181725463;0.842230231453914;0.015679640761522996;0.015629634113624953;0.7550030873430016;-1.0550854748765124;1.2850914369448294
82.536457;0.5208291339119536;0.4706808997092136;0.8925329863145709;0.5860187572424103;1.1268927292502935;0.5457322947356432;9.830808495042369;0.8421564156650525;0.015678132297550308;0.015627318338469635;0.7551719588426988;-1.0550854509238854;1.2850605176904828
82.546457;0.5207844707063549;0.4707696949546149;0.8927803327525917;0.5860456605861808;1.1270630806208137;0.5457806692569709;9.83196600998806;0.8420836903005879;0.015676851166497682;0.015624932267427298;0.7553380740389183;-1.0550854255751563;1.2850291663548792
82.556457;0.5207400702903644;0.47085302015502967;0.8930371537805472;0.586076731919576;1.1272428427030912;0.5458312825470792;9.833223600931422;0.842011654694843;0.015675802872841538;0.015622474018544734;0.7555017513397597;-1.0550853990115912;1.2849973743268714
82.566457;0.5206957204033539;0.47093089323158127;0.8933025956913093;0.5861120264294407;1.1274322824513854;0.5458839492376637;9.834579010276833;0.8419399330047445;0.015674991958050548;0.015619941484465123;0.7556633666393947;-1.0550853714198034;1.2849651832200275
82.576457;0.5206511706753729;0.47100340681831976;0.893575747975826;0.5861516470417236;1.1276317135088827;0.5459385089136218;9.836028066057802;0.8418681578935517;0.01567442088499935;0.015617333702195969;0.7558231719272536;-1.055085342973552;1.284932595591484
82.586457;0.5206061543873993;0.4710706634161139;0.8938555815037289;0.5861956572997605;1.1278415182911428;0.5459948271234708;9.83756385883575;0.8417959298600742;0.015674088247830783;0.015614650490289738;0.7559812408973561;-1.055085313852408;1.284899563979717
82.596457;0.520560374613803;0.4711327219139047;0.8941410051931873;0.5862440217430891;1.128062061065104;0.5460528529088833;9.839176555023835;0.8417228426314862;0.015673988334356372;0.01561189132004105;0.7561375246545147;-1.0550852842713858;1.2848661266431567
82.606457;0.5205134820513241;0.47118956160229925;0.8944309652073031;0.5862966102041766;1.12829354235155;0.5461126473825186;9.840854515909601;0.8416486019737732;0.01567411244253303;0.015609055861529289;0.7562918932469808;-1.0550852544802705;1.284832477218509
82.616457;0.5204650672976003;0.47124109122335056;0.8947244512072381;0.586353273804561;1.1285358899447586;0.54617432155995;9.84258589851973;0.8415730969240341;0.015674450953600767;0.015606146034209643;0.7564441368098426;-1.0550852247265015;1.2847989332310399
82.626457;0.5204146651347905;0.471287213235148;0.8950204297117037;0.5864139604520994;1.128788726194101;0.5462379406279545;9.84435890149359;0.8414963308941895;0.01567499403593335;0.01560316637810859;0.7565939715462254;-1.0550851952166598;1.2847658811200897
82.636457;0.5203617965594108;0.47132787934739717;0.8953177475126369;0.5864787642306932;1.1290514481145542;0.5463034850071736;9.846160637793018;0.8414183383977686;0.015675730560024935;0.01560012171139177;0.7567410534869569;-1.0550851661254574;1.2847336560664984
82.646457;0.5203060371848099;0.47136305581082905;0.8956150900468309;0.58654784116444;1.1293233856353102;0.5463708567942971;9.847976588601464;0.8413391927401236;0.015676647809397867;0.015597015359500227;0.7568849792122352;-1.055085137628502;1.28470248721821
82.656457;0.5202470730921075;0.471392641068197;0.8959110868876208;0.5866212710215726;1.1296039202047612;0.5464398777257383;9.849791391929974;0.8412590125431654;0.015677732714451074;0.015593850366040558;0.7570253318155004;-1.0550851099088512;1.2846726490689306
82.666457;0.520184733267052;0.471416443324203;0.8962044424492779;0.5866990152062744;1.1298925361705685;0.5465103116539334;9.851590057703525;0.8411779399095767;0.0156789731509324;0.015590630105539318;0.7571617944418876;-1.055085083140045;1.2846446220565197
82.676457;0.5201189440180407;0.47143422565481413;0.8964939671771772;0.5867809701383379;1.1301888559655533;0.546581920402098;9.853358986146555;0.841096189129366;0.015680358747760532;0.015587355284371439;0.7572941797999923;-1.0550850574581878;1.2846190637937527
82.686457;0.5200496163914604;0.47144575705781333;0.8967786135459753;0.5868670005878823;1.130492599667974;0.5466545017358838;9.85508664029815;0.8410140606682198;0.0156818805658003;0.015584021910283338;0.7574223308482134;-1.055085032950551;1.2845966722166124
82.696457;0.5199766035794396;0.4714508310254399;0.8970576082870834;0.5869569613536822;1.1308033631175618;0.546727931027015;9.856763251693986;0.8409317722827553;0.015683530246720874;0.015580623542072767;0.7575460695384001;-1.0550850096853388;1.2845780156999989
82.706457;0.5198997481893555;0.47144925207391297;0.8973305440930395;0.5870507588568677;1.1311203668181062;0.5468022179318729;9.858379933715488;0.8408492788639088;0.0156852997927309;0.01557715475165406;0.7576652681285674;-1.055084987750627;1.2845633531690561
82.716457;0.5198189104795158;0.47144081217029443;0.8975972932415874;0.5871483908037334;1.131442476457221;0.546877535762727;9.859928309179239;0.8407662745732349;0.015687181141022823;0.015573612934911564;0.7577799484967397;-1.0550849672702443;1.2845526313213385
82.726457;0.519733990226199;0.47142527849095994;0.8978578142368744;0.5872499153567722;1.1317684710098659;0.5469542295833026;9.861400518489729;0.8406823069157635;0.01568916629803663;0.015569997547376672;0.7578903639252649;-1.0550849483923812;1.2845456529470973
82.736457;0.519645010198312;0.47140240562930863;0.8981120045423202;0.5873553624934261;1.13209725720854;0.5470327916103231;9.862789948212173;0.8405968843239049;0.015691248783344998;0.015566307546347294;0.7579970497572956;-1.055084931261103;1.2845421309294434
82.746457;0.519552179916673;0.4713719663139861;0.8983596926817392;0.5874646106672412;1.1324278756816388;0.5471137861051047;9.86409272951951;0.8405095020108877;0.0156934232261007;0.01556253967086482;0.7581007528978626;-1.0550849159813935;1.2845416101437899
82.756457;0.5194558486481259;0.4713337925496943;0.8986007127241201;0.5875773027323712;1.132759415676392;0.5471977756945752;9.865308006276075;0.8404196056299419;0.015695682125292917;0.015558689390151127;0.7582022607571712;-1.055084902581648;1.2845434732971215
82.766457;0.5193564055894683;0.4712878283633993;0.8988349414910815;0.5876928395427938;1.1330910608277873;0.5472852760769417;9.86643661297058;0.8403266318598526;0.015698014008856592;0.015554753012680353;0.7583023145854809;-1.0550848910038397;1.2845470656049223
82.776457;0.5192542040734744;0.47123416929296225;0.8990622906950365;0.5878104199013924;1.1334222199795176;0.5473767071398428;9.867480197760187;0.8402301014365994;0.015700405216878505;0.015550728589820794;0.7584016398384178;-1.05508488114248;1.2845518315223055
82.786457;0.5191495267157161;0.4711730427650406;0.8992826758324501;0.5879291541624089;1.1337524689974663;0.5474723165320007;9.868441414430853;0.8401296613861992;0.01570284249243367;0.01554661693737836;0.7585009695274778;-1.055084872916025;1.2845573354509512
82.796457;0.5190425991523746;0.4711047189102328;0.8994959533223865;0.5880482331604616;1.134081385817506;0.5475721254801414;9.86932407913432;0.840025096873895;0.01570531457463936;0.015542422967110354;0.7586010241070101;-1.0550848663271286;1.2845630669958938
82.806457;0.5189336152785146;0.47102943704568234;0.8997018430019906;0.5881670225614046;1.1344085408433717;0.5476759629531797;9.870132491416877;0.8399162883860447;0.015707812963662218;0.015538155153332268;0.7587024656442359;-1.0550848614576744;1.2845682384203327
82.816457;0.5188227394060602;0.47094742612455265;0.8998998807826397;0.5882850548132437;1.1347335317136806;0.5477835222853747;9.87087045205329;0.8398030890735142;0.015710331049194847;0.01553382469860066;0.7588058595783007;-1.0550848584154835;1.284571889323015
82.826457;0.5187101354778143;0.47085894179310595;0.9000894237582876;0.5884019699264644;1.1350559304537953;0.5478943777052863;9.871541190864574;0.8396852116584043;0.015712863080684286;0.015529445442885866;0.7589116803744383;-1.0550848572914246;1.2845732230212827
82.836457;0.5185960421932312;0.4707642270538072;0.900269677398594;0.588517426369655;1.13537529168795;0.5480080313530622;9.87214780771365;0.8395622250069592;0.015715405218174144;0.015525033061953882;0.7590203134404109;-1.0550848581330297;1.2845718117615161
82.846457;0.5184808026927862;0.470663449217598;0.9004397539883265;0.588631042332978;1.1356912533435668;0.5481239915713186;9.872692905587384;0.8394336602401751;0.015717956545145937;0.015520604100697617;0.7591320438730061;-1.0550848609302745;1.2845674722406073
82.856457;0.5183648061428286;0.4705567029946875;0.9005987765233053;0.5887424017826453;1.1360035519942746;0.5482417925646724;9.873177493669264;0.8392991518749136;0.015720518365463763;0.015516175401235505;0.759247060555114;-1.0550848656312497;1.2845600354470972
82.866457;0.5182484666444419;0.47044406786266035;0.9007459673918976;0.5888511100963113;1.1363119465726959;0.5483609423854582;9.873599933019232;0.8391585324803192;0.01572309331790572;0.015511763007357203;0.7593654138686605;-1.0550848721932122;1.2845492349764494
82.876457;0.5181322882396479;0.4703256317626771;0.9008806966080765;0.5889568594226622;1.1366162231806318;0.5484808781561646;9.873956040578095;0.8390117899796519;0.0157256843867745;0.01550738035368281;0.7594869511375683;-1.0550848806370838;1.2845346415051786
82.886457;0.5180168495458476;0.47020144063493413;0.9010025312533805;0.5890594023236434;1.136916242814248;0.548601012832356;9.874241000038728;0.8388588958053471;0.015728293740532244;0.015503036912338527;0.7596113234157371;-1.055084891042127;1.2845156683909993
82.896457;0.5179026617175624;0.4700714480053876;0.9011112778333618;0.5891584460208581;1.137211888700387;0.5487208305374657;9.8744514577651;0.8386996938733889;0.015730922717476458;0.015498738005937741;0.759738047882298;-1.0550849034839926;1.2844916885671664
82.906457;0.5177900719758642;0.46993554803436766;0.9012069265208736;0.589253621250712;1.1375030351055193;0.5488399045257576;9.874586289000014;0.8385339796789731;0.01573357252101366;0.015494485439268525;0.7598665978148149;-1.0550849179930708;1.2844620898189902
82.916457;0.5176792918019324;0.46979366766058656;0.9012894815647908;0.5893445479303859;1.1377896591731418;0.5489578419362919;9.874646229016477;0.8383616291353065;0.015736244621442453;0.0154902785915766;0.7599964714217122;-1.0550849345439688;1.2844262681244436
82.926457;0.5175704826340752;0.4696458434476752;0.9013588036969865;0.5894308897634565;1.1380718654521687;0.5490742646980986;9.874632720615525;0.8381826387789715;0.01573894112565384;0.0154861155859246;0.7601271378780221;-1.0550849530397572;1.284383745354226
82.936457;0.5174638410409161;0.4694922359613808;0.9014145836486053;0.5895123655891668;1.1383496605861945;0.5491888272106992;9.874547029532305;0.8379971144873092;0.015741665618251424;0.015481994291463573;0.7602579314493955;-1.0550849733124172;1.2843343579531654
82.946457;0.5173596426145243;0.4693330663228293;0.9014564320952314;0.5895887420715769;1.1386227514588063;0.5493011870583452;9.87439025966;0.837805226176106;0.01574442414230175;0.015477913427788648;0.7603880984869317;-1.055084995164343;1.2842782472565588
82.956457;0.517258218204991;0.4691685318226354;0.9014839841265946;0.58965980701803;1.138890577853475;0.5494109599592072;9.87416281600352;0.837607180173606;0.015747224835872396;0.015473873789717605;0.7605169601056104;-1.0550850184228664;1.284215650718258
82.966457;0.5171598893502256;0.46899879926661253;0.9014969665470812;0.5897253318962669;1.1391524409300229;0.5495177601738952;9.873863090705505;0.8374032578801537;0.01575007648416819;0.015469878393876455;0.7606439924556494;-1.055085042974001;1.2841468450603164
82.976457;0.5170649335782813;0.46882406511715363;0.9014952042994981;0.589785048877215;1.1394075903601306;0.5496212941901263;9.873487474531467;0.8371938233275353;0.01575298787864355;0.015465931454532116;0.760768809919893;-1.0550850687541469;1.2840722824664696
82.986457;0.5169736134944017;0.4686445826087102;0.9014785942972069;0.5898386724479766;1.1396552754568843;0.54972139655246;9.87303202028141;0.8369793038099514;0.01575596744456349;0.015462037630213664;0.7608911287829536;-1.0550850957158517;1.2839926169437086
82.996457;0.5168862019600609;0.4684606421150748;0.9014471341216864;0.5898859756464834;1.1398947651271099;0.5498180169432098;9.872494092813755;0.8367602250359474;0.01575902313900999;0.01545820176438379;0.7610107119652042;-1.0550851238219365;1.2839085778347918
83.006457;0.5168029186909824;0.468272556680695;0.9014009800840684;0.5899268540939797;1.140125300794923;0.5499112209827939;9.871873316928708;0.836537245976129;0.01576216347176729;0.015454429029104365;0.7611272881159032;-1.0550851530605174;1.2838208686874186
83.016457;0.5167238297830391;0.46808065292608225;0.9013404578619527;0.5899612972712155;1.1403460349021741;0.5500011557522588;9.87117194302207;0.8363111437784226;0.015765396389856898;0.015450724653720342;0.7612404999668746;-1.055085183434814;1.2837301560814913
83.026457;0.5166488525043461;0.4678852727197249;0.9012660015713281;0.5899893261351488;1.1405560646567146;0.5500879360382833;9.870394993250498;0.8360827813141846;0.015768725279527347;0.015447092037289185;0.7613499174095347;-1.0550852149470777;1.2836370187543504
83.036457;0.5165778451905054;0.4676868066971153;0.9011780173275316;0.5900110355629107;1.1407545299992907;0.5501715682466676;9.869550055883098;0.8358530827090606;0.015772146836271487;0.015443530856663645;0.7614551002473675;-1.0550852476076076;1.283541791034807
83.046457;0.5165106417837961;0.467485714214487;0.9010767188629382;0.5900266887362015;1.1409406745140207;0.5502519838031806;9.86864610849982;0.8356229821160436;0.015775652390829602;0.015440036942581701;0.76155566897428;-1.0550852814523397;1.2834445039139495
83.056457;0.5164470302988876;0.46728249205011235;0.9009620549998683;0.5900366857633698;1.1411138565930692;0.5503290879099939;9.867692354716677;0.8353933212294944;0.015779231229253662;0.015436603594030325;0.7616513037739409;-1.0550853165413387;1.283345033737213
83.066457;0.5163867424942108;0.46707761310794427;0.9008338281768546;0.5900414531627682;1.1412735328893469;0.5504028206259525;9.866697585970545;0.8351647448807187;0.015782874390474155;0.015433223719875036;0.7617416928737701;-1.0550853529260407;1.2832432377110403
83.076457;0.5163294613083852;0.4668714804741595;0.9006918987078251;0.5900414175633889;1.1414192469744422;0.5504732525439743;9.865669005269545;0.8349376296307859;0.015786576281969403;0.015429891519015073;0.7618265370148289;-1.0550853906124038;1.2831389716846786
83.086457;0.5162748590269424;0.46666443940203994;0.9005362511850836;0.5900370286244763;1.1415506984562676;0.5505405783115467;9.864611597432239;0.8347120949689751;0.01579033319636996;0.015426602499644866;0.7619055956669655;-1.0550854295567105;1.283032141145244
83.096457;0.5162226730458137;0.4664568123609031;0.9003668936612003;0.5900287468040883;1.1416678345061466;0.5506049755504875;9.863529191047174;0.8344881268754488;0.01579414091148323;0.015423352507034083;0.7619786955466611;-1.0550854696826175;1.2829227547506743
83.106457;0.5161727551905461;0.466248911483814;0.9001837575068538;0.5900170229988343;1.1417708133180655;0.5506665009156636;9.862425359633967;0.8342656721900189;0.015797993400223552;0.015420137603025621;0.7620457207066633;-1.055085510895304;1.2828108101469222
83.116457;0.516125052975642;0.46604104553027453;0.8999867144129375;0.5900022722317956;1.141859948578836;0.5507251214043825;9.861303139523327;0.8340445995863264;0.01580188249758574;0.015416955419614816;0.7621066524580411;-1.0550855530781078;1.2826961389597396
83.126457;0.5160795802294855;0.4658335114551564;0.8997756872580329;0.5899848543752798;1.1419357386709794;0.5507807972900199;9.860164420084722;0.8338246396159094;0.015805798075931764;0.01541380602681084;0.7621616156553926;-1.0550855960758763;1.2825784851664914
83.136457;0.5160364194070529;0.4656265765065779;0.8995507757775988;0.5899651234198197;1.1419988768395954;0.5508335189373736;9.859009305654856;0.8336054347044677;0.015809729876756842;0.01541069150836209;0.7622108314813744;-1.0550856397119066;1.2824576706781492
83.146457;0.5159957363054579;0.4654204864110234;0.8993122621100348;0.5899435082943016;1.142050252489911;0.5508833071675776;9.85783615102788;0.833386680029798;0.015813669998968678;0.015407615045717273;0.7622545050077993;-1.0550856838577243;1.2823336151540012
83.156457;0.5159577715050924;0.4652154733942305;0.8990604475786846;0.589920534648185;1.1420908939067231;0.5509302496558159;9.856642901115166;0.8331682047172948;0.015817612716259165;0.015404578998274793;0.7622927452095718;-1.05508572849376;1.28220639105054
83.166457;0.5159227915940988;0.4650117563065909;0.8987955307326828;0.5898967779271488;1.1421218130470432;0.5509745871571617;9.855428357660958;0.8329498953961472;0.01582155251161498;0.015401583692793276;0.7623255621555644;-1.0550857736811987;1.2820763135150826
83.176457;0.5158910521318356;0.46480956491620906;0.8985176622960372;0.5898727836992028;1.1421439390494037;0.551016755022118;9.854192307456321;0.8327315722775733;0.01582548303153067;0.015398628696969648;0.7623529452912358;-1.0550858194712056;1.281943769551105
83.186457;0.515862795692649;0.4646091523506548;0.8982270577461151;0.589848970927946;1.142158155491077;0.5510573138445464;9.852934982985385;0.8325129836104999;0.015829396345295826;0.01539571331522148;0.7623749601339113;-1.0550858658669158;1.2818089107019335
83.196457;0.5158382468451975;0.46441074153998146;0.8979240468260324;0.5898255523283614;1.142165303859311;0.5510968298441665;9.851656576541792;0.8322938963178665;0.015833282722277155;0.015392834948871722;0.7623917618976038;-1.0550859128550878;1.2816716288728818
83.206457;0.5158176217356933;0.46421445263428085;0.8976090111943793;0.5898025512594487;1.1421661087874388;0.5511357846688091;9.850357506421906;0.8320741404766316;0.01583713251857757;0.015389988748749871;0.7624035343298958;-1.0550859604340892;1.2815317708562588
83.216457;0.5158011658153865;0.4640203022493173;0.8972822914975449;0.589779902597582;1.1421610905910407;0.5511745374865554;9.849038697996829;0.8318536112615038;0.01584093865652993;0.015387169886944514;0.7624104488482496;-1.0550860086130558;1.2813892159786044
83.226457;0.5157891783138285;0.4638282710950102;0.8969442364308994;0.5897575132755352;1.1421505891083972;0.5512133500677754;9.847700715698666;0.8316322937556593;0.015844697024804944;0.015384376249566825;0.7624126573637942;-1.055086057381526;1.2812438165007376
83.236457;0.5157820156488755;0.46363836328978936;0.896595358901179;0.5897352993450111;1.1421348660150328;0.5512524712420882;9.846342693242962;0.8314102630424828;0.015848405382220283;0.01538160909593477;0.7624102670728067;-1.0550861066633295;1.2810954133141255
83.246457;0.5157800767441375;0.46345062499909606;0.8962363703114099;0.5897132930820181;1.1421142002729188;0.5512922225593374;9.844962339094154;0.831187681405813;0.01585206272258089;0.015378871941139391;0.7624033213100769;-1.0550861563007128;1.2809438810403955
83.256457;0.5157837390212185;0.4632651565720855;0.8958680416707189;0.5896917246573625;1.1420889577803788;0.551333016904153;9.843556905630159;0.8309648303416814;0.01585566852774244;0.015376169894820577;0.7623918625648249;-1.0550862060807382;1.280789076940758
83.266457;0.5157932638023442;0.46308213177398827;0.8954911285378006;0.5896709687249667;1.1420595649557794;0.551375322575546;9.842124048704873;0.8307420719549149;0.015859221179843685;0.015373509767936765;0.7623760260015284;-1.0550862557788039;1.2806307288708496
83.276457;0.5158087429125012;0.4629017892200891;0.8951064679589085;0.5896514338644208;1.1420264064931027;0.551419619045575;9.840661883653064;0.8305196780823817;0.015862717475705716;0.015370899998944828;0.7623560329953137;-1.0550863052011454;1.2804683795590859
83.286457;0.5158301041981255;0.4627244021162718;0.8947150598105418;0.5896335253751774;1.1419898148156773;0.5514663387934688;9.839169135762262;0.8302976691667907;0.015866154145293635;0.015368350032271747;0.7623320807157319;-1.05508635420263;1.2803014485139226
83.296457;0.5158571233834572;0.4625502576476668;0.8943180600948283;0.5896176900004546;1.1419502087183386;0.5515157981400189;9.837645887318466;0.8300758734002672;0.015869529094276868;0.015365869455804064;0.7623042140325944;-1.055086402667243;1.2801293909947753
83.306457;0.5158894163216504;0.46237963023575795;0.8939167293562429;0.5896044493212707;1.1419082160934095;0.5515681827065808;9.83609388949856;0.8298541258896969;0.015872841021907856;0.015363467357656022;0.7622722757130569;-1.0550864504920137;1.2799519316160273
83.316457;0.5159264662665;0.46221274621768527;0.8935122938778874;0.5895943543573795;1.1418646116068267;0.5516236403290877;9.834516037938302;0.8296323407019955;0.015876088964202315;0.015361151481627104;0.7622359816685598;-1.0550864975936693;1.2797692633728206
83.326457;0.5159677028250063;0.4620497768033969;0.8931058309206914;0.5895878466459512;1.1418201482465762;0.5516823918538666;9.832915805061704;0.8294104565730825;0.015879273185529424;0.015358926991873795;0.7621950476206005;-1.0550865439005248;1.2795820651214083
83.336457;0.5160125776784862;0.46189086668096313;0.8926983046305779;0.5895851247991836;1.1417755250625496;0.5517447272486071;9.831297535803104;0.8291884312350922;0.015882396395354943;0.015356794867765264;0.7621492685797105;-1.0550865893353014;1.2793913718981251
83.346457;0.5160606233107234;0.4617361718290436;0.8922905817624139;0.5895861811135783;1.1417314867349084;0.5518109225498764;9.829667128789378;0.8289663065114389;0.015885463660759973;0.015354751004277953;0.7620985212244574;-1.0550866338146856;1.279198336612134
83.356457;0.5161114824281257;0.46158588675933415;0.8918833681707761;0.5895909563680718;1.141688823132701;0.5518811970961787;9.828031339710805;0.828744210982733;0.015888481220690944;0.01535278876380371;0.7620427221913242;-1.0550866772654244;1.2790039578093801
83.366457;0.5161648758395205;0.46144024075390805;0.8914772280880165;0.5895994172558663;1.1416482939854313;0.5519557330435129;9.826396494655665;0.828522259995413;0.015891454356571945;0.015350903197784585;0.7619818077000847;-1.0550867196684182;1.2788090115175177
83.376457;0.5162205442470253;0.4612994409237268;0.8910726170829016;0.5896115383340407;1.1416106321062476;0.552034683557604;9.824769036381388;0.8283004961177278;0.015894384434236946;0.0153490913687879;0.7619157178697411;-1.055086761102866;1.2786142257187882
83.386457;0.5162782322958757;0.4611635900116909;0.890669823355964;0.5896272996774137;1.1415765343474553;0.5521181567102006;9.823157230796038;0.8280789507848146;0.015897267410043367;0.01534734924526446;0.7618443097103998;-1.055086801735369;1.2784204816542464
83.396457;0.5163377247744244;0.46103266477207655;0.8902689430091395;0.5896467327189342;1.1415465484130212;0.5522062191313432;9.821572005753062;0.8278577666549806;0.015900094479760093;0.01534567000254717;0.7617672772373708;-1.0550868417654615;1.278228828989603
83.406457;0.5163988880874508;0.46090658085828634;0.889869951750505;0.5896699222286638;1.1415209702503324;0.5522988727436222;9.820026264782983;0.8276372613349103;0.01590285277705628;0.015344044824172693;0.7616841956269157;-1.0550868813791665;1.2780402753281301
83.416457;0.5164616881931995;0.46078525797353276;0.8894727479533321;0.5896969166645725;1.141499835651183;0.5523959920105606;9.818533567697601;0.8274178417169424;0.01590552632806435;0.015342464649586685;0.7615945957635091;-1.0550869207332143;1.2778555791562942
83.426457;0.5165261713750344;0.4606686202532696;0.8890771072233155;0.5897276656353218;1.1414829824629507;0.5524973196508423;9.817107737635856;0.8271998906345848;0.015908097839704042;0.015340921454932226;0.7614979517976517;-1.055086959947787;1.277675228402307
83.436457;0.5165924150874422;0.4605565616395406;0.8886827028960593;0.5897620433211939;1.141470134327902;0.5526025401379699;9.815762719523532;0.8269837624213358;0.015910549542149918;0.015339407896806496;0.7613936664373013;-1.0550869990945657;1.2774995093144381
83.446457;0.5166605363303386;0.4604489403672506;0.8882892394981529;0.589799876704589;1.141460886949187;0.5527113451713129;9.81451124080295;0.8267698314553531;0.015912863446687027;0.015337916368688205;0.7612811782241694;-1.055087038203767;1.2773286243457205
83.456457;0.5167307621057192;0.46034559716501555;0.8878964879791333;0.589840955297607;1.1414546476132421;0.5528234380579573;9.81336346734926;0.8265585645257162;0.01591502182670076;0.01533643916993376;0.7611601160528267;-1.0550870772779042;1.2771628632489698
83.466457;0.5168034215480607;0.4602463506829447;0.8875042282393908;0.5898850383897188;1.1414507836939938;0.5529384973777295;9.812327051678468;0.8263505851212746;0.01591700761283001;0.015334968911642958;0.7610303045571702;-1.0550871162996318;1.2770026528424772
83.476457;0.51687886304897;0.4601510326456885;0.8871123271429023;0.5899318396587717;1.1414488816816377;0.5530561354388506;9.811408056384375;0.8261466218576441;0.015918806030741982;0.015333498327445976;0.7608916333458144;-1.0550871552772507;1.2768484285957487
83.486457;0.5169574364737256;0.4600595804008804;0.8867208661069762;0.5899810062580507;1.1414487449756419;0.5531758719422983;9.810612389834793;0.8259473745608515;0.01592040603577896;0.015332020642962666;0.7607440061981193;-1.05508719430129;1.2767004931864103
83.496457;0.517039519620684;0.4599720562024945;0.8863301157296853;0.5900321185159852;1.141450153385172;0.5532971394080909;9.809947099043391;0.8257534523450049;0.015921799365902604;0.015330530424928986;0.7605873905033614;-1.0550872335319206;1.276558960302476
83.506457;0.5171254902096133;0.4598885758213473;0.8859404532979248;0.5900846848036029;1.1414527455272414;0.5534193359965693;9.809419679465833;0.825565401921469;0.01592297945216685;0.015329023265632805;0.760421852932305;-1.0550872731386103;1.2764237958434588
83.516457;0.5172156865645823;0.45980923747067715;0.8855523477307538;0.5901381266632567;1.1414561205611649;0.5535419063911943;9.809035949539874;0.8253837014467116;0.015923941506882085;0.015327494867219897;0.760247591073513;-1.0550873132574892;1.2762949481195844
83.526457;0.5173104152930106;0.45973408416364986;0.8851663354394872;0.5901917733109562;1.1414599205387685;0.5536643810288644;9.808799014353733;0.825208716095362;0.015924682672599104;0.015325941346628628;0.7600649579552122;-1.0550873539775942;1.2761724414373483
