time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.536457;0.5174099422862566;0.45966309010427386;0.8847829077598621;0.5902448835557217;1.141463800296672;0.5537863632525963;9.80870949650098;0.8250407106346139;0.015925201577931102;0.015324360367560382;0.7598744721554205;-1.0550873953382216;1.276056367650065
83.546457;0.5175144121619135;0.4595961466208832;0.8844024028098856;0.5902967102365336;1.1414673743419455;0.5539075187320979;9.808765860758145;0.8248798805349503;0.015925497486996773;0.015322750937724809;0.7596768248405303;-1.0550874373200916;1.2759468737463862
83.556457;0.5176237509789959;0.4595330567095677;0.8840250216042231;0.590346572299955;1.1414701493968782;0.5540275675910367;9.808964631801375;0.8247263390652758;0.015925570189285414;0.015321111460855031;0.7594728395293198;-1.0550874798437186;1.2758442037932405
83.566457;0.5177376505081446;0.4594735612445778;0.8836509263220503;0.5903938901920011;1.141471450763545;0.554146268147301;9.809300905004857;0.8245801234628025;0.01592542023468154;0.015319438042740753;0.7592633897032771;-1.0550875228079795;1.2757487461004702
83.576457;0.517855678862398;0.4594173793778599;0.8832803032717925;0.5904381848092168;1.1414703925231597;0.5542634129687165;9.809769165773668;0.8244412860313919;0.0159250482861227;0.015317724153141395;0.7590492937251493;-1.0550875661498922;1.2756609973588007
83.586457;0.5179774312716766;0.45936424585267044;0.8829133512380365;0.5904790793513713;1.1414659364618693;0.5543788315115242;9.810363943090538;0.8243099870526863;0.015924455088987512;0.01531596176568142;0.7588312422022713;-1.0550876098631643;1.275581561358439
83.596457;0.518102575754;0.45931394375317364;0.8825502508992628;0.5905163126078757;1.1414570295364832;0.5544923616829398;9.81107999216964;0.8241864547408104;0.015923641842450258;0.015314143492566252;0.7586098564347994;-1.055087653962125;1.2755112883093747
83.606457;0.5182307808885604;0.4592663299979261;0.8821912082132294;0.5905497126378697;1.1414426733749505;0.5546037960100485;9.811912009641333;0.8240708524342851;0.015922608489065362;0.015312264099175273;0.7583858007935909;-1.0550876984487212;1.2754512673293354
83.616457;0.518361636967698;0.45922134166354783;0.8818366133055174;0.5905791444526857;1.1414218748063478;0.5547128580983078;9.812854130874152;0.823963181979769;0.015921351744254058;0.015310320468415246;0.7581598219249039;-1.0550877433158325;1.2754025866385947
83.626457;0.5184946415343837;0.4591789864783029;0.8814871528897338;0.5906044948049465;1.141393688339399;0.5548192479897237;9.813899010227297;0.8238632717663203;0.015919865506954584;0.015308310128426159;0.7579327359810887;-1.0550877885523164;1.275366177775143
83.636457;0.5186292474666444;0.4591393408913375;0.881143688543072;0.5906256868523952;1.1413573924641678;0.5549227479688864;9.815036911842778;0.823770864235343;0.01591814269475866;0.015306229190554157;0.7577053843047737;-1.055087834123886;1.2753427551233791
83.646457;0.5187649266554301;0.459102554957037;0.8808070360363046;0.5906426887854641;1.141312527791301;0.5550232651441739;9.81625644252978;0.8236857459006091;0.015916177630295163;0.015304071299631775;0.757478555601117;-1.05508787994473;1.2753327160868833
83.656457;0.5189011851905072;0.4590688429026586;0.8804778253486957;0.590655506855317;1.1412587746513365;0.5551207383954895;9.817546449124078;0.823607796024831;0.015913968525354486;0.015301828617709932;0.7572529434944429;-1.0550879258581223;1.2753361415403353
83.666457;0.5190375378477114;0.45903843683974205;0.8801564246025112;0.5906641696338497;1.1411959113039427;0.5552150504305207;9.818896817865594;0.8235369137084588;0.015911518414651306;0.01529949444216239;0.7570291567796038;-1.055087971637989;1.2753529311893677
83.676457;0.5191734823708656;0.4590115007907317;0.8798429900967256;0.590668726612342;1.1411239019216382;0.5553060277752078;9.820297799565413;0.8234729129663019;0.015908833343826347;0.01529706595146462;0.756807720726766;-1.055088017020553;1.2753829675659907
83.686457;0.5193084866185104;0.458988063470898;0.8795376544399554;0.5906692730642763;1.141042957424294;0.555393509261655;9.821739352299087;0.8234155337636926;0.01590591910136006;0.01529454496013434;0.7565890979699498;-1.0550880617467793;1.2754262421968137
83.696457;0.5194420291957946;0.4589680528165423;0.8792406265221481;0.5906659740821596;1.1409533927452515;0.555477477818261;9.82321130473372;0.823364545247674;0.015902779611187502;0.015291936095303379;0.7563737646800501;-1.05508810558444;1.275482858395715
83.706457;0.519573682466087;0.4589514018719398;0.8789521317612765;0.5906590488166436;1.1408553700914599;0.5555581472138325;9.824703652585383;0.8233197543759482;0.015899417556116537;0.015289245366383791;0.7561622311465542;-1.0550881483452854;1.2755529654960662
83.716457;0.5197031327975256;0.45893810802459634;0.8786723949578491;0.5906487059494254;1.1407487970147234;0.5556358890996232;9.826206876661693;0.823280915134143;0.01589583471950082;0.015286481181475828;0.7559549536181639;-1.0550881899103783;1.2756366901363347
83.726457;0.5198301004449466;0.4589282099322485;0.8784017383220798;0.5906350919916199;1.1406333582359638;0.5557110678284395;9.82771292003512;0.8232476761918195;0.01589203151898741;0.015283655893075544;0.7557522651992953;-1.0550882302234876;1.2757340446757919
83.736457;0.519954242770062;0.4589217285203567;0.8781406246714586;0.5906183369360568;1.140508539417027;0.5557839474248166;9.829215804456798;0.8232195780256774;0.015888008146977734;0.015280786179381464;0.7555543744891613;-1.0550882692529535;1.2758449177921891
83.746457;0.5200751241745525;0.4589186322056445;0.8778895654671374;0.5905986518986462;1.1403736841224972;0.5558547257831662;9.830710844107067;0.8231960580282114;0.015883768118876828;0.015277891716111873;0.7553613880047935;-1.0550883069679506;1.2759691999990876
83.756457;0.5201922561899615;0.45891885684283695;0.8776490099606263;0.5905763393213724;1.1402280919249608;0.5559235820816196;9.832194061729613;0.8231765160764821;0.015879321341399626;0.015274992973093753;0.7551734145830358;-1.0550883433333536;1.276106863748541
83.766457;0.520305168190199;0.45892234533870235;0.8774192703216293;0.5905517121746983;1.1400710413929058;0.5559906435701629;9.833662988928307;0.8231604228440011;0.015874683885341113;0.015272110295332725;0.7549906998065664;-1.055088378298321;1.276257895146702
83.776457;0.5204134612833965;0.4589290401745426;0.8772004722409528;0.5905250510238157;1.1399017291423919;0.5560559329328377;9.835117841605278;0.8231473199703323;0.015869874915774105;0.015269264583879382;0.7548135961627481;-1.0550884117656054;1.2764222714016704
83.786457;0.5205167947600317;0.4589388339620002;0.8769925989118378;0.5904966578136558;1.1397193145745377;0.5561193746858847;9.836562452422738;0.8231367277726382;0.015864913452221772;0.015266478357763518;0.7546424183743424;-1.055088443577411;1.276600014615095
83.796457;0.5206148369336682;0.45895156598234527;0.876795612255591;0.5904669361991011;1.139523126576491;0.5561808129123305;9.838004333774595;0.8231281166927205;0.015859817449422765;0.015263775239515723;0.754477375420419;-1.0550884735616752;1.2767911028246228
83.806457;0.5207072719336235;0.4589670540811385;0.8766095174869992;0.5904363769649138;1.139312787132663;0.5562399922081627;9.839453050428757;0.8231209363172849;0.01585460508825222;0.01526117720719739;0.7543185636725778;-1.0550885016008789;1.2769953110059131
83.816457;0.520793843596148;0.4589850857346088;0.8764343342188045;0.5904054260991056;1.139088176334831;0.5562965769511454;9.84091814694977;0.8231146351234455;0.015849295472644766;0.015258702369250522;0.7541659324455885;-1.0550885276436897;1.2772121736011268
83.826457;0.5208743832096513;0.45900540545972435;0.876270041986176;0.590374392800778;1.1388494827279767;0.556350204476312;9.842408186155101;0.8231086966223282;0.015843907463075086;0.015256366085272893;0.7540192641273354;-1.0550885516557094;1.2774410232920173
83.836457;0.5209488300320202;0.45902770845858254;0.876116577444705;0.590343526583339;1.138597278669815;0.5564004855691688;9.843930601477162;0.8231026906878949;0.015838459365986827;0.01525418372154685;0.7538782416704725;-1.0550885735839572;1.277680988341263
83.846457;0.521017216860293;0.45905159293594255;0.8759738901368578;0.5903131596323598;1.138332289077606;0.5564469986229592;9.845491705422722;0.8230963023775516;0.01583297053906054;0.015252170168545782;0.7537425660598331;-1.0550885933634948;1.2779308909763354
83.856457;0.5210796109715885;0.4590765514284765;0.8758419432984657;0.5902837664605423;1.1380549947342384;0.556489325433363;9.847096385679585;0.8230893237443732;0.015827461584422657;0.01525033687186735;0.7536120116022508;-1.0550886109485225;1.2781891275877406
83.866457;0.5211360517318067;0.4591020670456619;0.8757206243869204;0.5902559492402292;1.1377654910887989;0.5565270925824761;9.848747207291474;0.823081590692932;0.01582195289189308;0.015248691098249237;0.7534863678487286;-1.0550886263525692;1.2784537093802306
83.876457;0.5211864890216424;0.4591277097497891;0.8756096841233278;0.5902303842512573;1.1374636700443224;0.55656001070579;9.850443688876759;0.8230729042067855;0.01581646432066864;0.015247236875385957;0.7533653510855255;-1.055088639656083;1.2787224502149617
83.886457;0.5212307337911368;0.45915313336833014;0.875508734209226;0.5902077229932537;1.1371494890109144;0.556587902403304;9.852183278151584;0.8230629821539143;0.015811015104270597;0.015245975885021247;0.7532486105680298;-1.0550886509823216;1.278993069086781
83.896457;0.5212684772366722;0.4591780283675438;0.8754172907340777;0.5901884976729499;1.1368231421896446;0.5566107071630892;9.853963921833989;0.8230514309597673;0.015805623086232505;0.015244908944261311;0.753135803466088;-1.0550886604891905;1.2792631319681267
83.906457;0.5212993805452467;0.4592021218316872;0.8753348614528741;0.5901731030297541;1.1364851046694733;0.5566285058883729;9.855785586797827;0.8230377688220646;0.015800305312416624;0.015244037173445836;0.7530266402159278;-1.0550886683624128;1.2795300634099738
83.916457;0.5213231526984344;0.4592251970798907;0.8752609865902506;0.5901618377453147;1.1361360673538299;0.5566415716608333;9.857649882929513;0.8230214888393458;0.01579507968224043;0.015243361787610314;0.7529208933374443;-1.055088674786684;1.27979134992667
83.926457;0.5213395814395442;0.4592470916029056;0.8751952465902347;0.5901549428309798;1.1357768616664858;0.5566503711172716;9.859559598979281;0.8230021003801388;0.015789964813025845;0.015242883500763567;0.7528183379941865;-1.0550886799283878;1.2800447285392762
83.936457;0.5213485528611301;0.4592677082523504;0.8751372655296926;0.5901526212789252;1.1354084653260053;0.5566555098867708;9.861518054535331;0.822979174319736;0.015784977485903573;0.01524260184594403;0.7527186572882754;-1.0550886839374838;1.280288253836929
83.946457;0.521350076099988;0.45928703090621054;0.8750866554743532;0.5901550448689948;1.1350320252721222;0.5566576951724395;9.863527566652072;0.8229523860323443;0.015780130053830818;0.015242513871846039;0.7526214685641546;-1.055088686950214;1.2805203596490031
83.956457;0.5213443070703403;0.45930511202763946;0.8750430206425592;0.5901623541427824;1.1346488231170746;0.5566576908670641;9.865588766316694;0.8229214564280255;0.015775430009889936;0.01524261415294488;0.7525264299083395;-1.055088689088959;1.2807399259421255
83.966457;0.5213315501913741;0.45932206413909443;0.8750060942945013;0.5901746653660117;1.1342601828087073;0.5566562246173137;9.867701663023485;0.822885996129959;0.015770881320935858;0.015242896340261153;0.7524332853498303;-1.0550886904578995;1.2809462632671413
83.976457;0.521312217990905;0.45933803787687005;0.8749758386151889;0.590192083857804;1.133867352536091;0.5566539549756286;9.86986687551806;0.8228453920854857;0.015766485837450116;0.01524335306653193;0.7523418608080514;-1.0550886911433042;1.2811389883878346
83.986457;0.5212867696533416;0.4593531460803998;0.8749524089759797;0.5902147285964957;1.1334714143712825;0.556651550698878;9.872086209845316;0.8227988312441465;0.015762243967203233;0.01524397515864654;0.752252034493981;-1.0550886912155162;1.2813178927651898
83.996457;0.5212556740436131;0.459367417808032;0.8749360371580364;0.5902427677702545;1.1330732684453495;0.5566497269044391;9.87436274063993;0.8227454787968635;0.015758154600662273;0.015244752359153985;0.7521636975883994;-1.0550886907424575;1.2814829551347942
84.006457;0.5212193861403932;0.4593808376357519;0.8749269191507122;0.5902764274949123;1.1326736809185503;0.556649163489746;9.876699911494525;0.8226847142291374;0.015754215171824355;0.015245673586827053;0.7520766918734274;-1.055088689825286;1.2816344398737716
84.016457;0.5211782891233484;0.45939339779311994;0.8749251733253038;0.5903159776262176;1.1322733535872278;0.5566504108114918;9.879099781665884;0.8226162227639935;0.015750422627023343;0.01524672639989585;0.7519907006729329;-1.055088688607692;1.2817729066166705
84.026457;0.5211326482721016;0.45940511120857397;0.8749308543379763;0.5903617377296808;1.1318729816292932;0.5566538366589519;9.881561610086699;0.8225399522693094;0.015746774649689183;0.015247897596381687;0.7519052422890836;-1.055088687245811;1.2818991231260513
84.036457;0.5210826377311452;0.45941600196610294;0.8749439814679277;0.5904140817459557;1.1314732362688986;0.5566596480435202;9.884081727749509;0.8224560841343587;0.015743270429125954;0.015249174773422823;0.7518198031876334;-1.0550886858788748;1.2820140083269613
84.046457;0.5210283849179418;0.45942608997798795;0.8749645414248727;0.5904734033380306;1.1310746795591442;0.5566679941662332;9.886654561133861;0.8223649806141304;0.0157399101473614;0.015250547586026656;0.7517339329458985;-1.0550886846005307;1.2821187245757066
84.056457;0.5209699895097153;0.45943538268058826;0.8749924429893277;0.5905400694208495;1.1306777602555753;0.556679029863831;9.889273917193181;0.8222671516854316;0.01573669291719657;0.015252007824214864;0.7516472836214838;-1.055088683440588;1.2822148026867004
84.066457;0.5209075560884163;0.45944390715871475;0.875027518840847;0.5906144176875475;1.13028292076407;0.5566928887716392;9.891933752802323;0.8221633420361374;0.01573361529072131;0.015253547911746441;0.7515596388931348;-1.0550886823939079;1.2823040499234593
84.076457;0.520841239881554;0.45945175571666347;0.8750696093876785;0.5906967998645464;1.1298906204662456;0.5567096423459066;9.89462785665822;0.8220545459148605;0.01573067135621115;0.015255159233283397;0.7514708858310165;-1.0550886814695344;1.2823882995006906
84.086457;0.5207712743109112;0.4594590761657686;0.8751185752356785;0.5907875990051757;1.1295011979693208;0.5567292991379925;9.897348630521076;0.8219418202519231;0.015727852732002546;0.015256832761890571;0.7513809777684365;-1.0550886806977726;1.2824692429763027
84.096457;0.520697964944788;0.45946602465217706;0.8751742424570896;0.5908871984517394;1.129114770430365;0.5567518344366539;9.900086383327377;0.8218260877284927;0.01572514800936286;0.015258561181405164;0.7512899516131607;-1.0550886801035473;1.2825484563118086
84.106457;0.5206216147908622;0.45947273308524045;0.8752364954123848;0.5909959482085423;1.1287313071949265;0.5567771950647125;9.90283058548606;0.8217081163587239;0.01572254272157621;0.015260338784003345;0.7511979108778186;-1.0550886796956445;1.2826275351782093
84.116457;0.5205424422818494;0.4594793097731443;0.8753054802539715;0.5911140960545809;1.1283507299018147;0.5568052627890648;9.905572451950889;0.8215886732188089;0.01572002025339356;0.015262159186499293;0.751104939016114;-1.0550886794704613;1.2827081177676571
84.126457;0.5204606114151273;0.4594858752904579;0.8753816374739325;0.5912416722699211;1.1279729342894724;0.5568358269471719;9.9083060739086;0.8214686496900636;0.015717562904322076;0.015264014813207688;0.7510110463301556;-1.0550886794151797;1.2827917538396154
84.136457;0.5203763039972369;0.4594925729348779;0.8754654920646341;0.5913784467344464;1.1275978700964184;0.5568686037398635;9.911027114339204;0.8213489585505175;0.015715151878901407;0.01526589887413749;0.7509161673656712;-1.0550886795211223;1.282879827465833
84.146457;0.5202897137858803;0.45949949780941257;0.8755574227008767;0.5915240107464136;1.127225645771688;0.5569032779841849;9.91373134350153;0.8212303526567694;0.015712766852934185;0.015267807860246311;0.750820164106551;-1.0550886797940051;1.2829736370902287
84.156457;0.5202010225926966;0.4595066434038756;0.8756576123262233;0.5916778930058446;1.126856456083954;0.5569395284064044;9.916414260438083;0.8211134645061987;0.01571038712581681;0.015269743252532927;0.750722876000601;-1.0550886802479056;1.2830744640574292
84.166457;0.5201104140351906;0.4595139654960002;0.8757661523065788;0.5918396056951997;1.126490439750585;0.5569770423833099;9.91907095102087;0.8209990409652195;0.015707994663942498;0.015271709684066713;0.7506242368142286;-1.055088680906954;1.2831834640075641
84.176457;0.5200180650058234;0.4595214668002348;0.8758831764736105;0.5920086164373389;1.126127666730862;0.5570155083256638;9.921696213049565;0.8208880860754874;0.015705577167772444;0.015273709790320519;0.7505243318963591;-1.0550886818108955;1.283301499026518
84.186457;0.5199241121687458;0.45952919336494974;0.8760089328509781;0.5921843230467636;1.1257682177142527;0.5570545762056204;9.924285302251114;0.8207817890951213;0.015703128973992495;0.015275741776042833;0.750423296207413;-1.055088682987422;1.2834291434570786
84.196457;0.5198286565565597;0.45953719137658045;0.8761437588971197;0.5923660636170948;1.1254122863637146;0.5570938399905979;9.92683455598961;0.8206813672925691;0.015700650163100686;0.015277801855304208;0.7503212008720698;-1.0550886844071063;1.2835668256934447
84.206457;0.5197318077174009;0.4595455126433667;0.8762879947432644;0.5925531471951263;1.125060231355868;0.5571328408363971;9.929341057053307;0.8205879397454705;0.01569814527673187;0.015279887610316453;0.7502180755259867;-1.05508868597689;1.2837148295323237
84.216457;0.5196337227162421;0.4595542736742908;0.8764418837896278;0.5927448962652722;1.1247124973115223;0.5571710977916293;9.931801543409868;0.8205024460248244;0.01569562128820254;0.015281998975713392;0.750113958537215;-1.0550886875783003;1.283873157191357
84.226457;0.5195346371069691;0.4595637063202832;0.8766055189357486;0.5929406894339503;1.124369500166617;0.5572082281781586;9.93421204506402;0.8204256017979318;0.015693085645609887;0.015284136056039318;0.7500088705612976;-1.055088689106924;1.2840415200718054
84.236457;0.5194348837876442;0.45957413391344876;0.87677886110139;0.5931399812761169;1.1240315955041145;0.5572440461225339;9.936568898736622;0.8203578787847058;0.01569054533413242;0.015286296147093278;0.7499027737987864;-1.0550886904805457;1.284219434434974
84.246457;0.5193348386445327;0.4595858805179396;0.8769618033576952;0.5933422752338325;1.1236990523911239;0.5572785169859208;9.938869420717543;0.8202995041144213;0.01568800604703025;0.015288473151966726;0.7497955768156847;-1.0550886916262938;1.2844062293212615
84.256457;0.5192348090279695;0.4595992065340407;0.8771542212545933;0.5935470958136663;1.1233720125770812;0.5573116624601239;9.941111261739058;0.8202504594830816;0.01568547237544045;0.015290658614954942;0.7496871440975496;-1.0550886924882237;1.2846009833574292
84.266457;0.5191349809073629;0.45961431336462216;0.8773559887019994;0.5937540098086005;1.1230505386998078;0.5573434799772541;9.943292145677063;0.8202104633364911;0.015682949836609388;0.015292842542870604;0.7495772756098326;-1.055088693055501;1.28480245803536
84.276457;0.5190354629964039;0.4596313722044398;0.8775669802531062;0.5939626374461383;1.1227346434021135;0.5573738757614765;9.945410887659122;0.8201789994166003;0.015680445503729466;0.015295013894815362;0.7494657069270324;-1.0550886933588015;1.2850090949959232
84.286457;0.5189363663222081;0.4596505408662348;0.8777870036079256;0.594172629042001;1.1224241981569263;0.5574026689665348;9.94746818917408;0.8201554293887507;0.01567796556401723;0.015297159914672903;0.7493521519774916;-1.0550886934360257;1.2852192281789172
84.296457;0.5188378484333765;0.45967197628545686;0.878015685531448;0.5943836406840096;1.1221188767480619;0.5574296520639791;9.949466403150602;0.8201391065079878;0.01567551390946152;0.015299264674069118;0.7492363516150501;-1.0550886933201682;1.2854314212607596
84.306457;0.5187400991736631;0.45969584992478896;0.8782524399433624;0.5945953187032096;1.1218182120515814;0.5574546421900742;9.951409212277616;0.8201294078129225;0.015673094245415176;0.015301309855742714;0.7491181038309341;-1.0550886930495669;1.2856446172831673
84.316457;0.5186433262964603;0.4597223297352323;0.8784965110861095;0.5948073066110837;1.1215217327150464;0.5574775242607966;9.953301753259884;0.8201257159238002;0.015670712517388306;0.015303278148629062;0.7489972739182967;-1.055088692671479;1.285858064657153
84.326457;0.5185477744476329;0.4597515313367912;0.8787470381322859;0.5950192468675491;1.1212291618714858;0.5574982491002001;9.95515075967342;0.8201274349263963;0.015668376416483925;0.015305155579952807;0.7488738175888032;-1.0550886922475937;1.2860712044333773
84.336457;0.5184537432664352;0.45978350414723773;0.8790031114240106;0.595230770667005;1.1209405353818644;0.5575167595066812;9.956964515588792;0.8201340063305126;0.0156660923611601;0.015306930857067181;0.7487478122755139;-1.0550886918681626;1.2862835977203622
84.346457;0.518361604791647;0.4598182564609586;0.8792637805891014;0.5954415076220039;1.1206561166956566;0.5575329571108739;9.958752535707148;0.8201448747777191;0.015663862387571198;0.015308593402683611;0.7486194320371513;-1.0550886916491566;1.2864948712604087
84.356457;0.5182717789450364;0.45985576380025406;0.8795280884530502;0.5956510759535568;1.1203762753939452;0.557546729333685;9.960524712228587;0.8201594975913656;0.015661682341799425;0.015310132719473976;0.7484888883266918;-1.0550886917008389;1.286704668777889
84.366457;0.5181846197947673;0.4598959557975837;0.8797951711574126;0.5958590337147838;1.120101491420254;0.5575579320177592;9.962290189507584;0.8201774139419035;0.015659541330370588;0.015311540202991601;0.7483564273011365;-1.0550886920891314;1.286912663802879
84.376457;0.5181003265318259;0.45993870365594897;0.8800643206671768;0.5960648256111716;1.1198323553218363;0.5575663638589512;9.964056767079564;0.8201982734353673;0.015657422289480385;0.015312811394038648;0.7482223961506737;-1.0550886928358565;1.2871186243778245
84.386457;0.5180189585111601;0.45998379383559695;0.8803349876168769;0.5962677525990353;1.119569464943418;0.5575718023091976;9.965831285154117;0.820221828348239;0.015655303197248963;0.015313946481381017;0.7480872882504386;-1.055088693972657;1.2873223986301006
84.396457;0.5179404717396504;0.46003093453987814;0.880606800852924;0.596467017308004;1.119313358330796;0.5575740516995454;9.967620361754454;0.820247898781172;0.015653158841730148;0.015314949505729042;0.7479517043259962;-1.0550886955787497;1.2875238423642037
84.406457;0.517864750596522;0.460079848613486;0.8808796391621387;0.5966618380713057;1.1190645434735538;0.5575729581139441;9.969429960369053;0.8202762405809936;0.01565096374552392;0.015315827599047423;0.7478163059025513;-1.055088697761734;1.2877228079357426
84.416457;0.5177916824458911;0.4601303473972108;0.8811536762037782;0.5968515229230713;1.1188234924682516;0.5575684059517112;9.9712637734327;0.8203064030060027;0.015648695359891034;0.015316590695653836;0.7476817913386311;-1.0550887006209477;1.2879191167498285
84.426457;0.5177212252002291;0.46018231831246154;0.8814292563253399;0.5970354511198493;1.118590635755312;0.5575603146450938;9.97312310927121;0.820337747055291;0.01564633528569163;0.015317251023012245;0.7475488339971088;-1.055088704209226;1.2881125054030496
84.436457;0.5176533943695343;0.460235726015641;0.8817066502106399;0.5972130361975011;1.1183664704255893;0.5575486449277782;9.9750084363958;0.820369591454388;0.015643868147909624;0.015317822075289441;0.7474180325085181;-1.0550887084945015;1.2883027016104895
84.446457;0.5175882213323071;0.4602906520349108;0.881985938614795;0.5973837341326742;1.1181516522389734;0.5575334176124735;9.976919636697689;0.8204013643113618;0.015641280797504722;0.015318317550600067;0.7472899033848406;-1.055088713353;1.2884895746556229
84.456457;0.5175257274033235;0.4603472826665984;0.8822670972365572;0.5975470590843492;1.1179469615321305;0.5575147420267454;9.978855423956423;0.8204326861088996;0.01563856290769041;0.015318750107156802;0.7471648751176951;-1.0550887186057458;1.2886731888423038
84.466457;0.5174658903772197;0.46040583807633745;0.8825500935989128;0.5977026072842225;1.1177532239659203;0.5574928267318374;9.980813689616774;0.8204633324396995;0.015635706709225854;0.015319129989711256;0.7470433258402365;-1.055088724070263;1.288853756686366
84.476457;0.5174086640552586;0.46046650459734473;0.8828349017516646;0.5978501118963534;1.117571259318671;0.5574679366703806;9.982792065643292;0.8204931179272899;0.0156327053032706;0.015319464809742988;0.7469256318742249;-1.0550887295912013;1.2890315542232615
84.486457;0.517354072163817;0.46052938077289085;0.8831215185527342;0.5979894380899122;1.11740186560491;0.5574403565648243;9.984787826399643;0.8205218142257878;0.01562955139348192;0.015319760778072192;0.7468121365030287;-1.055088735026857;1.2892068359714621
84.496457;0.5173022509578511;0.46059444515319126;0.8834099892985183;0.5981204833374031;1.1172458006567687;0.557410420435904;9.986797558113418;0.8205491480590877;0.01562623791004628;0.015320023712944929;0.7467030995264707;-1.0550887402245805;1.2893798365701643
84.506457;0.517253392892252;0.46066157321976564;0.8837004441322364;0.5982431032693847;1.1171037137673667;0.5573785155408935;9.988817575485346;0.8205748899422322;0.015622759918052866;0.015320259294147105;0.7465986663529351;-1.0550887450402329;1.289550838909485
84.516457;0.5172076721511768;0.4607305850850989;0.8839931739634272;0.5983571407273778;1.1169760718532298;0.5573450050594445;9.990844420816998;0.820598989262253;0.0156191156666484;0.015320473360371331;0.7464988254049718;-1.055088749364176;1.2897201518756956
84.526457;0.5171652180205415;0.4608012859142751;0.8842886018970791;0.598462502485139;1.116863158130623;0.5573101582269963;9.992874456494386;0.8206215785986885;0.01561530561024498;0.015320671904246928;0.7464034223728918;-1.0550887530877646;1.2898880486736661
84.536457;0.5171261222665712;0.46087348851525695;0.8845871327221124;0.5985592197721274;1.116765153880716;0.5572741459646983;9.994903313686367;0.8206428320968436;0.015611330874096444;0.015320860988828873;0.7463122495695592;-1.055088756065453;1.290054829915516
84.546457;0.5170904023553129;0.4609470332264738;0.8848890791988191;0.5986474816036201;1.116682278691153;0.5572370985625082;9.996925567538002;0.8206628691527538;0.015607193672751731;0.015321047982521653;0.7462250892013494;-1.055088758138856;1.290220875751036
84.556457;0.5170579306604255;0.46102178753288464;0.8851946506475655;0.5987276163117748;1.1166148537890714;0.5571991807960247;9.998934648659525;0.82068173556923;0.015602898864286651;0.015321242572224251;0.7461416583993192;-1.0550887591658251;1.2903864978422146
84.566457;0.51702843978599;0.461097591706247;0.8855039450398016;0.598800027163183;1.1165631644584408;0.5571606057908354;10.000923482774178;0.8206993845163932;0.01559845469718752;0.015321454925057027;0.7460615665914698;-1.0550887590259854;1.2905517855227864
84.576457;0.5170015991048409;0.4611742020092127;0.8858170558263704;0.5988651463702909;1.1165273042705306;0.5571216038646825;10.002885068272906;0.820715669572519;0.015593872223479476;0.015321693519221222;0.7459843924602474;-1.0550887576356727;1.290716620525405
84.586457;0.5169770788483267;0.4612512935962449;0.8861342337426237;0.5989234185414367;1.1165072009147736;0.5570824022336263;10.004811725312178;0.8207303714464784;0.015589163307430246;0.015321966306800407;0.7459097949748242;-1.0550887549474948;1.29088076391219
84.596457;0.5169545628387239;0.4613285109015252;0.8864558830020687;0.5989752931267639;1.1165027050278877;0.5570431930784323;10.00669351286688;0.820743241614689;0.015584339543362642;0.015322283326340808;0.7458375228326624;-1.0550887509305387;1.2910439922242405
84.606457;0.5169336824785881;0.4614055007280894;0.8867824090222648;0.5990211945279407;1.1165136129156708;0.5570040846962796;10.008517499307173;0.820754057470116;0.015579412545263814;0.015322657638627418;0.7457673698763949;-1.0550887455698894;1.2912061658602985
84.616457;0.5169139527633693;0.461481885325358;0.8871140925098641;0.5990614267200322;1.1165396655584312;0.556965076098675;10.010268905004168;0.8207626740015606;0.015574393251240128;0.015323104658396123;0.745699191355262;-1.0550887388733556;1.2913670814571159
84.626457;0.5168948258039605;0.4615572499496895;0.8874509788150242;0.5990961116333905;1.1165805571809193;0.5569260555867683;10.011932899269604;0.8207690277859647;0.015569291550023867;0.015323640067826688;0.7456329526349406;-1.055088730874265;1.2915263378040227
84.636457;0.5168757919574541;0.46163118494863925;0.8877927804932495;0.5991252857687132;1.1166360116447749;0.5568868294331887;10.013495267561574;0.8207730958180194;0.01556411716173933;0.015324275738449397;0.7455687097023423;-1.055088721646277;1.2916833977944542
84.646457;0.5168564233307964;0.46170330777049395;0.8881389514563043;0.5991490497049835;1.1167059214757966;0.5568472003945297;10.014942663875885;0.8207748805716063;0.015558879235786749;0.015325016312158265;0.745506543171709;-1.0550887112919822;1.2918376501025113
84.656457;0.5168363783430768;0.46177326336791635;0.888488917498713;0.5991675964364688;1.1167903476546428;0.5568070380690727;10.01626369792464;0.82077442022024;0.015553584972014516;0.015325860999243907;0.7454464977643562;-1.055088699898553;1.29198836313503
84.666457;0.5168154142739942;0.46184075492190896;0.8888422984272821;0.5991811231322556;1.1168893858817828;0.5567663204463579;10.017450106724011;0.820771717262573;0.015548239627646445;0.015326808041660523;0.7453885204471842;-1.0550886875288898;1.2921346806885798
84.676457;0.5167934040363658;0.46190557064082577;0.889199025636804;0.5991897558403805;1.1170031000389444;0.5567251812237852;10.018496812110119;0.8207665849197137;0.01554284761737058;0.015327855368545572;0.7453324599669986;-1.0550886742335348;1.2922757161093983
84.686457;0.5167703212145704;0.4619675448044297;0.8895593198172264;0.5991935720286385;1.1171314855492873;0.5566838794751306;10.019401322840938;0.8207586186147285;0.015537412958117737;0.015328998843355857;0.7452781546939244;-1.0550886600375828;1.2924106705901115
84.696457;0.5167461881749512;0.46202648762691206;0.8899236062873501;0.5991926902281042;1.1172744249500746;0.5566426499478747;10.020163410082754;0.8207474142462168;0.015531938504345283;0.015330232257484571;0.7452255081269248;-1.0550886449405652;1.292538938945164
84.706457;0.5167210284744627;0.4620821693506451;0.8902924427213502;0.5991873269126845;1.1174317385152506;0.5566015890535726;10.020784323790156;0.8207327974230347;0.01552642552873524;0.01533154928113195;0.7451744799735519;-1.0550886289413695;1.2926601181861128
84.716457;0.5166948460925779;0.4621343623983308;0.8906664251358953;0.5991777699588946;1.1176032834513692;0.5565606779508747;10.021265713858567;0.8207147985329215;0.015520874742339378;0.015332946480757323;0.7451250404449243;-1.055088612042036;1.2927738674254026
84.726457;0.5166676315581485;0.4621828722312513;0.8910460938616485;0.5991643129708393;1.117788973263101;0.5565198548367879;10.021610187943965;0.8206934564158384;0.01551528715943874;0.015334425249917365;0.7450771661733622;-1.0550885942474013;1.2928797930437266
84.736457;0.5166394059595992;0.46222750718934297;0.8914319043839375;0.5991472015373887;1.1179887079315505;0.5564790400638893;10.02182277039344;0.8206686501965607;0.015509663700173567;0.015335991208127448;0.7450308626395524;-1.0550885755987243;1.2929774677330281
84.746457;0.516610242472757;0.462268022506387;0.8918242339101512;0.5991266221391203;1.11820231959279;0.5564381220060796;10.021910634586769;0.8206400448504481;0.015504004693333122;0.015337652204832963;0.7449862039586629;-1.0550885561859262;1.2930664410694732
84.756457;0.5165802180944556;0.46230412005199406;0.8922233484640891;0.5991027541983445;1.1184296007146475;0.556396950512613;10.021881530478105;0.8206071708383681;0.015498310169810495;0.015339415724092998;0.7449433905890109;-1.0550885361160398;1.293146155007164
84.766457;0.5165493647164815;0.4623355213202353;0.8926293170269438;0.5990758315058055;1.118670324019423;0.5563553315976553;10.021742959840763;0.8205695650840614;0.015492580439202236;0.015341287417410155;0.7449027376218879;-1.0550885155043188;1.2932159063003767
84.776457;0.5165176372403175;0.4623620472057179;0.8930419144450259;0.5990461236325774;1.118924152633253;0.5563129951598993;10.02150213436968;0.8205268559153885;0.015486816456696232;0.015343272827750576;0.7448646112661523;-1.055088494485013;1.293274984707105
84.786457;0.5164849010393775;0.4623836303407146;0.8934605681020763;0.599013864056524;1.1191905031757363;0.5562695773574455;10.021166262491509;0.8204787538562753;0.015481020509939403;0.015345378952354187;0.744829416775309;-1.0550884731897976;1.2933228589785093
84.796457;0.5164510097960677;0.46240028285956963;0.8938844414737979;0.598979250963103;1.119468545393734;0.5562246570959041;10.020743288783887;0.8204249829008149;0.015475197441642243;0.015347612622847003;0.7447975986032964;-1.055088451712342;1.2933593044913132
84.806457;0.5164159360092708;0.46241208842505105;0.8943126569863352;0.5989425265694989;1.1197573818834685;0.5561778066345675;10.020242407451802;0.8203652262175173;0.015469354652593954;0.015349979645241816;0.7447695952549305;-1.0550884300987615;1.2933844759032052
84.816457;0.5163798118396947;0.46241919616753235;0.8947444495408862;0.5989040045176395;1.1200561929802566;0.5561286091342993;10.019673565005137;0.8202991376516869;0.015463499826073823;0.015352485804627477;0.7447458081634525;-1.055088408356861;1.2933988231089433
84.826457;0.5163428489329077;0.46242179960964014;0.8951791346542386;0.598863994805361;1.1203642075602853;0.5560766240245205;10.019046380171982;0.8202263514461774;0.015457638218147638;0.015355135361510605;0.7447266294033382;-1.0550883864813465;1.2934029223706505
84.836457;0.5163052452943204;0.4624201473879936;0.8956160249024789;0.5988227049145805;1.1206806166564538;0.5560213103212727;10.018369516381046;0.8201464647106843;0.0154517710262114;0.015357928151217044;0.7447124620299039;-1.0550883645037112;1.2933974333886755
84.846457;0.5162671543701298;0.4624145615840249;0.8960543708133588;0.5987802200119885;1.121004603390155;0.5559619722938809;10.017650639496697;0.8200591181798919;0.015445895604219476;0.015360860237942368;0.7447036584078846;-1.0550883425199764;1.2933831145755152
84.856457;0.5162287148148247;0.4624054216579715;0.8964933097338046;0.5987365776970753;1.1213355085242933;0.555897785987662;10.016896299058661;0.8199641744904769;0.015440007775067856;0.015363927721957457;0.7447004345800717;-1.0550883206599952;1.2933607936259899
84.866457;0.5161901228443949;0.46239314096339185;0.8969318637138749;0.5986918527960852;1.1216729368391583;0.5558278975999752;10.016111533779705;0.8198618405327577;0.015434104283649585;0.015367129847131034;0.744702875775539;-1.0550882990537764;1.2933313751002957
84.876457;0.5161516748799365;0.4623781438648508;0.8973690126976545;0.5986461835534368;1.1220166794387456;0.5557515482615151;10.015299811693092;0.8197526257025655;0.01542818444659057;0.015370469815041612;0.7447110023700605;-1.055088277837351;1.2932958043198521
84.886457;0.5161137132676822;0.4623608417122964;0.8978038264742683;0.5985997358992408;1.122366589758441;0.5556681622648703;10.014464045933538;0.8196371557784546;0.015422251332589733;0.015373953794478114;0.7447248084057431;-1.0550882571667588;1.293254912164704
84.896457;0.516076534703781;0.4623416369679808;0.8982355531831471;0.5985526504405531;1.1227225540731647;0.5555773761134034;10.013608413243926;0.8195160395696693;0.015416311807275573;0.015377588552678607;0.7447442994917034;-1.0550882372224601;1.2932093431483531
84.906457;0.5160403650854698;0.4623209479086174;0.8986635375601312;0.5985050340457659;1.1230845265649154;0.5554790559179944;10.012739281146285;0.8193898769337452;0.015410375333847202;0.015381379281085376;0.7447695306595981;-1.0550882182069277;1.2931596097994036
84.916457;0.5160054111348603;0.4622992089346964;0.8990870662382318;0.5984569942229392;1.123452503444351;0.5553733044550935;10.01186411164033;0.819259248855476;0.015404451601868006;0.015385328921747002;0.7448006087901766;-1.0550882003181168;1.2931060923389315
84.926457;0.5159719208011135;0.46227682797439384;0.8995053266078129;0.5984086654561029;1.1238264392261976;0.5552604301230698;10.010989759554889;0.8191246642938277;0.015398547868888262;0.015389437593721333;0.7448376662975098;-1.0550881837183612;1.293048969416722
84.936457;0.5159402217777719;0.4622541216382288;0.8999174436053036;0.5983602463379701;1.1242062915503268;0.5551409126305463;10.01012182034745;0.818986605477019;0.015392668910580085;0.015393702113799344;0.744880832451262;-1.0550881685423332;1.2929882218703634
84.946457;0.5159107436947483;0.46223128031862537;0.9003225046305362;0.5983120706311503;1.1245921198749027;0.5550153545092821;10.00926493256622;0.8188456107651237;0.015386819820893205;0.01539811697790482;0.7449302492172374;-1.055088154920594;1.2929237363621169
84.956457;0.5158839680703146;0.4622083924792504;0.9007196273315886;0.5982646307288687;1.1249839637023589;0.5548843712272168;10.008423848895987;0.818702204436209;0.015381007738431282;0.015402675908737137;0.7449860697921116;-1.0550881429803378;1.2928554205058969
84.966457;0.5158603167960235;0.4621854828854614;0.9011080650600012;0.5982185373897659;1.1253816352802832;0.5547485029451478;10.007604421397735;0.8185567516507237;0.015375240533891566;0.015407373119911891;0.7450483759944144;-1.055088132832306;1.2927832976916254
84.976457;0.5158401223541896;0.4621625509819806;0.9014872376049088;0.5981745095324089;1.1257847471685467;0.554608225247469;10.00681290488909;0.8184094544048286;0.015369524463712614;0.015412204373594118;0.7451171037685382;-1.055088124543023;1.2927075290449992
84.986457;0.5158236932177124;0.46213964145271846;0.9018566486270848;0.598133368576779;1.1261929172813057;0.5544639731392026;10.006054903626877;0.8182604828511578;0.015363862842813977;0.015417166686897833;0.7451920464087065;-1.0550881181064466;1.2926282704753083
84.996457;0.5158113224481722;0.4621168785220671;0.9022157695100085;0.5980959451126562;1.1266059395008063;0.5543161397386979;10.005335825066954;0.8181101044847826;0.015358256546508126;0.015422256336943501;0.7452728749194619;-1.0550881134798806;1.2925454498863114
85.006457;0.515803189710117;0.4620943952885119;0.902564033317687;0.5980629600455337;1.1270238647824855;0.5541651002573801;10.004661111980568;0.8179586934211288;0.015352706362715974;0.015427467995834656;0.7453591116628923;-1.0550881106756265;1.2924587217345815
85.016457;0.5157992992393305;0.4620722333850833;0.9029009712084737;0.5980349915558102;1.1274469509418554;0.5540112261597374;10.004035138779559;0.8178065838886022;0.015347215236545926;0.015432795768725822;0.7454501549653494;-1.055088109811224;1.2923676802752435
85.026457;0.5157995507089459;0.46205029561351635;0.9032263022732959;0.5980124786997484;1.1278755185969482;0.5538548501399081;10.003459689476824;0.8176539343898627;0.015341788765186156;0.0154382328596686;0.74554539476815;-1.0550881110780488;1.2922721313336512
85.036457;0.5158038061387655;0.4620283525357955;0.9035397932339413;0.5979956631989343;1.1283098236442466;0.5536962356441518;10.00293227753457;0.8175007948193168;0.015336434964313124;0.015443770519486208;0.7456442732111245;-1.0550881146542948;1.2921722383457137
85.046457;0.5158118600015915;0.46200609468969395;0.903841027949281;0.5979845373351602;1.1287499012946853;0.5535355926086313;10.002445654289481;0.8173472633151065;0.015331163263884926;0.015449399349720012;0.7457462971866476;-1.0550881206102705;1.2920685208446139
85.056457;0.5158234322125366;0.46198320432154366;0.9041294142969608;0.5979789064440086;1.1291954154396031;0.5533730810683979;10.001989931447117;0.8171934970677167;0.015325982580372;0.015455110417565405;0.7458510780167853;-1.05508812887669;1.2919618375555484
85.066457;0.5158382132838584;0.4619593819032396;0.9044044172823947;0.5979784961245331;1.1296457025799735;0.5532087741578693;10.001555291763378;0.8170395870362749;0.015320900647117261;0.015460893897335078;0.7459583019068108;-1.055088139296387;1.2918534584193953
85.076457;0.5158558739962376;0.46193432586167804;0.9046656934164677;0.5979830011260364;1.130100000380549;0.5530426682835642;10.001132793559368;0.8168854974748275;0.015315924954899765;0.015466738345120475;0.7460676433616095;-1.0550881517056099;1.2917450843471598
85.086457;0.5158760473757773;0.4619077366643532;0.9049130504248486;0.597992113309526;1.1305576700387514;0.5528747788123991;10.000714004281768;0.8167311556440867;0.01531106409759628;0.015472631122329644;0.746178743081421;-1.0550881659897535;1.2916386879604091
85.096457;0.5158983411832364;0.46187934756089866;0.9051463975074107;0.5980055561186982;1.1310182557251423;0.5527052447604146;10.000291169018967;0.8165765484031099;0.015306328792326265;0.015478557466147545;0.7462912168147137;-1.0550881820809108;1.291536313600155
85.106457;0.5159224031714476;0.4618489185808705;0.9053657203808887;0.5980230876958387;1.1314813391504785;0.5525343489703766;9.999857934525386;0.8164217806343851;0.015301731583617272;0.015484499903066763;0.7464046498936339;-1.0550881999058555;1.2914399827963616
85.116457;0.5159479885599373;0.46181620353442276;0.9055710427965254;0.59804449191984;1.1319463899224174;0.5523624458495265;9.999409457139043;0.8162671770943144;0.015297285302593739;0.015490440432894827;0.7465186130916175;-1.0550882193443007;1.2913516363406563
85.126457;0.5159749438492262;0.46178095676318087;0.905762402933399;0.5980695796528347;1.132412846278278;0.5521898878201392;9.99894117984386;0.8161132954122143;0.015293001690282162;0.015496362943886855;0.7466327004926868;-1.0550882402274178;1.2912730643638104
85.136457;0.5160031129485737;0.46174296718289454;0.9059398664182812;0.5980981741387185;1.132880289901686;0.5520170116234993;9.998447743225436;0.815960740537058;0.015288891290876135;0.015502253022583767;0.7467465407810738;-1.055088262364286;1.2912058777642588
85.146457;0.5160322544644184;0.46170205301734746;0.9061035473236295;0.5981300786358817;1.1333484758736037;0.5518441577697758;9.99792419504103;0.815809953926348;0.015284963990297957;0.015508096890991961;0.7468597593843366;-1.0550882855985506;1.291151432521696
85.156457;0.5160620358275652;0.4616580325807376;0.9062536104707913;0.5981650405098625;1.1338172317355586;0.5516716973489557;9.99736781770413;0.8156611465947361;0.015281229283409931;0.015513881685266743;0.7469719556600316;-1.0550883098635597;1.291110709773162
85.166457;0.5160920898249632;0.46161071621465133;0.9063902413747641;0.5982027282742131;1.1342863227285218;0.5515000797257489;9.996777450907924;0.8155143521309273;0.015277696604224907;0.015519595867344582;0.7470827586911493;-1.0550883351753328;1.2910843571621564
85.176457;0.5161220520998558;0.46155991065527036;0.9065135963825908;0.5982427599450999;1.1347553813878501;0.5513298673985396;9.996151738717778;0.8153695069031646;0.015274375051093263;0.015525227681371344;0.7471919392012163;-1.055088361574056;1.2910727914743063
85.186457;0.5161515437939438;0.4615054404058584;0.9066238020521051;0.5982847729147023;1.1352239484379496;0.5511616851577376;9.995488772158815;0.8152265179186793;0.015271271796923587;0.015530762933926242;0.7472994663547688;-1.0550883890815737;1.2910761139974447
85.196457;0.5161801589726167;0.46144718932872386;0.9067209988880551;0.5983284470517899;1.135691543167182;0.5509961184789065;9.994786113502569;0.8150853483695105;0.015268391296831673;0.015536185421428197;0.7474054258927647;-1.0550884176985478;1.2910939784044329
85.206457;0.5162074837279924;0.461385114824173;0.9068053480176039;0.5983734770849282;1.1361577028185652;0.5508336324599417;9.994040407538101;0.8149461309822645;0.015265736980955005;0.01554147961953818;0.7475099110956935;-1.0550884474082711;1.2911256437144107
85.216457;0.5162331206883207;0.46131923048234824;0.9068770271571308;0.5984196033765482;1.1366219992760604;0.5506745292864592;9.993247651533578;0.8148092371647551;0.015263313130716211;0.015546632508127952;0.7476130055462004;-1.0550884781752043;1.2911701178081445
85.226457;0.5162567177282315;0.4612496208528979;0.9069362722696181;0.5984666968698544;1.1370840632924821;0.5505190070395466;9.992403729304655;0.8146752420617535;0.015261124048013669;0.015551633790190854;0.7477148061384427;-1.0550885099449345;1.2912262432080153
85.236457;0.516277982653187;0.4611764680535124;0.9069833858165216;0.5985148232329491;1.1375436215893444;0.5503672807260299;9.991504075384768;0.8145447577527295;0.01525917175019628;0.015556476707082777;0.7478154575070123;-1.0550885426360066;1.2912927840133057
85.246457;0.5162966845939825;0.4611000154760958;0.9070186646640543;0.5985642877759366;1.1380004504760641;0.550219608492019;9.99054358404493;0.8144182125383101;0.01525745535979468;0.015561159885406786;0.747915210561754;-1.055088576130194;1.2913684940311811
85.256457;0.5163126711541921;0.46102051281573064;0.9070423862662579;0.5986155969269068;1.1384542189106346;0.5500762600543422;9.98951788991456;0.8142958182463246;0.015255972416941398;0.015565686901871642;0.7480144021104462;-1.0550886102757584;1.2914520903038267
85.266457;0.5163258685077154;0.4609382114380693;0.9070549210286072;0.5986692881018618;1.1389043763306;0.549937537563455;9.988423888126379;0.814177749349415;0.015254719883179281;0.015570063552751532;0.7481132862551645;-1.0550886448987298;1.2915423034789384
85.276457;0.5163362591807202;0.4608533855466902;0.9070568287877185;0.5987257984041038;1.1393501495913914;0.5498037884363759;9.987258081054637;0.8140642224328621;0.01525369423573292;0.015574295990103156;0.7482118975880249;-1.0550886798120307;1.291638032438878
85.286457;0.5163438769719502;0.4607663455338679;0.9070488392756009;0.5987854797310425;1.1397905726714885;0.5496753579497019;9.986015704581408;0.813955404284724;0.015252892007326727;0.015578389461990284;0.7483101225519895;-1.0550887148222534;1.2917383291552027
85.296457;0.5163488114653318;0.46067742019776003;0.9070317435063999;0.5988486380744379;1.1402245720654005;0.5495525392199296;9.98469230527578;0.8138513994776364;0.015252311046459983;0.015582346917137637;0.7484078513987882;-1.0550887497428498;1.29184227213168
85.306457;0.5163512058655884;0.4605869129530357;0.9070062170308458;0.5989155487050811;1.1406511190253117;0.5494355545631385;9.983285259981688;0.81375230705216;0.015251951643882966;0.01558616847439189;0.7485050129145958;-1.0550887844035366;1.291948931859574
85.316457;0.5163512379510298;0.46049509131062144;0.9069726359544489;0.5989864792880805;1.1410693524043423;0.5493245541175716;9.981793820389761;0.8136581652665859;0.015251816768925244;0.015589852679257636;0.748601518663255;-1.0550888186218905;1.2920572931526009
85.326457;0.5163491120589941;0.46040222266834246;0.9069310313058888;0.5990616739475035;1.141478598828639;0.5492196399074091;9.980218688385788;0.8135688911013335;0.015251911170181834;0.015593399214752503;0.7486972603255112;-1.0550888521572699;1.2921661689419874
85.336457;0.5163451047446329;0.46030862233400177;0.9068812376747504;0.5991413275136293;1.1418782803512812;0.5491209026281904;9.97856126059175;0.8134843674191489;0.015252239667746147;0.015596810552925519;0.7487921651741967;-1.0550888847075806;1.29227431335472
85.346457;0.5163396001342049;0.460214684469389;0.9068231061251394;0.5992256061002803;1.142267883906869;0.549028428060979;9.976822780952443;0.8134045475345547;0.015252805791882996;0.015600091300775764;0.7488862040278579;-1.055088915929898;1.2923806500353556
85.356457;0.5163330519497201;0.46012084442616874;0.9067566351790252;0.5993146416307802;1.1426470896378593;0.54894228334339;9.975005025808082;0.8133294101067461;0.01525361195125988;0.015603246414304805;0.7489793497797872;-1.0550889454520944;1.2924844156627227
85.366457;0.5163259354231736;0.46002747894555485;0.9066820028333109;0.5994084823049058;1.1430157744028893;0.548862512099133;9.973111655854083;0.8132588424612035;0.015254659720693604;0.015606279096374178;0.7490715691771744;-1.0550889728997588;1.292585120052528
