time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.376457;0.5163187356709027;0.45993486528228616;0.9065994967863521;0.5995070615566759;1.14337375200295;0.5487891485191047;9.971147859503152;0.8131925955980679;0.015255948666309836;0.015609189359510825;0.749162835241662;-1.0550889979287443;1.2926824598590871
85.386457;0.5163119219496928;0.4598432400790223;0.9065093681818338;0.5996101612346513;1.1437205528667536;0.5487222322878608;9.969119446097274;0.8131303005680449;0.015257474903169626;0.015611974199892773;0.749253087204296;-1.0550890202341652;1.2927763319336638
85.396457;0.5163058844320718;0.45975285364806123;0.9064117801098659;0.5997173722810363;1.1440554609712152;0.5486617781957841;9.96703262208302;0.8130714743625985;0.015259230456293018;0.015614628356741567;0.7493421808513699;-1.0550890395389874;1.2928668215570813
85.406457;0.5163008819070025;0.45966398279654797;0.9063069197053206;0.599828152664022;1.1443776922258242;0.5486077315960493;9.964893569324968;0.8130155693855017;0.015261203296169444;0.015617144408387884;0.7494299153595976;-1.0550890555805585;1.2929541293750917
85.416457;0.51629704155839;0.4595769338406296;0.9061950933004421;0.5999419678848152;1.1446865480615342;0.5485599943751336;9.962708852245203;0.8129621668670246;0.015263378512630984;0.015619513304894065;0.7495160928786306;-1.0550890681119862;1.2930385645551978
85.426457;0.5162944065300654;0.45949202909307163;0.9060767103490036;0.6000583818521548;1.1449814774164992;0.5485184778417317;9.960486882821288;0.8129111365116919;0.01526574097930776;0.015621726539647225;0.7496005131097112;-1.055089076914911;1.2931206169116647
85.436457;0.51629298212124;0.4594095761896449;0.9059522843525065;0.6001770414197112;1.1452620737629746;0.5484830782708386;9.9582380707496;0.8128625451544855;0.015268276990275843;0.015623777688630623;0.7496829105440873;-1.0550890818169352;1.2932009909362565
85.446457;0.5162927294173808;0.4593298338555877;0.9058224625369401;0.6002975916152115;1.145528018631973;0.5484536227812984;9.955973314078358;0.8128164936918107;0.015270972620549871;0.015625660838607967;0.7497629373802661;-1.0550890827025972;1.2932805418812847
85.456457;0.5162935196089536;0.4592530019580965;0.9056879868558767;0.600419603788005;1.1457789598456172;0.548429866692574;9.953702647670246;0.8127730873707797;0.015273812677662531;0.015627368248571732;0.7498402383386641;-1.0550890794888712;1.2933602171272918
85.466457;0.5162951256246047;0.45917926769053447;0.9055496575826767;0.6005425851755363;1.1460144654139246;0.5484115015920629;9.951434748601132;0.8127324705766373;0.015276783130594263;0.015628890118557143;0.7499145330770728;-1.0550890720672514;1.293441064458378
85.476457;0.5162973037989304;0.45910888019790497;0.9054083166887966;0.6006660153237455;1.1462341322478642;0.5483981611918871;9.949176110237348;0.8126948601310228;0.015279872549980303;0.01563021611421324;0.7499856180434556;-1.0550890602704635;1.2935242465491592
85.486457;0.5162999035186602;0.45904219063154017;0.9052647577305161;0.6007893157345915;1.1464377186902721;0.5483894675040076;9.94692958545752;0.8126605835076568;0.015283070132761917;0.01563133750606945;0.7500532893114186;-1.055089043918621;1.2936109468110433
85.496457;0.5163028897928645;0.4589796392609886;0.9051196465462156;0.600911807342445;1.1466252018734016;0.548385070755155;9.944694136993553;0.812630101422034;0.015286363021259219;0.015632247753339927;0.7501172639566208;-1.055089022899191;1.2937021375368805
85.506457;0.5163062601759173;0.45892171759212813;0.9049735266965308;0.6010327331653881;1.146796752296667;0.5483846293895186;9.94246654098355;0.812603980571492;0.01528973491273888;0.015632941792490217;0.7501771988338969;-1.0550889971721606;1.293798426079624
85.516457;0.5163099741569958;0.45886894310124915;0.9048268503740644;0.6011512930501758;1.1469527131296227;0.5483878008843137;9.940243351067078;0.8125828219992419;0.015293166833936368;0.015633417149786354;0.7502327804020844;-1.0550889667043883;1.2939000955523334
85.526457;0.5163139866649545;0.45882185559078803;0.9046800538421869;0.6012666738496545;1.1470936416651754;0.5483942903288671;9.938021509756359;0.8125672249609616;0.015296639182050068;0.01563367478424597;0.7502837854022358;-1.055088931439181;1.2940071683560372
85.536457;0.5163182900384665;0.4587810149609633;0.9045336705343405;0.6013781241135833;1.1472202579285147;0.5484038595686453;9.935798089682033;0.8125578085200216;0.015300133228945783;0.01563371745236925;0.7503301027801343;-1.0550888913397878;1.2941193954375927
85.546457;0.5163228620824925;0.4587469904813256;0.9043883543954117;0.6014850318721722;1.1473332700475742;0.5484162612991004;9.93357017281599;0.812555205111687;0.015303632602888253;0.01563354915092674;0.7503717468675303;-1.0550888464404966;1.29423623510807
85.556457;0.5163275962646197;0.45872032920990075;0.9042447877584306;0.6015869517441664;1.1474333150026736;0.548431207325546;9.931334203630676;0.8125600436298562;0.015307125076786927;0.015633176116469236;0.7504088638146555;-1.055088796842275;1.2943568789575521
85.566457;0.5163323101331081;0.4587015268040002;0.9041035894229762;0.6016836252714249;1.1475209952062895;0.5484484062152635;9.929084561145958;0.8125729946920167;0.015310602872476464;0.015632607003041546;0.7504417089479644;-1.055088742675664;1.2944803057458878
85.576457;0.5163368074993772;0.45869103117135984;0.9039652147555977;0.601775011741614;1.147596825021688;0.5484675964572895;9.926813383459518;0.8125947689924614;0.015314061233204541;0.015631852181364883;0.7504705908918712;-1.0550886840821752;1.294605314841827
85.586457;0.5163409240442305;0.45868922680452123;0.9038298074475524;0.6018612435748141;1.1476612485465494;0.5484885523594324;9.92451251941835;0.8126259955458146;0.01531749720947065;0.015630922049522208;0.7504958233129174;-1.0550886212125437;1.2947305708662329
85.596457;0.5163445133036795;0.4586964005167664;0.9036971554149125;0.6019424903991292;1.147714786715786;0.548511099056133;9.922175607559536;0.8126670904447443;0.015320908865382182;0.015629825985271253;0.750517754644407;-1.0550885542100272;1.294854698457932
85.606457;0.5163473790455576;0.45871274047211585;0.9035668211819142;0.6020188421107273;1.1477580116129429;0.5485351187858817;9.919798539126301;0.8127181645472862;0.015324294144354858;0.015628573744719848;0.7505368821568473;-1.0550884831892982;1.294976395032388
85.616457;0.5163492324093122;0.45873835169981786;0.9034383291701424;0.6020902860056185;1.14779133934113;0.5485605213368029;9.917378758722538;0.8127790252655558;0.015327650816528305;0.01562717650852925;0.7505538975831435;-1.0550884082396441;1.2950945286637126
85.626457;0.5163497154150104;0.45877330200928695;0.9033113020976016;0.6021567639584298;1.1478149440566783;0.5485872399903867;9.91491473640794;0.8128493440081025;0.015330977909868091;0.015625646034304247;0.7505695591201622;-1.0550883294308007;1.295208186408068
85.636457;0.5163484224395842;0.458817688859074;0.9031854844554874;0.6022182142786392;1.1478288691169378;0.5486152763977937;9.912405992178083;0.8129288454671857;0.015334276028318708;0.015623993959982506;0.7505845121708582;-1.0550882468157206;1.2953166282489654
85.646457;0.5163449225055013;0.45887163357421057;0.9030606767040958;0.6022745559064246;1.14783318814446;0.5486447168511964;9.90985330209241;0.8130173532482011;0.015337546118841435;0.01562223211504322;0.7505991908089963;-1.0550881604501576;1.2954191701011433
85.656457;0.5163388500197978;0.4589352092869285;0.9029366884593998;0.6023257148341548;1.14782808796803;0.5486756959454194;9.907258338805418;0.8131147428156779;0.015340789432274736;0.015620374502959252;0.7506137772005858;-1.0550880703913323;1.2955151462309655
85.666457;0.5163299908510806;0.4590083972626563;0.9028133302449244;0.6023716791682859;1.1478137880930834;0.5487083540769014;9.904622835557511;0.8132209237396839;0.015344008743452042;0.01561843966966426;0.7506282088037782;-1.055087976674402;1.2956040220570697
85.676457;0.5163182716963367;0.459091085886678;0.9026903978676409;0.6024124763473594;1.1477903656295423;0.5487427916677641;9.901948767630381;0.8133358253107046;0.015347207365892526;0.015616449223692232;0.7506422757480482;-1.0550878793294431;1.2956854566214921
85.686457;0.5163036995197648;0.4591830768934233;0.9025676930395764;0.6024481273327565;1.1477577253570372;0.5487790360008473;9.899239153509125;0.8134593050701933;0.01535038597027831;0.01561442314564053;0.7506557459048185;-1.0550877784126307;1.2957592077083977
85.696457;0.5162863257944161;0.4592840888753791;0.9024450650899049;0.6024786673641093;1.1477157471114876;0.5488170712717655;9.89649775469122;0.813591079210176;0.015353542078640517;0.015612377249409408;0.7506684136709316;-1.05508767399368;1.2958250572844177
85.706457;0.5162662601644715;0.45939375629032897;0.9023224066302773;0.6025042151762466;1.1476644486490484;0.548856861414592;9.893728168819882;0.8137307724176067;0.015356673162253134;0.015610324160425931;0.7506800894918574;-1.0550875661411823;1.295882885001635
85.716457;0.5162437180610957;0.45951163704162235;0.9021996614759767;0.6025250199548897;1.1476040959302583;0.5488982846636244;9.89093313440378;0.8138779967770909;0.015359778491355116;0.015608274658855796;0.7506906343348909;-1.055087454942927;1.2959328129890473
85.726457;0.5162190491091994;0.459637228451724;0.9020768612982573;0.6025414397656077;1.1475351888598695;0.5489410881456273;9.888113936897497;0.8140323907866815;0.015362857902479463;0.015606237379179527;0.7507000148429793;-1.0550873405191084;1.2959752360893064
85.736457;0.5161927143678275;0.45976996953351745;0.9019541177518904;0.6025538772435417;1.1474583164346663;0.5489849527185483;9.885270609032798;0.8141936319309339;0.015365910327549736;0.015604217514200583;0.7507082653672519;-1.0550872230005108;1.2960107123989413
85.746457;0.51616524255182;0.45990923220075236;0.9018315469194141;0.6025627318485594;1.1473740250478695;0.5490295759533289;9.882403094372343;0.8143614411865029;0.01536893373684669;0.015602216989553672;0.7507154015680921;-1.055087102505287;1.2960399180898703
85.756457;0.5161371967129129;0.46005431570875466;0.9017091921757173;0.6025684153383137;1.1472827828618368;0.5490746997373971;9.879512271916267;0.8145355962809735;0.015371926254860134;0.015600237318923422;0.7507213717497379;-1.0550869791531612;1.2960636621178814
85.766457;0.5161091473448435;0.46020445998195436;0.9015870570297934;0.602571387464107;1.1471849895028252;0.5491201129686606;9.876600007051264;0.8147159196899516;0.015374887489207402;0.015598282135292438;0.7507260780840719;-1.0550868530817479;1.296082789133144
85.776457;0.5160816144107342;0.4603588672703196;0.9014652151071998;0.6025721355456372;1.147080934901964;0.5491656433260526;9.873668058061913;0.8149022574285412;0.015377818405010422;0.01559635709434349;0.7507294840817598;-1.0550867244167899;1.2960981195501653
85.786457;0.5160549892435571;0.46051670586205845;0.9013438543556305;0.6025711613250616;1.1469707606322066;0.549211153016659;9.870716913086323;0.8150945026617045;0.015380720003106115;0.015594468887487507;0.7507317003285946;-1.0550865932506066;1.2961105980094352
85.796457;0.5160295408017813;0.4606771306594763;0.9012231867594103;0.6025690317622162;1.146854524544987;0.549256574876198;9.86774601837997;0.8152925794522835;0.015383592674068908;0.015592624820702767;0.7507329618533407;-1.0550864596681186;1.2961214480785288
85.806457;0.5160055095969545;0.4608393571270842;0.9011032979577966;0.6025664216308834;1.146732256155491;0.5493019435730885;9.86475493262709;0.8154963146769666;0.015386436761517824;0.015590831807231156;0.7507335657185025;-1.0550863237713457;1.296132111454607
85.816457;0.5159831568550564;0.46100272724834;0.9009841191182202;0.6025641063733781;1.1466039430450192;0.5493473671154466;9.861744143665945;0.81570531893471;0.015389253846871972;0.01558909449207281;0.7507338344766684;-1.0550861856859326;1.2961440422581447
85.826457;0.515962720041567;0.4611667083032452;0.9008655233569784;0.6025629140541728;1.1464695734993566;0.5493929569742909;9.85871550875059;0.8159190286124806;0.015392047871617413;0.015587414372510421;0.7507341376999066;-1.0550860455517825;1.2961585475809336
85.836457;0.5159443787310845;0.461330881763194;0.9007473611712876;0.6025636394357509;1.1463292467125947;0.5494387416850116;9.855672147275081;0.8161368586141098;0.015394825398014568;0.01558578988822328;0.7507349596518983;-1.0550859034878042;1.2961767322533893
85.846457;0.5159283375196493;0.461494972505229;0.9006293875692116;0.6025669555205648;1.1461832635130234;0.5494846200937459;9.852617137051537;0.8163582952563349;0.015397595154808867;0.015584216456859595;0.7507369217508666;-1.0550857595659402;1.296199467064673
85.856457;0.5159149241642932;0.4616588721730702;0.9005111657088892;0.6025733745946003;1.146032166891843;0.5495303769951639;9.84955226674154;0.8165828783924501;0.0154003668686159;0.015582687625672949;0.7507407136267134;-1.0550856138082796;1.296227290695518
85.866457;0.5159045253336093;0.4618226208142465;0.9003920461676377;0.602583255609889;1.1458767309027786;0.5495757157589851;9.846478507049193;0.8168101636700993;0.015403149437630641;0.015581197958526301;0.7507469790632499;-1.0550854661866624;1.2962602652891515
85.876457;0.5158974314559546;0.46198636522519165;0.9002713234506373;0.6025968055507959;1.145717900121542;0.5496203294240979;9.843397296790766;0.817039751353643;0.015405948993918367;0.01557974555106008;0.7507562439692507;-1.055085316657581;1.2962979542845197
85.886457;0.5158937794742595;0.4621503098453999;0.9001484764798444;0.6026140764692898;1.145556677121193;0.549664004820431;9.840310853588376;0.8172713478921743;0.01540876777384003;0.015578332274743032;0.7507689445479192;-1.0550851652367987;1.296339624970234
85.896457;0.5158936157429515;0.4623146481762926;0.9000231884954911;0.6026350490539711;1.1453939820278225;0.5497066654269938;9.83722107824074;0.8175047976624665;0.01541160475497382;0.015576963241857516;0.7507855187576364;-1.0550850120462472;1.2963844886092928
85.906457;0.5158969861243526;0.46247949206362604;0.8998951420476543;0.6026597911282;1.1452305258311;0.5497483314559135;9.834128468534972;0.8177400903755069;0.015414457341676301;0.015575647273737663;0.7508064401940174;-1.0550848573170382;1.2964318122906302
85.916457;0.5159039785193195;0.46264486045961617;0.8997639526994963;0.6026885139985718;1.1450667732561328;0.5497890632822047;9.831032449133636;0.8179773480930735;0.015417322662180169;0.015574396048657783;0.7508321302578715;-1.0550847013832172;1.296481001674174
85.926457;0.515914679883509;0.46281073846969867;0.8996293359936346;0.6027214790732118;1.1449030620338458;0.5498289487968282;9.827932480858678;0.8182167869310385;0.015420198491149301;0.015573220443936078;0.7508628801948548;-1.0550845446552641;1.2965316738745525
85.936457;0.515929088753165;0.46297714860367967;0.8994912698289919;0.602758904073609;1.1447397243899298;0.5498681231844428;9.824828735845532;0.8184586827571277;0.015423083723682443;0.015572127777255477;0.7508988846624708;-1.0550843875398552;1.2965836732793115
85.946457;0.5159471228453406;0.463144180661261;0.8993500407057472;0.602800943452475;1.1445770600153489;0.5499067624293646;9.82172181787111;0.8187033520967129;0.015425977469094326;0.015571121974255222;0.7509403215030942;-1.0550842303538206;1.2966371063771127
85.956457;0.5159687503472733;0.46331195734072034;0.8992062230835888;0.6028476946208439;1.1444153048546202;0.5499450252315687;9.818612139181598;0.8189511190127478;0.01542887741950403;0.015570203891930468;0.7509874014254718;-1.055084073316468;1.296692317913765
85.966457;0.5159940584723588;0.4634805553181118;0.8990605939595719;0.6028991995458839;1.1442547330839452;0.5499829622988249;9.815499725234783;0.8192022628015428;0.015431779496531316;0.015569370564243524;0.7510403209883156;-1.0550839165936936;1.2967497369065117
85.976457;0.51602315974505;0.4636499505485715;0.8989139393522663;0.602955434806567;1.1440958006509103;0.5500204762260644;9.812383956372305;0.8194569917430604;0.015434678824942915;0.015568615421671607;0.7510991798403903;-1.0550837603236516;1.2968097357092305
85.986457;0.5160560758955289;0.4638200266085626;0.8987668321922444;0.6030162860267572;1.1439391638996257;0.5500573934604747;9.809263601378442;0.8197154585577966;0.015437570472615276;0.015567930532879935;0.7511640061436659;-1.0550836046388798;1.2968724913167455
85.996457;0.5160927509337448;0.4639906160207054;0.8986195497418704;0.6030815393137552;1.1437855483959105;0.5500935374242805;9.806137975899665;0.8199777640911555;0.015440449705614418;0.01556730977806277;0.7512348371686293;-1.0550834497177222;1.2969378837275316
86.006457;0.5161331576552521;0.46416154983923963;0.8984721231146195;0.6031508917888325;1.143635624275021;0.5501287032893156;9.803007993603185;0.820243959514007;0.01544331298444629;0.015566750771654382;0.7513117374444918;-1.0550832958379406;1.2970056320672019
86.016457;0.5161773377713924;0.46433272080527754;0.8983243498284791;0.6032239136204832;1.1434900008061335;0.5501626425528416;9.799876352295346;0.8205140950243266;0.015446159687494642;0.015566253681207743;0.7513947947841124;-1.0550831433804735;1.2970755406538714
86.026457;0.5162253454872177;0.46450413043321725;0.8981757394105527;0.6032999997203367;1.1433492453355831;0.5501951153976091;9.796747646521174;0.8207882606224566;0.015448992173861708;0.015565818339018574;0.7514841296386195;-1.055082992780724;1.297147596797147
86.036457;0.516277204520178;0.4646758712596281;0.8980255230517301;0.603378447853697;1.1432138280923063;0.5502259216077355;9.793627900914478;0.8210665658786451;0.015451813376973995;0.01556544251303791;0.7515798348926234;-1.0550828444739642;1.2972218759349763
86.046457;0.5163329210794558;0.4648480654473701;0.8978727783944261;0.603458615456559;1.1430841011004613;0.5502549293532663;9.790523382661394;0.821349097268503;0.015454624337638102;0.015565121751278378;0.7516818599196531;-1.0550826988701607;1.297298344939402
86.056457;0.5163925072974727;0.4650208080059067;0.8977166030777177;0.6035399886468237;1.1429604098473642;0.5502821178251052;9.787440214479696;0.8216358781556735;0.015457423578845933;0.015564849997967903;0.7517899897893898;-1.0550825563610675;1.297376799030285
86.066457;0.5164559775772238;0.4651941291910751;0.8975562658127959;0.6036221492310776;1.1428432465579377;0.5503075178547125;9.784384602511867;0.8219268162044163;0.015460208300767029;0.015564621008374264;0.7519039727673924;-1.0550824173318591;1.2974570388629938
86.076457;0.5165233505729565;0.4653679845522519;0.8973912904649453;0.6037047162222255;1.142733287306661;0.5503311120154258;9.781362200322587;0.822221712871;0.015462976088256213;0.015564430172020171;0.7520236758414273;-1.055082282141503;1.2975390521804941
86.086457;0.516594680601587;0.4655422593814471;0.8972214361341343;0.6037873025473429;1.1426312333646897;0.5503528545774887;9.778376879109894;0.8225203882834965;0.01546572545076265;0.015564275021990752;0.7521490907462335;-1.0550821510695352;1.2976230494962053
86.096457;0.516670055497937;0.46571675728394396;0.8970465907844647;0.6038694930011542;1.1425375638472426;0.5503727202012251;9.775430506967416;0.822822772570371;0.015468455494570207;0.015564153455795043;0.7522802086875577;-1.0550820242883832;1.2977094478859603
86.106457;0.5167495424350546;0.4658912024614577;0.8968666793043277;0.6039508374134099;1.1424524224297798;0.5503906769198762;9.772524185161219;0.823128872805135;0.015471165769843068;0.015564061346470408;0.7524169743598866;-1.0550819019092847;1.2977988092951096
86.116457;0.5168331606377533;0.46606530503570226;0.8966816542202455;0.6040308599860219;1.1423756897927855;0.5504066575379489;9.769659451859258;0.8234387185527359;0.015473855119090177;0.015563992358236639;0.7525593606399134;-1.0550817840404374;1.2978917438070279
86.126457;0.5169208929646956;0.4662388497209234;0.8964915626525847;0.604109059928979;1.1423071090446266;0.5504205543876745;9.766838429107587;0.8237523609167057;0.015476519491781943;0.015563940129092768;0.7527074469921429;-1.0550816707900528;1.297988942094627
86.136457;0.5170126988859811;0.466411732350981;0.8962966217780195;0.6041848909282205;1.142246403475648;0.5504322265088541;9.764063410011376;0.8240699266295631;0.01547915191494632;0.015563900065526904;0.7528614552085487;-1.0550815622473628;1.2980912233842838
86.146457;0.5171085463059159;0.4665839160075818;0.8960971864026908;0.604257765790531;1.1421933046716404;0.5504415329972613;9.761336529898822;0.8243916547056376;0.015481745346535854;0.015563868918761128;0.7530217306700993;-1.0550814584814836;1.298199346404281
86.156457;0.5172084191818705;0.4667553468973758;0.8958936501441275;0.6043271134813448;1.1421474231916975;0.5504483645199599;9.758660167752693;0.824717832629449;0.01548429501526475;0.015563842970657564;0.7531886489664267;-1.0550813595380844;1.2983137840742953
86.166457;0.5173122714538453;0.46692592173820596;0.8956864457909077;0.604392431415572;1.1421081435885911;0.5504526662458478;9.756037539589512;0.8250486984299141;0.015486798949303496;0.01556381737158889;0.7533624758226499;-1.0550812654183255;1.2984346470542019
86.176457;0.5174199907053875;0.4670955275906603;0.8954760864563004;0.6044532457286007;1.1420746276194806;0.5504544392129552;9.753471617799583;0.8253843965542359;0.015489257865195965;0.015563787659877171;0.7535432789723483;-1.0550811760709913;1.2985616096292836
86.186457;0.5175313710775789;0.4672640558589508;0.8952631117647807;0.6045090232952883;1.1420458262774924;0.5504537068736024;9.750963130347222;0.8257249526895788;0.015491674206470085;0.015563751123958015;0.7537309693566597;-1.0550810914183617;1.2986938973400175
86.196457;0.5176460899135662;0.4674313518431037;0.895048034188451;0.6045591551691805;1.1420206054431583;0.5504505183600061;9.748510528787419;0.8260702427033808;0.015494050779869857;0.015563706518691878;0.7539254131720381;-1.0550810113835265;1.2988304901825842
86.206457;0.5177637094286912;0.4675972102821522;0.8948313748133746;0.6046029944098245;1.1419980356036414;0.5504449972525395;9.746112086234254;0.826420021851166;0.015496389646364357;0.01556365264249085;0.7541265056460775;-1.0550809358787436;1.2989704050097495
86.216457;0.517883673697526;0.4677614469825741;0.8946137295020529;0.6046399142784934;1.1419775556374423;0.5504373587380844;9.743767605383837;0.8267740295496069;0.015498691535881626;0.015563586496646334;0.7543341751674619;-1.055080864782976;1.2991128198499389
86.226457;0.5180053340499017;0.4679239400861235;0.8943957900854523;0.6046694029488783;1.1419588748528218;0.550427885891911;9.741477963041953;0.8271320712271265;0.01550095741235766;0.015563503843409928;0.7545483184596412;-1.055080797974065;1.299256986688841
86.236457;0.5181280601133206;0.4680846196603906;0.8941782546795752;0.6046910973368158;1.141941860076414;0.5504168744792388;9.739243316478586;0.8274939590616466;0.015503190791020686;0.015563402311070947;0.754768726771912;-1.0550807353873393;1.2994021667971145
86.246457;0.5182513673567857;0.4682434368089952;0.8939617086139331;0.6047047046979815;1.1419265744951201;0.5504045704190178;9.737061924851695;0.82785935902924;0.015505396620913612;0.015563282067275164;0.7549950937807749;-1.05508067703373;1.299547802621084
86.256457;0.5183749563051482;0.4684003150400574;0.8937466689597711;0.6047099396754072;1.1419133814011482;0.5503911649849776;9.734930049694242;0.8282278067762585;0.015507577814180759;0.015563143960976973;0.7552270609214687;-1.0550806229871168;1.2996937275326108
86.266457;0.5184986581456451;0.46855511786990167;0.8935337548821478;0.6047065400690017;1.141902943556312;0.5503768167902011;9.732842601457133;0.8285989143652297;0.015509734761380725;0.015562989019333956;0.7554642263809588;-1.0550805733569673;1.2998401474637022
86.276457;0.5186223713248846;0.4687076369179785;0.8933237394532277;0.6046943003077103;1.1418960239568843;0.5503616229303362;9.730794292519322;0.828972419913341;0.015511867843286445;0.015562818382894594;0.755706122127544;-1.0550805282457485;1.2999875034875825
86.286457;0.518746034485702;0.468857587342094;0.8931173982725352;0.6046730867166675;1.1418932593968858;0.5503455725866397;9.728780315903094;0.829347974423357;0.015513978940039625;0.015562631441630092;0.7559521912912027;-1.05508048771033;1.3001364071097263
86.296457;0.5188696286310425;0.4690046325236668;0.8929153208265113;0.6046428263586651;1.1418951195544378;0.5503285608428746;9.72679614096497;0.8297249748142713;0.015516070442778017;0.015562424345845156;0.7562018416774897;-1.0550804517419112;1.3002875618337177
86.306457;0.5189932059267125;0.46914841650417954;0.8927178886798478;0.6046034976927884;1.1419019528087118;0.550310455088244;9.724837608674566;0.8301026628649227;0.015518142416427384;0.015562191899627348;0.7564546264285297;-1.0550804202635649;1.3004416288563958
86.316457;0.5191168855980118;0.46928857651862854;0.8925254338712479;0.604555161534049;1.1419139776541047;0.5502911235815404;9.722901655858163;0.8304803624147042;0.015520191404732478;0.015561930534618847;0.7567104261912426;-1.0550803931357116;1.3005992333794456
86.326457;0.5192407776820207;0.4694247628522712;0.892338372493783;0.6044979873660601;1.1419312851874033;0.5502703830059663;9.720986274659307;0.8308576407421137;0.015522213249401331;0.015561638559522598;0.7569694376482217;-1.0550803701709996;1.3007610678625208
86.336457;0.5193649073242269;0.46955666883944586;0.8921571740029283;0.6044322462929927;1.1419539000584373;0.5502479592806672;9.719089575675863;0.8312343411345158;0.015524206185347512;0.015561314293301726;0.7572320325666332;-1.0550803511649332;1.3009278652371643
86.346457;0.5194892220945975;0.46968404448481343;0.8919822347062316;0.6043583023731774;1.1419818010603815;0.5502235441692939;9.717209471946726;0.8316105099444642;0.015526171033069462;0.015560954752201825;0.7574986754081424;-1.0550803359199306;1.3011002693968117
86.356457;0.5196136608202517;0.4698067031461745;0.8918137959791493;0.6042765715478974;1.1420148705753101;0.5501968716694099;9.7153442095673;0.83198621819676;0.015528110750088428;0.015560556385662196;0.7577698680870845;-1.0550803242368274;1.3012787556712864
86.366457;0.5197381902850018;0.469924539341391;0.8916519850170229;0.6041874551573136;1.1420529332647134;0.5501677383504916;9.713492458527439;0.8323613736761936;0.015530031394212851;0.015560116827188141;0.7580460553348288;-1.0550803158902031;1.3014636216019733
86.376457;0.5198627995962429;0.47003752927866366;0.8914968796621056;0.6040913769421097;1.1420959196801002;0.5501359957277616;9.71165250083435;0.832735685559274;0.015531942647979207;0.015559635794616944;0.7583275815586712;-1.055080310620702;1.3016549631488665
86.386457;0.5199875267312405;0.4701457039075576;0.8913484997193412;0.6039888922496315;1.142144006059757;0.5501015346570974;9.70982183493637;0.8331087734705418;0.015533856720724366;0.015559114774529866;0.7586147237480335;-1.055080308144818;1.30185264868702
86.396457;0.5201125250270937;0.4702491371798899;0.891206783620693;0.6038806570581333;1.1421976132104685;0.5500642513979769;9.707998038274548;0.8334802637803944;0.015535786673297556;0.01555855586217856;0.7589076836710569;-1.055080308170392;1.3020563123672275
86.406457;0.5202380976089229;0.4703479238219078;0.8910715809946473;0.6037672784677077;1.1422571946592457;0.5500239985218401;9.706179422543611;0.8338497911551023;0.015537744733997506;0.015557960357127464;0.7592065711896645;-1.0550803104146969;1.3022653077000965
86.416457;0.5203646633670413;0.4704421221058416;0.8909426568421281;0.6036492600865373;1.1423229928192238;0.5499805608532848;9.704364516096906;0.8342169836206307;0.015539741565862275;0.015557327715935284;0.7595114810353626;-1.0550803146147785;1.302478707337685
86.426457;0.5204926823149253;0.47053174129949;0.8908197096311254;0.6035270828372329;1.1423950508392873;0.5499336884908609;9.702551729743195;0.8345815046379282;0.015541786498006022;0.015556656250422839;0.759822534663302;-1.055080320536352;1.3026954135964186
86.436457;0.5206225869076953;0.47061678062222617;0.8907023715319318;0.6034012972045261;1.1424734022504264;0.549883138428109;9.700739879275151;0.8349430762920358;0.015543887152414549;0.015555946008629423;0.7601398023356697;-1.0550803279884764;1.3029142533402664
86.446457;0.5207547441150614;0.4706972262590083;0.8905902003410187;0.6032724959308222;1.1425581647536334;0.5498286893342905;9.698928686467672;0.83530143943263;0.015546048389718166;0.015555200176963052;0.7604632194011779;-1.0550803368245603;1.3031339916390747
86.456457;0.5208894432071399;0.4707729825582419;0.890482687932259;0.6031412289887469;1.1426495253405313;0.5497701464941838;9.69711889591528;0.835656343869062;0.015548271411796656;0.015554422203140149;0.7607925518590941;-1.0550803469315255;1.3033533398381683
86.466457;0.5210269145348669;0.4708438202961563;0.8903792533067916;0.6030080310954804;1.142747783884744;0.5497073145650572;9.69531198861095;0.8360076062307348;0.015550554093108543;0.015553611543483819;0.7611274214532112;-1.0550803582169603;1.3035710256846902
86.476457;0.5211673624230702;0.4709094240137356;0.8902792031163165;0.6028734747656113;1.142853375720692;0.5496399495387184;9.693509729911778;0.8363551663335144;0.015552892999459344;0.015552762651540026;0.7614673902519312;-1.055080370601375;1.3037858484183602
86.486457;0.5213109615957342;0.4709695096433239;0.8901817559971472;0.6027381200807501;1.1429667041659688;0.5495677474808474;9.691714114755206;0.8366990855404223;0.015555284757078246;0.015551867533770383;0.7618120274617621;-1.0550803840364464;1.3039966800496854
86.496457;0.5214578204723835;0.4710239001359675;0.8900862102934526;0.6026024657667741;1.1430879598054233;0.5494903746656776;9.689927725140427;0.8370394885666381;0.015557725266691979;0.015550918379641591;0.7621608983297695;-1.055080398519034;1.3042025608128103
86.506457;0.5216079503744504;0.47107248981902333;0.8899921287289927;0.6024669869205032;1.143217130300321;0.5494075287770704;9.68815468522279;0.8373765124730885;0.015560209139443209;0.015549908213883816;0.7625135034678939;-1.055080414054613;1.3044028701945751
86.516457;0.5217612504241961;0.47111516453496105;0.8898993852615554;0.6023321973350627;1.1433541032570567;0.5493190040730963;9.686401431894101;0.837710313017918;0.015562730848553493;0.015548829973931368;0.7628692382567079;-1.0550804305983992;1.3045973260769148
86.526457;0.5219175248709894;0.47115177097511807;0.8898080997594556;0.602198647496005;1.1434987696502665;0.5492247106424963;9.684675417661495;0.8380410655404587;0.015565286615779463;0.01554767575113099;0.7632273996631947;-1.0550804480375622;1.3047857785149313
86.536457;0.5220765368284406;0.4711821138037709;0.8897185306126135;0.6020668728763433;1.1436511029827428;0.5491246654116426;9.68298296153196;0.8383688963724998;0.015567875835211749;0.015546438242313446;0.7635872184862115;-1.0550804662305922;1.3049680684447116
86.546457;0.5222380435671572;0.47120595858271386;0.8896309565196756;0.6019373806952519;1.1438111617455007;0.5490189894591292;9.681328839099384;0.8386937782633714;0.015570500162006987;0.015545113138606997;0.7639478997365909;-1.0550804850516933;1.3051440538747403
86.556457;0.5224017608605975;0.47122306632548033;0.8895455995896158;0.60181066289932;1.1439791117228684;0.5489078685045127;9.67971715369373;0.8390154484699581;0.015573160465224334;0.015543699315125455;0.7643086341308183;-1.0550805043963896;1.3053135874896502
86.566457;0.5225672817102018;0.4712332488545435;0.8894626051710818;0.6016871500123275;1.1441553351789049;0.5487914815737159;9.67815224685848;0.8393334392379405;0.01557585516027565;0.01554219724936272;0.7646685424294664;-1.0550805241808818;1.305476404673312
86.576457;0.5227340560636939;0.4712364177694803;0.8893820651267283;0.6015671216191841;1.144340428130873;0.5486699843762128;9.67663917886133;0.8396472322135917;0.015578580556738032;0.015540607526032382;0.7650266406008318;-1.0550805443721043;1.3056321036916345
86.586457;0.522901483044107;0.47123258723259376;0.8893040773418742;0.6014507069828362;1.1445350071805436;0.5485435397726959;9.675182987845684;0.8399563561822783;0.015581330700503758;0.015538929699330146;0.7653819582547093;-1.0550805650105064;1.305780241879951
86.596457;0.5230690070976655;0.47122181361434123;0.889228767781957;0.6013380265732787;1.1447395068380148;0.5484123168973813;9.67378733750973;0.840260378639544;0.015584097138920115;0.015537161818483547;0.7657337127777537;-1.055080586193656;1.3059204540340044
86.606457;0.5232361026320724;0.47120413104986586;0.8891562317687179;0.6012292898983652;1.1449540442738815;0.5482764528088782;9.672454555278467;0.8405589173344089;0.015586870031209926;0.015535301087689657;0.7660813318458517;-1.0550806080553294;1.3060524854770625
86.616457;0.5234022187128957;0.4711795500490822;0.8890864657986647;0.6011246929767273;1.1451783417894505;0.5481360132166394;9.671187033617542;0.8408516522465954;0.015589639684954778;0.015533345095273819;0.7664243384964062;-1.0550806307541756;1.306176077082197
86.626457;0.523566793632615;0.4711481185955517;0.8890192846607848;0.6010242770333785;1.145411742121477;0.5479909807274281;9.669988030651613;0.8411383144825225;0.015592397620961734;0.015531292201276296;0.7667622239415975;-1.0550806544480684;1.3062908438824437
86.636457;0.5237292835143113;0.4711099563696948;0.8889541979569465;0.6009279421028;1.1456533003371616;0.5478413195890139;9.668861004936186;0.8414186757527515;0.015595136821738517;0.015529141135417241;0.7670943721354385;-1.0550806792449465;1.306396320747437
86.646457;0.5238891541178569;0.47106520327635987;0.8888904339749215;0.6008355241702703;1.1459019044004592;0.5476871059488344;9.667808887457959;0.8416925131588524;0.015597851234496902;0.015526890674081773;0.7674200829350846;-1.0550807051466249;1.3064921043696043
86.656457;0.5240458773369133;0.4710139758018188;0.8888272039744006;0.6007468014444282;1.146156401729812;0.5475286178959957;9.666834552137045;0.8419596178433103;0.01560053534119202;0.015524539743376791;0.7677386429994011;-1.0550807320272586;1.306577921944998
86.666457;0.5241989374759122;0.47095638775085813;0.8887639422360594;0.6006614888496219;1.146415728648351;0.5473663275738866;9.665941453388424;0.8422198688252018;0.015603184470362819;0.01552208818250969;0.7680493462607954;-1.0550807596592489;1.3066535988895767
86.676457;0.5243478353174097;0.4708925458881103;0.8887002941182177;0.6005792880129374;1.146679017670765;0.5472008150793484;9.665133561963424;0.8424732567012585;0.015605795800991178;0.015519537367297113;0.7683515204025575;-1.0550807877601776;1.3067190025480253
86.686457;0.524492112428772;0.47082252313102946;0.8886359815041847;0.6004999347813931;1.1469455679026614;0.5470326627122122;9.66441503633931;0.8427198148947581;0.015608369045638422;0.015516890651177796;0.7686446253041377;-1.0550808160445546;1.3067739623208179
86.696457;0.5246314060457338;0.47074639242339295;0.8885707998923524;0.6004232136789797;1.1472146624927522;0.5468624050059139;9.663789812311284;0.8429595173605251;0.015610906221143417;0.015514153836096512;0.7689283139364156;-1.0550808442665798;1.3068181037157514
86.706457;0.5247654734281788;0.4706642903409753;0.8885047371346156;0.6003489868260152;1.147485464838656;0.5466905266451553;9.663261036012711;0.8431922004177067;0.015613411359198541;0.015511334210462923;0.7692023358719279;-1.0550808722484877;1.3068507612815532
86.716457;0.5248941209528369;0.47057647072116343;0.8884379958861591;0.6002772222347391;1.1477570669184556;0.5465174591210027;9.662830566703096;0.8434175702793867;0.01561589049829886;0.015508438239667547;0.7694664021053328;-1.0550808998902015;1.306871186876889
86.726457;0.5250170832864919;0.4704833253905137;0.8883708809445349;0.6002079636022443;1.1480285130846324;0.5463436101488305;9.6624988930908;0.8436353187173078;0.015618351251460154;0.015505470564094816;0.7697202288939821;-1.0550809271481816;1.3068788965823026
86.736457;0.5251339734100634;0.47038530504357573;0.8883037073404749;0.6001412718293678;1.1482987905322402;0.5461694283661461;9.66226563645414;0.8438452289569027;0.01562080216075366;0.015502435461822887;0.7699636669581827;-1.0550809539961463;1.3068738968080698
86.746457;0.5252443764793555;0.4702827995816983;0.888236788342337;0.6000771860611451;1.1485668203317556;0.5459954164024877;9.662131068652284;0.8440471841474083;0.015623251894797961;0.015499338925191949;0.7701966986383066;-1.0550809803876156;1.3068566535933457
86.756457;0.5253480246306151;0.47017611237241336;0.8881704562949656;0.6000156886890468;1.148831389617854;0.5458220728629232;9.662097510990005;0.8442411268166077;0.01562570765268308;0.015496189938594973;0.7704193773634257;-1.0550810062397027;1.3068277588233768
86.766457;0.5254448963998304;0.470065495648357;0.8881051068298973;0.5999566606231699;1.1490911262877235;0.5456498092132334;9.66216839991039;0.844426993797598;0.015628173982305944;0.015493000665464402;0.770631844387956;-1.055081031450605;1.3067875419894917
86.776457;0.5255351418950631;0.46995115478826927;0.8880412938142572;0.599899849612648;1.1493446511514482;0.545478893247443;9.662346633006612;0.8446046737428287;0.015630652917158715;0.01548978559951977;0.7708343768892302;-1.0550810559163228;1.3067359906113103
86.786457;0.5256189210156744;0.46983323639344954;0.887979855237642;0.5998448976179321;1.149590777535203;0.5453094708700171;9.662634590320762;0.8447740618960555;0.01563314428984502;0.015486560516661902;0.771027388349294;-1.0550810795183259;1.306672997144366
86.796457;0.525696302040869;0.4697118352318127;0.8879219315282015;0.5997914047460947;1.1498285243744615;0.5451416178927191;9.66303439850445;0.8449351258767019;0.015635645972201035;0.015483341380511837;0.771211352519929;-1.055081102114034;1.3065986416774205
86.806457;0.5257672078520902;0.46958702795559315;0.8878688146170767;0.5997389516304664;1.1500569952914572;0.5449753100590062;9.663547566856872;0.8450878632283473;0.015638154026504893;0.015480143758823832;0.7713867028247164;-1.0550811235660507;1.3065132712490102
86.816457;0.5258314010770218;0.46945893883970635;0.8878218025570528;0.5996871152901128;1.1502753506122236;0.5448103405179195;9.664175082237605;0.8452322329966492;0.015640662287960527;0.015476983905862015;0.7715538222503313;-1.0550811437877488;1.3064173790026314
86.826457;0.5258885717989296;0.4693277936148173;0.8877821728848891;0.5996355156077913;1.150482844955463;0.5446463452467829;9.66491764348922;0.8453681828309657;0.015643162174337304;0.015473879567603982;0.7717130954975376;-1.0550811627494179;1.3063114903236905
86.836457;0.5259384365716951;0.4691938830357401;0.88775114228637;0.599583819436715;1.1506787498002922;0.5444829590459548;9.66577518125788;0.8454957207371815;0.01564564255319765;0.015470848540501564;0.7718649139796704;-1.0550811804528692;1.3061961801100628
86.846457;0.5259807467951148;0.4690574589951021;0.8877297104687802;0.5995317136637179;1.150862221850848;0.5443199325419131;9.666746384799419;0.845614925806349;0.015648089051962695;0.015467907924194713;0.7720096776239038;-1.0550811969228666;1.3060720627692788
86.856457;0.5260152691655002;0.4689186852540679;0.8877185291322166;0.5994789395026608;1.1510323080076341;0.5441571354679833;9.667829161021439;0.8457258889865125;0.015650485295537232;0.015465075966692342;0.772147810849956;-1.0550812122035476;1.3059397155732009
86.866457;0.5260417921748641;0.46877768201927467;0.887717904160248;0.5994253662825655;1.151188104350345;0.5439944987108669;9.669021714372949;0.8458287089024279;0.01565281696302609;0.015462372904570495;0.7722797158716936;-1.0550812263401055;1.3057997113672022
86.876457;0.526060149960133;0.46863457579014256;0.8877278194311446;0.599370984065942;1.151328924044951;0.5438319173593786;9.670323384048288;0.8459236033538267;0.015655074975478554;0.015459818922672872;0.7724057325818968;-1.0550812393643787;1.3056526007900593
86.886457;0.5260702501159388;0.4684894794939665;0.8877479562223064;0.5993158139887884;1.1514543114842917;0.543669202761312;9.67173427523474;0.846010921241784;0.01565725508395187;0.01545743212638285;0.7725261601715171;-1.055081251298881;1.3054986847162882
86.896457;0.5260720897078549;0.46834245513315237;0.8877777717724252;0.5992598663865891;1.151563904444974;0.543506156877549;9.673253835660411;0.84609098035488;0.01565935548917106;0.015455228091685794;0.7726412229026489;-1.0550812621829786;1.3053379101342089
86.906457;0.5260657835579947;0.4681935159720232;0.8878166002549353;0.5992031469807573;1.1516573097839684;0.5433426635264098;9.674879823989826;0.8461640052890378;0.01566137626530465;0.015453220519614166;0.7727509992295086;-1.055081272099666;1.3051700623647433
86.916457;0.5260515825631658;0.4680426243930827;0.8878637585884153;0.5991456415257477;1.1517341432212973;0.543178704999178;9.676608027373925;0.8462302400911159;0.015663321085860105;0.015451422706672316;0.7728554332109416;-1.0550812811786925;1.3049949944582484
86.926457;0.5260298018954636;0.46788969565684735;0.8879186519393939;0.5990873180531242;1.1517941927067437;0.5430143463370242;9.67843222335708;0.8462900395917687;0.01566519813097664;0.015449848231932826;0.7729543748578935;-1.0550812895903297;1.3048126455814724
86.936457;0.5260007241688495;0.4677346632140545;0.8879808215920441;0.5990281762189164;1.1518374507450329;0.5428497363896281;9.680344500933392;0.8463438425815649;0.015667018780850403;0.015448509283627851;0.7730475873727072;-1.0550812975229054;1.304622901648727
86.946457;0.525964588167633;0.4675775579027896;0.8880498800333287;0.5989683184515299;1.1518639538282178;0.5426850967083399;9.682335846409329;0.8463920594817907;0.015668795264145552;0.015447413734912357;0.773134777599466;-1.055081305126549;1.3044255916938041
86.956457;0.525921624546441;0.467418532229829;0.8881253852993016;0.5989079784352175;1.1518737217968726;0.5425206732744275;9.68439654937228;0.8464350169911422;0.01567053781426551;0.015446563690083993;0.7732156634101004;-1.055081312486166;1.3042206343208331
86.966457;0.5258720622994981;0.4672578701939804;0.8882068445779382;0.5988474464614021;1.1518669243694537;0.5423567090993223;9.686516684906818;0.8464730399639946;0.015672251796470044;0.01544595579145015;0.773290003137976;-1.0550813196629103;1.304008071812944
86.976457;0.5258160968229396;0.46709602057495087;0.8882938643050906;0.5987869792864176;1.151844016387858;0.5421934712962253;9.688686779067588;0.8465065032809272;0.01567393707585471;0.015445582027960153;0.773357593712862;-1.0550813267310377;1.303787979959755
86.986457;0.5257538670139215;0.46693357992521795;0.8883862531048451;0.59872680136367;1.1518056756351038;0.5420312819662724;9.6908982998951;0.8465357461764247;0.015675590107017072;0.015445432172407476;0.7734182689949557;-1.0550813337816318;1.3035604277029917
86.996457;0.5256854828542875;0.4667712149506612;0.8884840233532683;0.5986671446324088;1.1517527127381204;0.5418705069941936;9.693143955226619;0.8465609700044332;0.015677206807428512;0.015445497640271488;0.7734718313657312;-1.0550813409412636;1.303325554682721
87.006457;0.5256110960343597;0.4666096197621221;0.8885873206577143;0.5986082652969706;1.1516860544513172;0.5417115293625738;9.69541742032648;0.8465822444650883;0.015678784549364586;0.01544577374892025;0.7735179599493758;-1.055081348406176;1.303083678636899
87.016457;0.5255309651879676;0.46644950175100003;0.8886963055907223;0.5985504494807332;1.1516067022814596;0.5415547511758082;9.697712831970803;0.8465996151400884;0.015680321552860296;0.015446259137798377;0.7735562361298625;-1.0550813564522858;1.3028353063673155
87.026457;0.525445425363483;0.46629151978878247;0.8888111222416601;0.5984939978456109;1.151515659803771;0.5414005813623946;9.700024784242997;0.8466132014734371;0.015681815678931406;0.015446953431416065;0.7735862376805727;-1.0550813654053839;1.302581032855423
87.036457;0.5253547705868507;0.4661362040488535;0.8889320138621283;0.5984391602779575;1.151413865538207;0.5412493859204843;9.702347953789904;0.8466231967652885;0.015683265589901546;0.015447855297467995;0.7736075196589214;-1.0550813755978088;1.3023213914462155
87.046457;0.5252592029535054;0.465983920630686;0.8890594229626803;0.5983860571340509;1.1513021466697493;0.5411014694297782;9.704676671260941;0.8466297746554529;0.015684671210816223;0.015448962648247192;0.773619505723081;-1.0550813873338474;1.302056779407023
87.056457;0.525158897779646;0.4658348629370183;0.8891939399387009;0.5983347050161738;1.1511812445324787;0.5409571088392747;9.707005645440123;0.8466329808071373;0.01568603193926902;0.015450273826744746;0.7736214711367353;-1.0550814008675462;1.3017875355558715
87.066457;0.5250540707908952;0.46568904557739643;0.8893361753315547;0.5982851476563124;1.1510519006708142;0.5408166024543314;9.709330494161133;0.8466327168569545;0.01568734597188357;0.0154517870536314;0.773612612398594;-1.0550814164002649;1.3015140581397595
87.076457;0.5249449762235682;0.46554634291559166;0.8894866914111559;0.598237495222304;1.1509149750578116;0.5406802772149739;9.711647430952045;0.8466288156577358;0.01568861124870098;0.015453498616113084;0.7735921092388224;-1.0550814340736872;1.3012368660486637
87.086457;0.5248318748366498;0.4654066024123011;0.8896460447651654;0.5981918164872556;1.150771532534051;0.5405484379232922;9.7139532192218;0.8466210923089331;0.015689826271670884;0.0154554030593577;0.7735592014612117;-1.0550814539450248;1.3009566248266826
87.096457;0.5247150039523477;0.4652697570677468;0.8898148555035502;0.5981480707459168;1.150622831910251;0.5404213327819097;9.716244934433764;0.846609322045165;0.01569099026622237;0.015457495228135965;0.7735133040256473;-1.0550814759687959;1.3006741521900804
87.106457;0.5245945649939566;0.4651358470089636;0.8899937478224327;0.5981061487409839;1.150470312764922;0.5402991553783172;9.718519439041692;0.8465931860689159;0.015692102451385186;0.015459770744706974;0.7734540867591361;-1.0550814999823401;1.30039040689237
87.116457;0.524470760563801;0.4650049634925906;0.8901831929637081;0.5980659123865704;1.150315592285883;0.5401820334428127;9.720773969815898;0.8465722432939643;0.015693161454421522;0.01546222409854662;0.7733814489205248;-1.0550815257096446;1.3001065081249377
87.126457;0.5243438392987146;0.4648771871948012;0.8903834320331113;0.5980272048832279;1.1501603425573435;0.540070024540902;9.723007547806473;0.8465459773363244;0.015694166052862817;0.015464847131990679;0.773295444392258;-1.0550815528300965;1.2998238021303086
87.136457;0.5242140908372592;0.46475257335609726;0.8905944925755938;0.5979898463969464;1.1500060665589438;0.5399631497639457;9.725221594523822;0.846513916451908;0.015695116273038538;0.015467629914591214;0.7731962351072579;-1.055081581088392;1.299543876601438
87.146457;0.5240818016055502;0.46463116123153164;0.8908162176875558;0.5979536211757619;1.1498539258078206;0.5398614156289194;9.7274196373465;0.846475733436368;0.01569601392078392;0.015470562061860557;0.7730840935694637;-1.0550816103467333;1.2992684371989396
87.156457;0.5239471889523979;0.4645129465772107;0.891048301475428;0.5979183565084899;1.1497047334309054;0.539764792445402;9.729606891501351;0.8464312510243451;0.01569686208560058;0.015473632575846741;0.7729594485478352;-1.0550816405323182;1.2989991036815292
87.166457;0.5238103604347607;0.46439782963034393;0.8912903075694197;0.5978840801041274;1.1495590873336117;0.5396731992095315;9.73178975212407;0.8463804188340113;0.015697663225526813;0.01547682892894422;0.772822891707906;-1.0550816715579052;1.2987372826662082
87.176457;0.5236713642892616;0.46428561013107034;0.8915416497834945;0.5978510608335736;1.1494175358279441;0.5395865384639905;9.733974981506586;0.8463233096615482;0.01569841767907297;0.015480136064369276;0.772675100845355;-1.0550817033024091;1.2984841881218376
87.186457;0.523530319951624;0.4641760387532678;0.8918015841666004;0.5978196682028136;1.1492806893890022;0.5395047460179421;9.736168723195398;0.8462601171492689;0.015699124346199814;0.015483536498306784;0.7725167754223874;-1.0550817356332807;1.2982408870765583
87.196457;0.5233875355379439;0.46406886251130375;0.8920692376074231;0.5977901996846319;1.14914922795595;0.5394277775553318;9.738375639746293;0.8461911654434893;0.015699781754449787;0.01548701305273564;0.7723486521630756;-1.0550817684146703;1.2980082583096377
87.206457;0.5232435208079271;0.4639638571229733;0.8923436451107395;0.5977628094949978;1.1490238167845053;0.5393555269653149;9.740598304654265;0.8461169227313186;0.01570038816984901;0.015490551941177105;0.7721715379774581;-1.0550818015022807;1.297786933098759
87.216457;0.5230988864624845;0.4638608741545493;0.8926238278390248;0.5977375130687522;1.1489049899746668;0.5392877813729812;9.74283717938492;0.8460379787433011;0.015700942680269902;0.015494142217940663;0.7719862966136238;-1.0550818347588813;1.2975772761320823
