time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.226457;0.5229542151794949;0.4637598582594138;0.8929089393858702;0.5977142067525123;1.1487930832657323;0.5392242751187858;9.745091618667194;0.8459549485836347;0.015701446842354732;0.015497773091813754;0.7717938506560802;-1.0550818680737384;1.2973793194654213
87.236457;0.5228100157491086;0.4636608061796227;0.8931983156153693;0.597692702477392;1.148688279811512;0.5391647769778847;9.74736093606654;0.8458684088415647;0.015701903578131178;0.015501433389874725;0.7715952356394623;-1.055081901353404;1.297192714598252
87.246457;0.5226667759434481;0.463563718566143;0.8934913290972908;0.5976727686562993;1.1485906875932557;0.5391091612854209;9.749644665917671;0.845778963407046;0.015702313644312956;0.015505113135315891;0.7713915976324138;-1.0550819345205582;1.2970168395155763
87.256457;0.52252501997611;0.4634685869139551;0.8937872393214031;0.5976541497171227;1.148500325131524;0.5390574610862489;9.751942927082817;0.8456872473849315;0.015702672992970568;0.01550880438403815;0.7711841261652133;-1.0550819675476024;1.2968508746667688
87.266457;0.5223853156805515;0.4633753990388957;0.8940851753792004;0.5976365803762587;1.1484171007251243;0.5390098494037934;9.754257055939654;0.8455937862906915;0.015702972489285438;0.015512500063163263;0.7709740201317754;-1.0550820004789436;1.2966937174520121
87.276457;0.5222482596790533;0.4632841255392554;0.8943841934397317;0.5976198161804994;1.1483408690141055;0.5389665610833284;9.756589971623804;0.8454988933519566;0.01570319874019345;0.015516193030723073;0.7707624282268639;-1.0550820334121032;1.296543944712963
87.286457;0.5221144360678351;0.46319470296294113;0.8946833717255634;0.5976036610703398;1.148271429385511;0.5389278612799497;9.758946320532377;0.8454026707883805;0.01570333531869107;0.015519876916732823;0.7705503290854977;-1.0550820664723057;1.2964000067231973
87.296457;0.5219843469502177;0.4631070621745613;0.8949819210591563;0.5975879808198583;1.148208478802636;0.5388940311785861;9.76133202568412;0.8453050643128988;0.01570336458685037;0.015523546160938248;0.7703384906778682;-1.0550820998144077;1.2962605506945266
87.306457;0.5218583878608739;0.46302118475249165;0.8952792076702911;0.597572701993165;1.1481516498448452;0.5388652770718273;9.763753345867391;0.8452059004421859;0.015703268391342822;0.01552719497478821;0.7701275372983051;-1.0550821336237142;1.2961245447430743
87.316457;0.5217368794313041;0.4629371047961481;0.8955746700393181;0.5975578115703265;1.1481005373460214;0.5388416393987716;9.766216470739057;0.8451048820030714;0.015703027892861387;0.015530817914804526;0.7699180065897223;-1.0550821680890092;1.295991169076126
87.326457;0.5216200968070692;0.4628548575830351;0.8958677792369395;0.5975433880085553;1.148054669269014;0.5388230020697792;9.76872755963494;0.8450016176240468;0.015702625564690827;0.015534411251908234;0.7697103827270745;-1.055082203384622;1.2958597796670364
87.336457;0.5215082968315623;0.46277447700097957;0.8961580505729315;0.5975296247932047;1.1480135622111085;0.5388091532819632;9.7712925285975;0.844895692722329;0.01570204817515146;0.015537973579822248;0.7695051438912514;-1.0550822396737292;1.295729939825483
87.346457;0.5214017604642164;0.4626960245810435;0.8964449339383744;0.5975167787389629;1.1479768738437857;0.5387998495506646;9.773916985053187;0.8447867111220791;0.015701286809061483;0.015541506367689336;0.7693027662772508;-1.0550822770869197;1.2956013329847256
87.356457;0.521300811242214;0.46261956333216436;0.8967276747061832;0.597505108112549;1.1479444718784872;0.5387948999673456;9.776606321461307;0.844674286424155;0.015700333850595164;0.015545014062563265;0.7691036719506658;-1.055082315683836;1.295473678557361
87.366457;0.5212057646646925;0.46254511766258166;0.8970054037144352;0.5974948704390921;1.1479163021342649;0.5387942232262587;9.779365436191165;0.8445580460017534;0.015699180528093975;0.015548502569396784;0.7689082087648896;-1.0550823554642248;1.2953468277243396
87.376457;0.521116853568861;0.462472691344718;0.89727733190926;0.5974862906722861;1.1478921945934455;0.5387978021964439;9.782197819098501;0.8444376894137197;0.01569781786386976;0.015551977292478675;0.7687166732535514;-1.0550823964193141;1.2952208371657372
87.386457;0.5210342134506798;0.46240232201501913;0.8975427964687488;0.5974794823394488;1.1478718072852072;0.5388055790909145;9.785103547813767;0.8443129953308386;0.015696239656494297;0.015555442082520778;0.7685293266087648;-1.055082438550947;1.2950958119259706
87.396457;0.5209579182268597;0.46233409554123667;0.8978011903798578;0.5974744582521563;1.1478546610391263;0.5388173996711376;9.788077515916626;0.844183758910156;0.01569444435002369;0.01555889814057377;0.7683463956042854;-1.0550824818626352;1.2949717907979463
87.406457;0.5208880051772278;0.4622681123834796;0.8980519097295392;0.5974712371192655;1.147840162574239;0.5388330167174502;9.791110231375646;0.8440498335208598;0.015692435957556355;0.015562344000198496;0.7681680528304443;-1.0550825263638142;1.294848865263921
87.416457;0.5208244780682291;0.4622044798344887;0.8982944095393421;0.5974698710665206;1.1478277117081017;0.5388520817536859;9.79419050734222;0.8439112779314413;0.015690225379945664;0.015565778140265956;0.7679944195319119;-1.0550825720644297;1.2947272171491073
87.426457;0.5207673156296858;0.46214332528762725;0.8985283298517772;0.5974703541941273;1.1478168295108677;0.5388741453910743;9.797307524870638;0.8437683918812497;0.01568783098642792;0.01556920058667312;0.7678256338565982;-1.0550826189482274;1.2946069230165618
87.436457;0.5207164928363215;0.4620847519671904;0.8987535649787609;0.59747256575568;1.147807081042907;0.5388987316526992;9.800451449705685;0.8436215785252345;0.01568527737358501;0.015572611455584865;0.7676618850414281;-1.0550826669556637;1.294487854621803
87.446457;0.520671974991686;0.46202877822208965;0.8989702075452184;0.5974762832723248;1.1477979171437864;0.5389254216686239;9.803613377234404;0.8434711999877504;0.015682593228373624;0.015576009405411506;0.7675033744487514;-1.0550827159844756;1.2943698145987446
87.456457;0.5206336684864148;0.4619753830272029;0.8991784011774938;0.5974811775736573;1.1477886611318273;0.5389538802254535;9.806785188143195;0.8433174972078553;0.015679809139310896;0.015579391761393998;0.7673503231300874;-1.0550827659093038;1.2942526084356274
87.466457;0.5206013969886324;0.4619246176074945;0.8993782493750473;0.5974868304700874;1.1477784951276686;0.5389838818147837;9.809959616892233;0.8431605348219592;0.015676955220207397;0.01558275577077765;0.7672030240727931;-1.0550828166129178;1.2941359466856375
87.476457;0.5205749317894303;0.4618766391144423;0.8995698117214175;0.5974928466909912;1.1477663868175776;0.5390153633905183;9.813130931795316;0.8430001990662677;0.015674058882150916;0.015586099517870187;0.7670618483539328;-1.0550828679968125;1.2940194245061427
87.486457;0.520554010809199;0.4618316611967813;0.8997530449752049;0.5974989498983554;1.1477512289527132;0.5390484407087343;9.816295231593529;0.8428362407344184;0.01567114341727883;0.01558942215249944;0.7669271852958274;-1.05508291997462;1.2939026482515998
87.496457;0.5205383358498356;0.46178989312411617;0.8999277076895792;0.5975049670659108;1.1477321066551598;0.5390833621611499;9.819449371526781;0.8426683775963163;0.015668227319559146;0.015592724151635188;0.7667993001700848;-1.0550829724723567;1.2937853659270706
87.506457;0.5205275772878856;0.4617515012003474;0.9000933615921864;0.5975107852775918;1.1477083808870447;0.5391204518551288;9.822590278690797;0.8424964450254936;0.015665324151516506;0.015596007201542387;0.7666781993904074;-1.0550830254199868;1.2936675609424135
87.516457;0.5205213565243583;0.46171660148747146;0.9002494825843794;0.5975163347229283;1.1476797030090211;0.539160066530134;9.825715549675257;0.8423204228151252;0.01566244286730171;0.015599273589188495;0.7665636467458836;-1.0550830787278986;1.2935494364476527
87.526457;0.520519235247038;0.46168525209593575;0.9003956351716969;0.5975215907107027;1.1476460687527095;0.5392025379314599;9.82882324150673;0.8421403457445836;0.015659588991198122;0.015602525599198525;0.7664552769359085;-1.0550831322801912;1.2934312547527749
87.536457;0.5205207970299365;0.46165745071348885;0.9005316401477876;0.5975266171899682;1.1476077663843014;0.5392480914362969;9.831910160290196;0.8419562432106817;0.015656767321117634;0.015605765230457508;0.7663526708977368;-1.0550831859468721;1.2933132312371198
87.546457;0.5205257599494078;0.4616331624299534;0.9006576373398343;0.5975316096278284;1.14756522239103;0.539296787215524;9.83497099964289;0.8417681090477308;0.01565398440061566;0.015608993917569288;0.7662553790078656;-1.0550832395903869;1.2931955560645556
87.556457;0.5205339762307143;0.46161232122906354;0.9007740276185632;0.5975368984317588;1.1475188238201357;0.5393485407543338;9.837999777568776;0.8415759304735573;0.015651249112267406;0.015612211581792908;0.7661629484328332;-1.055083293068549;1.2930784239303754
87.566457;0.5205453518800456;0.46159481353081544;0.9008814198815479;0.5975429235918789;1.1474687531010024;0.5394031961928645;9.8409917449796;0.8413797878215917;0.01564857253423687;0.015615415537884602;0.7660749616495095;-1.0550833462271048;1.2929620107734192
87.576457;0.5205598220472119;0.4615805237667364;0.9009806236160444;0.5975501502406181;1.1474149228093167;0.5394605825907667;9.84394399756079;0.8411799167832854;0.015645966545279947;0.015618600638081069;0.7659910552047348;-1.0550833988732653;1.2928463867595665
87.586457;0.5205773697459867;0.46156941098521503;0.9010725853711576;0.5975589774838906;1.1473570685047698;0.5395205382039446;9.846855420482964;0.8409766930953695;0.015643440957972248;0.015621761332105459;0.7659109303238649;-1.0550834507596578;1.292731437386142
87.596457;0.5205980147526957;0.4615615382615165;0.901158316259298;0.5975697482270359;1.1472949295894619;0.5395829213526736;9.849726589279078;0.8407705986886459;0.015641002120024856;0.015624893991035338;0.765834365689105;-1.0550835015927913;1.2926168861824194
87.606457;0.5206217900002158;0.46155702303696766;0.9012388471040318;0.5975828039096871;1.1472283747350545;0.539647604699388;9.852558823187419;0.8405621875578769;0.015638653316442007;0.015627997365665246;0.765761193671197;-1.0550835510680823;1.2925023507623412
87.616457;0.5206487486872531;0.46155594625577123;0.9013150678359053;0.5975985070200888;1.1471574388845518;0.5397144452831838;9.855351864144053;0.8403520528127838;0.015636395752251613;0.01563107182349501;0.765691253854867;-1.0550835989349585;1.2923873081688504
87.626457;0.5206790102684888;0.4615583214059736;0.9013875010287278;0.5976172625076884;1.1470823296312587;0.539783260562443;9.858101741405438;0.8401408616484074;0.01563423082558505;0.015634118612168478;0.7656243724857641;-1.055083645036641;1.2922710418688914
87.636457;0.5207127816658591;0.46156411415411275;0.9014562781675466;0.5976395013037415;1.1470033488262064;0.5398538356762279;9.860800955771973;0.8399294189496637;0.015632161921653183;0.01563713888820273;0.7655603588378208;-1.055083689271625;1.2921527440290772
87.646457;0.5207502967768219;0.46157322479477053;0.9015213595830308;0.5976655915485823;1.146920696041808;0.5399259522439219;9.86344044868552;0.8397186315229961;0.01563019335146983;0.015640132522787537;0.7654990369183137;-1.0550837315235677;1.2920317535348607
87.656457;0.5207917715357198;0.4615854901202444;0.901582725359038;0.5976957700512404;1.1468343991301382;0.5399994185381085;9.866011555568896;0.8395094364497201;0.015628328754391827;0.015643097065138136;0.7654403000303289;-1.0550837716378119;1.2919077453902805
87.666457;0.5208374581566432;0.46160076296763275;0.9016403982650324;0.5977301676469446;1.1467445063379225;0.540074066703668;9.868507081011993;0.8393028206570075;0.01562657081385428;0.015646026927074334;0.7653841201676573;-1.055083809442715;1.2917807930472898
87.676457;0.5208876929491905;0.46161898419856945;0.9016944654830381;0.597768879996582;1.1466511686972087;0.5401497069072164;9.870921045059227;0.8390998706004998;0.015624921101179759;0.015648913733072208;0.7653305881152505;-1.0550838447559168;1.2916513250623325
87.686457;0.5209428594413416;0.4616401931404278;0.9017451326688946;0.5978119790842541;1.1465544723600616;0.5402261046335585;9.873247518522364;0.8389017411218131;0.015623380487737438;0.015651748726923886;0.7652800175333097;-1.0550838773653317;1.291519946258898
87.696457;0.5210033322008298;0.4616644974333428;0.9017926633198163;0.597859471327488;1.1464544066822753;0.5403030391485394;9.875479060178304;0.83870954783058;0.015621950397247647;0.015654525802625052;0.7652329498832688;-1.0550839070338822;1.2913872031567402
87.706457;0.5210694486358898;0.46169204429998445;0.9018372505170952;0.5979112651469349;1.1463509984834523;0.5403803742986255;9.877605635658652;0.8385242336848132;0.015620633093128358;0.015657241986367525;0.7651900325713511;-1.0550839335442654;1.291253503366117
87.716457;0.5211414875131015;0.4617230189307109;0.901878945944859;0.5979671461097952;1.146244355591456;0.540458042319743;9.87961574401523;0.8383464733492217;0.015619430583439727;0.015659894804314387;0.7651519148059037;-1.0550839567387755;1.2911192614112728
87.726457;0.5212196364692785;0.4617576427077711;0.9019176736258653;0.59802682506435;1.1461346609040446;0.5405359610461886;9.881498854255915;0.8381767034808474;0.015618343244949132;0.015662480648769773;0.7651192037645023;-1.0550839765109197;1.2909851143167164
87.736457;0.5213039691714044;0.46179616286410047;0.9019533138829953;0.5980900766373682;1.1460222033629255;0.540613971469273;9.88324650428239;0.8380152503214403;0.015617369031591749;0.01566499612931971;0.7650924394768581;-1.0550839927673075;1.2908519822299718
87.746457;0.5213944748986418;0.4618388407052818;0.9019857817434318;0.5981567936778719;1.1459074152387305;0.5406918523010092;9.884852235275009;0.8378624055755989;0.015616504268096866;0.015667438897927002;0.7650721101032454;-1.0550840054146557;1.2907209420452617
87.756457;0.5214911313022029;0.4618859251527581;0.9020150272459249;0.5982269091552668;1.1457908495599796;0.5407694011261946;9.886311659292417;0.8377184152315227;0.015615745475547466;0.01566980621801501;0.7650587220599697;-1.055084014383228;1.290593024084148
87.766457;0.5215939333277378;0.4619376325098589;0.9020409708865349;0.5983003246681436;1.145673051366965;0.5408465034104926;9.887622311031695;0.837583461236424;0.01561508916034892;0.01567209392555191;0.7650528140330458;-1.055084019650764;1.2904690517871358
87.776457;0.5217028178038887;0.46199416290575424;0.9020634734122671;0.5983768780176755;1.1455544235997355;0.5409231356676852;9.888783464662128;0.8374576858169911;0.015614529832012537;0.0156742976678969;0.7650548613041678;-1.0550840212414772;1.290349659701619
87.786457;0.521817545317535;0.4620557125990116;0.9020824223751461;0.5984563363913442;1.1454351872753497;0.5409993350008013;9.889796476595993;0.8373412594671198;0.01561406021535912;0.015676414912943287;0.7650651689558662;-1.0550840192176516;1.2902353991474673
87.796457;0.5219376736077406;0.4621224662701046;0.9020978701592753;0.5985384583091047;1.145315414785627;0.5410751736545347;9.890665165763439;0.8372344172836232;0.0156136735270829;0.015678444595191066;0.765083794228977;-1.0550840136855308;1.2901267738176456
87.806457;0.5220626412416894;0.46219463308337133;0.902110074090095;0.5986230839937968;1.145195124705388;0.5411507221451538;9.891396101971708;0.8371373909412997;0.015613364955382123;0.015680384374140672;0.7651105282126144;-1.0550840047886527;1.2900242920589713
87.816457;0.5221918456091099;0.4622724819476543;0.9021193799727052;0.5987101815055665;1.1450743536282704;0.5412259884623899;9.8919985763344;0.8370502966849381;0.01561313157507477;0.015682229341420325;0.7651449681574252;-1.0550839926777618;1.2899285443863748
87.826457;0.5223246763474828;0.4623562920499727;0.9021260630615587;0.598799840755018;1.1449530916764366;0.5413008875075229;9.892483443380677;0.8369731288943898;0.015612971239624076;0.015683972984928705;0.7651865968225173;-1.0550839774938372;1.289840202274083
87.836457;0.5224605690851273;0.46244628800520543;0.9021302677913687;0.5988922347614375;1.1448312695639116;0.5413752746619247;9.892861124534615;0.8369059060089407;0.01561288178612444;0.015685607940800424;0.7652348467643756;-1.0550839593662742;1.289759946074176
87.846457;0.5225990769305736;0.46254262218366315;0.9021320155808162;0.5989875759540826;1.1447089257227425;0.5414489852653942;9.893140364127968;0.8368487844449918;0.015612861132523094;0.0156871268461337;0.7652891896997813;-1.0550839384057982;1.2896884146539291
87.856457;0.5227398689856518;0.4626453889666313;0.9021311954269414;0.5990860667214358;1.1445862768582635;0.5415218559118012;9.893328817208147;0.8368019864939609;0.01561290769381152;0.01568852378573101;0.7653492035636692;-1.0550839146973043;1.289626262122011
87.866457;0.5228826313908378;0.4627546674423629;0.902127595898444;0.59918786644946;1.1444636135216626;0.5415937677119257;9.893434755718646;0.8367657096581915;0.01561302069958276;0.01568979466717717;0.7654145614003085;-1.0550838883090679;1.2895742185892471
87.876457;0.5230269760171347;0.4628705423724324;0.9021210446606079;0.5992931212387651;1.1443412510384412;0.5416646721689791;9.893467988281156;0.8367402021945706;0.01561319995803087;0.01569093677751156;0.7654849449718935;-1.0550838593252083;1.2895330059727517
87.886457;0.5231724667839535;0.46299308095053116;0.9021115642957137;0.5994019849232843;1.144219566736812;0.5417345381250596;9.893439133241044;0.8367258493095566;0.015613445153561464;0.015691949099636424;0.7655599309901467;-1.0550838278657957;1.289503170555915
87.896457;0.5233187108726772;0.4631223369082837;0.9020994249802597;0.5995145805916866;1.1440989710304816;0.5418032929038379;9.893358023415379;0.8367230943079678;0.015613755243742507;0.015692832463395392;0.7656389279012538;-1.0550837940642503;1.289484998924734
87.906457;0.5234653803266196;0.4632583855167616;0.9020851092170731;0.5996309786495031;1.143979788730476;0.5418708398699896;9.893232094111905;0.8367322975429885;0.015614128378161955;0.01569358813730237;0.7657211918633542;-1.0550837580440973;1.289478593159894
87.916457;0.5236121661693852;0.4634013340463234;0.9020692504405148;0.5997511805162987;1.1438621853743471;0.5419371122839969;9.89306584839094;0.8367536889069123;0.015614561997156993;0.01569421695492414;0.7658058831198349;-1.0550837199321292;1.2894839621866816
87.926457;0.5237587335959578;0.46355131293582374;0.902052542784812;0.5998750685403674;1.1437461526377752;0.5420020938511635;9.89286194945099;0.8367873931154461;0.015615051966000555;0.015694720043107478;0.7658921184356945;-1.0550836798790038;1.289500955180624
87.936457;0.5239046917053545;0.46370846395318;0.9020356439744814;0.6000023946322995;1.1436314789537896;0.5420657757089314;9.89262241996133;0.836833384950849;0.015615591235008325;0.015695099205219512;0.7659789852824126;-1.0550836380594004;1.2895290987733907
87.946457;0.5240495895090461;0.4638729072718419;0.902019146954256;0.6001328187270675;1.1435178411477807;0.5421280995243246;9.892348716303957;0.8368913916603958;0.01561616996304163;0.015695357590365753;0.7660655466557544;-1.055083594670254;1.2895675404821079
87.956457;0.5241929375571918;0.46404467934828;0.9020036266027773;0.6002659232609638;1.1434050552554624;0.5421889738361487;9.892041355077781;0.8369608743645774;0.015616777314831179;0.015695501590251244;0.7661508720402881;-1.055083549935585;1.289615210874048
87.966457;0.5243342319014139;0.46422367338024734;0.9019896431176186;0.6004012065460962;1.1432931712266141;0.5422483365645351;9.891699823952864;0.8370410348624194;0.015617403250667732;0.015695542320155118;0.7662340634165017;-1.0550835040942987;1.2896710294908174
87.976457;0.524472974123446;0.4644096220833747;0.9019776640657365;0.6005381038528034;1.143182360498927;0.5423061723498418;9.891322950337262;0.837130788864264;0.015618038840772836;0.01569549529301547;0.766314310975932;-1.0550834573812804;1.2897338962030938
87.986457;0.5246086708893973;0.4646021234622291;0.9019680244169519;0.6006760342994815;1.143072915243387;0.5423625103172107;9.89090941984206;0.8372288258830016;0.015618675164424665;0.015695377931975223;0.7663909784210875;-1.0550834100313276;1.289802553648038
87.996457;0.5247408423649619;0.4648007107669177;0.9019609776056532;0.6008144640817624;1.1429653410515537;0.5424174606132293;9.890457972732932;0.8373337893688085;0.015619302036155828;0.01569520581344384;0.7664635947115603;-1.055083362292379;1.2898755718703183
88.006457;0.524869088021941;0.4650049530639755;0.9019568064271477;0.6009529591678936;1.1428603135647615;0.5424712329695581;9.88996794287218;0.8374444522948211;0.015619907975785698;0.015694989491484103;0.7665317886868703;-1.0550833144235319;1.2899514906266691
88.016457;0.5249931238017003;0.465214505051201;0.9019558991221235;0.6010911588624833;1.142758611012552;0.5425240811569179;9.889440050984938;0.8375598053191228;0.015620482041154262;0.015694733848720874;0.7665952928216546;-1.0550832666848013;1.2900290162476409
88.026457;0.5251127326336762;0.46542907614048656;0.9019587051609369;0.6012287308693801;1.1426611447034467;0.5425762125311172;9.888875750167973;0.8376790451011884;0.015621015650986867;0.01569444078188788;0.7666539734101744;-1.0550832193321458;1.2901071491466367
88.036457;0.5252277152116156;0.4656483795708421;0.9019656183559757;0.6013654074964352;1.1425688783446686;0.5426277386243628;9.888275285175116;0.8378015219498863;0.01562150205419611;0.01569411331342882;0.7667078577996967;-1.055083172601662;1.2901851638865458
88.046457;0.5253378828173124;0.46587209898902787;0.9019768432651092;0.6015010113996527;1.1424825890300605;0.5426786931352463;9.887636461878833;0.837926721756451;0.015621934737027048;0.015693757936151832;0.7667571972172458;-1.055083126675542;1.2902625323473669
88.056457;0.525443051111092;0.4660998746297348;0.9019923150232009;0.6016354158685384;1.142402776846358;0.5427290732598157;9.886955246451137;0.8380542230692762;0.015622306832321424;0.015693384000843615;0.7668024759870147;-1.0550830816699999;1.290338885025893
88.066457;0.5255430253461646;0.4663313242435478;0.9020117326710038;0.6017685129290996;1.1423297803351407;0.5427788694145258;9.886228016551655;0.8381836102856887;0.015622611501981132;0.015693001775108545;0.7668442868455194;-1.05508303766227;1.2904139698594834
88.076457;0.5256376159522238;0.4665661053680447;0.9020346404447237;0.6019001711166146;1.1422638082768224;0.5428280774135786;9.88545367239031;0.8383144747120346;0.015622842473800561;0.015692621084678036;0.7668831872538331;-1.0550829947222122;1.2904876188283367
88.086457;0.525726659247596;0.4668039709589633;0.9020605133952608;0.6020301551916977;1.1422048494704438;0.5428766965059026;9.884633587120126;0.8384464929395162;0.015622993065213192;0.015692250804621936;0.7669196688237468;-1.0550829529272596;1.2905598079539078
88.096457;0.5258099972172372;0.4670447606158799;0.9020888552436723;0.6021580984365136;1.142152679727123;0.542924732479792;9.88377012142983;0.8385794827649546;0.015623054764408777;0.01569189884707902;0.7669542198895177;-1.055082912354538;1.2906307111507704
88.106457;0.5258874772131662;0.46728833524061236;0.9021192663163176;0.6022835829105273;1.1421069479367099;0.5429722199460495;9.882865907241316;0.8387134561416315;0.015623018152263189;0.015691572515409143;0.7669874027373862;-1.0550828730467372;1.2907006039568183
88.116457;0.5259590128536734;0.4675345168290208;0.9021514684261692;0.6024062424010261;1.1420671733640277;0.5430192603938637;9.881923920693524;0.8388486196004944;0.01562287398581413;0.01569127886160987;0.7670198519963443;-1.055082834981209;1.290769761467399
88.126457;0.5260246574644948;0.46778307507888284;0.9021852993718299;0.6025257963958658;1.1420327036730973;0.5430660581401291;9.880947066537873;0.8389852413428328;0.01562261295631252;0.01569102439996466;0.7670521630669093;-1.0550827980783177;1.2908384564545772
88.136457;0.5260846320515683;0.46803374875124776;0.9022206523315078;0.602642011796507;1.1420027411908356;0.5431129236946977;9.879938491663426;0.8391235025035246;0.015622226374737699;0.015690813546962574;0.7670848136670944;-1.055082762239852;1.29090693743619
88.146457;0.5261392889657905;0.46828628011706763;0.9022573802236042;0.602754626006869;1.1419763989087093;0.5431602252146539;9.878903416531816;0.8392634976928349;0.015621707130352146;0.015690646710074415;0.767118176832771;-1.0550827273823844;1.2909753759568887
88.156457;0.5261890545077953;0.46854043188466155;0.90229521575876;0.6028632960493708;1.1419527491102919;0.5432083333103386;9.877849181626956;0.8394053277461567;0.015621050226140326;0.015690520693404743;0.7671525173710773;-1.055082693457936;1.2910438481502708
88.166457;0.5262343756340232;0.46879595463067597;0.902333767325296;0.6029676549166659;1.1419308672124595;0.5432575821392673;9.87678291129938;0.8395491108533325;0.015620253407571495;0.015690431845755425;0.7671879671370201;-1.0550826604713537;1.2911123392637267
88.176457;0.526275661892749;0.4690525600425803;0.9023726213003069;0.6030674517217225;1.1419098695061811;0.5433081648190372;9.875710553368924;0.8396949214325681;0.015619316100005354;0.015690378547238024;0.7672245333890888;-1.05508262847145;1.291180727853971
88.186457;0.5263132514641939;0.46930996729621915;0.9024114217286177;0.6031626183738799;1.1418889565492931;0.5433600145356109;9.874637207068956;0.8398427762212058;0.015618237138654534;0.015690360627200473;0.7672621139409632;-1.0550825975133682;1.2912487375429802
88.196457;0.5263474234970539;0.4695679759365634;0.9024498187817965;0.6032531868336655;1.1418674801730022;0.543412851211625;9.873566822278827;0.8399926843656196;0.015617014208103547;0.01569037773707914;0.7673005036167313;-1.055082567646549;1.2913158932742348
88.206457;0.526378397777552;0.46982648395110693;0.9024873811881823;0.6033391734471913;1.1418450314151019;0.5434663576640616;9.87250247384373;0.840144694515442;0.015615645447794334;0.015690429014105202;0.7673394194190883;-1.055082538934498;1.291381521931484
88.216457;0.5264062647112927;0.47008540225594003;0.9025236006772076;0.6034205329120979;1.1418214555449404;0.5435202959987028;9.871447055459605;0.8402988652571499;0.015614131962320815;0.01569051331859419;0.7673785000861815;-1.0550825114629756;1.2914448887542196
88.226457;0.5264309582000303;0.4703445120902198;0.902557964981921;0.6034971658898417;1.1417967358336805;0.5435744968885075;9.870402828377717;0.840455204897378;0.015612479506998414;0.015690629079988284;0.7674172557766022;-1.0550824853318104;1.291505433740464
88.236457;0.5264523748696722;0.4706034070617471;0.9025899868734568;0.6035689421001759;1.1417708669246935;0.5436288194232485;9.869370651777583;0.8406137010729849;0.01561069781711873;0.015690773772898885;0.76745510638756;-1.0550824606497884;1.291562841121107
88.246457;0.5264704881798082;0.47086154771913263;0.9026191646417866;0.6036357072518533;1.1417438160759996;0.5436831759479864;9.868350102593668;0.8407743677749719;0.015608797580525363;0.015690943484730643;0.7674915099031151;-1.055082437530593;1.2916168499468432
88.256457;0.5264853309088279;0.4711183508465498;0.9026449490575882;0.6036972786938394;1.1417155005457293;0.5437375547575746;9.867340038470143;0.8409371752114259;0.015606787453815846;0.015691133509321064;0.7675259448407308;-1.0550824160702614;1.2916669574751944
88.266457;0.5264969180258756;0.4713732952520415;0.9026668044726162;0.6037534777152285;1.141685750081742;0.5437919660015692;9.866338911544378;0.8411019679664776;0.015604673895646851;0.015691339406513165;0.767557777449052;-1.0550823963222922;1.291712149651998
88.276457;0.5265051863266558;0.4716260024216741;0.9026843244244946;0.6038041669132677;1.1416543368483316;0.5438463711858612;9.865345094582157;0.8412684740206623;0.015602462534622495;0.01569155702564438;0.7675862461628535;-1.055082378315054;1.2917508553958064
88.286457;0.526510003751912;0.47187619295974365;0.9026972629803011;0.6038492323497923;1.1416210452442013;0.5439006727397298;9.864357371977285;0.84143627417307;0.015600159185679398;0.015691781125397996;0.7676105114589082;-1.0550823621084582;1.2917812749530915
88.296457;0.5265112490637275;0.47212355281672225;0.9027054885080589;0.603888584967797;1.1415857353341785;0.5439547613406717;9.863375202659643;0.8416047036075287;0.015597771263721114;0.015692003832949962;0.7676297032757998;-1.0550823478229348;1.291801858824021
88.306457;0.5265088650570017;0.4723676756318008;0.9027089158338528;0.6039222257530906;1.1415484408757808;0.5440085442892644;9.862398795692563;0.8417728586589733;0.015595308239151947;0.015692215204320323;0.7676430590087568;-1.0550823356003425;1.2918115710745879
88.316457;0.5265028343101116;0.47260812087591464;0.9027074063089384;0.6039502427533355;1.1415094404509774;0.5440619200741861;9.861429378559883;0.8419397019652969;0.015592780185647121;0.015692404903159575;0.767650076866646;-1.0550823255478985;1.2918098132058002
88.326457;0.5264931399608229;0.4728444784822055;0.9027007264487863;0.6039727016938656;1.1414692052961894;0.5441147641095839;9.860469782889366;0.8421041256603375;0.015590197041274777;0.01569256214673302;0.7676505164462583;-1.0550823177198634;1.2917962061749746
88.336457;0.5264797710770327;0.47307639071762986;0.9026886454598915;0.6039895896188493;1.1414283036668473;0.5441669582059043;9.859524627431624;0.842265012319034;0.015587568971063816;0.01569267486967803;0.7676442670406953;-1.055082312145323;1.2917705512007276
88.346457;0.5264627286269102;0.4733035554770441;0.9026710417227767;0.604000879156774;1.1413874138181859;0.5442184449856767;9.858599550821738;0.8424213265822373;0.015584905921049962;0.01569272985993973;0.767631267672214;-1.0550823088718702;1.291732942279542
88.356457;0.5264419914290127;0.4735257272109002;0.9026478891932757;0.6040065829497617;1.1413473478753102;0.5442692899200653;9.857700260345025;0.8425721300452107;0.015582216826536184;0.015692713794665754;0.7676115319598827;-1.0550823079701765;1.2916837579131948
88.366457;0.5264175173334068;0.47374272234952186;0.9026191844149705;0.6040066987543847;1.1413089043894555;0.5443197005378758;9.85683173649565;0.8427165175582481;0.015579509592987569;0.015692614969100876;0.7675851463485595;-1.0550823095188844;1.2916235685491009
88.376457;0.5263893074061154;0.47395441124724824;0.902584877453914;0.6040011524149902;1.1412726741631087;0.5443699670577947;9.855997644264837;0.8428535800474359;0.015576791078102078;0.01569242426704099;0.7675522281720023;-1.055082313616632;1.2915531140544942
88.386457;0.5263574280932783;0.47416066636487925;0.9025448110912563;0.6039898740413803;1.1412389840615451;0.5444203746505366;9.855200431799334;0.8429824671655697;0.015574066308193461;0.01569213405095386;0.7675129243134343;-1.0550823203828774;1.2914732530627329
88.396457;0.526321971050636;0.4743612992568819;0.9024986824875528;0.6039729279039252;1.1412079884583002;0.544471165844194;9.8544412205313;0.8431025299822074;0.015571338203314345;0.015691736692568823;0.7674674336749899;-1.0550823299332808;1.2913848480284105
88.406457;0.526283060711748;0.4745560682109598;0.9024460529588775;0.6039505316216561;1.141179817022124;0.5445225515215006;9.853718764966942;0.8432133939403955;0.015568608975002458;0.015691224510523412;0.7674160351968488;-1.0550823423810958;1.2912887507434965
88.416457;0.5262409113981814;0.4747447468037567;0.9023864479168765;0.6039229641316903;1.1411546719466445;0.5445747232125422;9.853029086281282;0.8433148714717704;0.015565881517966458;0.015690590060661074;0.7673591362687624;-1.055082357858268;1.2911858357883277
88.426457;0.526195833645543;0.4749271425458785;0.902319479823341;0.6038904916736926;1.1411328620475394;0.5446278832924645;9.852367013508351;0.8434068457655912;0.01556315919226838;0.015689825576342326;0.7672972785351067;-1.0550823765157908;1.2910769291671849
88.436457;0.5261481843665182;0.4751030439358359;0.9022448841916288;0.6038533690311677;1.141114756308306;0.5446822923637171;9.851728331970087;0.8434892760949166;0.015560445283053247;0.01568892252733427;0.7672310571783054;-1.055082398502686;1.2909627758586908
88.446457;0.5260983164528196;0.4752722064639691;0.9021624854022118;0.603811846910768;1.1411006841095617;0.5447382808352058;9.851110724236515;0.8435622537231354;0.015557743471222536;0.01568787276034268;0.7671610342619356;-1.0550824239373235;1.2908441162395559
88.456457;0.5260465684878987;0.47543440058724257;0.9020721555090138;0.6037661361691383;1.1410908969598297;0.5447962503601749;9.85051328908513;0.8436259453666041;0.015555057786397604;0.015686670468440727;0.7670877053077501;-1.0550824528889755;1.2907216911292037
88.466457;0.5259933110022189;0.4755894172036937;0.9019737890987002;0.6037163718708074;1.1410855848859873;0.5448566866702736;9.84993585177402;0.8436804290341217;0.015552390144916118;0.01568531288971356;0.767011484697996;-1.0550824853842833;1.290596194208644
88.476457;0.5259390067175723;0.4757370175122417;0.9018672705139229;0.6036625964419913;1.1410848992432985;0.5449201211179006;9.849379053764435;0.8437255732613619;0.015549737411571122;0.015683799373608646;0.7669326817877494;-1.0550825214253645;1.29046833999544
88.486457;0.5258842091300475;0.47587688227198865;0.9017524379675285;0.6036047266813355;1.1410889367233468;0.5449870442516948;9.848844574164088;0.8437610241501575;0.015547091510054982;0.015682129513770564;0.7668514893762026;-1.0550825609877932;1.290338971802996
88.496457;0.5258294715200021;0.4760085799083446;0.9016291292280655;0.6035425265451951;1.1410976478370336;0.5450578351372093;9.848334611667962;0.843786259378698;0.015544442180514189;0.01568030163851917;0.7667679755965527;-1.0550826040031143;1.2902090149768664
88.506457;0.5257752523069453;0.4761316132885095;0.9014973113342791;0.6034756691025676;1.1411108214719505;0.5451327429912252;9.847850877938331;0.8438006891820222;0.015541779067048598;0.015678313383972475;0.7666820451146973;-1.0550826503655548;1.290079303855682
88.516457;0.5257219203896377;0.47624555214416064;0.901357132466622;0.6034038875081463;1.141128249370855;0.5452119624713173;9.847393816391039;0.8438036878252606;0.01553909241916883;0.015676163574068577;0.7665934056924576;-1.0550826999654326;1.2899504576189433
88.526457;0.525669816117129;0.4763501189580995;0.9012088335325728;0.6033270576763746;1.1411498963563083;0.5452957692889332;9.846963066828536;0.8437944804001616;0.015536373372861843;0.01567385363536139;0.7665016089520912;-1.0550827527141124;1.2898229295379366
88.536457;0.5256192639661447;0.4764451701596495;0.9010526448173152;0.6032451266161809;1.1411758994462011;0.5453845561796742;9.846558918553592;0.8437720945334521;0.015533613462586282;0.015671387276292668;0.7664061848997358;-1.0550828085378205;1.2896971849305878
88.546457;0.5255705401960424;0.47653066100357305;0.9008887474897128;0.6031580325616962;1.1412063992390915;0.5454787146296624;9.846182415108375;0.8437354869220616;0.015530803603985493;0.015668767883271154;0.766306757483518;-1.0550828673535189;1.2895737724030645
88.556457;0.5255238546205059;0.4766066405154397;0.9007173097179015;0.6030657131518972;1.1412413390713143;0.5455785243354773;9.845834128077906;0.8436836734413364;0.01552793332293749;0.01566599654389678;0.766202990376217;-1.0550829290598245;1.289453265607394
88.566457;0.5254793550381861;0.47667324791887855;0.9005385554703199;0.6029681136242543;1.1412804323488903;0.5456841562347043;9.845514480671689;0.8436157766751078;0.015524991539007715;0.01566307324244806;0.7660944375919192;-1.0550829935563655;1.2893362997523374
88.576457;0.5254371275198;0.4767306822032562;0.9003527624171118;0.6028651299633803;1.141323339690326;0.5457957135227965;9.845225450465266;0.8435310689910173;0.01552196938769106;0.015659999101639337;0.7659805031449229;-1.0550830607538826;1.2892236048887893
88.586457;0.5253971883504048;0.476779145919884;0.9001602099660093;0.6027565272680847;1.141369801629584;0.5459132545986639;9.844970976331316;0.8434290537874395;0.015518861351997305;0.015656776787210194;0.765860551482418;-1.0550831305401667;1.2891158116153616
88.596457;0.5253594834169378;0.4768188092916121;0.8999612034236555;0.602641945683347;1.1414195569262775;0.5460368118633794;9.844755627997213;0.8433095193491024;0.015515662938926342;0.01565340898333674;0.7657340655522054;-1.0550832027395596;1.289013266461493
88.606457;0.5253239126395244;0.4768498152408388;0.8997561479300944;0.6025210309489244;1.1414722450197687;0.5461663837928571;9.844583163605659;0.8431725104390512;0.015512369260445405;0.0156498976844943;0.7656007460583683;-1.0550832771063992;1.2889161221429142
88.616457;0.5252903553528645;0.47687229935926356;0.8995455368884221;0.6023935449521906;1.141527446649141;0.5463018935871667;9.84445648162519;0.8430182414187821;0.015508976040611088;0.015646246409763274;0.7654604917315208;-1.0550833533535364;1.2888244954646189
88.626457;0.5252586584721352;0.476886428727137;0.8993298839504986;0.6022593898987249;1.1415847105326091;0.5464431671117034;9.844378759715342;0.8428470129866094;0.015505480046018446;0.015642462923858163;0.7653132969237465;-1.0550834311953334;1.2887384644502753
88.636457;0.5252286400100623;0.47689246523348033;0.8991097003626787;0.60211864967529;1.1416435046067333;0.5465899565284357;9.844354382872915;0.8426592283857662;0.01550187911005089;0.01563855922008698;0.7651591477579596;-1.0550835103622969;1.2886580062351989
88.646457;0.5252001441080107;0.4768907861902574;0.8988854893715986;0.6019716521010156;1.1417032135499996;0.5467420037944645;9.8443888203193;0.84245547242512;0.015498173970029984;0.015634548969315747;0.7649979564533897;-1.0550835905927838;1.2885830400031064
88.656457;0.5251730845438153;0.4768818166472786;0.8986577441379735;0.6018189535987011;1.14176315152073;0.5468990904682186;9.84448752366431;0.8422364823564554;0.015494370955784464;0.015630444380535125;0.7648295626597118;-1.055083671647532;1.288513470550152
88.666457;0.5251474622310545;0.4768659475476843;0.8984269575564148;0.6016612378026056;1.1418225354428722;0.5470610055915983;9.844655559344705;0.8420030123642336;0.015490481809970431;0.0156262540251014;0.7646537933096701;-1.0550837533346522;1.2884490645161324
88.676457;0.5251233940228608;0.4768434969576847;0.8981936059729011;0.6014992262907322;1.1418804954398034;0.5472274832541767;9.84489896307572;0.8417557263430858;0.015486519528551974;0.015621981810559555;0.7644705235669611;-1.0550838354986682;1.2883893579078518
88.686457;0.5251011210223904;0.4768146916397024;0.8979581281859272;0.6013336528840127;1.1419361379557098;0.5473981962435056;9.845225357559595;0.8414951933889382;0.0154824942152938;0.015617627029599866;0.7642797177715365;-1.0550839179777491;1.2883337807645223
88.696457;0.5250809720981148;0.4767796741488517;0.8977209439522764;0.6011652402399575;1.1419886195534592;0.5475728127537092;9.845642866056728;0.8412219852127715;0.015478411783808203;0.015613187040683938;0.7640814612174782;-1.055084000576931;1.288281784251124
88.706457;0.5250633232519174;0.47673854934284743;0.8974825552022944;0.6009946443933201;1.142037204859154;0.547751053787392;9.846159502756628;0.8409367725357161;0.015474274758517753;0.015608662120228687;0.7638759720731525;-1.0550840830806567;1.2882328632260205
88.716457;0.525048547644487;0.4766914578128595;0.8972436793035997;0.6008224185778065;1.1420813231768872;0.5479326674391495;9.846783054909931;0.8406403279153147;0.015470084288464421;0.01560405773806231;0.7636635831945352;-1.0550841652896006;1.2881866543660758
88.726457;0.5250369589306529;0.47663862704649307;0.8970052085521297;0.6006490446486951;1.1421206266360218;0.548117391750775;9.847520342062047;0.8403334841337295;0.015465841981488721;0.015599382367378367;0.7634446874989133;-1.0550842470562973;1.2881430918553378
88.736457;0.5250288142228159;0.4765803185124712;0.8967679880258996;0.6004749717648776;1.1421549448132697;0.548305026748907;9.848376937607986;0.8400171114210425;0.015461550590340756;0.015594644251556265;0.7632196695441105;-1.0550843282930693;1.2881023684159463
88.746457;0.5250243566834099;0.47651672934111916;0.8965326549196609;0.6003005901386319;1.142184132282865;0.5484954886159242;9.849357501472607;0.8396920981327022;0.015457214081271375;0.015589849365671652;0.762988905544651;-1.0550844089410227;1.2880647071120979
88.756457;0.5250238145327327;0.4764479899011435;0.8962996206960666;0.6001262060415559;1.1422079362473962;0.5486887301482295;9.850465321788876;0.8393593066582721;0.015452837490499065;0.015585001079965926;0.7627528194331109;-1.0550844889249154;1.2880301826618399
88.766457;0.5250273751705515;0.4763742303659067;0.8960690853388535;0.599952073198085;1.1422258996971475;0.5488846767707176;9.851701753837938;0.8390194843358392;0.015448427352489443;0.015580102217096601;0.7625118937862987;-1.0550845681476708;1.2879986578086997
88.776457;0.5250351916057312;0.4762956240831104;0.8958410795424525;0.5997784583299228;1.1422373479326922;0.5490832543670775;9.85306678916545;0.8386731707923211;0.015443993078784864;0.015575157284359074;0.7622666725967345;-1.0550846465213668;1.2879697986911323
88.786457;0.5250473848253586;0.4762123944347857;0.8956156245755853;0.5996057223719522;1.1422415697242634;0.5492844011989805;9.85456013180863;0.8383206860572675;0.015439548154000915;0.015570172220615719;0.7620178289060976;-1.05508472395725;1.2879431587025343
88.796457;0.5250639978313025;0.47612480838699567;0.8953929424571311;0.599434348495084;1.1422380618337689;0.5494880177409888;9.856182382221926;0.8379621912007786;0.015435110329096358;0.015565153652850132;0.7617661736290847;-1.0550848003248738;1.287918324040558
88.806457;0.5250849544719244;0.4760331833299785;0.8951735250203999;0.5992648661894735;1.142226563171329;0.5496938895426565;9.85793610371098;0.8375977999706353;0.015430700079774953;0.015560109448829901;0.7615124660792768;-1.0550848754572315;1.2878950175501742
88.816457;0.5251100861429489;0.47593790514381945;0.8949580282427266;0.59909776148041;1.1422068521182123;0.54990163151389;9.859825189372001;0.8372277275854675;0.015426337559828734;0.015555048488686938;0.7612572190178956;-1.0550849491992047;1.2878730095282858
88.826457;0.525139200176996;0.47583943209383744;0.8947471016111807;0.5989334673771665;1.1421785638773074;0.550110687089347;9.86185236349814;0.8368523802652875;0.015422041284726597;0.015549979512715481;0.7610007786253186;-1.0550850214707308;1.2878520622495815
88.836457;0.5251721121900778;0.475738276625947;0.8945412040414805;0.5987724192805178;1.142141199874829;0.5503203730876836;9.864017426540311;0.8364723290519479;0.015417829523478553;0.015544910828492072;0.7607435269199578;-1.055085092309517;1.2878321522591056
88.846457;0.5252086329494612;0.4756349806192064;0.8943405066221048;0.5986151135980237;1.1420942403946077;0.5505299480391024;9.866317630076367;0.8360881710611738;0.015413721265293421;0.015539850198888878;0.7604859219890531;-1.055085161839491;1.287813668399328
88.856457;0.5252485748134763;0.4755300944836545;0.8941450100167649;0.5984621001202866;1.1420372446393747;0.5507386828104456;9.868748753662969;0.8357003352559563;0.015409736322640737;0.015534804965436064;0.760228443312355;-1.0550852301829654;1.2877973969422054
88.866457;0.52529177382206;0.47542415103147656;0.8939547729869601;0.5983139043115052;1.1419698680480952;0.5509459297897301;9.8713058476015;0.8353090017311825;0.015405895724699147;0.015529783370590394;0.7599715858189313;-1.0550852973983704;1.2877844687469484
88.876457;0.5253380871433491;0.47531761248376864;0.8937700166749348;0.5981709510064196;1.1418917702052738;0.5511511995334699;9.873984152929292;0.8349141924993413;0.015402220942561036;0.01552479612127644;0.759715849020133;-1.0550853634862205;1.2877762898253693
88.886457;0.5253873687296257;0.47521080472886224;0.8935910356501793;0.5980335463008771;1.1418025035038866;0.5513541765679723;9.876780291142719;0.8345158856285124;0.01539873124925048;0.01551985696508796;0.7594616823563657;-1.0550854284443008;1.2877744462685075
88.896457;0.5254394079200381;0.4751038951630838;0.8934180711090025;0.5979019408404699;1.1417014631658664;0.551554621605449;9.879692805628272;0.8341140601121675;0.01539544094822161;0.01551498122923056;0.7592094671610592;-1.0550854923308775;1.2877806175287405
88.906457;0.5254938629197767;0.47499692925853854;0.8932512678096477;0.5977764119197192;1.141588001290546;0.5517523057263746;9.882721096011961;0.8337086796504961;0.015392358862754318;0.015510183280985647;0.7589595313500697;-1.0550855552876652;1.2877964387902505
88.916457;0.5255502669064936;0.47488993047038686;0.8930906712813624;0.5976572457905812;1.1414617152363478;0.5519470831428412;9.885863621754064;0.8332996598206615;0.015389490655175166;0.015505475698462673;0.7587121240711185;-1.0550856175080663;1.287823303642081
88.926457;0.5256080880542309;0.4747830297735764;0.8929362446676526;0.5975446670896732;1.1413226452875704;0.5521389534232999;9.889117491137478;0.8328869211236686;0.015386842281537956;0.015500869587473478;0.7584674030451841;-1.0550856791931182;1.2878622142345044
88.936457;0.5256667738648307;0.4746764858116115;0.8927878748732233;0.5974388930990182;1.141171288964333;0.5523279954113393;9.892478968141367;0.8324705018997871;0.015384423422223589;0.015496373999560803;0.7582254700196873;-1.0550857405381715;1.2879138162528074
88.946457;0.5257257684219578;0.47457058306540806;0.8926452971044319;0.5973402748450108;1.1410085561169874;0.5525142563809838;9.895943443834112;0.8320505847887403;0.015382249097913633;0.015491995426345858;0.7579863864126429;-1.055085801744758;1.2879785717835102
88.956457;0.5257845359629684;0.4744655672863696;0.8925080300504743;0.5972493087100182;1.1408356396489339;0.5526977230159982;9.899505610567248;0.8316274371334326;0.015380337461208106;0.01548773804525484;0.7577501980457424;-1.0550858630242121;1.2880568986639869
88.966457;0.5258425990331629;0.47436166253247075;0.892375446208956;0.597166493744947;1.1406538061190012;0.5528783950431563;9.903160031221269;0.8312013706313104;0.015378705370777406;0.0154836033586328;0.7575170017031779;-1.0550859245842572;1.2881492677678368
88.976457;0.5258995562578256;0.474259081772365;0.8922469401614397;0.5970921817433307;1.140464194823989;0.5530563286895371;9.906901249589994;0.8307727554557809;0.015377365000134511;0.015479589113659566;0.757287002955612;-1.0550859865994877;1.2882562974358933
88.986457;0.5259550713496707;0.47415800980883466;0.8921220835846753;0.5970265194659612;1.1402677275468556;0.5532315487285928;9.910723916195336;0.8303420660241216;0.015376323090554526;0.015475689029933463;0.7570605757579653;-1.0550860491624083;1.2883787739758952
88.996457;0.5260088654079396;0.4740585912230817;0.8920006460845956;0.5969695103853291;1.1400652014543953;0.5534039240465239;9.914623332621622;0.8299099167730758;0.015375582456630742;0.01547189447409434;0.7568382807269558;-1.0550861122471131;1.2885175553038277
89.006457;0.5260607215863298;0.47396092002348916;0.8918824472895036;0.5969211263666601;1.1398574112061115;0.5535731236308061;9.918595636651688;0.8294770495902312;0.01537514442294669;0.01546819708779063;0.7566207601251844;-1.05508617571914;1.288673416003849
89.016457;0.5261104882541212;0.4738650633413688;0.8917672024317943;0.5968813426350802;1.1396451341676168;0.5537386491334152;9.922637435142093;0.8290442744815254;0.015375011219727787;0.015464589699948721;0.7564086150149636;-1.0550862393647955;1.2888469368115414
89.026457;0.5261580771550886;0.4737711030361723;0.8916545650910428;0.5968501130563425;1.1394290151907203;0.553899890940657;9.926745419642778;0.8286123645370724;0.015375187469456241;0.015461065627830603;0.7562023676628544;-1.055086302907329;1.2890384575829854
89.036457;0.5262034510960757;0.47367909366646954;0.8915443159208831;0.5968273911869922;1.13920945147598;0.5540561695970841;9.930916050920507;0.8281819471229181;0.015375680355460006;0.015457619307560662;0.7560024676286573;-1.0550863660314873;1.2892480027304507
89.046457;0.5262465786393073;0.4735889965969879;0.8914364511639323;0.5968131426227218;1.138986573894125;0.5542067920028094;9.935145372582692;0.8277535226169573;0.015376498714574955;0.015454247662292015;0.7558093145484299;-1.0550864284281316;1.289475168538829
89.056457;0.5262873864264801;0.47350070015112233;0.8913310834686119;0.5968072487294883;1.138760341611673;0.5543511512086464;9.93942946740777;0.8273276054657516;0.015377651342273223;0.0154509500646023;0.7556232354954692;-1.0550864898223236;1.2897190771927074
89.066457;0.526325786994955;0.47341407724790524;0.8912282762134853;0.5968093726374728;1.1385306436780631;0.5544887560933214;9.94376546668925;0.8269048079096868;0.015379145649237985;0.015447727634711774;0.7554443970685704;-1.0550865499540627;1.2899784720022156
