time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.076457;0.5263617334058489;0.473329035746491;0.8911279563280244;0.596818927976496;1.1382973801461145;0.5546191452561909;9.948152381479042;0.8264858337483952;0.015380987944913905;0.01544458185467768;0.7552727969621665;-1.0550866085407777;1.2902518893735322
89.086457;0.5263951953351044;0.47324553867489383;0.8910299397382911;0.5968351861942763;1.1380606267112752;0.5547418585985727;9.952591476561631;0.8260714717576391;0.015383184470368193;0.015441512554912584;0.7551083916358488;-1.055086665281037;1.2905377638916704
89.096457;0.5264261118736201;0.4731635592674961;0.8909339774124345;0.5968574254287224;1.1378207884723204;0.5548565203691788;9.95708600913645;0.8256625571855667;0.015385741338366688;0.015438517142430204;0.7549512200131846;-1.055086719901047;1.290834458722432
89.106457;0.5264544101154605;0.4730830435279571;0.8908398111050947;0.5968850025902945;1.1375785048805218;0.5549628864401894;9.961640219253427;0.825259873953429;0.015388663413980196;0.015435590600673156;0.7548013901951849;-1.055086772195012;1.2911403700200048
89.116457;0.526480039916326;0.4730039160693939;0.890747298178531;0.5969173158281462;1.137334366744905;0.5550607996590371;9.966257966852659;0.8248640965183218;0.015391953174002274;0.015432725343846453;0.7546590087741818;-1.0550868220175014;1.2914541417516583
89.126457;0.5265029657808561;0.47292604311330716;0.8906564869467468;0.5969537323795621;1.1370887145128092;0.5551501075279016;9.970941989047729;0.8244758046735318;0.015395610078100877;0.015429913024612054;0.7545242378818842;-1.0550868692403226;1.291774789141576
89.136457;0.5265231457483254;0.4728491903342912;0.890567498717724;0.5969935742994248;1.1368416629946723;0.5552305884293804;9.975694397634667;0.8240955107503405;0.015399630370252321;0.015427147740261502;0.7543974032864349;-1.0550869137459353;1.2921016352594914
89.146457;0.5265405257386675;0.472773080032273;0.8904803264384726;0.5970361553979145;1.1365933150710883;0.5553019294583792;9.980516908635977;0.8237237168646334;0.015404006097947573;0.015424426059240527;0.7542789211274677;-1.0550869554654583;1.2924341665652281
89.156457;0.5265550307441899;0.47269747610115165;0.8903947806894986;0.5970807989537432;1.1363439158311657;0.5553637675820096;9.985409700723364;0.823360997790355;0.015408722993663299;0.015421744124267488;0.7541691055305179;-1.0550869943895222;1.292771841440918
89.166457;0.5265665424677307;0.4726221942200038;0.8903105976371548;0.597126799469155;1.1360937848863408;0.5554157547057871;9.990370556327807;0.8230080174638215;0.015413759620435778;0.015419097036966067;0.7540681024369208;-1.0550870305435294;1.2931139777747849
89.176457;0.5265748887506754;0.4725470849061463;0.8902274970893822;0.5971733869870183;1.1358432439031572;0.5554576035254781;9.995395401133354;0.822665466147727;0.015419089601119661;0.015416481111838323;0.7539759521274656;-1.055087063966659;1.293459859728563
89.186457;0.5265798538149814;0.4724720328533497;0.8901451300328829;0.5972197526676989;1.1355926939431638;0.5554890901289451;10.000479516498082;0.8223339785762798;0.015424684875649918;0.015413895355878855;0.7538926069381576;-1.0550870946915347;1.2938088951281035
89.196457;0.5265812130709789;0.47239694679046984;0.8900630931667628;0.5972651226209008;1.135342723875287;0.5555100289674079;10.005618435488742;0.822014072678899;0.015430518163382931;0.015411341158172833;0.7538179271224059;-1.055087122719214;1.2941606907242456
89.206457;0.5265787898364775;0.4723217601147914;0.8899810620545656;0.5973088419998283;1.1350941812696795;0.5555202529603631;10.010807925315522;0.8217061230332899;0.015436565208909995;0.015408821037287293;0.7537518030728741;-1.0550871480146427;1.2945150861250918
89.216457;0.5265724669110361;0.47224643255966464;0.88989884458294;0.5973503771046023;1.1348481636339132;0.5555195978467046;10.016043390448642;0.821410389656973;0.015442805343391207;0.015406337349162982;0.753694297193552;-1.0550871705294707;1.2948720973410262
89.226457;0.5265621411311212;0.47217090699355657;0.88981628240454;0.5973892599765843;1.1346058640089187;0.5555079047620096;10.021319512875683;0.8211271079035014;0.015449219362682185;0.0154038916939172;0.7536456058609453;-1.055087190218786;1.2952317936986413
89.236457;0.5265476917750875;0.4720950717483278;0.8897331859975991;0.5974251186340206;1.1343683839212175;0.5554850642676982;10.02663074996848;0.8208565846549537;0.015455787143552805;0.015401484569142861;0.7536059291587183;-1.0550872070259214;1.2955942324924181
89.246457;0.5265289786432542;0.4720187794382034;0.8896493443162621;0.5974577470312955;1.1341366917721698;0.5554510450433355;10.031972373298698;0.8205992151624185;0.015462486675260326;0.015399115533954124;0.7535754143465941;-1.0550872208616144;1.295959431719997
89.256457;0.5265058619350199;0.47194188791691766;0.8895644861543077;0.5974871086945464;1.1339116935261213;0.5554058564789905;10.037340535363883;0.8203554031695081;0.015469294632870481;0.01539678385923728;0.7535541547385843;-1.0550872316118305;1.296327364327239
89.266457;0.526478230989596;0.47186428119041396;0.8894782169025667;0.5975132891055803;1.13369427942784;0.5553495152299953;10.04273088647892;0.8201254874279151;0.015476188224319046;0.01539448853878143;0.7535421687067478;-1.0550872391579322;1.2966980052645067
89.276457;0.5264460185939581;0.4717858572808209;0.8893900357070205;0.597536419755821;1.1334853283557702;0.555282094794161;10.048137435676933;0.8199097357317491;0.015483147021028865;0.01539222808406634;0.753539367185942;-1.0550872433741108;1.2970713665837628
89.286457;0.5264091970920878;0.4717065139500129;0.8892994685309736;0.5975565861798842;1.133285678451018;0.5552038141724913;10.053553121667743;0.8197083574295682;0.015490153179288459;0.01539000082873084;0.753545573458827;-1.0550872441132582;1.297447531334736
89.296457;0.5263677344102986;0.4716261664772972;0.8892062065198097;0.5975737538404652;1.1330960708958315;0.5551150789890519;10.058971183545166;0.8195215440390582;0.015497190336733899;0.015387805537531298;0.7535605889233319;-1.0550872412382788;1.2978266686163507
89.306457;0.526321545936069;0.47154475747850244;0.8891100856383346;0.5975877575155307;1.1329171551378376;0.5550164378890333;10.06438577119656;0.8193495414001011;0.015504242663353335;0.015385641438898187;0.7535842428650522;-1.055087234686671;1.2982089463579032
89.316457;0.5262705240968206;0.4714622083795994;0.8890109847812182;0.597598360389843;1.13274955268881;0.5549084722078197;10.06979184163517;0.8191926459494133;0.015511294255792389;0.0153835072161756;0.7536163960153509;-1.0550872244821423;1.2985945156593164
89.326457;0.526214615531318;0.4713783690461607;0.8889088300638179;0.5976053204474459;1.132593891761888;0.5547917247568785;10.075184387290246;0.8190511213050463;0.015518328903667106;0.015381399978178898;0.7536569241029255;-1.055087210711497;1.298983640058943
89.336457;0.5261538532747112;0.47129303350545965;0.8888036766406612;0.5976084059913952;1.1324507567491626;0.554666724704205;10.080556643445792;0.81892517078828;0.015525330881943973;0.015379314869581778;0.7537057357492468;-1.0550871935187678;1.2993767241642922
89.346457;0.5260883035497556;0.4712059790492927;0.8886957300318187;0.5976074003545352;1.1323205312156746;0.5545340122284652;10.085898495993886;0.8188149874892708;0.015532286323683395;0.01537724559496772;0.7537627514663352;-1.0550871730680986;1.2997741736540722
89.356457;0.52601798684836;0.471116999016224;0.8885852525554861;0.597602164722786;1.1322032483021847;0.5543941110873546;10.09119647079399;0.8187207542918287;0.015539184191551186;0.015375185648578147;0.7538278029642851;-1.0550871494915588;1.3001763030676283
89.366457;0.5259428849204486;0.47102595297070743;0.8884724198874704;0.5975927010269801;1.132098567449328;0.5542475073324259;10.096435012869502;0.8186425398796628;0.015546016700895997;0.015373128692170817;0.7539006212917075;-1.055087122890736;1.300583433447189
89.376457;0.5258630199295484;0.4709328167309558;0.8883572220201291;0.597579141850217;1.132005878107611;0.5540946715909746;10.10159851852822;0.8185802104126454;0.01555277956670193;0.015371067708525686;0.7539809413211884;-1.0550870933472445;1.3009960144958745
89.386457;0.5257784789425376;0.47083768729430486;0.8882394228603953;0.5975617116122169;1.1319244533417716;0.5539361045046771;10.10667341125702;0.8185334710437475;0.0155594728468602;0.015368994466820647;0.7540685601921522;-1.0550870609040355;1.3014146302921097
89.396457;0.5256893639628663;0.47074072542819084;0.888118632301733;0.5975406798119439;1.131853543275546;0.5537723533663321;10.111648209760999;0.8185019875797502;0.015566101865498698;0.015366900521506471;0.7541632931385961;-1.0550870255745781;1.3018399934926723
89.406457;0.5255957852839404;0.4706421002170743;0.887994489308538;0.5975162713726769;1.131792398204466;0.5536039838393405;10.116511605574665;0.8184854674202847;0.015572675979778582;0.015364779573352983;0.7542649293712635;-1.0550869873812354;1.3022729128820456
89.416457;0.5254979281092472;0.47054199626614557;0.8878667474854952;0.5974885787309183;1.1317402643550745;0.5534315568444755;10.121251357310602;0.8184836325692362;0.015579205509374956;0.015362629698524507;0.7543732898355476;-1.0550869463590948;1.3027141115136227
89.426457;0.5253961000575871;0.47044064005148767;0.8877352573001424;0.5974575585429917;1.131696400760826;0.5532556420313592;10.125854676394026;0.818496152754755;0.015585699782744829;0.015360453740559108;0.7544882879746643;-1.0550869025469511;1.3031639881059582
89.436457;0.5252907395669534;0.47033827940012546;0.8876000361991686;0.5974230800585946;1.131660076153315;0.5530768391204711;10.130309000193645;0.8185227033530669;0.015592167750817617;0.01535825814319048;0.7546098740485524;-1.0550868560234472;1.303622530537443
89.446457;0.525182382182218;0.47023509605034086;0.8874613114506761;0.5973849467213491;1.1316304888053754;0.5528957632973716;10.134602447738057;0.8185630871829829;0.015598619920556764;0.015356052235867562;0.7547379410850055;-1.0550868069443384;1.3040893785400005
89.456457;0.5250715414686413;0.4701311106069639;0.8873193630502916;0.5973429157863988;1.1316068132675579;0.5527130039221589;10.138723711111984;0.8186172046397577;0.015605068759683604;0.015353847669453548;0.7548722757453404;-1.0550867555080996;1.304563866608969
89.466457;0.5249585931552598;0.4700261608095826;0.8871743686362854;0.5972967301333977;1.1315884114720827;0.5525291280737661;10.14266200058499;0.8186849315050176;0.015611526347877328;0.015351656978483454;0.7550125339783967;-1.0550867018786636;1.3050450551984691
89.476457;0.5248437867364512;0.4699199606978187;0.8870264486061081;0.5972461347157272;1.1315749674813458;0.5523447209275145;10.146407221573574;0.8187660755136525;0.015618001318365639;0.015349492927488084;0.7551582382554104;-1.0550866461484119;1.305531826313545
89.486457;0.5247273394927097;0.46981221317760113;0.886875743374802;0.5971909156844174;1.1315664815158573;0.5521603757540693;10.149949917299427;0.818860393014408;0.015624497400454606;0.015347368181060451;0.7553088382071471;-1.0550865883689273;1.3060229206866278
89.496457;0.5246095260094369;0.4697027241052651;0.8867223713057641;0.5971309285763654;1.131563167974296;0.5519766603516236;10.153281011099871;0.8189675856870812;0.01563101342229845;0.015345293877001356;0.755463773846271;-1.05508652860724;1.306516865727241
89.506457;0.5244907279766658;0.4695914594195694;0.8865663736546908;0.5970660285402922;1.13156536652043;0.5517941278880705;10.156391956712666;0.8190872473510167;0.015637543783713136;0.015343279390803603;0.7556224326960713;-1.0550864669644884;1.307011954053291
89.516457;0.5243713941264652;0.4694785264674646;0.8864077475808566;0.5969959923619282;1.131573518675175;0.5516133313504179;10.15927555975799;0.8192187859524983;0.015644079539927667;0.015341333992136726;0.7557840988998266;-1.055086403545789;1.3075062905821344
89.526457;0.5242519362436318;0.46936409224347153;0.8862464933208622;0.5969205735153751;1.1315881277566835;0.5514348200450956;10.161926733282185;0.8193614529756539;0.015650610109819635;0.015339467721359528;0.755948029863286;-1.0550863384457594;1.3079978325347736
89.536457;0.5241326788170707;0.4692482997173175;0.8860825514035207;0.5968396286287201;1.1316097465999786;0.5512591517297659;10.164342756974706;0.8195145005687933;0.015657125005895434;0.015337690673357197;0.7561135405363582;-1.0550862717973575;1.308484453791947
89.546457;0.5240138990128288;0.4691312311355369;0.8859156881310639;0.5967531399690034;1.1316390059284014;0.5510868936360521;10.166523016495;0.819677231036742;0.015663614872536657;0.01533601174958879;0.7562799647076818;-1.0550862038292639;1.3089640215007654
89.556457;0.5238958928989373;0.46901291118077054;0.8857454608663424;0.5966611127946516;1.1316765805203364;0.550918594728055;10.16846780493501;0.8198488841102067;0.015670071149528494;0.01533443802364597;0.7564466310464962;-1.0550861348588345;1.309434430449412
89.566457;0.5237790112540402;0.46889333720866405;0.885571254574968;0.5965635039782632;1.1317231283952724;0.5507547619899066;10.170176608829683;0.8200285823559144;0.01567648536171275;0.015332976258436251;0.7566129655640227;-1.055086065238423;1.3098935820759456
89.576457;0.5236636534270512;0.46877249904729895;0.8853923364265348;0.5964602572302513;1.1317792418054016;0.5505958637769041;10.171647848456217;0.8202154214833576;0.01568284995253716;0.015331635355687599;0.7567785472876363;-1.0550859953008547;1.3103394216630275
89.586457;0.5235502206406908;0.46865038059762115;0.8852079581237813;0.5963513551344162;1.1318453378681552;0.5504423591924507;10.172880703696165;0.8204085957013691;0.01568915973298712;0.015330426294191521;0.7569429820199107;-1.0550859253298286;1.3107701104534109
89.596457;0.5234390508760925;0.4685269842890332;0.8850175102591259;0.596236841711249;1.131921567014711;0.5502946814159799;10.173876279131246;0.8206074257273847;0.015695412066161464;0.015329359721647036;0.7571057579282676;-1.0550858555716844;1.3111841347973943
89.606457;0.5233304013962097;0.4684023588218895;0.8848205745344744;0.5961168419727468;1.1320078642358855;0.5501531641957947;10.17463676036861;0.8208112838130365;0.01570160649267365;0.01532844379326297;0.7572662543622992;-1.055085786260053;1.3115802453503125
89.616457;0.5232245049368589;0.46827660124780945;0.8846168307160444;0.5959915484961014;1.1321040407297458;0.5500180381491234;10.175165058579003;0.8210195268424464;0.015707744229726494;0.015327683235391512;0.7574238566003068;-1.0550857176234876;1.3119573679658874
89.626457;0.5231216131957717;0.4681498493131915;0.8844059848058726;0.5958611760649236;1.132209836231161;0.549889498071249;10.175466128774667;0.8212314631300366;0.015713826678948637;0.015327079763295701;0.7575780325861722;-1.055085649880987;1.312314566871787
89.636457;0.523021940995804;0.46802226252447027;0.8841877944986682;0.5957259413118469;1.1323249600591152;0.5497677080635829;10.17554828147361;0.8214463287440017;0.015719852977115055;0.015326633784252707;0.75772826390782;-1.055085583225182;1.3126510613443356
89.646457;0.5229255917665423;0.46789399410347854;0.8839621768789049;0.5955860456318006;1.1324490930986746;0.5496527251804174;10.17542313159398;0.8216633338635887;0.015725817798180844;0.015326346543553453;0.7578739717842347;-1.0550855178046659;1.3129662735678929
89.656457;0.5228326047986894;0.4677651765694463;0.8837292903009865;0.5954416407480418;1.1325818666322656;0.5495444495215625;10.175104259442909;0.8218817651460756;0.01573171147820344;0.015326221407041712;0.7580146250936752;-1.055085453723224;1.313259874865262
89.666457;0.5227430893006791;0.4676359298491314;0.8834894457338072;0.5952928201501463;1.1327228768300963;0.549442660724436;10.17460560805491;0.8221010355706722;0.015737522571088177;0.015326263144807424;0.7581498769286841;-1.0550853910420457;1.3135318282528423
89.676457;0.5226572863869355;0.46750639973168084;0.8832430136750595;0.5951396313354663;1.1328717867614264;0.5493470897877637;10.173940610180221;0.8223206540247343;0.015743240228203722;0.015326475787235;0.7582795605904179;-1.0550853297739236;1.313782362018415
89.686457;0.5225755047862038;0.46737679630154466;0.8829905202047329;0.59498210654255;1.1330284778739483;0.5492575033113656;10.173122226743605;0.8225401316040136;0.01574885498748556;0.015326860879455456;0.7584035892744806;-1.0550852698881408;1.3140118570720258
89.696457;0.5224980463990747;0.4672473704691334;0.8827327315834569;0.5948203422938152;1.1331930202106888;0.5491737651389629;10.172163380162337;0.8227588942733358;0.015754358080160753;0.015327417386834775;0.7585218328766129;-1.055085211332976;1.3142207901377405
89.706457;0.5224252109454013;0.4671183724440044;0.8824705676220758;0.5946545760897197;1.133365379149143;0.5490957808103366;10.171076921856978;0.8229763118231636;0.015759740170929862;0.01532814323527715;0.7586340300721742;-1.0550851540412745;1.3144097617687287
89.716457;0.5223573180392751;0.4669900361857174;0.8822050224506465;0.5944851916481643;1.133545197380572;0.5490233895876597;10.16987482462756;0.8231917652778277;0.015764991552152687;0.015329036954422148;0.758739812712135;-1.055085097911291;1.3145794606653682
89.726457;0.5222946829427659;0.46686252134837286;0.8819371881713352;0.5943126681418338;1.133731881653494;0.5489563468409396;10.168567027449095;0.8234046287926231;0.01577010380340192;0.015330099012393454;0.7588388794935528;-1.0550850428205691;1.3147305253231345
89.736457;0.5222375691585456;0.46673587331155425;0.8816682451296094;0.5941375261469524;1.1339247377265824;0.5488943882310943;10.167160481954788;0.8236142693524375;0.015775070266764522;0.015331333412572841;0.7589311486744206;-1.055084988676383;1.314863405949708
89.746457;0.5221861362514965;0.4666100948191813;0.8813994124010105;0.5939603058018947;1.1341230091473582;0.5488372958227827;10.165659222527728;0.8238201435164577;0.015779884910102474;0.015332747556621737;0.7590167226604724;-1.0550849354501537;1.3149783290470152
89.756457;0.5221403926074298;0.46648519835601615;0.881131959523272;0.5937815669341404;1.1343259576056581;0.5487849087409697;10.16406578450894;0.8240218838670136;0.015784542189490103;0.015334348298571023;0.759095806484001;-1.0550848832077828;1.315075413621929
89.766457;0.5221002123770218;0.46636117078741984;0.8808672347664237;0.5936018795851399;1.1345329303175793;0.5487370607562045;10.162382469877945;0.8242193086910916;0.015789037779655;0.015336137228738202;0.7591686566513507;-1.055084832135403;1.315154828576674
89.776457;0.5220654169533687;0.46623793680764464;0.8806066488521481;0.5934218162302034;1.134743312152951;0.548693508900568;10.16061119679736;0.8244123842514943;0.01579336777342203;0.015338110595187943;0.7592354803980031;-1.0550847825134466;1.315216849669056
89.786457;0.5220358380454652;0.46611533854492815;0.880351645241055;0.5932419595435686;1.1349564878412537;0.5486539066964803;10.158753056097648;0.8246011897620645;0.015797527640262685;0.015340262436634222;0.7592964220720602;-1.0550847346561014;1.3152618207222968
89.796457;0.5220113368500529;0.4659931525094256;0.8801036647782398;0.5930628930740267;1.1351719487061185;0.5486177779574642;10.15680864460775;0.8247859074857539;0.01580151241405272;0.015342585356926515;0.7593516960502887;-1.055084688851524;1.3152900643036332
89.806457;0.5219918138565739;0.4658711473164102;0.8798640623981897;0.5928851926864157;1.1353893825541728;0.5485845014743663;10.15477893854681;0.8249667736208711;0.015805316394668933;0.015345069762304462;0.7594016920100904;-1.05508464529937;1.3153018248528556
89.816457;0.5219772235648227;0.46574910945149983;0.8796340336497297;0.5927094592524765;1.1356085459534773;0.5485533834430754;10.152666150909232;0.8251439757587505;0.015808932923094682;0.015347704745460872;0.7594470115103514;-1.0550846040719064;1.3152973181879792
89.826457;0.5219675654054009;0.46562685335248133;0.8794146564905929;0.5925363636839687;1.1358291063329162;0.5485237771920795;10.150473619621241;0.8253175959224416;0.01581235593937281;0.015350479145622629;0.7594884525549703;-1.0550845651358671;1.3152767788671587
89.836457;0.5219628380296472;0.4655042647974194;0.8792069396393238;0.5923666636422464;1.136050673322222;0.5484951372154665;10.148205223637381;0.8254876099436337;0.01581558163023053;0.01535338081148004;0.7595269061274573;-1.0550845284079198;1.3152404125493082
89.846457;0.5219630096197407;0.46538133693646766;0.8790117211539018;0.5922011435717284;1.1362728384995568;0.5484669975327516;10.145865588519648;0.8256538753560865;0.015818608563436833;0.015356395884481483;0.7595632325370204;-1.0550844938030794;1.3151884289345137
89.856457;0.5219680091091142;0.4652581491031994;0.8788295182466307;0.5920404856949897;1.1364950210088933;0.5484389572561708;10.143460067648544;0.8258161121018864;0.015821437615154768;0.015359510047663987;0.7595981464227987;-1.0550844612642765;1.3151212118153324
89.866457;0.5219776985433747;0.4651348026350762;0.8786605018417759;0.5918851630367858;1.1367163264023363;0.548410699424472;10.140993756398304;0.8259738769997264;0.015824072009608676;0.015362710151896075;0.7596320974425229;-1.0550844307527631;1.315039376713699
89.876457;0.5219918954596119;0.46501137125692354;0.878504601375394;0.5917354100809252;1.1369356676532114;0.5483820097161668;10.138470681951409;0.8261265514873262;0.01582651593672111;0.015365984920966679;0.7596652992665843;-1.0550844022059238;1.3149437063756833
89.886457;0.5220104522781416;0.4648878922763657;0.8783616429157433;0.5915912853557758;1.1371520288652819;0.5483527657808365;10.135893454636253;0.8262734361282662;0.015828772551992245;0.015369324817951816;0.7596978931979537;-1.0550843755122075;1.3148351840486243
89.896457;0.5220332511620871;0.464764386633777;0.8782314367138638;0.5914527898867937;1.1373646242133582;0.5483228675457776;10.133262930793922;0.8264138941962507;0.01583084358681412;0.015372720664582026;0.7597299940276604;-1.0550843505332734;1.3147151057012836
89.906457;0.5220601149289065;0.4646408810541064;0.8781138302759908;0.5913199703376639;1.1375728745180325;0.5482921586924127;10.13057880046565;0.8265473898068783;0.01583273101575629;0.015376162517618936;0.7597616253487092;-1.055084327156111;1.3145851237446287
89.916457;0.5220907748861668;0.46451742080410263;0.8780088190267159;0.5911929635173965;1.1377763574253148;0.5482604342949271;10.127841922860853;0.8266734473703522;0.01583443841788193;0.015379640468664059;0.7597927079616846;-1.0550843053180667;1.3144471861696734
89.926457;0.5221249329826337;0.46439410954546984;0.8779167053196337;0.5910719555832924;1.137974893304545;0.5482275026910609;10.125056667173684;0.8267916458458339;0.015835970065942496;0.015383145695086748;0.7598230900339724;-1.0550842849672157;1.3143033724873079
89.936457;0.5221623390032757;0.46427115353675136;0.8778381487580872;0.5909571036546495;1.1381686178132837;0.5481932135382205;10.122230968929985;0.826901638333965;0.015837329994352146;0.015386669804410204;0.7598525934570916;-1.0550842660069815;1.3141556236271839
89.946457;0.5222028196918277;0.46414881978881634;0.8777740039243135;0.5908485227294923;1.138357846072597;0.5481574612355319;10.119374152028554;0.827003151882276;0.01583852173492341;0.015390203841870636;0.7598811224316111;-1.0550842482867262;1.3140054796306695
89.956457;0.5222462486866324;0.4640273228739184;0.8777250958286824;0.5907463272814522;1.1385428388898335;0.5481201866218303;10.116494741731772;0.8270960402717299;0.015839547184711388;0.01539373939941555;0.7599087943976165;-1.0550842316141373;1.313853995165158
89.966457;0.5222924748733725;0.46390675667454906;0.877692141588821;0.5906506456941193;1.1387236830401761;0.5480813524506576;10.113599779932857;0.8271803756275141;0.01584040631682407;0.015397270289549543;0.7599359576063793;-1.055084215757298;1.3137018254431136
89.976457;0.5223412741442401;0.4637871163306526;0.8776757712097095;0.5905615935415339;1.138900362616076;0.5480409297316777;10.110694455908838;0.8272564216832318;0.01584109813568074;0.01540079220407981;0.759963049450047;-1.055084200446228;1.3135493493524304
89.986457;0.5223923752617721;0.46366835308857557;0.8776764956463283;0.5904792326531166;1.1390728926279858;0.5479989506816789;10.10778156212782;0.8273244985803879;0.015841621257736662;0.01540430241602281;0.7599904597637823;-1.0550841853736734;1.3133967287036101
89.996457;0.5224455347421537;0.4635504243068051;0.8776946562036511;0.5904035655541413;1.139241349031411;0.5479555842124577;10.104862305436802;0.8273848644012495;0.015841974730549928;0.015407801450153006;0.760018542023037;-1.0550841702145055;1.3132438674577485
90.006457;0.522500618308969;0.46343332562800105;0.8777304834570867;0.5903345922680039;1.139405814519091;0.5479111799754054;10.101938134184829;0.8274376407968143;0.015842159108990686;0.015411294838212884;0.7600476406463946;-1.0550841546755674;1.3130903582524447
90.016457;0.5225576478165925;0.46331709007325256;0.877784182132337;0.5902723396752156;1.1395662527718131;0.5478662915108895;10.099011194127039;0.8274827777871928;0.01584217600702075;0.015414792896542105;0.7600779784729104;-1.0550841385347987;1.312935494876498
90.026457;0.5226167586876379;0.463201799706646;0.8778558658696498;0.5902167959240814;1.1397223332156856;0.5478216624968426;10.096083580622954;0.8275200995022964;0.01584202573728681;0.015418307938129951;0.7601095228081225;-1.0550841216453133;1.3127783338409853
90.036457;0.5226780909773674;0.4630876432739074;0.8779454390773246;0.5901678737246489;1.1398734270113249;0.5477781233844669;10.093157700155862;0.8275494255856557;0.01584170526656536;0.01542185081295592;0.7601420097624982;-1.0550841039206083;1.3126177785087774
90.046457;0.5227417245051965;0.46297494266514405;0.8780526000708342;0.590125480334279;1.1400188567389808;0.5477364312021288;10.090236763786052;0.8275706534199777;0.015841208266621647;0.015425429327534367;0.7601750852804248;-1.0550840853131584;1.3124526287576361
90.056457;0.5228076893507623;0.46286408196819673;0.8781768971618601;0.590089562269511;1.140158121504949;0.5476971663504796;10.087323760140208;0.8275837466634254;0.015840527076532072;0.01542904763625072;0.7602084271381279;-1.0550840657733864;1.3122816139126394
90.066457;0.5228759992175159;0.46275541637186574;0.8783177269755389;0.5900600579614775;1.1402908484270775;0.5476607456883622;10.084420374483374;0.827588687119094;0.015839656035934162;0.015432705519057146;0.7602418140634574;-1.0550840452054464;1.3121035016931573
90.076457;0.5229466635127991;0.46264924303256844;0.8784743293061349;0.5900368738362419;1.1404166095593224;0.5476275073915822;10.0815264531586;0.8275854580161828;0.015838594169132008;0.015436398981898317;0.7602751660200266;-1.055084023467549;1.3119172779024546
90.086457;0.5230196292058037;0.4625457886745253;0.87864585315955;0.5900199672780434;1.14053489909719;0.5475977893405327;10.078639408004234;0.827574128534374;0.015837344859871476;0.015440122160748972;0.7603085361762123;-1.0550840004136495;1.3117222684237841
90.096457;0.5230946884027962;0.46244519573676435;0.8788314453770845;0.5900094497379629;1.1406452599320642;0.5475719616478074;10.075754203682076;0.8275549937781436;0.01583591312033518;0.015443868835358553;0.7603420165797111;-1.055083975956968;1.311518027740792
90.106457;0.5231714651646252;0.4623475462856719;0.8790302766179506;0.5900055966532113;1.140747314131979;0.5475503960482633;10.072864719275119;0.8275286052428709;0.015834303544417762;0.01544763319045728;0.7603756336537385;-1.0550839501404765;1.3113040989138993
90.116457;0.5232494767036616;0.46225289261519864;0.8792415030292832;0.590008794738702;1.1408406917129876;0.5475333825384516;10.069965468358285;0.8274956334698592;0.01583252134128935;0.015451410208129792;0.7604093723982333;-1.0550839231600218;1.311080012082645
90.126457;0.5233282201886842;0.4621612739291702;0.879464232728305;0.5900194963470325;1.1409250666723088;0.5475210562222218;10.06705146823646;0.8274567023724019;0.01583057491471538;0.015455195220241597;0.7604433080792304;-1.0550838953110924;1.3108454918097407
90.136457;0.5234072823278056;0.4620727338010075;0.8796975593432597;0.5900381383103981;1.14100027747032;0.5475133840839047;10.064116823596379;0.82741238304609;0.015828476466053502;0.01545898235099858;0.7604776902246914;-1.0550838669146485;1.310600511841167
90.146457;0.5234863980324916;0.4619873118036638;0.8799406265673737;0.5900649959508303;1.1410663127350866;0.5475102088416062;10.061154394356334;0.8273632897961355;0.015826240366165256;0.015462763393237145;0.7605129197542974;-1.0550838382781897;1.310345243628567
90.156457;0.5235654276460522;0.46190503014545015;0.8801926368904744;0.5901000837535294;1.1411231140671418;0.5475113217826635;10.05815626141146;0.8273100538976222;0.015823881885303197;0.015466528735086086;0.7605494763655974;-1.0550838096656014;1.3100801640165638
90.166457;0.5236443214678141;0.4618259269053663;0.8804528077249439;0.5901431867586897;1.1411703806023954;0.5475165243090604;10.055114109100899;0.8272532242784271;0.01582141712285489;0.015470269110997522;0.7605878478218294;-1.0550837812627414;1.3098061138400314
90.176457;0.5237230836648574;0.46175010411802814;0.8807203252655484;0.5901939670697223;1.1412075918260474;0.5475256388135233;10.05201999585395;0.8271933020509346;0.015818863001273532;0.015473976324922313;0.7606285168705758;-1.0550837531860775;1.3095240596854953
90.186457;0.5238017340701742;0.4616777485424348;0.8809942982574749;0.5902520504057264;1.1412342228030166;0.5475384818103869;10.048867053425433;0.8271308185614048;0.01581623620897127;0.01547764339345722;0.7606720038065339;-1.0550837255173218;1.309234856209573
90.196457;0.5238802814477511;0.4616091312562318;0.8812737144454161;0.5903170461361145;1.1412498504572761;0.5475548633067991;10.04564903046875;0.8270662716569825;0.015813550869875785;0.01548126491118786;0.7607188542055244;-1.0550836983125513;1.308939218196856
90.206457;0.5239586772480752;0.4615445771062142;0.8815574326463991;0.5903885283393414;1.1412540147956713;0.5475746306374704;10.042358902983182;0.8270000056077575;0.015810817616324965;0.015484836975444555;0.760769559759406;-1.0550836715978447;1.3086377446378312
90.216457;0.5240367603351321;0.4614843900352631;0.8818441787537935;0.5904660397301355;1.1412460782680365;0.5475976991464514;10.038988168678083;0.8269321506121388;0.0158080457727957;0.015488356324230531;0.7608245360499705;-1.0550836453774948;1.3083309893812203
90.226457;0.5241142681213617;0.46142878571116297;0.8821325471170774;0.5905491323126973;1.1412252677615826;0.5476240509555917;10.035527752130259;0.8268626120057418;0.015805244619344662;0.015491820142172172;0.7608841814430761;-1.0550836196548716;1.3080196078995399
90.236457;0.524190904929359;0.4613778833892596;0.8824210977962162;0.5906373915252259;1.141190814311213;0.5476537534325592;10.03196928948786;0.8267911248752984;0.015802420983334543;0.01549522620027659;0.7609488964134689;-1.0550835944542845;1.3077044020602855
90.246457;0.5242663692355186;0.461331741393596;0.8827084807523875;0.5907304200945285;1.1411420696747587;0.5476869630126217;10.028305901946728;0.8267173408344254;0.015799576768555996;0.015498571590463557;0.761019007148318;-1.0550835698389764;1.307386224431767
90.256457;0.5243403439076496;0.46129042837451834;0.882993472745325;0.590827814140886;1.1410785219456145;0.5477238406117045;10.024533056756507;0.8266409019855894;0.01579671065647581;0.015501851955249536;0.7610947077147734;-1.0550835459246708;1.3070659445971762
90.266457;0.5244125388288727;0.4612541163594737;0.8832749786790809;0.5909291385614727;1.1409997508475367;0.5477644555977631;10.020649489095959;0.8265615382778195;0.015793822495258732;0.01550506316422632;0.7611760651310272;-1.055083522882492;1.3067445688463313
90.276457;0.5244827435558223;0.4612231063216725;0.8835520152890962;0.591033913947025;1.140905497843253;0.5478087564210955;10.016657577571848;0.8264791512165761;0.015790914708824648;0.015508203055314203;0.7612630074566391;-1.0550835009281312;1.306423337874272
90.286457;0.5245507744987721;0.4611977204267342;0.8838236422162511;0.5911416422618004;1.14079585141485;0.5478565805962196;10.012562895461521;0.8263938179104462;0.01578799003375431;0.015511270646826504;0.7613553739493458;-1.0550834803003923;1.3061035802827934
90.296457;0.5246163781274564;0.4611781507861382;0.8840889064873292;0.5912518384049559;1.1406713361279086;0.5479077082105629;10.008372747516251;0.8263057374425845;0.01578505024541307;0.015514264430490301;0.7614530604130164;-1.0550834612439826;1.3057864152869194
90.306457;0.5246792321718896;0.4611644086400395;0.8843468667637996;0.5913640412328508;1.1405328421139136;0.5479619307305481;10.004094515742095;0.8262152048524256;0.01578209714660393;0.015517182765473935;0.7615560598391664;-1.055083444009105;1.3054726653611568
90.316457;0.5247390167541317;0.4611563696985911;0.8845966899472331;0.591477822656866;1.14038150186041;0.5480190556898981;9.999735417807932;0.8261226350425879;0.015779133736340736;0.015520025514226146;0.7616643441737575;-1.0550834288614057;1.3051630047527776
90.326457;0.5247954665123986;0.4611538457234899;0.8848377655357305;0.5915927738803121;1.1402185597317318;0.5480788750700314;9.995302857232563;0.8260284960539113;0.015776164590003704;0.015522793816829363;0.7617777376161686;-1.0550834160886957;1.3048580471860916
90.336457;0.5248484117922206;0.46115668953226824;0.8850696836890354;0.5917084598869166;1.1400452627807134;0.5481411852308625;9.99080395060947;0.8259331715786029;0.015773195973324376;0.015525487644594913;0.7618958658417128;-1.0550834059868137;1.3045583821998246
90.346457;0.5248977943294609;0.4611648751820883;0.8852920376063663;0.5918244173089339;1.139862840797706;0.5482058424208112;9.98624569356139;0.8258369634597017;0.01577023645653268;0.015528103864867485;0.7620181760517225;-1.0550833988261554;1.304264674147019
90.356457;0.5249436074301598;0.46117844668082986;0.8855043118951191;0.5919402474156625;1.139672516015328;0.5482727492894879;9.98163579905559;0.8257401789241544;0.015767297438080467;0.015530636935131943;0.7621440245319431;-1.0550833948369724;1.303977703730801
90.366457;0.5249858144755606;0.4611974178311758;0.8857059907035859;0.5920557135313442;1.1394754278853907;0.5483417601153339;9.97698227847611;0.8256431533232996;0.01576439239579606;0.01553308117065873;0.7622728156430072;-1.0550833942295674;1.30369829265166
90.376457;0.5250243326554966;0.4612217471093616;0.8858966831725748;0.5921707025482631;1.1392725625859914;0.5484126416115438;9.972292527247578;0.825546250455046;0.015761535226663462;0.015535432252107025;0.7624041220743215;-1.0550833972177345;1.3034271433810214
90.386457;0.5250590979351479;0.46125134153050085;0.8860761443138822;0.5922850964864765;1.1390648123987188;0.5484851499243952;9.967573599536674;0.825449878006816;0.01575873866455202;0.015537687348026796;0.7625376657848234;-1.0550834040132786;1.3031646957123928
90.396457;0.5250901424081307;0.4612860785269885;0.8862442895469165;0.592398736770367;1.1388530564152586;0.5485591067985421;9.962833331041251;0.82535449465298;0.015756013474535136;0.015539844855169805;0.7626731556436775;-1.0550834147993635;1.3029111726642366
90.406457;0.525117602854284;0.46132587625143895;0.8864012465254526;0.5925114788293033;1.1386381504836287;0.5486344033401714;9.958080672584105;0.8252605880037851;0.01575336925890123;0.01554190468814579;0.7628101872255137;-1.0550834297231368;1.3026667437941215
90.416457;0.5251417034309155;0.4613707133976238;0.8865473733550883;0.5926231835045759;1.1384209060792474;0.5487109692108382;9.95332475348294;0.8251686586535816;0.015750816190192696;0.015543869089965362;0.7629482983930232;-1.0550834489109517;1.3024315823226251
90.426457;0.525162736110473;0.461420586333729;0.8866832204662738;0.5927336445037124;1.1382021118402836;0.5487887531047843;9.948574178522765;0.8250792257567048;0.015748365860216426;0.015545743107106534;0.76308702858657;-1.0550834724735798;1.3022057836290915
90.436457;0.525180974808899;0.4614754891075285;0.8868094361050127;0.5928425295854365;1.1379825834653663;0.5488677434550207;9.943836710095969;0.8249927924883542;0.015746031045810165;0.015547534034996802;0.7632258791557046;-1.0550835004906651;1.301989311497523
90.446457;0.5251965846060588;0.4615353932815674;0.8869266473846014;0.5929493340534479;1.1377632471800778;0.5489479741727319;9.939118001447651;0.8249097981040261;0.015743825267720477;0.015549250209531117;0.7633642586259907;-1.055083532983728;1.3017820825794846
90.456457;0.5252096561695785;0.46160022925337363;0.887035400901363;0.5930533960754603;1.1375451638205396;0.5490294459016049;9.9344202652393;0.8248306246689847;0.015741762386439748;0.015550900076327777;0.7635015286025604;-1.0550835699108108;1.301584017259573
90.466457;0.525220325212118;0.46166990045841205;0.8871361440336422;0.593154013860341;1.1373294175941224;0.5491120362159065;9.929742676951175;0.8247556353482074;0.015739855952393557;0.015552491706073843;0.7636371238195637;-1.0550836111922346;1.3013949764962853
90.476457;0.5252288087498346;0.4617442889207947;0.8872292549508701;0.5932505631432755;1.1371170136639088;0.5491955116740338;9.925082934123377;0.8246851718691708;0.015738118274484462;0.0155540325420704;0.7637706043541016;-1.055083656717356;1.3012147471538678
90.486457;0.5252353427609295;0.46182322235103423;0.8873151731325614;0.5933425582748781;1.1369088637935156;0.5492796000431638;9.92043853449278;0.8246194973388625;0.015736559402491038;0.015555530113234135;0.7639015720322089;-1.0550837063192116;1.3010430518446396
90.496457;0.5252401610887885;0.4619064382512974;0.8873945052860784;0.593429707097476;1.1367057721049953;0.5493639962517369;9.915807520699465;0.8245587291503925;0.015735185703658183;0.015556993614723397;0.7640295838201838;-1.0550837597705907;1.3008795184140554
90.506457;0.5252435462903817;0.46199361804253997;0.8874680264225169;0.5935119345010837;1.1365084381231103;0.5494483214908246;9.911188584815658;0.8245027752883449;0.015733998288791996;0.015558434353726095;0.7641542026305047;-1.0550838168267773;1.3007236435928735
90.516457;0.5252458598577409;0.46208446404689446;0.8875366563027648;0.5935893322672586;1.1363174837488332;0.5495321562597455;9.90658053680424;0.8244513175047445;0.015732992477169104;0.01555986475257172;0.7642750603691922;-1.0550838772659388;1.3005747309030575
90.526457;0.5252475099753942;0.46217871083258455;0.8876014182306121;0.5936621018211674;1.136133468395987;0.5496151401886468;9.901982319739194;0.8244038881308093;0.015732157800703018;0.01556129780823815;0.7643917681585759;-1.0550839408858494;1.300431906824268
90.536457;0.5252489089020714;0.4622760897027822;0.8876633536155987;0.5937305225050784;1.135956932324502;0.5496970396180019;9.897394234960577;0.8243599694733589;0.0157314782303966;0.015562747531725978;0.7645037885963951;-1.0550840074878325;1.3002943239483786
90.546457;0.5252504537392101;0.4623763364854456;0.8877234586683388;0.5937949097592133;1.13578843189787;0.5497777589122712;9.8928184776491;0.8243190429376426;0.015730934013479025;0.015564228818397521;0.7646104576580666;-1.055084076869834;1.300161370512362
90.556457;0.5252525000148462;0.4624792106221528;0.8877826528452658;0.5938555503949421;1.1356284929302922;0.5498573196447426;9.888257810262953;0.8242806344859124;0.015730504485255738;0.015565755726605107;0.7647111384168573;-1.05508414882071;1.300032740938483
90.566457;0.5252553013208165;0.46258445100866924;0.8878417001184861;0.5939126220961349;1.1354775658248155;0.5499357965807762;9.883714621226147;0.8242443787091711;0.015730170163263075;0.01556733985158732;0.7648053420008769;-1.0550842231150581;1.2999085369501935
90.576457;0.5252589456714212;0.4626917379687885;0.8879011057701423;0.5939661624397832;1.1353361423491837;0.5500132267304766;9.879191316830983;0.8242100466489196;0.0157299132434876;0.015568990475458988;0.7648927256147696;-1.0550842994998781;1.2997893885004914
90.586457;0.5252633761104238;0.4628007325499295;0.8879610584829132;0.5940161210225628;1.1352049538910083;0.550089585124737;9.874690047296404;0.824177588256896;0.01572971639971473;0.01557071519540411;0.7649730758146092;-1.0550843776967485;1.2996763327034868
90.596457;0.525268503124431;0.46291111910362315;0.888021452428154;0.5940624199451494;1.1350850273857223;0.5501648719277454;9.870211802419734;0.8241472339603708;0.01572956219976034;0.0155725201455041;0.7650463482567724;-1.0550844574339557;1.2995705195725222
90.606457;0.5252742840512046;0.4630226231805778;0.8880820004710274;0.5941050127181604;1.1349776039582882;0.5502391917729059;9.865756759417295;0.8241195015785456;0.01572943454056832;0.015574410977113163;0.7651126713244186;-1.055084538462541;1.2994729657475477
90.616457;0.5252807147180054;0.46313505009858963;0.8881423647950233;0.5941439749540816;1.1348840145965255;0.5503127233182709;9.861325511977059;0.8240950239874663;0.015729319748519304;0.015576394203741028;0.7651723132081785;-1.0550846205505586;1.299384405624326
90.626457;0.5252877971104153;0.46324830394366695;0.8882022241753058;0.5941795349482348;1.1348055059632562;0.5503856889764338;9.856919937555297;0.8240743485520186;0.015729205624527003;0.015578477380879176;0.7652256536684724;-1.055084703499693;1.299305278903233
90.636457;0.5252955204210032;0.46336232719052095;0.888261288551093;0.5942119739479982;1.1347430749223824;0.5504583846920647;9.852544016787812;0.8240578692319365;0.015729079862856522;0.015580668746822358;0.7652730939633433;-1.0550847871815805;1.2992358242964448
90.646457;0.5253038645071108;0.46347701334621805;0.8883193100414014;0.5942415019797728;1.1346974202108016;0.5505311430461282;9.848204447277478;0.82404587378557;0.015728930050257512;0.01558297720736933;0.7653149321723655;-1.0550848715411685;1.2991761506973998
90.656457;0.5253128304888565;0.4635921805863221;0.888376075205586;0.59426822422171;1.1346689582155443;0.5506042315590151;9.84391022449676;0.824038582985171;0.0157287451467948;0.015585411164807026;0.7653513512066101;-1.0550849565608247;1.29912626792322
90.666457;0.5253224623578485;0.4637075898157818;0.8884313095100288;0.5942921912163417;1.1346578016652986;0.5506777932780609;9.839672247926979;0.8240361574368279;0.015728516758955723;0.015587976836231428;0.7653825070496759;-1.055085042241353;1.2990861433839302
90.676457;0.5253328122216996;0.46382294517016065;0.8884845920991834;0.5943134706090115;1.1346637510264805;0.5507518334122016;9.835503857010341;0.8240386955319191;0.015728239723366916;0.015590679759541048;0.7654085600197661;-1.055085128610131;1.2990557763365709
90.686457;0.5253438681096841;0.46393789982853156;0.8885354700393044;0.5943321983752756;1.1346863618752419;0.550826251542935;9.83142067973164;0.8240462178843688;0.015727910926287683;0.015593527476105883;0.7654296466807193;-1.0550852157122668;1.2990352430995182
90.696457;0.5253555182452654;0.464052096521359;0.8885836239683415;0.5943485962727179;1.1347250834622389;0.5509008972112361;9.827438947784684;0.8240586902147038;0.015727525813690295;0.015596528458877186;0.7654458766841259;-1.0550853035826564;1.2990246957033842
90.706457;0.5253675731817611;0.4641651794046523;0.8886288196933705;0.5943629489680602;1.1347794226907921;0.5509755568004802;9.823573704500868;0.8240760702135673;0.015727076403661052;0.015599689436696472;0.7654573418300958;-1.055085392239324;1.299024332448629
90.716457;0.5253798082181997;0.4642767698371158;0.8886707653599865;0.5943755779186396;1.1348489853998174;0.5510498890328069;9.81983777942404;0.8240982893758046;0.01572655300947411;0.015603014422721103;0.7654641592762744;-1.0550854817056778;1.2990343892870821
90.726457;0.5253919808553812;0.4643864978576603;0.888709132967641;0.5943868489427627;1.134933350956977;0.5511234321259697;9.816241394063232;0.8241252336772417;0.015725946637639442;0.01560650496731646;0.7654665589468986;-1.0550855720189332;1.2990551346616372
90.736457;0.5254038115881569;0.46449406591812314;0.8887436855200203;0.5943971758391432;1.135032007145663;0.5511957051295745;9.812792525797814;0.8241567827620299;0.015725249956105494;0.015610162120388946;0.7654648885956606;-1.0550856631964323;1.2990868045401798
90.746457;0.5254149928641196;0.4645992349213958;0.8887742776806543;0.5944070033933778;1.1351444295950353;0.5512662972924752;9.809497644835947;0.8241927731606852;0.015724456426482007;0.015613988150714228;0.7654595226314461;-1.0550857552126012;1.2991295631707591
90.756457;0.5254252524352161;0.46470176839095706;0.8888007832679217;0.5944167861287064;1.1352700753690408;0.5513348916738623;9.806362415516988;0.8242328925944395;0.015723558138258785;0.015617984354178221;0.7654508319435486;-1.0550858480333776;1.2991835195929033
90.766457;0.5254344194921371;0.4648014329542857;0.8888231276797679;0.594426967756062;1.1354082462442436;0.5514012895254956;9.80339266892375;0.8242766896717152;0.01572254568014352;0.015622147735660582;0.7654392116225579;-1.05508594163405;1.2992486775591618
90.776457;0.5254424772624701;0.46489801648037093;0.8888413172225677;0.5944379632574944;1.1355580133175802;0.5514654534797662;9.800595143076746;0.8243236887306514;0.015721410413438535;0.0156264699569955;0.7654250195459094;-1.0550860359513987;1.2993249451571491
90.786457;0.5254495781109151;0.46499129894370406;0.8888553618369591;0.5944501124567441;1.1357182575155191;0.55152748953015;9.797977481655254;0.8243735045862935;0.015720144968152855;0.015630937155528803;0.7654084832373204;-1.0550861308557509;1.2994123018622519
90.796457;0.5254559993608404;0.46508101556983067;0.888865223117837;0.5944636437040433;1.1358877707832966;0.5515875580779775;9.795547710849501;0.8244259070004861;0.01571874163906414;0.015635530423746612;0.7653897444080502;-1.0550862261825042;1.2995108681937186
90.806457;0.525462073185439;0.4651668672821247;0.8888708373533054;0.5944787170797203;1.1360653442526478;0.551645816672195;9.793313377254485;0.8244807368039799;0.01571719247057051;0.01564022743290131;0.7653689733653035;-1.0550863217599453;1.2996207912193731
90.816457;0.5254681156589269;0.46524857748802356;0.888872138704383;0.5944954607682329;1.1362497964296596;0.5517024237778063;9.791280937675175;0.8245377033750567;0.015715491364971593;0.015645004233987854;0.7653463851440578;-1.0550864174142436;1.2997421635684994
90.826457;0.5254743911878091;0.46532594575125147;0.8888690688944448;0.5945139382450749;1.1364399648351888;0.5517575227082188;9.789455689279485;0.8245962971752829;0.01571363509534584;0.015649837381252286;0.7653221762230208;-1.0550865129753118;1.2998750111632853
90.836457;0.5254811421550525;0.4653988646365536;0.8888615633672325;0.5945341381510189;1.1366346741426037;0.5518112274750255;9.787842153143997;0.8246559069249852;0.015711622996682835;0.01565470565051251;0.7652964915049719;-1.0550866082747665;1.300019217330326
90.846457;0.5254886463553269;0.465467317206105;0.8888495117489013;0.5945559962723747;1.136832728327257;0.5518636743800719;9.786444649967049;0.8247159837587511;0.015709456489002068;0.015659589481657618;0.7652694506957752;-1.0550867031374764;1.300174451297184
90.856457;0.5254972589940302;0.46553134236152416;0.8888327613818072;0.5945793718005328;1.1370329755281001;0.5519150669038625;9.785267289601986;0.8247761128339778;0.01570713743080582;0.015664469569097214;0.7652411892966628;-1.0550867973880251;1.300340184801799
90.866457;0.5255074299111292;0.4655909674517238;0.8888111862018491;0.5946040285356927;1.1372342934859496;0.5519656336796291;9.784313179180646;0.8248359871207945;0.015704666338331567;0.015669327414454322;0.7652118677668316;-1.0550868908584667;1.3005157310720616
90.876457;0.5255196860637988;0.4656461640572699;0.8887847498094374;0.5946296827061861;1.1374353592812407;0.55201551959518;9.783583400694281;0.8248953723891579;0.015702041919183164;0.01567414717082606;0.7651816605415709;-1.0550869833841419;1.3007002523410662
90.886457;0.5255345444508288;0.4656968313113482;0.8887535015902898;0.5946560346558661;1.137634485579269;0.5520647434168968;9.783076319308348;0.8249541419902552;0.015699260766719778;0.015678915911609703;0.7651507492881554;-1.0550870748047823;1.3008927358995552
90.896457;0.5255524062579502;0.46574278821044085;0.888717557161064;0.5946827559095894;1.1378298222718992;0.5521133174461273;9.782787696743824;0.8250123156917172;0.015696317533010266;0.015683622271439483;0.7651192983704131;-1.0550871649703102;1.301092053361609
90.906457;0.5255735786264359;0.46578378105220036;0.8886771758799809;0.5947095112846926;1.1380196979126798;0.5521613717795034;9.782712161802412;0.8250700204715125;0.015693205473769067;0.01568825589163999;0.7650874326143171;-1.0550872537474085;1.3012971792917836
