time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.916457;0.5255983621296848;0.4658194912202465;0.8886328647387284;0.5947360036090795;1.1382027935620511;0.5522091296830648;9.78284540372672;0.825127429045258;0.015689916206661877;0.015692807362249726;0.76505526854756;-1.0550873410297672;1.301507352096825
90.926457;0.5256270200661749;0.46584953487505393;0.8885853183335042;0.5947619618925116;1.1383781044150103;0.5522568231258672;9.783185242598574;0.825184707559784;0.015686440110881238;0.01569726747983488;0.7650229661028934;-1.0550874267347778;1.3017220024755751
90.936457;0.5256596846248416;0.46587350985302844;0.8885352511149238;0.5947870679392816;1.1385447542759457;0.5523046602058689;9.78373106277529;0.8252419732697144;0.015682767670607733;0.01570162709088242;0.7649907559056756;-1.0550875107841247;1.3019406584215965
90.946457;0.5256963382466261;0.46589113579693137;0.888483314675629;0.5948109023557107;1.1387019175620374;0.552352859121911;9.784482244701998;0.8252993330749143;0.015678890028219893;0.015705878016603544;0.7649589512901895;-1.0550875930817256;1.3021629409231577
90.956457;0.525736881341105;0.46590238408333345;0.8884301089161182;0.5948329917708056;1.1388489861045379;0.5524017062131754;9.785436094194315;0.8253569548031433;0.01567479935947419;0.015710014150926797;0.7649279844928578;-1.0550876735074763;1.3023885023757824
90.966457;0.5257812216710163;0.4659074669849056;0.8883761859589661;0.5948529376866188;1.1389857012214786;0.5524515616374287;9.7865860775244;0.8254150734988889;0.01567049105094721;0.015714032185348895;0.7648984988875821;-1.0550877519346236;1.30261699585698
90.976457;0.525829321944133;0.4659067037272654;0.8883220159454137;0.5948704930088675;1.1391120736479916;0.5525028087922664;9.787921665099638;0.8254739776953869;0.01566596696839177;0.015717931449135164;0.7648714188368672;-1.0550878282321603;1.3028481963843124
90.986457;0.525881207898325;0.46590035849276573;0.888267985530804;0.5948854979958655;1.1392282580045772;0.5525557955372563;9.789430130705853;0.8255339914042739;0.01566123675180318;0.01572171239062957;0.7648478980841708;-1.055087902240176;1.3030820855655232
90.996457;0.5259369547501103;0.4658885477592895;0.8882144678962791;0.5948978087939732;1.1393345022579389;0.5526107776204001;9.791098475536332;0.8255954192499619;0.015656316347119992;0.015725374960985493;0.7648291541993237;-1.0550879737716452;1.3033187975698568
91.006457;0.5259966589810549;0.4658712596301611;0.8881618765351597;0.594907346102675;1.1394310837837276;0.5526678978437373;9.792913959799005;0.8256585132799793;0.015651225364482442;0.015728918895355132;0.7648162328540626;-1.0550880426599059;1.3035585806035992
91.016457;0.5260604252268364;0.46584843141066;0.8881106525657558;0.5949141548388123;1.139518172993143;0.5527272050292779;9.79486430159841;0.8257235086643171;0.015645983716350217;0.01573234525916259;0.7648098133110778;-1.0550881088027697;1.3038017992978808
91.026457;0.5261283692166642;0.46582001458881106;0.8880612165710849;0.5949183750591875;1.1395957704117685;0.5527886443170756;9.796938451453832;0.8257906430377278;0.015640608388563623;0.01573565732473241;0.7648101864363455;-1.0550881721545626;1.3040488141921192
91.036457;0.5262005983473268;0.46578599803174636;0.8880138739642487;0.5949201585544365;1.1396638146705647;0.5528520370866503;9.799126651327883;0.8258600943574196;0.015635112734921706;0.01573885989229399;0.7648173689594858;-1.0550882326653686;1.3042997830338001
91.046457;0.5262771633616016;0.46574640814988144;0.8879687435219052;0.5949195969466726;1.1397222793445192;0.5529171167608808;9.801419308702016;0.8259318981923974;0.015629508424142416;0.015741958108631687;0.764831204584304;-1.0550882902259544;1.3045545825817615
91.056457;0.5263580306051429;0.4657013209038237;0.8879258059567887;0.594916735474496;1.1397710932246647;0.55298359316998;9.803806055179757;0.8260059053151908;0.015623806759001784;0.01574495725978893;0.76485136254324;-1.055088344678964;1.3048128290551888
91.066457;0.5264431077229844;0.46565087967262164;0.8878849797215054;0.5949116558512687;1.1398100414697618;0.553051187891374;9.806275348385284;0.8260818208826577;0.0156180180307241;0.015747862347217735;0.7648773185080133;-1.055088395873203;1.305073925128255
91.076457;0.5265322810007029;0.46559531393074677;0.8878461819648529;0.5949045398884266;1.1398388419590564;0.5531196373079226;9.808814541683248;0.8261592815630794;0.01561215160737745;0.015750676681738126;0.7649084596257582;-1.055088443697787;1.305337188156987
91.086457;0.5266254103744954;0.4655349590562605;0.8878094292381934;0.594895700891357;1.1398572558150157;0.5531886993032694;9.81141092056086;0.8262378825075584;0.01560621753501935;0.01575340083384935;0.7649442077820315;-1.0550884880799951;1.305601988014052
91.096457;0.526722276154975;0.4654702435383312;0.8877748515573479;0.5948855799199191;1.1398650143326663;0.5532581556615959;9.81405321849178;0.8263172192254807;0.015600227574926958;0.015756032505428078;0.7649839844035232;-1.0550885289647876;1.305867725022275
91.106457;0.5268225232620458;0.4654016323326078;0.8877425678741131;0.5948746908583717;1.1398616834404698;0.5533278050446189;9.816732871394773;0.8263969652916437;0.015594194716682825;0.015758567196675684;0.765027151916523;-1.0550885663030987;1.3061337144146878
91.116457;0.5269256715180678;0.46532955572871815;0.887712622050266;0.5948635559878703;1.139846742333984;0.5533974961729066;9.819444072085302;0.8264768935858706;0.015588131618737627;0.015760999322491965;0.7650730891700858;-1.0550886000497512;1.3063992161403544
91.126457;0.5270311780933578;0.46525437002668096;0.8876850306917025;0.5948526427824616;1.139819825776718;0.5534671762805289;9.822181957635358;0.8265568669349362;0.015582049482258355;0.015763323649763336;0.765121258343048;-1.0550886301361924;1.3066636055134635
91.136457;0.527138479730508;0.4651763726212426;0.8876598392660379;0.5948423015984555;1.1397808497729527;0.5535368987959383;9.824940968822867;0.8266368739547866;0.015575958404946032;0.01576553609738584;0.7651711577725887;-1.0550886564419353;1.3069264553943272
91.146457;0.5272470133898514;0.46509583362613055;0.8876371781560353;0.5948327451439083;1.1397299416793822;0.5536068015059337;9.827715270774485;0.8267170670289481;0.01556986841803857;0.015767632557902495;0.7652222829717933;-1.0550886788176044;1.307187446674087
91.156457;0.5273562271557765;0.4650130054237079;0.8876172647796513;0.5948240323522319;1.1396672708272522;0.5536770763059924;9.830500050066759;0.8267976817485788;0.015563790586892608;0.015769607605845958;0.7652741502348477;-1.055088697135338;1.3074462165652736
91.166457;0.5274655540999709;0.46492811270485496;0.8876003254901665;0.5948160361432677;1.1395928867969563;0.5537479334029873;9.833291966075032;0.8268788712974088;0.015557738375563835;0.01577145513900088;0.765326288631313;-1.0550887113167384;1.3077023325626247
91.176457;0.5275743985908133;0.464841349739149;0.8875865614527053;0.5948084689682088;1.1395066210415332;0.553819556880656;9.836089036207241;0.826960650764627;0.015551728783777207;0.015773170320985935;0.7653781792901915;-1.055088721333292;1.3079554492831698
91.186457;0.5276822094010312;0.464752913856497;0.8875761880411944;0.5948009401410378;1.1394080886080586;0.5538920877732206;9.838890898018493;0.8270429982926281;0.015545782107381648;0.015774751084278994;0.7654292274390743;-1.0550887272000595;1.3082054282156688
91.196457;0.527788546818476;0.46466305896540083;0.887569506945113;0.5947930046902681;1.1392968532056629;0.5539656411299758;9.841698748221397;0.8271259690254138;0.015539920068375533;0.01577619721604779;0.765478790046483;-1.0550887289639783;1.308452286693839
91.206457;0.5278930300796478;0.4645721262720433;0.8875669649065645;0.5947842478323043;1.1391726382364282;0.5540402807537508;9.844514681189738;0.8272097001799549;0.015534163319855025;0.01577750810776667;0.765526196125476;-1.055088726685367;1.3086961233106271
91.216457;0.5279952458971978;0.4644805373025451;0.8875691120863056;0.5947743440290489;1.1390353983766808;0.5541159515562616;9.847341192665988;0.8272943614469584;0.01552852888096117;0.015778682067424252;0.7655707560997024;-1.0550887204299997;1.308937127166523
91.226457;0.5280947364380071;0.46438874531875857;0.8875765194713199;0.5947630321865813;1.138885298279626;0.5541924389016426;9.85018063272061;0.827380153214397;0.015523028382962439;0.01577971667308029;0.765611785207706;-1.0550887102674138;1.3091756246466235
91.236457;0.5281910630926833;0.46429717006997434;0.887589765898899;0.5947500864280066;1.1387226962975532;0.5542693738631929;9.853034948903224;0.8274672694591255;0.015517668634530964;0.015780608537351786;0.7656485798850948;-1.0550886962466548;1.3094121289468517
91.246457;0.528283884247553;0.4642061764207782;0.887609466293516;0.5947353150626966;1.1385481440712777;0.554346289902473;9.855906369458642;0.8275558021636067;0.01551245318021543;0.015781353844198487;0.7656803639709536;-1.0550886783493;1.3096473521513312
91.256457;0.5283729895017042;0.4641161078013442;0.8876362594322215;0.594718554389346;1.1383623548418926;0.554422745527521;9.858798036137062;0.8276457172088172;0.015507382580969802;0.015781950332500617;0.7657063493621215;-1.055088656473703;1.3098821105250742
91.266457;0.5284582916185224;0.4640273191625959;0.8876707103788114;0.5946996534909273;1.1381660599687322;0.554498473608502;9.861713709281412;0.8277368645424609;0.015502454031614994;0.015782397959487746;0.7657259123860932;-1.0550886304704676;1.310117206480217
91.276457;0.5285398448673506;0.46394017237643626;0.8877131775654428;0.5946784591398283;1.137959866466643;0.5545734478306779;9.864656644859465;0.8278289431144349;0.015497661417132056;0.01578269800519513;0.7657387105589117;-1.0550886001771402;1.3103534012030134
91.286457;0.5286178421255555;0.46385501790439004;0.887763751443043;0.594654835421498;1.1377442993445157;0.5546478213460292;9.867628463337057;0.8279214894123803;0.015492996013815303;0.01578285319037627;0.7657446383567181;-1.0550885654439413;1.3105913772828541
91.296457;0.5286925005560162;0.46377218763280176;0.8878223071796836;0.5946287175948988;1.1375199370965512;0.5547218097905016;9.870629528728577;0.828013925322728;0.01548844743807903;0.015782867740098454;0.76574370671713;-1.0550885261784333;1.3108316505855246
91.306457;0.528763954231182;0.46369198497583;0.8878886389690778;0.5946001032443756;1.137287488420728;0.5547956082177923;9.873660397324688;0.8281055942088843;0.015484003748635473;0.015782746214246024;0.7657359459534939;-1.055088482380469;1.3110745902586405
91.316457;0.5288322774520668;0.4636146772407894;0.8879626244808351;0.5945689568533038;1.13704779495016;0.5548693976657364;9.87672211501291;0.8281957658938404;0.015479651475833968;0.015782493175372357;0.765721334776693;-1.0550884341211422;1.3113205438107396
91.326457;0.5288975568073497;0.4635405012834046;0.8880443194046546;0.5945351523770293;1.1368017824663095;0.554943398980524;9.879815286170322;0.828283645091559;0.015475376914000598;0.015782114183669253;0.7656997489422693;-1.055088381473224;1.3115699149523934
91.336457;0.5289598990581523;0.46346964909007404;0.8881339034775513;0.5944985067678471;1.1365504428486788;0.5550179155166658;9.88293945839541;0.8283683544398323;0.015471168274576265;0.015781616677465225;0.7656709181180085;-1.0550883244644536;1.3118231280236978
91.346457;0.5290194067222045;0.46340223773132355;0.88823153372892;0.5944588155037055;1.136294897082248;0.5550933880981823;9.886092917575882;0.8284489132659745;0.015467018158357868;0.015781009177337223;0.7656344122735935;-1.0550882630936318;1.3120804717138903
91.356457;0.5290761757913993;0.4633383059699739;0.8883371809860174;0.5944158645724711;1.13603644156539;0.5551704135832678;9.889272774701443;0.8285243031417908;0.01546292458117191;0.01578029896619366;0.7655897428850985;-1.055088197354425;1.3123419261972862
91.366457;0.529130260948992;0.46327784208349854;0.888450527103433;0.5943694655488864;1.1357764553797591;0.5552496438542089;9.89247633508622;0.828593599874764;0.015458889540514106;0.01577949110194487;0.765536547672581;-1.0550881272435737;1.3126071425507366
91.376457;0.529181635807908;0.4632208292022368;0.8885709957677943;0.5943194862403959;1.135516200320018;0.5553316370215347;9.895702747986801;0.8286560690232978;0.015454917696524706;0.01577858890804549;0.765474679286012;-1.0550880527963562;1.3128756159701012
91.386457;0.529230254574819;0.4631672576571417;0.8886978307899508;0.5942658685202863;1.135256695126293;0.5554168018064718;9.898952334648861;0.8287111918712059;0.01545101609879619;0.01577759391321222;0.7654041484848283;-1.0550879741296197;1.3131469451319493
91.396457;0.5292761459749664;0.4631170801537218;0.8888301328608708;0.5942086787947731;1.1349987872820146;0.5555054564474867;9.90222402382082;0.8287586453203772;0.015447192823979244;0.01577650675520677;0.7653250725352155;-1.0550878914389938;1.3134209420822098
91.406457;0.529319432364059;0.4630701884320235;0.888966924372311;0.5941481442983491;1.134743354755999;0.5555979254993915;9.905513306311596;0.8287982380822947;0.015443455119466511;0.0157753296908697;0.7652376595038293;-1.0550878049665768;1.313697470380242
91.416457;0.5293602993278541;0.46302644786571434;0.8891072711860273;0.5940846211090892;1.1344914443807383;0.5556946049825034;9.908811730222853;0.828829815025468;0.015439809721989753;0.01577406777320335;0.7651421271904447;-1.0550877149806484;1.3139762245858593
91.426457;0.5293989329504275;0.4629857292368964;0.8892503840271186;0.5940185380010535;1.1342442339195289;0.5557959312782488;9.91210817594044;0.8288532122949278;0.01543626414929673;0.015772727704778024;0.7650386578816432;-1.0550876217863996;1.3142566215229234
91.436457;0.5294354416526942;0.4629479222470095;0.8893956564558718;0.593950345706115;1.1340028592152709;0.5559022787339492;9.915390973838733;0.8288683418382465;0.015432825993788375;0.015771315294030343;0.7649274965852187;-1.0550875257706203;1.3145377999893801
91.446457;0.5294698259085908;0.4629129626875756;0.8895426523105947;0.5938804744402251;1.13376821292786;0.5560138942820788;9.918648584529816;0.8288753279476723;0.015429500978678175;0.015769832658769422;0.7648090271665076;-1.0550874274376987;1.3148187880610365
91.456457;0.5295020151735661;0.46288084430610366;0.8896910785986676;0.5938093367556455;1.1335408878820359;0.556130868044624;9.921868720264392;0.8288745368715111;0.015426292221733815;0.01576827717428557;0.764683760193305;-1.0550873273846388;1.3150987395868936
91.466457;0.5295319336521385;0.4628515788651071;0.889840766700924;0.5937373414164343;1.1333213175254142;0.5562531228236248;9.925038116809166;0.8288664786070032;0.015423201503591959;0.01576664259863022;0.7645523433981054;-1.0550872262278124;1.3153770258032347
91.476457;0.5295595393348118;0.4628251520948971;0.8899916373449425;0.5936648280801526;1.1331099293409406;0.5563804850093199;9.928143508579355;0.828851716955957;0.015420231431556146;0.015764920889098175;0.7644155306161695;-1.055087124531196;1.315653205149841
91.486457;0.5295848320957226;0.4628015149579928;0.8901436512099027;0.5935920135288169;1.13290714458599;0.5565127628414464;9.93117238008059;0.8288308538874067;0.015417386183017589;0.01576310394581739;0.7642740568706088;-1.05508702277839;1.3159269687009194
91.496457;0.5296078658716501;0.4627805541849126;0.8902967847552591;0.5935190945708703;1.1327132356305958;0.5566497021936289;9.934112874838275;0.8288045076688235;0.015414670010742515;0.01576118542774996;0.7641285989024615;-1.0550869213912335;1.3161980676284017
91.506457;0.5296287351723472;0.4627620424506538;0.8904510161700472;0.593446377442637;1.132528226204708;0.5567909234153451;9.936953784640288;0.8287732866219223;0.015412085132418244;0.015759161627339195;0.7639798959765259;-1.055086820747431;1.3164662516653889
91.516457;0.5296475248458585;0.4627456721420306;0.8906063042153417;0.59337421237906;1.1323519525631358;0.5569359586198219;9.939685204309994;0.8287378288372339;0.015409630791933387;0.01575703067857488;0.7638288504318845;-1.0550867211808386;1.3167312351246072
91.526457;0.5296643066946854;0.4627311563828619;0.8907625894734754;0.5933028139814672;1.132184124490903;0.5570842880596297;9.9422989110311;0.8286988920430449;0.015407304632280948;0.01575479207049646;0.7636764712702261;-1.0550866229862748;1.3169926494327349
91.536457;0.5296791874727784;0.4627182786711321;0.890919803556649;0.5932322087837185;1.132024276257372;0.5572353233088595;9.944788000218718;0.8286574244927172;0.015405105768937945;0.015752447178842617;0.7635237515244073;-1.0550865264139397;1.3172499969073315
91.546457;0.5296923408833671;0.4627068785567765;0.8910778663976842;0.5931623244274954;1.131871762724666;0.5573884009171731;9.947146390215519;0.8286145538409315;0.01540303701602893;0.015749999000148174;0.7633716139677605;-1.0550864316545117;1.317502681508943
91.556457;0.5297040311618466;0.46269683559469976;0.8912366972270451;0.5930931081014754;1.131725886963555;0.5575427828375049;9.949368561592344;0.8285715246280465;0.015401105388360216;0.015747451281803344;0.7632209036443068;-1.0550863388694538;1.3177500753798332
91.566457;0.529714615656015;0.4626880790686634;0.8913962317924191;0.5930246266241103;1.1315860219779479;0.557697656226721;9.951449757249991;0.8285296176662128;0.015399321377546252;0.015744808644567298;0.763072378735266;-1.0550862482495653;1.317991528417015
91.576457;0.5297244822079816;0.46268061066562716;0.8915564235288105;0.5929571074426201;1.1314516146928533;0.5578521637062253;9.953386025621063;0.8284899942322739;0.015397696704616052;0.015742077416651595;0.7629267133728552;-1.055086160016342;1.318226400664039
91.586457;0.529733944720403;0.4626745004031872;0.8917172284625092;0.5928909056843077;1.131322169861985;0.5580054717737001;9.95517342809587;0.82845352028134;0.015396241700790089;0.015739266303682727;0.7627845235829724;-1.0550860743724488;1.3184541644654961
91.596457;0.5297431718409881;0.4626698279407275;0.8918785832956899;0.5928264209866889;1.1311973183632782;0.5581568577039975;9.956807501609914;0.8284207104172134;0.015394964359598933;0.015736386687249776;0.7626464389565913;-1.0550859914824082;1.318674450146965
91.606457;0.5297522181756389;0.4626666315104797;0.8920403847807886;0.5927640314549661;1.131076879774013;0.5583057742793175;9.958283623503691;0.8283917893013119;0.015393871060685654;0.015733451637464205;0.7625131910491889;-1.0550859115040017;1.318887037003148
91.616457;0.5297611057313493;0.4626649484656121;0.8922024519460189;0.5927040988703034;1.130960859708761;0.5584518532019106;9.959597062189728;0.8283668016704018;0.015392967811266919;0.015730472867092858;0.7623856291011454;-1.0550858346123753;1.3190918245316126
91.626457;0.5297698517329408;0.46266488132096584;0.8923644799512915;0.5926469848840524;1.1308494130392308;0.55859482190001;9.960742716800159;0.8283456839793073;0.015392260900396885;0.015727457750676924;0.76226465761942;-1.055085760982218;1.3192886332965166
91.636457;0.5297784553877579;0.46266657584254917;0.8925260596069724;0.5925930416877832;1.1307427878194116;0.5587343905168306;9.961715982245654;0.8283282481327534;0.01539175709113609;0.015724409492091758;0.7621511561019549;-1.0550856907665445;1.319476890473294
91.646457;0.5297868772865068;0.46267014579601223;0.8926867798308669;0.5925426186713804;1.130641277620653;0.558870239903694;9.96251410814006;0.8283142218917805;0.015391464889288877;0.015721329466949017;0.7620458528897409;-1.0550856241002624;1.319655574706946
91.656457;0.529795013944908;0.46267562690108394;0.8928462972620731;0.5924960505511508;1.1305451215815052;0.5590020854190031;9.963136391039725;0.8283033990220258;0.015391395854440684;0.015718218607110958;0.7619491697115174;-1.0550855610962526;1.3198235196172163
91.666457;0.5298027234399089;0.462682967042023;0.8930042996621839;0.5924536073431925;1.1304543112349488;0.5591296682323699;9.963583514875598;0.8282957008818023;0.01539156309467931;0.015715077588563935;0.761861204470865;-1.055085501802373;1.3199797482233204
91.676457;0.5298099178929164;0.46269203244692486;0.8931604596164802;0.5924155205038476;1.1303684598468982;0.5592526762845321;9.963857578258056;0.8282910754935561;0.015391978147661387;0.015711907978995666;0.761781870745086;-1.0550854461515782;1.3201235597391738
91.686457;0.5298166081197437;0.46270263055073463;0.8933144605555028;0.5923820935628985;1.1302868601972287;0.5593707091164344;9.96396326218331;0.8282894107376805;0.015392650073713434;0.015708715010555863;0.7617110406957888;-1.0550853939685658;1.3202543255730248
91.696457;0.5298228464297281;0.4627145631417411;0.8934660434898816;0.5923537333241927;1.1302086549164287;0.5594833025100067;9.963908682879591;0.8282905777880548;0.01539358701287631;0.015705509399526373;0.7616486458645743;-1.0550853450346878;1.320371228340819
91.706457;0.5298286668333189;0.4627276768317174;0.8936150146149184;0.5923308737301274;1.130133032634133;0.5595899428682987;9.96370482799544;0.828294494990888;0.015394796804368954;0.01570230623768583;0.7615947428745545;-1.055085299144581;1.3204733255812604
91.716457;0.5298340788208158;0.4627418457237061;0.8937612092762185;0.5923139302153371;1.130059406890198;0.5596900675291175;9.963364104755765;0.8283011384630772;0.015396285551667409;0.015699121728762613;0.7615494952490157;-1.0550852561120188;1.3205598844726474
91.726457;0.5298390873691112;0.4627569085166217;0.8939044186202206;0.5923033143139109;1.1299874548537685;0.5597830744602704;9.96289891578654;0.8283105614817906;0.015398057046365926;0.015695969204900732;0.7615130920036228;-1.0550852157423718;1.3206305627783312
91.736457;0.5298437191873753;0.46277263721205714;0.8940443235288439;0.5922994141135276;1.12991700403315;0.5598683216825131;9.962321481049822;0.8283229231711395;0.015400113562121814;0.015692856949055263;0.7614856845130805;-1.055085177810379;1.3206853786381378
91.746457;0.5298480307671324;0.4627887553730446;0.8941805438692598;0.5923025477366648;1.129847916598754;0.5599451439483699;9.961644944813145;0.8283384983929772;0.015402455259263178;0.015689789797122485;0.7614673580696975;-1.0550851420609364;1.3207246982261578
91.756457;0.5298520838570618;0.462804993371627;0.8943127729317768;0.5923129610659584;1.129780009636072;0.5600129277646773;9.960883791648504;0.8283576953675807;0.015405079240860394;0.015686772187817777;0.7614581486719234;-1.0550851082101866;1.3207492003759953
91.766457;0.5298558902339954;0.46282115270519353;0.8944408199686155;0.5923308493213435;1.1297130505456363;0.5600711916043064;9.960053343670879;0.8283810902326102;0.015407980332950006;0.01568380996699654;0.761458102321977;-1.0550850759317503;1.3207597282947705
91.776457;0.5298593413405512;0.46283713889244654;0.8945645463017113;0.5923563806800737;1.1296469746482503;0.5601195956043008;9.959169486064313;0.828409450747629;0.015411150901086922;0.015680911478179595;0.7614672713790277;-1.0550850448525688;1.3207572405703425
91.786457;0.5298621830062691;0.46285297296174366;0.8946838033864007;0.5923897187058741;1.129582125852041;0.5601579031623465;9.958247754135886;0.8284437112664087;0.015414578457931372;0.015678087659201742;0.761485617874428;-1.0550850145730495;1.3207429425429167
91.796457;0.5298640779828029;0.46286879689401644;0.8947984254290743;0.5924310163064219;1.129519127932223;0.5601859638208505;9.957301610956513;0.8284848594787642;0.015418244522464403;0.01567535098545564;0.7615129254142635;-1.055084984703501;1.3207182610600583
91.806457;0.5298647012384772;0.4628848471225892;0.8949082710766947;0.5924804023376123;1.1294586058052076;0.5602037203362505;9.95634173820171;0.8285337586998298;0.01542212634294912;0.015672715349329368;0.7615487508535046;-1.0550849549221684;1.320684558220788
91.816457;0.5298637760179805;0.46290139091912225;0.8950132359256621;0.592538001614532;1.1294011487248503;0.5602111966058686;9.955376825785399;0.828591033652888;0.015426198408649611;0.015670196651837696;0.7615924273595612;-1.0550849250268624;1.3206429875722911
91.826457;0.5298610681188918;0.4629186624958567;0.8951132043199879;0.5926039694118492;1.1293473689702567;0.5602084661570296;9.954414150287148;0.8286570925191712;0.015430431496312291;0.015667811962134216;0.7616431923360849;-1.0550848949052467;1.3205946391785022
91.836457;0.5298564180519966;0.4629368370238239;0.8952080495762104;0.5926784822367555;1.1292978943825587;0.5601956490228539;9.953459196398342;0.8287322080394551;0.015434792585377218;0.01566557755555757;0.7617003784755303;-1.0550848644395803;1.3205406815611185
91.846457;0.5298497703728856;0.46295602664219393;0.8952977232232981;0.5927616669210294;1.129253330259205;0.5601729130442462;9.952516040265639;0.8288165712867968;0.01543924863222975;0.01566350794710642;0.7617635037868461;-1.0550848334503817;1.3204823962457128
91.856457;0.5298411391215684;0.4629762550421742;0.8953823258102177;0.59285349250797;1.1292141708287609;0.5601404318976613;9.951588702800752;0.8289103030838652;0.015443770524698752;0.015661616485484923;0.7618322624440849;-1.0550848017153713;1.3204211789139044
91.866457;0.5298305822435292;0.4629974318951665;0.895462120165612;0.5929536540499927;1.1291806829648339;0.5600983555979127;9.95068176199693;0.8290134657464037;0.015448333616043641;0.015659915482348873;0.7619064751172505;-1.0550847690253498;1.320358449678295
91.876457;0.5298182230899489;0.4630193552799669;0.8955374989372445;0.5930615488518592;1.1291528375190603;0.5600468090603206;9.949800284166663;0.8291260986928211;0.015452916865991288;0.015658415066749167;0.7619860100914009;-1.0550847352302528;1.320295454564328
91.886457;0.5298042514885617;0.46304171778750713;0.8956088840907988;0.5931764160980141;1.129130315663953;0.5599858934793468;9.948949994134628;0.8292482280586774;0.015457502604561657;0.015657122681637027;0.7620707240362633;-1.0550847002410118;1.3202331294317298
91.896457;0.5297889043793389;0.4630641180516918;0.8956766385890077;0.5932975079151552;1.129112546911399;0.5599157153679334;9.948137381062764;0.8293798090946187;0.015462076346100091;0.01565604406712208;0.7621603983068649;-1.055084664005161;1.3201721486629598
91.906457;0.529772444357746;0.46308609767845843;0.8957411010373694;0.5934241659771904;1.129098738431622;0.5598364040404923;9.94736927940569;0.829520620363421;0.015466626094157002;0.015655184533638785;0.762254690582785;-1.055084626494586;1.3201130308987354
91.916457;0.5297551033680316;0.4631072048916901;0.8958027124339089;0.5935558500366622;1.129087878326397;0.5597481014303459;9.946652265747863;0.8296702395862956;0.015471140677902461;0.015654549198194687;0.7623532155250528;-1.0550845876954402;1.32005615188638
91.926457;0.5297370181953507;0.46312705740189536;0.8958621262711715;0.5936921547134932;1.12907870984566;0.5596509859988117;9.945992089184067;0.8298282049111917;0.015475607391843645;0.015654142516644924;0.762455665531898;-1.055084547594066;1.3200017191746949
91.936457;0.5297182024970527;0.46314534897918036;0.8959201948141406;0.5938327863521344;1.1290697673595411;0.559545292474141;9.945393359504424;0.8299941586198095;0.015480010860172574;0.01565396756348847;0.7625618019917277;-1.055084506174051;1.3199498713983113
91.946457;0.5296985778044294;0.46316184085970696;0.895977795557507;0.593977515919204;1.1290594880207008;0.5594312810752372;9.944859705230527;0.8301677818007404;0.015484334180503505;0.01565402387882668;0.7626713338042515;-1.0550844634113472;1.3199008826702345
91.956457;0.5296780504799556;0.46317641006279314;0.8960356467834389;0.5941261186177761;1.1290462389381406;0.5593092314418963;9.944393587628072;0.830348704998591;0.015488561238436793;0.015654305847053854;0.7627838223974991;-1.055084419262511;1.3198552332101157
91.966457;0.5296565525596796;0.4631890813509436;0.8960942978645882;0.5942783102434462;1.129028307827685;0.5591794764647186;9.94399570479946;0.8305365343333904;0.015492679081590051;0.015654804574262732;0.762898751314157;-1.0550843736738302;1.3198134690246317
91.976457;0.5296340438026079;0.46319998221151176;0.8961542279276007;0.5944337614961704;1.129004008772999;0.5590423857627207;9.943665333731452;0.8307309001814481;0.015496679701234603;0.015655510362027586;0.763015733934247;-1.0550843266201086;1.3197760340433249
91.986457;0.5296105346489688;0.4632092707051684;0.8962158701040233;0.5945921626153468;1.1289717627006972;0.5588982925298732;9.943401364180426;0.8309315040941863;0.015500560272570832;0.015656412836435495;0.7631346393617519;-1.0550842781360956;1.3197432415170736
91.996457;0.529586093930588;0.4632170842861339;0.8962795671423831;0.5947532333373534;1.1289301046480298;0.5587474375510625;9.94320253660132;0.8311381430495164;0.015504321421661346;0.01565750069195528;0.7632555069867599;-1.0550842283153599;1.3197153096474346
92.006457;0.5295608155372697;0.46322354039518326;0.896345531714944;0.5949167179763901;1.128877758472163;0.5585899447885327;9.943067212094109;0.831350666418496;0.015507964883822114;0.015658762326764778;0.7633783670479483;-1.0550841772964368;1.3196923273345917
92.016457;0.5295348009728353;0.4632287857459799;0.8964138021451653;0.5950823979804641;1.1288136791804255;0.5584257962245129;9.942993538526862;0.8315689203211849;0.015511491906229238;0.01566018559817003;0.7635031207772123;-1.0550841252380871;1.3196742588783976
92.026457;0.5295081633619366;0.4632330428797572;0.8964842219016063;0.5952500644903782;1.1287369453951666;0.5582547986988746;9.942979376253298;0.8317927138224825;0.015514901924426939;0.015661757030966218;0.7636295092181283;-1.055084072266637;1.3196610711265417
92.036457;0.5294810092696032;0.46323660703843733;0.8965564614750061;0.5954194773387836;1.1286467117721406;0.5580765883211224;9.943021969424079;0.8320218061274854;0.015518192259877061;0.015663463360212588;0.7637571779961834;-1.0550840184332104;1.319652835934527
92.046457;0.5294534083657628;0.46323977906895275;0.8966300377708531;0.5955903826034623;1.128542378503459;0.5578907265300669;9.9431182851718;0.8322558967854471;0.015521359607574507;0.01566529413148734;0.7638858552655383;-1.0550839637323937;1.319649690497749
92.056457;0.5294253664764633;0.4632427562890956;0.896704339452102;0.5957625447101933;1.1284237345441066;0.5576968301145099;9.943265424972028;0.8324945940774237;0.01552440056148302;0.01566724188654263;0.764015530736837;-1.055083908163616;1.3196516821443027
92.066457;0.5293967991974182;0.46324554964333464;0.8967786743758516;0.5959357310730133;1.1282908985693754;0.5574946177758139;9.943460450671271;0.8327374291755318;0.015527310343433338;0.015669301096269548;0.7641464604133164;-1.0550838517786705;1.3196586552364382
92.076457;0.5293675352738784;0.46324800593481524;0.896852320997405;0.5961097201018829;1.128144251518551;0.5572838864328917;9.943700424122214;0.8329839532500968;0.015530083628509595;0.015671467918529577;0.7642790347714666;-1.055083794684221;1.319670343071247
92.086457;0.5293373593058966;0.4632499207000836;0.8969245464490296;0.5962843467790331;1.127984467633246;0.5570645062104781;9.943982758218963;0.8332338344520466;0.01553271795617807;0.015673739856793142;0.7644137048854752;-1.0550837370167052;1.3196865403071076
92.096457;0.529306040594293;0.46325113308204446;0.8969945978502301;0.5964594673166096;1.1278124794389275;0.5568364363287348;9.94430537300845;0.8334868491774634;0.015535215134228831;0.015676114546426555;0.764550975015517;-1.055083678916256;1.3197071512171787
92.106457;0.5292733129207922;0.46325155403328144;0.8970617568496891;0.5966348741539965;1.127629311075556;0.5565997383095728;9.944666587690175;0.8337427593717341;0.01553757931049087;0.015678588433001;0.7646913190841901;-1.0550836204957732;1.319732187176706
92.116457;0.5292388435071406;0.4632511828011074;0.8971254124981772;0.5968103023535144;1.1274359390680597;0.5563546015689117;9.945064361146212;0.8340012347008203;0.015539815165119477;0.015681156283387464;0.7648350529240299;-1.0550835618210561;1.3197617254995053
92.126457;0.5292022312572358;0.46325012811070226;0.8971850468468889;0.5969855198536397;1.1272332639315428;0.5561013466586786;9.945495395373724;0.8342619129796387;0.015541928400119372;0.01568381086050065;0.7649823259759734;-1.0550835029275725;1.3197957290270876
92.136457;0.5291630475583521;0.4632485607508101;0.8972401913489852;0.5971603955027105;1.1270221076628326;0.5558403672035596;9.945955510928163;0.8345244749131702;0.01554392708695358;0.01568654230569804;0.7651331992754414;-1.055083443839576;1.3198339357773978
92.146457;0.5291209297444891;0.4632466098606018;0.8972904225689666;0.5973348801077079;1.1268032352145527;0.5555720721767057;9.94644069641817;0.8347886572610765;0.015545822002874124;0.015689339010864327;0.765287668265897;-1.0550833845634995;1.319876011269442
92.156457;0.5290756830224757;0.46324434642322787;0.8973353825806634;0.5975089359503787;1.126577461123267;0.55529687223138;9.9469473158426;0.8350542739068245;0.01554762548977602;0.01569218967389559;0.765445664586036;-1.0550833250868348;1.3199217351002301
92.166457;0.5290272975241883;0.4632418661630304;0.8973747955119598;0.5976824928271554;1.1263457496362428;0.5550151653104053;9.947471637617994;0.8353212561466623;0.015549349806262002;0.01569508441015823;0.76560708140577;-1.0550832653919981;1.319970995193607
92.176457;0.5289758784279684;0.4632393235305551;0.8974084575423354;0.5978554502446574;1.1261092121217218;0.5547272903867411;9.948009265222213;0.8355896518254647;0.015551006569005873;0.015698014872750833;0.7657717828105137;-1.055083205469639;1.3200237011152316
92.186457;0.5289215977970115;0.46323686794272195;0.8974361707835405;0.5980277017042313;1.125869014386891;0.5544334599365079;9.948554553837543;0.8358595954268345;0.015552606686662708;0.015700973523745363;0.7659395941183673;-1.055083145338543;1.3200797470326417
92.196457;0.5288646851597543;0.4632345720979078;0.8974576792933315;0.5981991433693902;1.1256262080337929;0.5541337247782571;9.949100171225435;0.8361312631408616;0.015554159974765109;0.015703952365324614;0.7661102850939252;-1.0550830850689423;1.320139001506853
92.206457;0.5288053806437395;0.4632324467491739;0.8974727306685489;0.5983696402716335;1.1253816025867724;0.5538280449114792;9.949637231852732;0.8364047457276256;0.01555567554669006;0.015706942146868838;0.7662836036018336;-1.0550830247874352;1.3202013076562442
92.216457;0.5287438795252497;0.4632305130567149;0.8974811695626222;0.5985389760483795;1.125135840853388;0.5535164213690715;9.950156527076464;0.8366798907301869;0.015557162862917856;0.01570993197119662;0.7664593654251963;-1.0550829646573392;1.3202664492112146
92.226457;0.5286803354476131;0.46322882451937886;0.8974828937288701;0.5987068540057119;1.1248895773884482;0.5531989578100477;9.950650256325744;0.8369562975511133;0.015558631859016658;0.015712909298082903;0.7666374844488332;-1.0550829048386392;1.320334070109989
92.236457;0.5286148758201932;0.46322745401504956;0.8974777674730768;0.5988729668359865;1.1246435518434443;0.5528758459409758;9.951112420101174;0.8372334491988948;0.015560091466093738;0.01571586103055204;0.7668178967379262;-1.055082845435445;1.3204036491909643
92.246457;0.528547558632022;0.4632265081179455;0.8974656438840923;0.5990370400393376;1.124398610719236;0.5525473404487511;9.951537235978888;0.8375107859370733;0.015561547758040781;0.015718775422734338;0.7670004558654592;-1.0550827864654444;1.3204745480191993
92.256457;0.5284783171257161;0.4632261323792137;0.8974464578650803;0.599198782057982;1.1241557810917717;0.5522137297326104;9.951917536033207;0.8377876752551808;0.01556300293590362;0.015721642663919157;0.7671848849429619;-1.0550827278741237;1.3205460312736677
92.266457;0.5284069848211296;0.46322649397454974;0.8974202996672367;0.5993578299026024;1.123916299972665;0.5518753296109105;9.952244742459357;0.8380633713247244;0.01556445449072781;0.015724453263318963;0.767370761177255;-1.0550826695605484;1.3206172420099567
92.276457;0.528333381873911;0.4632277813356867;0.8973874451789323;0.599513770118867;1.1236815664864932;0.5515325070025537;9.952509400974193;0.8383370149876532;0.015565894806897138;0.01572719701315601;0.7675574915469127;-1.0550826113939373;1.3206872264555989
92.286457;0.5282573592712788;0.4632302179375389;0.8973483141055346;0.5996661823771345;1.1234530748119564;0.5511856746203236;9.952701361103982;0.8386076801462609;0.015567312818528517;0.01572986371086005;0.7677443469513466;-1.055082553238625;1.320755021136294
92.296457;0.5281787577951655;0.46323405843994997;0.8973033501664684;0.5998146356703391;1.1232322460613666;0.5508352744171597;9.952810121373671;0.8388744744546444;0.015568697597987506;0.01573244449443048;0.7679305941289479;-1.0550824949700783;1.3208197678696698
92.306457;0.5280973687317996;0.46323956414150874;0.8972529547630236;0.5999586238611205;1.1230201782096794;0.5504817977121362;9.952825540289929;0.8391366120894633;0.015570041502398511;0.015734933927268165;0.7681156385469329;-1.0550824364616898;1.3208808400235417
92.316457;0.5280129628041433;0.4632469862750227;0.8971975723139742;0.6000975256880979;1.1228176136585688;0.5501258207553436;9.952738458486294;0.8393933774586361;0.015571340302179743;0.015737331266894666;0.7682990378659599;-1.055082377575594;1.32093787115363
92.326457;0.5279253137413659;0.4632565718615863;0.8971377770150747;0.6002306736070542;1.1226251929926747;0.5497680327248208;9.952540764614959;0.8396441319617423;0.015572591330354326;0.015739638942862472;0.7684803910707948;-1.0550823181627154;1.3209906668163907
92.336457;0.5278342003743142;0.46326855883627194;0.897074199394741;0.6003574426225193;1.1224436787688152;0.5494092259674608;9.952225251845825;0.8398884204217052;0.01557379286588098;0.015741859838212365;0.768659260988819;-1.0550822580445092;1.3210391460016118
92.346457;0.5277394395655075;0.46328311924247034;0.8970074013823318;0.6004772681953272;1.1222739734011613;0.5490502558678764;9.95178623899737;0.8401259741919318;0.015574945000237041;0.015743995253005707;0.7688351544763259;-1.0550821969983908;1.321083388240849
92.356457;0.527640899034216;0.46330031142562794;0.8969378496844097;0.6005896323113721;1.1221169938585418;0.5486920507192035;9.95122077422489;0.8403566090369674;0.01557605000645105;0.01574604480853195;0.7690074816580065;-1.0550821347726116;1.3211237021014428
92.366457;0.5275384751744352;0.46332014338450017;0.8968659210267593;0.6006940558328073;1.1219735415321426;0.5483356551415666;9.95052917155113;0.8405801886615192;0.015577111179437825;0.015748009030353605;0.7691755507153278;-1.0550820711097602;1.321160580780613
92.376457;0.5274321095035406;0.4633426775870736;0.8967918584457477;0.6007901071195597;1.1218442856437107;0.54798217957608;9.949714508811391;0.8407966328832349;0.015578131763619937;0.01574989114792025;0.7693386799149453;-1.0550820057516586;1.321194580711266
92.386457;0.5273218183127562;0.46336805656576474;0.8967157591309357;0.6008774224646102;1.1217298233405182;0.547632641125299;9.948781733371744;0.8410058697053698;0.015579115425093838;0.015751694796258413;0.7694963259356272;-1.0550819384343835;1.3212262495637923
92.396457;0.5272076432886015;0.4633964717552042;0.8966376784368307;0.6009557165195332;1.1216307692403087;0.5472878593664395;9.947736870892385;0.8412077897071227;0.015580067256788134;0.01575342140304043;0.7696481065367798;-1.0550818689063999;1.321256046940984
92.406457;0.5270895553499167;0.4634281188562804;0.8965577814302519;0.6010247831375979;1.121547854953853;0.546948502347436;9.94658649502965;0.8414022827239568;0.015580994878592231;0.01575507123511935;0.7697937902317594;-1.0550817969591912;1.3212841910594326
92.416457;0.5269674318263599;0.4634631549289523;0.8964763787396743;0.6010844853946476;1.1214819228647912;0.5466151616250672;9.945337321611339;0.8415892755165535;0.015581909130063415;0.01575664502434566;0.7699333268491927;-1.0550817224385898;1.3213106026243295
92.426457;0.5268411226207242;0.46350167630096123;0.8963938200637259;0.6011347180433196;1.1214338144758864;0.5462883381757373;9.943995751371158;0.8417686850781669;0.015582823179306593;0.01575814318757093;0.7700668326695636;-1.0550816452483538;1.3213350754225224
92.436457;0.5267105289470242;0.46354372673151306;0.8963103852680642;0.6011753796018178;1.1214043039013761;0.5459683911693703;9.942567576014865;0.8419403879327351;0.01558375101268244;0.015759564205105537;0.7701944884839343;-1.0550815653468688;1.3213574489073054
92.446457;0.5265756425622986;0.46358932725962276;0.8962262396672649;0.6012064089200415;1.1213940973467025;0.5456555490626341;9.94105776913527;0.842104313281183;0.015584706812559062;0.015760904254779006;0.7703164723720417;-1.0550814827252168;1.3213775498286104
92.456457;0.5264365326676702;0.46363848445078876;0.8961414216539402;0.6012278651032847;1.1214038220623244;0.5453499916616115;9.93947049999246;0.8422605368372648;0.015585705054442312;0.015762159384706938;0.7704329944533239;-1.0550813973952817;1.3213950248122524
92.466457;0.5262933008429259;0.46369117816615496;0.8960558442945492;0.6012399853300123;1.1214340033666046;0.5450519421565295;9.937809762090083;0.8424092573931171;0.015586760500489464;0.01576332849718508;0.7705443023079911;-1.055081309402176;1.3214092547653469
92.476457;0.5261460340445943;0.46374738181063446;0.8959692954347998;0.6012431597082908;1.1214850773423124;0.5447617000920876;9.936079859192958;0.8425507461420247;0.015587887416373054;0.015764413297014692;0.7706505832210357;-1.0550812188266963;1.3214194356716544
92.486457;0.5259948100676548;0.463807101688287;0.8958814584581218;0.6012378326361639;1.121557429005711;0.5444795940809252;9.93428572162107;0.8426853330557511;0.015589098564751306;0.015765415310716017;0.770751897385218;-1.055081125751633;1.3214248100824724
92.496457;0.5258397724366829;0.46387037673850234;0.8957920301805992;0.601224448757916;1.1216514215821127;0.5442059114783122;9.93243376307494;0.8428134144566156;0.015590405512541632;0.01576633357684213;0.7708482216188892;-1.0550810302285631;1.3214248259315688
92.506457;0.5256811652953142;0.4639372563750601;0.895700890038043;0.6012034945273387;1.1217673989072188;0.5439408624057265;9.930532287586235;0.8429354807489785;0.015591819935591873;0.015767164915200242;0.7709395109508637;-1.0550809323064976;1.3214191336217618
92.516457;0.5255192964072166;0.46400779244809626;0.8956081164136649;0.6011755196943056;1.1219055981546333;0.5436845820818416;9.928590621853868;0.8430520741959896;0.015593354119234772;0.015767905161901664;0.7710257261806803;-1.0550808320914937;1.321407586135997
92.526457;0.5253545297198978;0.46408200028652696;0.8955138201985646;0.6011411018170968;1.122066027324999;0.543437155826323;9.926617659230219;0.8431636325258939;0.015595020298915272;0.0157685499534393;0.7711068571019144;-1.0550807297418443;1.321390241305345
92.536457;0.5251872986885789;0.464159799704691;0.8954180398679202;0.6011008508512214;1.1222484944067013;0.5431986660952052;9.924621010496239;0.8432704427503089;0.015596829821219373;0.015769095378328036;0.7711829357550544;-1.055080625407937;1.3213673003519124
92.546457;0.5250180550999387;0.46424102489701136;0.8953207807123597;0.6010554177531959;1.1224527602566643;0.5429692471575523;9.922607361527769;0.8433728072332395;0.015598792452531046;0.015769537810408994;0.7712540657185911;-1.055080519216239;1.3213390627258512
92.556457;0.5248471857026235;0.46432548171941945;0.8952219913166444;0.6010054400249134;1.1226786068288732;0.5427490946839528;9.920583050210862;0.8434711520353555;0.015600915515597098;0.015769872766574104;0.7713204636160751;-1.0550804113012038;1.3213059322991623
92.566457;0.5246749979977197;0.46441296838239643;0.895121465189201;0.6009515030761099;1.1229257514083688;0.5425384529348677;9.918553998745752;0.8435659579142986;0.015603203420832627;0.015770094657630795;0.7713824355625457;-1.0550803018068409;1.3212684034181417
92.576457;0.5245017876481916;0.4645032702394422;0.895018882405537;0.6008941365028493;1.1231937145311912;0.5423376267583268;9.916525276020627;0.8436577077150319;0.015605658266054583;0.01577019820535599;0.7714403278690063;-1.055080190862847;1.3212269687698073
92.586457;0.5243278949597348;0.4645961789249748;0.8949139597921426;0.6008337967838216;1.1234817808829325;0.5421469518266309;9.914500814360098;0.8437469169148197;0.015608281302418982;0.015770179735200243;0.7714945076003624;-1.0550800785879868;1.3211819871246087
92.596457;0.5241536886192874;0.464691527624847;0.8948064865440083;0.6007708670560578;1.1237890448105863;0.5419667275603013;9.91248398809179;0.8438341151275993;0.015611074355459467;0.015770036852379505;0.7715453114386509;-1.0550799651079792;1.3211335896171321
92.606457;0.5239795415243473;0.46478921508015353;0.8946962163329483;0.6007056884761597;1.1241144829773564;0.5417972145726858;9.910478587396438;0.8439197709510025;0.015614039928538513;0.01576976747546158;0.7715929525696429;-1.0550798505564802;1.3210816549473627
92.616457;0.5238058645346306;0.4648891993866102;0.8945827685927085;0.6006385698446814;1.1244570747408582;0.5416386712909653;9.90848885012662;0.8440042849508204;0.015617180692013916;0.015769370085465084;0.7716374923211179;-1.0550797350784888;1.321025878375534
92.626457;0.5236331531053974;0.46499143517739533;0.8944656389262643;0.6005697595426981;1.124815887755707;0.5414913181580971;9.906518953878685;0.8440880191010488;0.015620499481706449;0.01576884534775498;0.7716789118699791;-1.0550796188583556;1.3209659196424897
92.636457;0.5234619974238661;0.46509579399361584;0.8943442968179478;0.6004994172663943;1.1251900516791034;0.5413552243202473;9.904572835435825;0.8441712843789594;0.015623998291496563;0.015768196927761838;0.7717172163769653;-1.0550795021387689;1.3209014618742405
92.646457;0.5232930534584651;0.46520205026460865;0.8942182537811546;0.6004276096768496;1.1255786587035372;0.5412302516450238;9.902654098950736;0.8442543625942023;0.015627676283493524;0.015767430607811255;0.7717525595929998;-1.055079385192076;1.3208320909139812
92.656457;0.5231269768669174;0.4653099210912521;0.8940870221339704;0.6003543523212582;1.1259806630436424;0.5411161356954384;9.90076620267834;0.8443375567243403;0.01563152978668324;0.015766553867741246;0.7717853158400048;-1.0550792682738621;1.3207572591215921
92.666457;0.5229643363648493;0.4654190899319147;0.8939500398631666;0.6002796712471224;1.1263949014688572;0.5410125984524473;9.898913142900748;0.84442117282767;0.015635554719751053;0.015765575687165873;0.771815989345305;-1.055079151613711;1.3206765432490915
92.676457;0.5228055399060512;0.4655292091665261;0.8938066361023832;0.6002036040701023;1.1268202146017727;0.5409193844547622;9.897100028377453;0.8445054759395891;0.015639748393379983;0.015764504444122668;0.7718450574487833;-1.0550790354372988;1.3205899061766575
92.686457;0.5226508022526296;0.4656399071693735;0.8936560605907948;0.6001261795608089;1.1272555767095251;0.5408362432686479;9.895333046378225;0.8445906710426304;0.015644108649285497;0.015763345729731214;0.7718728867768346;-1.055078919977677;1.3204976487118352
92.696457;0.5225001488177161;0.4657507998930045;0.8934976049836669;0.6000474326127888;1.1277002074678035;0.5407629017412615;9.893618913117114;0.8446768954631552;0.01564863240784861;0.015762101854217954;0.7718997034868227;-1.0550788054685394;1.3204001549111244
92.706457;0.5223534737136685;0.465861510822625;0.8933306676706463;0.5999673797201911;1.1281535395761868;0.5406990424330639;9.891964598441309;0.8447642243971183;0.015653316089703634;0.015760772064907558;0.771925558103277;-1.0550786921452644;1.3202976913726199
92.716457;0.5222106843426968;0.4659716853425796;0.8931546386691995;0.5998859880439005;1.1286150889784698;0.5406442937518591;9.890377534513432;0.8448526537192811;0.015658156036312727;0.015759353723559362;0.7719502992267028;-1.055078580261853;1.3201903630299359
92.726457;0.5220718276335116;0.4660809772801131;0.892968811695831;0.5998032499147785;1.1290844323852798;0.5405982399185297;9.888865404556952;0.8449420591371268;0.015663147158583524;0.01575784414621047;0.7719735822964116;-1.0550784701131326;1.3200781574695732
92.736457;0.521937077316247;0.4661890386830063;0.8927724643740217;0.5997192503824686;1.1295611961753271;0.5405604663023291;9.887435522858636;0.8450322177570064;0.015668281505838374;0.015756241154172807;0.771994915254466;-1.055078362051023;1.3199610545956961
92.746457;0.5218066329602706;0.46629556698187924;0.8925649792931954;0.5996341100221552;1.1300449629288363;0.5405305749913977;9.886094381650414;0.8451229270165901;0.01567354883487458;0.015754542993241995;0.7720137509438364;-1.0550782564616061;1.3198391662914017
92.756457;0.5216806576792085;0.4664003708213565;0.8923459330620568;0.5995479249317228;1.1305352600846117;0.5405081354720109;9.88484723051759;0.8452141426213631;0.015678939741721066;0.01575274921282288;0.7720295742649386;-1.0550781537021832;1.3197127889326732
