time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.766457;0.521559312238404;0.4665033453892637;0.8921151783668659;0.5994607898860742;1.1310316217658782;0.5404926643110822;9.88369796588776;0.8453059969475842;0.015684448984960818;0.01575086072302527;0.7720419461468151;-1.0550780540535016;1.3195823880866522
92.776457;0.5214427980958342;0.46660436565969965;0.8918728622360284;0.5993728161831677;1.131533554545993;0.5404836535507327;9.882649508609441;0.8453986414451743;0.015690075428374473;0.01574887782460004;0.7720505387451988;-1.0550779577123033;1.3194485930001596
92.786457;0.5213313149312048;0.4667032274106945;0.8916193286684966;0.5992840810971606;1.132040459471821;0.5404805956420491;9.881703933366046;0.8454921009899136;0.015695818398287993;0.01574679878122553;0.7720550933965978;-1.0550778648137276;1.3193121885310426
92.796457;0.5212250077717505;0.4667997118276265;0.8913549816886834;0.5991945672701963;1.1325515791463747;0.5404829955258531;9.88086250605118;0.8455863141142365;0.015701673656480022;0.015744620825643037;0.7720552898475194;-1.055077775458494;1.3191741149591214
92.806457;0.5211239738932936;0.4668936814541633;0.8910801767903187;0.5991041742710929;1.1330658659246011;0.5404903545343497;9.880126310135557;0.8456812055350619;0.01570763193088239;0.015742342618394904;0.772050724288695;-1.0550776897191456;1.3190354213124673
92.816457;0.5210282506964885;0.4669850767269525;0.8907952068162207;0.5990128047346461;1.1335818363567114;0.5405021485818207;9.879496757607448;0.8457766462349152;0.01571368021304316;0.01573996597861297;0.7720410133705095;-1.0550776076439226;1.3188970955457182
92.826457;0.5209377408466621;0.4670738759811968;0.8905004236958949;0.5989204471873393;1.1340976192311216;0.5405178488112967;9.878975182761549;0.8458723827628881;0.01571980347925666;0.015737495079847227;0.7720258513399065;-1.0550775292919654;1.3187599425171983
92.836457;0.5208521725307251;0.46716010923330276;0.8901963453650058;0.5988271891803023;1.134611165756705;0.5405369592191587;9.878561986566785;0.8459680166385479;0.01572598491746177;0.015734934621643094;0.772005020722738;-1.0550774547704391;1.3186245918361053
92.846457;0.5207711804358569;0.46724385040925775;0.889883646956836;0.598733147671387;1.135120420247385;0.5405590374836382;9.878256296067104;0.8460630133418319;0.015732206246183916;0.015732289843962133;0.7719783928521712;-1.055077384214781;1.3184914624127764
92.856457;0.520694422776877;0.46732516366283733;0.8895631457885312;0.5986383591405283;1.1356233926114325;0.5405837215889976;9.878056548253285;0.8461567025156171;0.01573844969325539;0.015729566921202812;0.771945889683488;-1.055077317739677;1.3183606740805318
92.866457;0.5206216185542965;0.4674040802782608;0.8892358298293811;0.5985427424689921;1.1361181955549062;0.5406107433398828;9.877961031345631;0.8462483387262983;0.015744699469475723;0.015726772171597972;0.77190743199297;-1.055077255408388;1.318232018617532
92.876457;0.5205525352652265;0.46748062564943904;0.8889028811303191;0.5984461558250433;1.1366030579498578;0.5406398662343066;9.877967729141613;0.8463372324930238;0.01575094115211904;0.015723913044482896;0.7718628992617593;-1.0550771972084003;1.318105045887867
92.886457;0.5204869646479078;0.467554857547402;0.8885656684987076;0.5983484219827242;1.1370763042787377;0.5406708108953493;9.878074696847488;0.8464228202458904;0.015757160392791812;0.0157210007637621;0.7718121027805631;-1.0550771430567356;1.3179793022049433
92.896457;0.5204246787409009;0.46762688647065975;0.8882256630762411;0.5982493056843076;1.1375363540860504;0.5407032738172156;9.878280625598707;0.8465046544939366;0.015763343015266412;0.015718050169763208;0.7717547783988543;-1.055077092856696;1.3178545356967268
92.906457;0.5203653993644749;0.4676968942196789;0.8878842970443224;0.5981485356380853;1.1379818214189212;0.5407369878933621;9.878583873581476;0.8465823718155474;0.015769476766792998;0.015715077321400386;0.7716906336999839;-1.0550770465545638;1.3177306078126547
92.916457;0.5203088008220808;0.4677651623869866;0.8875429018552776;0.5980458527854108;1.1384116284404415;0.5407717376927709;9.87898137627341;0.846655662515816;0.01577555170735828;0.01571209834591176;0.7716194184286086;-1.0550770041501494;1.31760732802022
92.926457;0.5202545237542788;0.467832086321079;0.8872027185990262;0.5979410513446569;1.138824960059569;0.540807344867574;9.87946906378174;0.8467242800287161;0.01578155720390438;0.015709129203282494;0.7715409005811104;-1.055076965674947;1.3174845442360346
92.936457;0.5202021840866711;0.46789813579132156;0.8868648666180596;0.5978340153973756;1.1392211672662975;0.5408436613538574;9.880042629198956;0.8467880790318649;0.01578747889906434;0.01570618527224439;0.7714547954419578;-1.0550769311821622;1.3173623221554494
92.946457;0.5201514051780796;0.4679637716490097;0.8865303462771662;0.5977246741175225;1.1395997924841401;0.540880560421994;9.880697932437785;0.8468470112346748;0.01579329906856317;0.01570328103800273;0.7713607892406963;-1.05507690075018;1.317240965128501
92.956457;0.5201018817055323;0.46802940013864247;0.8862001239577734;0.5976129056571573;1.1399605987429058;0.5409179163041764;9.881431168783294;0.8469010797153751;0.0157989985469914;0.015700429667757615;0.7712585899055794;-1.0550768744628276;1.3171209104751558
92.966457;0.5200534077263724;0.46809536752869985;0.8858751190260584;0.5974985337170088;1.1403035175681595;0.5409556033731647;9.882238263059083;0.8469502986268023;0.015804557731511966;0.015697642046034844;0.7711479241047018;-1.0550768523703822;1.3170025754455177
92.976457;0.520005821766252;0.4681619419982718;0.8855560594251475;0.5973813806397824;1.1406286174447544;0.5409935327282804;9.883113788237614;0.8469946545756054;0.01580995731293659;0.01569492611797414;0.7710285796631969;-1.0550768344679666;1.31688621897199
92.986457;0.5199589240069626;0.4682293060299045;0.885243394130822;0.5972612806183678;1.1409360947008462;0.5410316953054601;9.88405152689232;0.847034095244731;0.015815179403960006;0.015692287477771797;0.770900478672562;-1.0550768207089791;1.3167719384860168
92.996457;0.5199124515903613;0.4682975668553266;0.8849372938349954;0.5971380714183313;1.1412262321395161;0.5410701724031873;9.885046979071031;0.8470685671999956;0.01582020851800448;0.015689730165554923;0.7707636505026811;-1.055076811036996;1.3166597961291442
93.006457;0.5198661045085248;0.4683667852084907;0.8846376313068616;0.5970115574621485;1.1414993744163446;0.5411091102830614;9.886098467317028;0.8470980836597117;0.015825032726780965;0.01568725668790879;0.7706181849286772;-1.0550768054213726;1.316549928215874
93.016457;0.5198195572119867;0.4684370311757828;0.884343980632763;0.5968814580667501;1.1417559308074339;0.5411486838341215;9.887205324959426;0.8471227893394423;0.015829644766094154;0.01568486767784208;0.7704643002118907;-1.0550768038955185;1.3164425472803272
93.026457;0.5197724282760513;0.4685083951738008;0.8840557458028471;0.5967474218140696;1.1419963366817876;0.5411890686100539;9.888365665424429;0.8471429340655844;0.015834041621516574;0.015682561355850638;0.7703023990891278;-1.0550768065528466;1.316337887462558
93.036457;0.5197242433708682;0.46858095433091645;0.883772339144701;0.5966091094054041;1.142220996277123;0.5412304346089316;9.889575466974524;0.8471587708310223;0.015838223002365936;0.015680333188338964;0.7701329813740162;-1.0550768134855408;1.316236213743402
93.046457;0.5196744467948032;0.468654793760416;0.8834932830981755;0.5964663010023498;1.1424302806455044;0.5412729709771448;9.890828526849832;0.8471704927297729;0.015842189964642758;0.015678176500772193;0.769956530578339;-1.0550768247442506;1.3161379069959924
93.056457;0.519622446921096;0.46873004020625236;0.8832182568681957;0.5963189686174033;1.1426245969471167;0.541316927298416;9.892117161691512;0.8471782152124228;0.01584594365085565;0.015676083345647816;0.7697734630136418;-1.0550768403547548;1.3160434800147405
93.066457;0.5195676552267353;0.46880680271864533;0.8829470741855142;0.5961672495408341;1.1428044965112323;0.5413626451557327;9.893433380441671;0.8471819641837014;0.015849484174533218;0.015674044741678415;0.769584093889123;-1.0550768603519167;1.3159534196358977
93.076457;0.5195095299512743;0.4688850829314823;0.8826795666182848;0.5960113406558605;1.1429707070584607;0.5414105591496222;9.894769133285118;0.8471816891577367;0.015852809794373975;0.01567205111124903;0.7693886164457403;-1.055076884786484;1.3158680011357038
93.086457;0.5194476514201817;0.4689647796895111;0.882415453132836;0.5958513750083815;1.143124040763048;0.5414611589251767;9.89611591700248;0.8471773554017151;0.015855916792269248;0.015670093371608806;0.7691871233685424;-1.0550769136969584;1.3157873074315223
93.096457;0.519381796325752;0.4690457786617872;0.8821543146693338;0.5956873717848469;1.1432652832802201;0.5415149271649126;9.897465530748947;0.847169099244485;0.015858801018522592;0.015668163923788885;0.7689796409945546;-1.0550769470970975;1.3157113655026833
93.106457;0.519311928920106;0.4691280327989237;0.8818957644964178;0.5955193172422834;1.1433950861486415;0.5415722823647144;9.898811410952781;0.8471573142363208;0.015861460484899732;0.015666257022598582;0.7687661158527727;-1.0550769850000024;1.3156401809618388
93.116457;0.519238105993897;0.4692115759913643;0.8816396520893303;0.595347264166032;1.1435138766195347;0.5416335590085363;9.900148590966538;0.8471425731321475;0.015863896965824326;0.015664368185342743;0.7685464264377613;-1.0550770274404524;1.315573697827093
93.126457;0.5191603962866492;0.4692964753491452;0.8813860575124863;0.5951713403918851;1.1436219507673928;0.5416990275116269;9.901472631079079;0.8471254813733028;0.015866115369743475;0.015662493889024742;0.7683204987630164;-1.0550770744681057;1.3155117777060552
93.136457;0.5190788841261278;0.46938279474133743;0.8811351610736962;0.5949917026717962;1.143719709264175;0.5417688979032991;9.902779325570512;0.8471066535425623;0.015868121342419432;0.015660632910737552;0.7680884095481983;-1.0550771261140486;1.3154542820690718
93.146457;0.5189937087354481;0.46947060900302906;0.880887145922749;0.5948084966113827;1.1438076960283574;0.5418433091149958;9.90406521634751;0.8470868027450019;0.015869918951007953;0.015658787112697876;0.7678504083315769;-1.0550771823841805;1.3154012081504682
93.156457;0.5189050697872167;0.46956000503817025;0.8806421360946658;0.5946218794154745;1.1438863629049894;0.5419223665704772;9.905327699159976;0.8470667471760741;0.01587150962156062;0.015656960618342944;0.7676068551892619;-1.0550772432916007;1.315352643994833
93.166457;0.5188132117865583;0.46965107184097354;0.8804001501841551;0.5944321049020188;1.1439559058923878;0.5420061800905678;9.906564587977524;0.847047334773948;0.015872892247664493;0.015655159348731;0.7673580631552753;-1.0550773088450744;1.3153086260372289
93.176457;0.5187184170479955;0.4697439468790449;0.8801610728355348;0.5942395575756655;1.1440163514475363;0.5420948475061513;9.907773849739089;0.8470294439656391;0.015874064492408663;0.01565339092003295;0.7671042028470534;-1.0550773789969465;1.3152691245231327
93.186457;0.5186210126791332;0.4698388363770547;0.8799246846612224;0.5940446969561034;1.1440676638061484;0.5421884382496311;9.908954021518314;0.8470140174269394;0.01587502474197655;0.01565166354056489;0.7668453903602578;-1.0550774536319987;1.3152340959292612
93.196457;0.5185213775134532;0.4699359157596145;0.8796907585995513;0.5938479814705339;1.144109713448416;0.542287019862261;9.910104766194364;0.8470019619494178;0.015875772931599835;0.015649983841223725;0.7665818614509223;-1.0550775325907586;1.3152034928639729
93.206457;0.5184198958659726;0.4700352067594968;0.8794591681172855;0.5936497868038755;1.1441422454689034;0.5423907042452148;9.911226697057344;0.8469939669030885;0.0158763095834838;0.015648354770530937;0.7663140705896099;-1.0550776156860717;1.3151771907389935
93.216457;0.5183168503684565;0.4701365278900106;0.879229959469711;0.5934503460102023;1.1441649586637483;0.5424996345692804;9.912321278032781;0.8469904554407629;0.0158766345507051;0.015646775623741442;0.7660426303218529;-1.0550777027210319;1.3151548915688602
93.226457;0.518212380954753;0.47023952838153044;0.8790033443322435;0.5932497808431424;1.1441775839510613;0.5426139154769766;9.913391623207673;0.846991681209269;0.015876746699755397;0.015645245225586194;0.765768209885864;-1.0550777935231317;1.3151361491955942
93.236457;0.5181065653010082;0.47034378661034193;0.8787796341383081;0.5930481932993569;1.1441799060902056;0.5427336131869329;9.914443100224705;0.84699781384226;0.01587664433871015;0.01564376468335599;0.7654915243495797;-1.0550778879688518;1.3151205351123336
93.246457;0.5179994620252949;0.4704488836241519;0.8785591984316798;0.5928457304077372;1.1441718158336303;0.5428588309678957;9.915482847698446;0.8470089128442353;0.0158763256075515;0.015642336339054836;0.7652133345303012;-1.0550779859689607;1.315107765045707
93.256457;0.5178910757427752;0.4705544000293613;0.878342448987293;0.5926426022770901;1.1441533354372124;0.5429897361828079;9.916518670588285;0.8470247792533632;0.01587578878572978;0.015640961514575613;0.7649344150854831;-1.055078087438757;1.315097650589661
93.266457;0.5177813627105208;0.4706598851759567;0.8781298309401376;0.5924390590958613;1.1441245539139075;0.5431264985580436;9.917558526534865;0.8470448427674991;0.015875032136566422;0.015639639434147624;0.7646555727413376;-1.0550781922841463;1.315090020783224
93.276457;0.5176702640022423;0.47076484145530206;0.8779218227456251;0.5922353378105316;1.1440856224295668;0.543269203794954;9.918611064295723;0.8470682484690396;0.015874052703250464;0.015638366643899528;0.7643776861061139;-1.0550783003905961;1.3150847509194357
93.286457;0.5175577255394438;0.47086873642972865;0.8777188827400407;0.5920316358774237;1.144036845575141;0.5434178130469822;9.919685717415932;0.8470940391456167;0.01587284667904154;0.015637137134637245;0.7641017024101104;-1.0550784116117113;1.3150817939865842
93.296457;0.5174437275299446;0.4709710513536863;0.8775213834146229;0.5918281227303501;1.1439786916020314;0.5435721854217861;9.920791827165475;0.8471212892533585;0.015871413012572305;0.015635943209352073;0.7638286245940801;-1.0550785257844024;1.3150811433300602
93.306457;0.5173282994723597;0.4710713479858578;0.877329647177204;0.5916249552656697;1.1439117434570254;0.5437321396898094;9.921938112992933;0.8471491706884369;0.01586975705624343;0.0156347760296072;0.7635594549711362;-1.055078642762158;1.3150827624238177
93.316457;0.5172115067410769;0.47116928589076756;0.8771440065892202;0.5914223204681138;1.143836703955153;0.543897479196116;9.923132310165876;0.8471769230224395;0.015867891194483605;0.015633626637571573;0.7632950651743103;-1.0550787624325635;1.3150865181293354
93.326457;0.5170934453554703;0.47126458208513566;0.8769648100961899;0.5912204859523053;1.1437543231768579;0.5440679294321129;9.92438024383489;0.8472037805106811;0.01586583288958897;0.015632488249811873;0.7630361056203946;-1.0550788847180337;1.3150922079938943
93.336457;0.5169742471177493;0.47135700188861024;0.8767924441771752;0.5910197943340968;1.1436652678699228;0.5442430943766957;9.925685556584169;0.847228950224588;0.015863603225927603;0.01563135731450562;0.7627829990871555;-1.05507900956038;1.3150996514165612
93.346457;0.5168540950678536;0.47144638179794185;0.876627344540639;0.5908206230276233;1.1435701420374769;0.5444225035776917;9.927050381179384;0.8472516227331945;0.015861226975276397;0.015630231823154976;0.7625359819173461;-1.0550791368911863;1.3151086381944215
93.356457;0.5167332708784211;0.47153262562251214;0.8764699144868716;0.5906233396963219;1.1434695829626784;0.544605677286898;9.928475603687147;0.8472709972589223;0.01585873122614831;0.015629108548366792;0.7622951956951997;-1.0550792666147963;1.315118748561149
93.366457;0.5166121606229876;0.4716156896936214;0.8763204320080114;0.5904282427656108;1.1433643263849067;0.544792180335207;9.929960763313638;0.8472863229095641;0.015856141831068413;0.015627981173148946;0.7620607724067366;-1.055079398612387;1.315129281851649
93.376457;0.5164911553497901;0.47169556506429927;0.8761790106994771;0.5902355259987896;1.1432552686398725;0.5449816578250538;9.931503570308102;0.8472969385689503;0.01585348057931748;0.01562684121010554;0.7618328505040599;-1.0550795327531783;1.3151393452579836
93.386457;0.5163705791185008;0.471772271238411;0.8760455715338928;0.5900452946879698;1.1431434415070634;0.5451738033147724;9.933098884280462;0.8473023350711248;0.015850764093762904;0.01562568219633135;0.7616116007576782;-1.055079668895607;1.3151479824071464
93.396457;0.5162507243741533;0.4718458976619931;0.8759198576368463;0.5898576118918694;1.1430299120454728;0.5453682918054578;9.93473864291923;0.8473021969616658;0.015848003650823127;0.015624503888198272;0.7613972863254187;-1.0550798068757485;1.3151542664660423
93.406457;0.516131866569258;0.4719166151099546;0.8758015249995585;0.5896725785563278;1.142915754840617;0.5455647687142672;9.936412852709838;0.8472963420603847;0.015845206229446396;0.015623312551926652;0.7611902463953089;-1.055079946502525;1.3151573623002342
93.416457;0.5160142415198467;0.47198457920949827;0.8756902742680831;0.5894904063357863;1.1428020517351554;0.5457628826747389;9.938110238758904;0.8472846307407705;0.01584237629478207;0.015622117996117405;0.7609908459276691;-1.055080087559923;1.3151566002035036
93.426457;0.5158980758984969;0.47204984305446446;0.875585966584296;0.5893114214742622;1.14268986535373;0.5459623072588123;9.939818931598127;0.8472669259081835;0.015839516866505473;0.015620929872050496;0.7607994766772593;-1.055080229807365;1.3151515380133478
93.436457;0.5157836400692116;0.4721123691099259;0.875488600482956;0.5891360351856186;1.1425803213336454;0.5461627601055783;9.941527923324621;0.8472430585604359;0.01583662969889437;0.015619754018672391;0.760616519516785;-1.0550803729834664;1.3151419515325857
93.446457;0.5156712693758521;0.47217203978543354;0.8753981485906478;0.5889646952130698;1.1424747404825124;0.5463640110323299;9.943228533691446;0.8472128344454852;0.01583371483097301;0.015618590885901694;0.760442221499957;-1.055080516808751;1.315127819955512
93.456457;0.5155613488500596;0.47222865448450485;0.8753144449799981;0.5887978125052858;1.1423746050618215;0.5465658302241473;9.944915318254232;0.847176126014738;0.015830769645397095;0.015617437561408895;0.7602765798124969;-1.0550806610008652;1.3151093824943492
93.466457;0.5154542769860122;0.4722820056654147;0.8752371974775436;0.5886357439396352;1.1422813746316567;0.5467679214473582;9.946586052782735;0.8471329351072381;0.015827788046387462;0.015616291466359242;0.7601192991217656;-1.0550808053215321;1.315087134483627
93.476457;0.515350440415599;0.4723319780565315;0.8751660294316608;0.5884788184128771;1.1421962313380898;0.5469699663458355;9.948240165818842;0.8470833819392909;0.015824760443383584;0.015615152836990427;0.7599697741946552;-1.0550809496024642;1.3150616403159123
93.486457;0.5152502104650833;0.47237856333890227;0.8751005042919194;0.5883272954066001;1.1421198311516247;0.5471717258217939;9.9498765211294;0.8470276738697218;0.015821675373299163;0.01561402441294642;0.75982709468564;-1.0550810936993547;1.3150332553144808
93.496457;0.5151539501155332;0.472421798912393;0.8750401712807749;0.5881812857472364;1.1420522774321706;0.5473730454142183;9.951492620609576;0.8469660870576651;0.0158185221350044;0.015612910142604111;0.7596901975218725;-1.0550812374325818;1.315001964999538
93.506457;0.5150620265592236;0.4724616939435711;0.87498463093395;0.5880407309821215;1.1419933102057922;0.5475737953563052;9.953085898935587;0.8468989769178962;0.015815291614557362;0.015611814491925037;0.7595581334884873;-1.0550813805838308;1.3149674856444653
93.516457;0.5149748192828063;0.47249819293835255;0.8749335501663238;0.5879054509818207;1.1419424735773853;0.5477738326798411;9.95465546131583;0.8468267562919605;0.015811975490102114;0.015610740888375598;0.7594302104372513;-1.0550815229258241;1.3149294632864101
93.526457;0.5148927134469109;0.47253120983686664;0.8748866013982786;0.587775240470518;1.141899275677214;0.5479729719008414;9.956202303292553;0.8467498231389143;0.015808566810982867;0.015609690006534655;0.7593059504786777;-1.0550816642347678;1.3148875912183666
93.536457;0.5148161021115227;0.47256068769454557;0.8748434164965383;0.587649964108019;1.1418633612696034;0.5481709545210834;9.95772825022934;0.84666854531131;0.015805061877914;0.015608659514027052;0.7591849946955362;-1.0550818042784562;1.3148417556141412
93.546457;0.5147453972476906;0.47258661028327653;0.874803626557836;0.587529546796885;1.141834533197199;0.5483674778548376;9.959235127987096;0.8465833136064914;0.015801461972171343;0.015607645012992374;0.7590669887379146;-1.0550819428030225;1.3147921074519513
93.556457;0.5146810063539357;0.4726090018352881;0.8747669020587298;0.587413885618875;1.1418126755924678;0.5485622610964823;9.960724779735477;0.8464945252635364;0.015797773894006682;0.015606642482181132;0.758951507522534;-1.0550820795372835;1.314738866180014
93.566457;0.5146232599826016;0.4726279554906058;0.8747329191206913;0.587302828115282;1.1417977323447719;0.5487550378212523;9.962199354298036;0.8464024817074703;0.0157940078468983;0.015605650558876931;0.7588381383871611;-1.0550822142076444;1.3146821654050305
93.576457;0.5145723317273169;0.47264363805567544;0.8747013212545172;0.5871962096463015;1.1417897462168243;0.5489454930459389;9.963661166902524;0.8463073682111789;0.015790173615084984;0.015604669892772262;0.7587265938196144;-1.0550823465455528;1.314622191514872
93.586457;0.5145282292304074;0.47265625206330875;0.8746717129328185;0.5870938620757611;1.1417888883236769;0.5491332456564295;9.965112706931288;0.8462093842337794;0.015786278837597405;0.015603701853798316;0.7586166908997967;-1.055082476302672;1.31455933804168
93.596457;0.5144908505543138;0.4726659753587215;0.874643675232243;0.5869956152768617;1.1417953358438975;0.549317885223797;9.966556879744335;0.8461088841854278;0.015782330711704044;0.015602749584021474;0.7585082562890905;-1.0550826032792113;1.3144941722880625
93.606457;0.5144600237977432;0.47267288225742604;0.8746168656060274;0.5869013271241577;1.141809027794754;0.5494989920892215;9.967996085285856;0.846006405279079;0.015778337449088263;0.015601818915163133;0.7584010349853739;-1.055082727332133;1.314427379658543
93.616457;0.5144355356676731;0.4726769040541954;0.8745911637024772;0.5868109171382686;1.1418295560753244;0.5496761214040337;9.969430955572307;0.8459026036705222;0.015774307365588096;0.015600917272149031;0.7582946581074029;-1.0550828483685177;1.3143597834646734
93.626457;0.5144171712994934;0.4726778797976411;0.8745667287821273;0.5867243429967839;1.1418562177101534;0.5498488318103063;9.970860553631361;0.845798167281677;0.015770248006057714;0.015600052219535709;0.7581887003807962;-1.055082966345954;1.314292295137695
93.636457;0.514404722035961;0.47267565645219667;0.8745439824548313;0.5866415005143065;1.1418880399625706;0.5500167890217351;9.972283208180517;0.8456937559142578;0.015766166422745004;0.015599230432650683;0.7580827333349265;-1.0550830812714989;1.3142258133327325
93.646457;0.5143979588408337;0.47267016768464964;0.8745235263518382;0.5865621801199963;1.141923809102811;0.550179838406778;9.97369651227594;0.8455899834415394;0.01576206902292559;0.015598457534761044;0.7579762939306264;-1.0550831931930325;1.3141611880072002
93.656457;0.514396622860797;0.4726614274700254;0.874505939949726;0.5864861612342647;1.1419622485926582;0.5503379566788116;9.975096177312256;0.8454874138894587;0.015757960351384704;0.015597738973129056;0.7578688451072524;-1.0550833021829045;1.3140991552442036
93.666457;0.5144004582089652;0.4726494454251788;0.8744916210385331;0.5864132729988578;1.142002236083783;0.550491146665785;9.976475230387438;0.8453865504858045;0.015753842148439796;0.015597081235918842;0.7577598349172143;-1.055083408321016;1.314040319498426
93.676457;0.5144092752422819;0.47263414590868535;0.874480840031721;0.5863433406040128;1.1420428621173928;0.5506393735237309;9.977825054125011;0.8452878313828708;0.015749713594253846;0.015596492606329285;0.7576488423269696;-1.0550835116769457;1.313985348053789
93.686457;0.5144229961341021;0.4726153213679558;0.8744738625688033;0.5862761711546021;1.1420833301046829;0.5507825524271103;9.979136951854745;0.8451916530545978;0.01574557203646479;0.0155959828751784;0.7575356844764072;-1.0550836122866558;1.3139351110295783
93.696457;0.5144416481197974;0.4725926219267505;0.8744709672361678;0.5862115948241653;1.1421228461755677;0.5509205759118159;9.980402705068013;0.8450984250533774;0.01574141336613078;0.015595562781959114;0.757420387382935;-1.0550837101412351;1.3138904737659742
93.706457;0.5144653580281842;0.47256561908471184;0.8744724227300579;0.5861494467855969;1.1421606417389532;0.5510533631843698;9.981614223788553;0.8450085961900425;0.015737232361864518;0.015595242773863528;0.7573030773449065;-1.055083805183458;1.3138519384297118
93.716457;0.514494344546076;0.472533920199774;0.8744785064373861;0.586089533501154;1.1421960629207668;0.5511808980783551;9.982762810454911;0.844922614981851;0.015733023836655396;0.015595030646454967;0.7571839152218747;-1.0550838972918182;1.3138195007878424
93.726457;0.514528848898211;0.4724972636305497;0.874489501450333;0.5860316818528231;1.1422286508231445;0.5513032371692032;9.983839086377655;0.8448409315401915;0.015728783571609915;0.015594930945231676;0.757063085198909;-1.0550839862753072;1.3137928157372287
93.736457;0.5145690638768114;0.4724555663179411;0.8745056330016833;0.5859758223336203;1.1422582762086848;0.5514204643749744;9.98483440139403;0.8447640869219932;0.015724508144161636;0.015594946981200104;0.7569407541956467;-1.0550840718945775;1.3137714731664667
93.746457;0.5146150949767097;0.4724089081501945;0.8745270148382742;0.5859219956489867;1.1422851467809036;0.5515325969430578;9.985742418210258;0.8446927600732275;0.0157201958472807;0.01559508236245012;0.75681701015875;-1.055084153872801;1.3137551505475382
93.756457;0.514666940497992;0.47235747581881465;0.8745536500569825;0.5858702739457443;1.1423095039944746;0.5516395269293789;9.986558797097326;0.8446276922550724;0.015715849155852425;0.015595340619532615;0.7566918994567642;-1.0550842318901146;1.3137436128798614
93.766457;0.5147245271526679;0.4723015203741076;0.874585428545196;0.5858206688193203;1.1423313235821295;0.551741080773497;9.987280470385935;0.8445695409601408;0.015711475701579082;0.015595724379591194;0.7565655435470524;-1.0550843056112138;1.313736657943445
93.776457;0.5147877294481046;0.4722413193259429;0.8746220703060452;0.5857731051967172;1.1423503824882524;0.551837146115662;9.987906837522022;0.8445187666860079;0.0157070862153789;0.01559623498535035;0.7564381609342092;-1.0550843747558483;1.3137340988009525
93.786457;0.5148563293292479;0.4721771194168293;0.874663118542535;0.5857275064039302;1.142366577329179;0.5519277203434358;9.988440443027434;0.844475608527329;0.015702691390256342;0.015596872699822191;0.7563099726892532;-1.05508443914832;1.3137358148580782
93.796457;0.5149300548252397;0.47210910455734284;0.8747081097670727;0.5856838919969698;1.1423801418534898;0.5520128569807347;9.988885189265288;0.8444401008889565;0.015698301093006586;0.015597637659812725;0.7561811319117167;-1.05508449869713;1.3137417795460375
93.806457;0.5150086793352675;0.47203741120945286;0.8747567792045545;0.5856423485835874;1.1423916459582832;0.5520926219380307;9.989244569333842;0.8444121176511638;0.015693925844425034;0.0155985299219226;0.756051721975877;-1.0550845533483049;1.3137519877039194
93.816457;0.5150919975122796;0.47196214026293387;0.8748090421272465;0.5856029630030102;1.1424018575943042;0.552167094887771;9.989521438545694;0.8443914843955215;0.015689576933975043;0.015599547976601048;0.7559217647185027;-1.0550846030864143;1.3137663290045076
93.826457;0.5151797351878382;0.4718833640019844;0.874864786441165;0.5855658790331815;1.1424115688310545;0.5522363601959251;9.989718721575633;0.8443780859142764;0.015685264877079625;0.015600688256412653;0.7557912380303675;-1.05508464797515;1.31378452929392
93.836457;0.515271541928855;0.47180116369344455;0.8749237159522251;0.5855313637037244;1.1424215776651971;0.5523004868121938;9.989840201604395;0.8443718705154382;0.015680999333624355;0.015601946597666342;0.7556601461093323;-1.0550846881794331;1.3138062530718169
93.846457;0.5153670048569587;0.47171566982129604;0.874985363248927;0.5854997257299812;1.1424328324905737;0.5523595147822586;9.989890190571879;0.8443727987157279;0.01567679075981329;0.015603320383010162;0.7555286122462177;-1.055084723950102;1.3138312573580129
93.856457;0.5154656507859895;0.4716270715601438;0.8750492329266818;0.5854712445668152;1.1424464578590858;0.5524134097237025;9.98987261361196;0.844380837743696;0.01567265073561531;0.015604810198597434;0.7553969249068255;-1.0550847555755272;1.313859387225694
93.866457;0.5155669920912803;0.47153560735910166;0.8751149404119488;0.5854462579139802;1.142463588444465;0.5524620201932148;9.989791191163294;0.8443959732847188;0.015668589640316165;0.015606419463349992;0.7552655254811917;-1.055084783324026;1.3138904054015201
93.876457;0.5156705698456381;0.4714415584458991;0.8751822192309067;0.5854252702327938;1.1424852459813484;0.5525051350705051;9.989649919203973;0.8444181429249732;0.015664614829402155;0.015608152221269453;0.7551349485827572;-1.0550848074300188;1.3139238872115702
93.886457;0.5157759454997796;0.4713452387377136;0.8752508297644517;0.5854089534392529;1.1425123915390665;0.5525425813990761;9.989452422309764;0.8444471526863818;0.015660731632726802;0.015610011820308368;0.7550057333856351;-1.0550848281233243;1.3139593704104928
93.896457;0.5158826906067757;0.4712469674926544;0.8753204975043286;0.5853980537295497;1.1425459708488177;0.5525742344486306;9.989201351716586;0.8444826594555616;0.015656944471017165;0.015612000669826933;0.7548783760028562;-1.0550848456533293;1.3139965918834455
93.906457;0.5159904217632277;0.4711470471910011;0.8753909202634051;0.5853932867515285;1.1425867366814242;0.5525999681027423;9.988899264280338;0.844524197689298;0.015653256990547527;0.01561411927975999;0.7547533159318851;-1.0550848602994298;1.314035536548443
93.916457;0.5160988391054249;0.47104575038451585;0.8754618384448354;0.5853952990139507;1.1426350167568318;0.5526196251087869;9.988550008115013;0.84457127663425;0.015649673330084008;0.015616365433844044;0.7546308585788791;-1.055084872364803;1.314076361381698
93.926457;0.5162077092743639;0.4709432959548035;0.8755331479626748;0.5854046541885819;1.1426907144934964;0.552633013266567;9.988159142651284;0.8446235022456219;0.01564619933840338;0.015618733987264483;0.7545110979299685;-1.055084882147594;1.3141193380608618
93.936457;0.5163168077209028;0.4708398648000351;0.8756049619149715;0.5854217942959076;1.1427534311010807;0.5526399204795286;9.987733443387585;0.8446806292663266;0.015642841378589803;0.01562121601395162;0.7543939650767019;-1.0550848899286513;1.3141647538493908
93.946457;0.5164258893423915;0.47073565374641874;0.8756775895123987;0.5854470440251418;1.1428225385389774;0.5526401440946934;9.987280111816576;0.8447425814829028;0.01563960469658357;0.01562379854022102;0.7542793367002066;-1.0550848959969918;1.3142127460856923
93.956457;0.5165347174722936;0.4706308570193485;0.8757515037371423;0.5854806810756764;1.1428972676535403;0.5526335260276596;9.986806776126237;0.8448094345735128;0.015636494026830677;0.01562646651564942;0.7541671097307446;-1.055084900674315;1.3142632391376443
93.966457;0.5166430912651205;0.47052562411380233;0.8758272812407198;0.5855229660997837;1.1429767815333585;0.5526199838037772;9.986322535576436;0.8448813303213805;0.01563351406609475;0.015629205171774272;0.7540572454675959;-1.0550849043131916;1.314316104489415
93.976457;0.516750845907042;0.4704201052787214;0.8759054823791645;0.5855740859225504;1.143060209499624;0.5525995223899424;9.985837975042632;0.8449584183741611;0.01563066778785417;0.015632000173961255;0.7539497909418642;-1.0550849072764035;1.3143713416513603
93.986457;0.5168578878871112;0.47031449244200524;0.8759865863223989;0.5856341024413118;1.1431467864606626;0.5525722250817825;9.985363143911265;0.8450408725675147;0.015627955706301013;0.01563483606557282;0.7538448278961594;-1.0550849098967978;1.3144290861533705
93.996457;0.516964257043086;0.47020899204840605;0.8760710197149498;0.5857029469767302;1.1432361061793193;0.5525382499130339;9.98490536032492;0.845128884422718;0.015625376844703408;0.015637695838731556;0.7537423322115614;-1.0550849124343866;1.3144895873874263
94.006457;0.5170701344452603;0.4701038072380508;0.8761591564009046;0.5857803960731051;1.1433282900783601;0.5524978557957433;9.984468822139261;0.8452225933092391;0.015622928580328883;0.015640561855399374;0.7536420982234052;-1.0550849150625827;1.3145532449745807
94.016457;0.5171757910795279;0.46999915307071505;0.8762512488183549;0.5858660324570434;1.1434239151970311;0.552451414295021;9.984055332553092;0.8453220501931205;0.015620605422160575;0.01564341538816343;0.7535438421667643;-1.0550849178859434;1.3146205664982489
94.026457;0.5172815010380495;0.4698952537876716;0.8763473978417505;0.5859592673796252;1.1435237144299322;0.5523993619558031;9.983664547854081;0.8454272446570613;0.015618398887792097;0.015646235237908594;0.7534473382167468;-1.0550849209843745;1.3146919553962142
94.036457;0.5173874518681947;0.46979230074875455;0.876447640150502;0.5860594225442632;1.14362826104969;0.5523421334810992;9.983294480274221;0.8455381198562226;0.01561629925112623;0.01564899897800325;0.7533524089124268;-1.0550849244600127;1.3147674544059749
94.046457;0.5174937388163905;0.46969044461739146;0.8765520991588723;0.586165800674175;1.1437378852335573;0.5522801178236245;9.982942582313711;0.845654512710269;0.015614297863764835;0.01565168653227423;0.7532588311096732;-1.05508492844307;1.3148466909284302
94.056457;0.5176004126098492;0.469589870854334;0.8766611130787556;0.586277730621069;1.1438527177820113;0.552213647483584;9.982605865944816;0.8457760399757632;0.01561238853700373;0.01565428202220241;0.7531662966557787;-1.055084933062048;1.3149290164865621
94.066457;0.5177074909790357;0.4694908521811378;0.8767752726617349;0.5863945987258793;1.1439726527481617;0.5521430322048054;9.982280165891204;0.8459020945633332;0.015610568089444053;0.01565677303567478;0.7530743965352958;-1.055084938417677;1.3150136540110413
94.076457;0.5178149978539508;0.4693936911075973;0.8768952997280854;0.5865158182602108;1.1440973509765422;0.5520686087368978;9.981960778009967;0.8460319862462267;0.01560883592646603;0.015659150140954415;0.7529825903760266;-1.0550849445791914;1.3150998296070193
94.086457;0.517923062854037;0.4692986470453365;0.8770217835026379;0.5866407575112129;1.144226316909803;0.551990748277566;9.981644647362655;0.8461650218993085;0.015607192149350642;0.015661408078570943;0.7528902399601701;-1.0550849515892469;1.3151868313270436
94.096457;0.5180319737186876;0.4692059421057717;0.8771549902117511;0.5867687555390009;1.144358919506095;0.5519098116898613;9.981331442247644;0.8463004814419084;0.015605635581621638;0.01566354719509737;0.7527967205839373;-1.05508495945696;1.3152739043077948
94.106457;0.518142128432469;0.4691157901722286;0.8772949519302489;0.5868992071432279;1.1444944166333384;0.5518261092926031;9.981023155077528;0.8464376080413814;0.01560416290238626;0.015665572812522132;0.7527014950115991;-1.055084968161363;1.315360155553608
94.116457;0.5182539472227543;0.46902842532558237;0.8774416697996396;0.5870315709410545;1.1446319912925105;0.5517399074196904;9.980723722742688;0.8465756406821118;0.01560276813649697;0.015667492863388997;0.7526040897607147;-1.0550849776938729;1.3154446346176871
94.126457;0.5183678159278656;0.46894415199107503;0.8775951602489718;0.5871653204370523;1.1447707423430655;0.5516514597672266;9.980438192397072;0.8467139029195188;0.015601442745040925;0.015669315489184814;0.7525040683761717;-1.0550849880997748;1.315526469922381
94.136457;0.518484054978447;0.4688633245609095;0.8777553873231035;0.5872999700617426;1.1449097357124363;0.5515610451742217;9.98017140780086;0.8468518889029375;0.015600178222471863;0.01567104656922935;0.7524010946056784;-1.055084999467317;1.3156049568709838
94.146457;0.51860287614424;0.46878624013902837;0.8779222490846832;0.5874351625592529;1.1450481549024292;0.5514689907881724;9.979927120729826;0.8469891804100762;0.015598969981524187;0.0156726882498999;0.7522950521800269;-1.0550850118882267;1.3156796270762017
94.156457;0.5187243499891452;0.4687130930442196;0.8780956278872448;0.58757068408265;1.1451854047428776;0.5513756403495935;9.979707605013411;0.8471252610810063;0.01559781851939618;0.015674239513548262;0.7521860941111896;-1.0550850254355506;1.3157502473838862
94.166457;0.5188484352592161;0.46864403551709205;0.8782753792048894;0.5877063702656785;1.1453211114242796;0.5512813212681353;9.979514458681946;0.8472594643791433;0.015596728077114274;0.015675697351859787;0.7520745601887824;-1.0550850401628236;1.3158167370674572
94.176457;0.51897505365667;0.46857922624585235;0.8784612640867842;0.5878419963096999;1.145455130462718;0.5511863858099736;9.979350399617815;0.847391039115093;0.015595705637742742;0.015677057709351672;0.7519608713956157;-1.0550850561066867;1.3158791502388796
94.186457;0.5191041376848624;0.46851879517728473;0.8786529998080707;0.5879772547225328;1.145587581847093;0.5510912410077978;9.979219676604108;0.8475191954181706;0.015594760000693209;0.015678316842886546;0.7518455047236461;-1.055085073274913;1.3159377146869808
94.196457;0.5192356374770773;0.4684627830641204;0.878850378724455;0.5881118329470587;1.1457188069573554;0.5509962777338021;9.979126741938591;0.8476431936448926;0.015593900027522437;0.015679473211350686;0.7517289920156492;-1.0550850916235812;1.3159927633241248
94.206457;0.5193695065086886;0.46841111696721427;0.8790532504919186;0.5882454643594612;1.14584926701502;0.5509017826975093;9.979075658902008;0.8477625344842417;0.015593133050493825;0.01568052761448395;0.7516118604506068;-1.0550851110573127;1.3160446674302932
94.216457;0.5195056672420216;0.468363630540634;0.8792614415513772;0.5883778709829012;1.1459794708209552;0.550807919297014;9.979071097202644;0.8478770499978002;0.0155924641896578;0.01568148068356404;0.7514945690949638;-1.0550851314659802;1.3160939385104466
94.226457;0.5196439970504336;0.4683200978885431;0.8794747501131579;0.5885087277929899;1.1461099330516804;0.5507147713774344;9.979119505564752;0.8479867398598507;0.015591896557966745;0.015682331310206535;0.7513775336633206;-1.0550851527598537;1.3161412400041395
94.236457;0.5197843517695333;0.4682802190023007;0.8796929281187702;0.58863771216027;1.1462411735683633;0.5506224135185926;9.979229533896904;0.8480915425393043;0.015591432155030276;0.015683077674474993;0.751261197594863;-1.0550851748662926;1.3161870878990274
94.246457;0.5199265838757767;0.4682435882413303;0.8799156246983711;0.588764517790251;1.1463737696220568;0.5505309611872504;9.979411774140923;0.8481912729874547;0.01559107287843312;0.015683718428352783;0.7511460327007333;-1.0550851976870534;1.3162315701845713
94.256457;0.5200705513145276;0.4682097173045385;0.880142391263857;0.5888888062359529;1.1465083900991184;0.5504405932320753;9.979677702624814;0.8482856977161632;0.015590821203260113;0.01568425244212208;0.7510324969122903;-1.0550852210558421;1.3162744016054064
94.266457;0.5202161301575559;0.46817807320244675;0.8803727336596854;0.5890101615174763;1.146645729680093;0.5503515323300515;9.980037903115864;0.8483745837981195;0.015590680043276862;0.015684678143320713;0.7509210783303254;-1.0550852447437913;1.316315146021158
94.276457;0.5203632146670205;0.46814811231298337;0.8806061453440142;0.5891281122272257;1.1467863452359457;0.5502639606689325;9.980500345167172;0.8484576634737372;0.015590652598487674;0.01568499424357708;0.7508123604464912;-1.0550852684806555;1.3163533611599816
94.286457;0.5205117027008833;0.4681193361094136;0.8808421068203734;0.5892422336098377;1.1469305390536764;0.55017794914986;9.981069232481463;0.8485346227660182;0.01559074341181749;0.01568520155959061;0.7507069789837698;-1.055085291961052;1.316388673673024
94.296457;0.5206614645902341;0.46809131858400416;0.8810801035260589;0.5893521826698104;1.1470784374044964;0.5500934704506266;9.981745023326521;0.8486051711705939;0.015590959304969764;0.01568530369623414;0.7506055519408151;-1.0550853148949402;1.3164208517688645
94.306457;0.5208123039889442;0.4680636811868588;0.8813197178476226;0.58945759932447;1.1472302095799984;0.5500104533629413;9.982525640086473;0.8486690908680083;0.015591309250964566;0.015685305657294694;0.7505087099944948;-1.0550853370897622;1.3164498455649505
94.316457;0.5209639584359921;0.46803605925917846;0.8815606895577092;0.5895580463031617;1.147386273807224;0.5499288378323356;9.983407663055456;0.8487262493394699;0.015591803437780948;0.015685211744409865;0.7504172150931515;-1.0550853584667979;1.3164757970218968
94.326457;0.5211161467433495;0.468008094699844;0.8818028364425347;0.5896530766602579;1.1475473386583914;0.5498486303698699;9.98438664368925;0.8487767001854515;0.015592451961113982;0.015685024403315897;0.7503320007813028;-1.0550853790148262;1.3164990070747202
94.336457;0.521268597482111;0.46797945765146254;0.8820459455734578;0.5897423163419185;1.147714233876959;0.5497699416552849;9.985456372543037;0.8488207948867014;0.015593264181687175;0.015684744226466277;0.7502540117668707;-1.055085398745947;1.316519794731894
94.346457;0.5214210049726477;0.4679498584162082;0.882289770880181;0.5898254680210313;1.1478876798943374;0.5496929727483612;9.98660848183977;0.848859091733892;0.015594248465848304;0.015684369378592845;0.750184011766572;-1.0550854176560138;1.316538361275769
94.356457;0.5215729567987853;0.4679190315273685;0.8825340998863572;0.5899022616128734;1.1480681701378312;0.5496179640443929;9.987833548633162;0.8488921632890969;0.015595412107598228;0.015683894043211365;0.7501225704896652;-1.0550854356811743;1.3165547477668926
94.366457;0.5217239141729072;0.46788671566943213;0.8827788148118081;0.5899724580425926;1.148255983826746;0.5495451616370095;9.989122040217081;0.848920513678367;0.015596761662507145;0.015683309014970642;0.7500701661508574;-1.055085452679881;1.3165687607093888
94.376457;0.5218732377846284;0.4678526510754873;0.883023934528278;0.5900359570173382;1.1484511173145022;0.5494748027769242;9.990464543296667;0.8489445647100404;0.015598302402155748;0.01568260517155058;0.7500272596954579;-1.0550854684524567;1.316579932269491
94.386457;0.5220202085858513;0.4678166017796596;0.8832695684754192;0.5900928776150167;1.148653102117375;0.5494070834981437;9.991852866985303;0.8489646758133504;0.015600036457913503;0.015681777063533;0.7499943550770477;-1.0550854827777894;1.3165876202410975
94.396457;0.5221640677826266;0.4677783731467501;0.8835157996302798;0.5901434760148677;1.1488609868715967;0.5493421316716264;9.993281595231508;0.8489812408246827;0.01560196144721887;0.01568082533837836;0.7499720837250302;-1.0550854954464792;1.3165910768229938
94.406457;0.5223041205923579;0.4677377973426037;0.8837626480144964;0.590188008091707;1.1490734943596819;0.5492800581821382;9.994748775632106;0.8489947651182828;0.015604070457816721;0.0156797569186999;0.7499612217666728;-1.055085506280526;1.3165895073444338
94.416457;0.5224398319841916;0.46769470136106955;0.8840100845925464;0.5902267109896873;1.1492891365762588;0.5492210436884497;9.99625554391993;0.8490058395829077;0.015606352749758912;0.01567858211415264;0.7499625621015906;-1.0550855151552905;1.316582265596741
94.426457;0.5225708139880605;0.46764888206564875;0.8842579985231567;0.5902598620900978;1.1495062224303392;0.549165328105311;9.997804091239905;0.8490150687303544;0.015608795887502797;0.015677311314068857;0.7499767337079726;-1.0550855220137676;1.31656901331286
94.436457;0.5226967340515715;0.46760012135526685;0.8845061321406791;0.5902877692882758;1.149722872137896;0.5491131357409511;9.999394890586943;0.8490230207374366;0.015611389272901469;0.015675953819664926;0.7500041186267612;-1.0550855268205128;1.316549702605149
94.446457;0.5228172417115893;0.4675482557299066;0.8847540073875757;0.5903106904568548;1.1499371455494005;0.5490646451276106;10.001025795752636;0.8490301972352724;0.015614125879620461;0.015674518204380254;0.7500449097506839;-1.0550855294745127;1.316524478529124
94.456457;0.5229319412870644;0.4674932325521504;0.8850009424029126;0.5903288000245441;1.150147236499878;0.5490199720475011;10.002692684587496;0.8490370128789718;0.0156170009860694;0.015673012608947056;0.7500992313016465;-1.0550855297692856;1.3164936271042889
94.466457;0.5230403799670136;0.4674350931840215;0.8852462196368638;0.590342227363836;1.1503516574772445;0.548979144577329;10.004389829608805;0.849043824226739;0.015620010692980375;0.015671443754646446;0.7501671861754192;-1.0550855274438644;1.3164575900170283
94.476457;0.5231420580481309;0.46737393620541695;0.8854892383761808;0.5903510904366873;1.1505493207125232;0.548942120027892;10.006109954378573;0.8490509694438065;0.015623151491264444;0.01566981639015942;0.7502487991052679;-1.0550855222776645;1.3164168973125376
94.486457;0.5232364759481998;0.46730991894431234;0.8857295085667913;0.5903555046189096;1.1507393812572297;0.5489088321015175;10.007844110905825;0.8490587348849532;0.015626419514063652;0.015668134805883548;0.7503439676650732;-1.0550855141454252;1.3163720229771152
94.496457;0.5233232009827176;0.46724327215607003;0.8859666035970121;0.5903556045149838;1.1509208967106206;0.5488792398781378;10.009581499064904;0.8490672631644777;0.0156298094913207;0.015666403563911076;0.7504524770007293;-1.0550855030221378;1.3163233952684033
94.506457;0.5234019127596626;0.4671742980751132;0.886200175396869;0.5903515572203183;1.1510926227337397;0.5488533387058632;10.01130993477819;0.8490764892627441;0.015633314788299726;0.015664627030337105;0.7505740198140247;-1.055085488975867;1.3162715660613544
94.516457;0.5234723845303334;0.46710335867587616;0.8864299288608268;0.5903434916088356;1.151253139092073;0.5488310749828065;10.013016983380147;0.8490861882612158;0.015636928698631133;0.015662810499049273;0.7507081716320995;-1.0550854721374399;1.31621733410968
94.526457;0.523534424393434;0.46703084899456276;0.8866555267947248;0.590331407164948;1.1514010909742816;0.5488122284662602;10.014691156191626;0.8490960955470417;0.015640646081692404;0.015660961893494977;0.7508543479103759;-1.0550854526465145;1.316161744006492
94.536457;0.5235878325351723;0.46695716006362503;0.8868765960884075;0.5903152184299334;1.1515353180579537;0.5487963909601388;10.016323120076185;0.8491059689321787;0.015644463705714085;0.015659092065547383;0.7510117834894388;-1.0550854306187725;1.3161060047708226
94.546457;0.523632431870968;0.4668826544748819;0.887092888777036;0.5902948986137732;1.151654922254643;0.5487830621334084;10.017906353178144;0.8491155925812331;0.01564837855257542;0.015657214557355165;0.7511795547050288;-1.0550854061412034;1.3160513706549621
94.556457;0.5236681719501196;0.46680767632721776;0.8873043887201769;0.5902705949328781;1.1517593335633314;0.5487717847726044;10.019436533318787;0.8491247730113006;0.01565238660306277;0.015655344526855238;0.7513566458351528;-1.0550853792741954;1.3159990161337936
94.566457;0.5236951860992657;0.4667325726334403;0.8875112624989674;0.5902426456800345;1.151848372045367;0.5487622078195609;10.020910930630173;0.8491332836383017;0.01565648380931674;0.015653496284308736;0.7515420487758431;-1.055085350064132;1.3159500136079612
94.576457;0.5237137362215334;0.46665768503423216;0.8877137766795474;0.5902114983824742;1.1519222334301442;0.5487540269468487;10.022328139101722;0.8491407663660568;0.015660666963237542;0.01565168167860644;0.7517347981757637;-1.0550853185746922;1.3159054284203486
94.586457;0.5237241601940978;0.4665833049921479;0.8879121984024937;0.5901776060125367;1.151981348111708;0.5487468839920077;10.023687072972624;0.8491467298358486;0.01566493283633062;0.01564991090366471;0.7519338435220076;-1.0550852849064725;1.3158663964602717
94.596457;0.5237269167091572;0.4665096442557346;0.8881066706838049;0.5901413505858989;1.1520263039847638;0.5487403434596313;10.024985624830702;0.8491506656288564;0.015669276811799523;0.01564819378922241;0.7521378963738268;-1.055085249188631;1.315834069249334
94.606457;0.5237226253588231;0.46643686491027414;0.888297202552402;0.5901029862545595;1.152057836087435;0.5487339235275173;10.02621989917155;0.8491521784234213;0.01567369193762439;0.01564653957598921;0.7523454899813077;-1.0550852115763465;1.3158095143037318
