time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.616457;0.5237120097630251;0.46636512592803164;0.8884837851208479;0.59006263164943;1.1520766572831231;0.5487271015328036;10.027384455665272;0.8491510777738807;0.015678168851490943;0.0156449559855059;0.7525552030594693;-1.0550851722663674;1.3157937596455394
94.626457;0.5236958166300751;0.46629459066041684;0.8886664810225205;0.5900203408724267;1.1520832738294238;0.5487193218983284;10.028473071550922;0.8491474211846517;0.015682696984774442;0.015643448582441856;0.752765826354323;-1.0550851315017562;1.31578790559451
94.636457;0.523674740801397;0.4662254211769609;0.8888454630851425;0.5899761879528228;1.1520779970080015;0.5487100572479341;10.029479094104566;0.849141459000072;0.015687265687616195;0.015642020488119822;0.7529764369128952;-1.0550850895446493;1.3157930499824533
94.646457;0.5236493522926576;0.46615779330610896;0.889021064676683;0.5899302923907863;1.1520610645111382;0.5486988744595337;10.030395877780874;0.849133464281809;0.015691864461248074;0.01564067316967633;0.7531864302420908;-1.0550850466298294;1.315810098954348
94.656457;0.5236200742088175;0.4660919316331226;0.8891938257668199;0.5898828263640828;1.1520327192812656;0.5486854248495472;10.031217872030398;0.8491235463772945;0.015696483442423848;0.01563940752617435;0.753395452256423;-1.0550850029276693;1.3158397736781113
94.666457;0.5235872048057546;0.46602812353272793;0.8893644613522338;0.589834031017272;1.1519931969300425;0.5486694010373502;10.031941516956344;0.8491115346986154;0.015701113424607827;0.015638224350732404;0.7536032452951319;-1.055084958533115;1.31588279807847
94.676457;0.5235509782026312;0.4659666664778962;0.8895337297028453;0.5897841878831054;1.1519427305224998;0.5486505567606247;10.0325654055898;0.8490969666160968;0.015705744557350163;0.01563712529651605;0.7538095109486301;-1.055084913477151;1.315939976942688
94.686457;0.5235116332964548;0.4659078086961555;0.8897023184841314;0.5897335457046419;1.151881639168223;0.5486287649654649;10.033090111210093;0.8490792059781808;0.01571036634653211;0.01563611337491084;0.754013818311351;-1.0550848677423406;1.316012044948791
94.696457;0.5234694049617021;0.46585175297470655;0.8898708244053669;0.5896822430385641;1.1518103970153555;0.5486040470227702;10.033517954818272;0.8490575986926315;0.01571496995642335;0.01563519120906;0.7542155838113097;-1.055084821283549;1.316099448744073
94.706457;0.5234244872289097;0.46579867622485455;0.8900397380392715;0.5896302671725887;1.1517296246068716;0.5485765437025082;10.033852382219093;0.8490315281755464;0.015719550020042414;0.015634359155383228;0.754414180558531;-1.055084774053727;1.316202368654004
94.716457;0.5233770469262702;0.4657487186046338;0.8902094098990094;0.5895774976254485;1.1516400706300172;0.5485464372603063;10.034096771853;0.8490004189913738;0.01572410419440927;0.015633615495149487;0.75460914449113;-1.0550847260070941;1.3163209997030263
94.726457;0.5233272366400834;0.4657019704185045;0.8903800340108341;0.5895237905193582;1.1515426327521223;0.5485138994632052;10.034253981195086;0.8489637826756583;0.015728630780495453;0.015632957424275732;0.7548003135306431;-1.055084677084818;1.3164557471796117
94.736457;0.523275201945003;0.4656584885806821;0.8905516289708981;0.5894690263677042;1.1514383576830758;0.5484790989116414;10.034327044163959;0.8489212414862581;0.01573312648214113;0.015632381528616256;0.7549877854807175;-1.0550846272093894;1.3166071898518572
94.746457;0.5232211258507043;0.4656183344819689;0.8907240727178276;0.5894131230501308;1.1513283403824228;0.5484422335389068;10.034318777936265;0.8488724604543273;0.015737585977360097;0.01563188339224721;0.755171783847264;-1.0550845762873566;1.3167759248854483
94.756457;0.5231652552358657;0.4655815815885579;0.8908972642956949;0.5893560480431089;1.1512135463631328;0.5484035749379871;10.034230198933;0.8488170553546748;0.015742002221515863;0.01563145672859697;0.7553525771467694;-1.0550845242114184;1.3169623959103411
94.766457;0.5231078421136007;0.46554827350254807;0.8910712735826769;0.5892978356015313;1.1510946722343678;0.5483634985503406;10.034059794564943;0.8487546054469132;0.015746366816357014;0.015631093726213113;0.75553046770804;-1.0550844708636762;1.3171668038065683
94.776457;0.523049060482948;0.46551839446209325;0.8912462872664877;0.5892385632451382;1.1509721784559177;0.5483224401533672;10.033803581648149;0.8486847727733448;0.01575067063612651;0.015630786505969097;0.7557057740434476;-1.0550844161275075;1.3173891350794815
94.786457;0.5229890108614318;0.46549188479482456;0.8914224419499457;0.5891782952695237;1.1508464766824402;0.5482808042720384;10.033455671746587;0.8486073975421883;0.01575490438152636;0.015630528462797912;0.7558787676818317;-1.0550843598825186;1.3176292318733291
94.796457;0.5229277932175836;0.4654686639115204;0.8915997369258467;0.589117092711558;1.1507180617518147;0.5482389554594521;10.033009513628395;0.8485225226170959;0.015759058937635236;0.015630315648603753;0.7560495965343171;-1.0550843019728984;1.3178868771559762
94.806457;0.5228655731038983;0.46544861130812354;0.8917780102214118;0.589055078863104;1.150587502293038;0.5481972851082701;10.03245921126901;0.8484303498008319;0.01576312507704176;0.01563014781646775;0.7562182753045088;-1.0550842422086362;1.3181619252805288
94.816457;0.5228026214988022;0.4654315016109846;0.8919569370706502;0.5889924287870565;1.1504553792936452;0.5481562099860033;10.031800299390369;0.8483311232146594;0.015767092912529035;0.015630028035082538;0.7563847943029818;-1.0550841804098658;1.3184544308130968
94.826457;0.5227392932621293;0.46541698730519243;0.8921361282314862;0.5889292977764526;1.1503222330728005;0.5481161160156549;10.031029548467593;0.8482250355493197;0.015770952487211103;0.015629961289815468;0.7565492362458497;-1.0550841164318587;1.3187646869607184
94.836457;0.5226759561677803;0.4654046848606973;0.8923152929904686;0.5888658135420719;1.150188559641134;0.5480773449642833;10.030144444018084;0.8481122531763736;0.015774694558775747;0.01562995378530893;0.756711742235825;-1.0550840501612764;1.319093126469657
94.846457;0.522612931892319;0.46539426713984755;0.8924943157084755;0.5888021057938001;1.1500547955863771;0.548040210958277;10.029143173750093;0.8479930001867697;0.01577831032102931;0.01563001231046355;0.7568723886793938;-1.0550839815073216;1.3194401501738993
94.856457;0.5225504502746882;0.4653854737158571;0.8926732119788483;0.5887382878764483;1.1499211754754028;0.5480050312787068;10.028025162895885;0.8478675716784942;0.015781792043667586;0.015630141709332416;0.7570311637638195;-1.0550839103852816;1.3198060421794895
94.866457;0.5224886407311274;0.4653780831847338;0.8928520124964011;0.5886744374054527;1.1497875481249533;0.5479721570811656;10.026792255173008;0.8477362901174028;0.015785134821139253;0.015630342140768704;0.7571880641177933;-1.05508383671719;1.320190991190621
94.876457;0.5224276027234787;0.46537192781024095;0.8930306430889102;0.5886106330647864;1.1496533534959819;0.5479419164119316;10.025449546339283;0.8475995071790662;0.01578833582041157;0.015630608946653628;0.757343171844431;-1.0550837604470586;1.3205950317053543
94.886457;0.5223674665242257;0.465366938226403;0.8932089361264516;0.5885469924847612;1.1495178425519876;0.547914507490628;10.024004294041058;0.8474576035055914;0.015791391337842478;0.015630934705351963;0.757496649765997;-1.0550836815194051;1.3210178544521636
94.896457;0.5223083591539408;0.4653631524659776;0.8933867920034154;0.5884836830541538;1.1493803677630097;0.5478900154066761;10.022463673837725;0.8473109239575497;0.015794296205432976;0.015631310318488193;0.757648712169333;-1.055083599853125;1.3214587297119278
94.906457;0.522250357129402;0.4653606873159509;0.8935642991154585;0.5884209355574104;1.1492404818635047;0.5478685512783652;10.020833562128983;0.8471598023580835;0.015797046071463233;0.01563172390250786;0.7577996000974937;-1.0550835153540805;1.3219166459102019
94.916457;0.5221934854339871;0.46535971009077937;0.8937417217804176;0.5883590308820882;1.149097843084762;0.5478503458019657;10.019119144826757;0.8470047228254028;0.01579963900253077;0.015632160773912197;0.7579495490224814;-1.0550834279301053;1.3223904935604702
94.926457;0.5221377192811317;0.4653604097601347;0.8939194522279644;0.5882982294964967;1.1489521034455363;0.5478357339520823;10.017326424064978;0.8468463409496313;0.01580207457239798;0.015632605817879376;0.7580987107076808;-1.0550833374959248;1.322879237986774
94.936457;0.5220829775152714;0.46536294456990285;0.8940979371836244;0.5882386957021613;1.1488028916304116;0.5478251068678491;10.015462756926098;0.8466853056026646;0.01580435145517707;0.015633045064038623;0.7582470367011527;-1.055083243987586;1.3233820950340143
94.946457;0.5220291350735867;0.4653673873690907;0.8942775634776173;0.5881805129616957;1.1486498403492797;0.5478188762234315;10.013536074133045;0.8465221938036608;0.015806466171763022;0.01563346494461528;0.7583942517907512;-1.0550831473783449;1.3238985811191073
94.956457;0.5219760786429204;0.46537371641484215;0.8944585884058018;0.5881237681189591;1.1484925425754853;0.5478174111575805;10.011554629683555;0.8463576663543018;0.01580841501459673;0.015633851005474857;0.7585399538625086;-1.0550830476738755;1.32442831379559
94.966457;0.5219237771006574;0.46538186548233756;0.8946411104222655;0.5880685492054998;1.148330509059419;0.5478209646301816;10.009527853445908;0.8461926091515766;0.01581019727246457;0.015634188229249654;0.7586837462858734;-1.0550829448949588;1.324970690523942
94.976457;0.5218722700138445;0.46539179738690034;0.8948250324532881;0.5880148700350584;1.1481632293845072;0.547829674143595;10.007467014619793;0.8460280515839117;0.015811816085668885;0.01563446267113602;0.7588253732920155;-1.055082839075342;1.3255247634879812
94.986457;0.5218215669440921;0.46540352617667174;0.8950100489144037;0.587962661138524;1.147990282179791;0.5478436209546372;10.005384799432571;0.8458649390960924;0.015813276056545325;0.015634662052906857;0.7589648348572181;-1.0550827302766634;1.326089351316399
94.996457;0.5217716094058128;0.4654170733596952;0.8951956525043154;0.5879117635481409;1.1478114253593523;0.5478628633175323;10.003294137521554;0.8457039713366449;0.015814580109864418;0.015634774645527063;0.7591024177609591;-1.0550826186032967;1.326663123117613
95.006457;0.5217223484657886;0.4654324349719049;0.8953812008982656;0.5878618555749092;1.1476265587221863;0.5478874235024689;10.001207277014954;0.8455455757555858;0.01581572917102121;0.015634788206712887;0.7592386176025951;-1.0550825041990535;1.327244593615086
95.016457;0.5216737910991938;0.4654495930053762;0.8955660960855549;0.587812466422138;1.1474355156777445;0.5479172623594359;9.999135574671621;0.8453900040866978;0.01581672489015224;0.015634690895103227;0.7593739647421348;-1.055082387231873;1.3278321396848196
95.026457;0.5216259335458225;0.46546853702156005;0.8957499217086132;0.5877630941061043;1.1472378808220405;0.5479522732239221;9.99708973913337;0.8452374858863118;0.015817571780375562;0.015634473854726064;0.7595088678498803;-1.0550822678853864;1.3284240787790433
95.036457;0.5215786909482542;0.46548928150457236;0.8959324171105596;0.5877132559322513;1.1470329926235063;0.5479923188987952;9.99507969323929;0.845088308079382;0.01581827663916433;0.015634132932737632;0.7596436013198665;-1.0550821463523947;1.3290188060237658
95.046457;0.5215319380915777;0.46551187711873593;0.8961133929989024;0.587662514744719;1.1468200691923995;0.5480373056778471;9.993114175783623;0.8449427914211838;0.015818847056655434;0.015633667975052484;0.7597783963407246;-1.0550820228255284;1.3296148774495764
95.056457;0.5214855795732188;0.46553638319803853;0.8962926335125023;0.5876105638132818;1.1465983744835564;0.5480872183119947;9.991201598633904;0.8448012308897298;0.015819291939703436;0.015633080762501653;0.7599135547331342;-1.055081897490352;1.330210980307104
95.066457;0.5214395333763854;0.46556281438987857;0.8964697828140091;0.5875572497043298;1.1463673198255024;0.5481420670194004;9.989351507412332;0.8446638863085526;0.015819623913004975;0.01563237352769504;0.7600494926686904;-1.0550817705232152;1.3308059385222082
95.076457;0.521393703971015;0.46559113930046464;0.8966443284022976;0.5875025200937962;1.1461264451448996;0.5482018026827148;9.987575050267186;0.8445310335821778;0.015819860406161495;0.01563154871341614;0.760186634552221;-1.0550816421028357;1.3313988182873269
95.086457;0.5213480278959057;0.46562132307969234;0.8968157055978014;0.5874464094984088;1.145875482052537;0.5482662735655326;9.98588514466488;0.8444029775542493;0.015820022094263995;0.015630609640302367;0.7603252656069913;-1.0550815124450774;1.3319889557567315
95.096457;0.5213025024422532;0.4656533266744273;0.8969834449472173;0.5873890777337493;1.1456145637828576;0.5483352393858093;9.984296310869725;0.8442800148499305;0.015820131017350376;0.015629561671613834;0.760465474445334;-1.0550813818342302;1.3325757715600492
95.106457;0.5212571095038062;0.46568707037983864;0.8971473051386376;0.5873308376893818;1.1453443370701533;0.5484083954264508;9.982823488946362;0.8441623688874855;0.015820210013324412;0.015628412951221957;0.7606072232295971;-1.0550812506025935;1.3331585589032653
95.116457;0.5212117207182656;0.465722451434496;0.8973072748448111;0.5872721209849736;1.1450658730754788;0.5484853778871662;9.981481086595405;0.8440500720330499;0.015820281777753836;0.01562717380411801;0.7607504965546812;-1.0550811190719973;1.3337364703816597
95.126457;0.5211661064988945;0.46575939337466976;0.8974634154836841;0.5872134235795115;1.1447804812360227;0.5485657870156578;9.980282979539963;0.8439428927981077;0.015820366979148032;0.01562585527025277;0.760895339522445;-1.0550809875286644;1.334308592279631
95.136457;0.5211200264449873;0.46579782614504917;0.8976157495719408;0.5871552869597813;1.144489559042597;0.548649213467917;9.979242572435117;0.8438404242496086;0.015820483051265755;0.015624468475060656;0.7610417508273966;-1.0550808562583016;1.3348739458300702
95.146457;0.5210732855109522;0.46583762639803217;0.8977642923012403;0.5870982996856937;1.1441945477837308;0.5487352341421183;9.978371923430677;0.8437422465682236;0.01582064356991992;0.015623025911052534;0.7611896281957723;-1.05508072558798;1.3354314733477468
95.156457;0.5210257396478573;0.4658786139420502;0.8979091015217515;0.5870430965196113;1.143896923753808;0.5488234121652721;9.977679846176704;0.8436479939855147;0.015820857671800425;0.015621543393834932;0.7613388202109576;-1.0550805958835956;1.3359800683901486
95.166457;0.5209773531407379;0.4659206187945664;0.8980503012121014;0.5869903301703977;1.1435981438641067;0.5489132898215358;9.977170723753432;0.843557304360107;0.01582112999335737;0.015620040095550321;0.7614891861699963;-1.0550804675193666;1.3365186193604603
95.176457;0.5209282568920064;0.46596356266746436;0.8981880843390696;0.5869406119245321;1.1432995957595657;0.5490043741615481;9.976845205964619;0.8434697356924865;0.015821461412115146;0.015618535670793644;0.7616406325667455;-1.0550803408543088;1.3370460602968548
95.186457;0.5208786666997938;0.46600747944906;0.898322646368634;0.586894483425261;1.143002596512476;0.5490961885166865;9.976701854626327;0.8433847135250744;0.01582185040368365;0.015617046614355125;0.7617931668794005;-1.0550802162223787;1.3375614607445816
95.196457;0.5208287653015717;0.4660524747585518;0.8984540856500138;0.5868524542938683;1.1427083539731888;0.5491883480563172;9.976739049500095;0.8433015161145806;0.015822294427919138;0.015615584980275186;0.761946961766771;-1.0550800939204974;1.3380640834407147
95.206457;0.5207787027482752;0.46609869957986305;0.8985823687892516;0.5868150247344697;1.1424178816823614;0.549280548636712;9.976955917986906;0.843219274265831;0.01582279060409158;0.015614159569214251;0.7621023411588369;-1.0550799741919743;1.3385533095327615
95.216457;0.5207286436467817;0.46614634994386794;0.8987073546679742;0.5867826425338727;1.1421320184339767;0.5493724786320757;9.977350729805202;0.8431370264059245;0.0158233355995913;0.015612777259411912;0.7622596944402711;-1.0550798572344464;1.3390285497821175
95.226457;0.5206787544080483;0.46619564288336196;0.8988288089977851;0.5867556730093719;1.1418515464723997;0.5494637469456208;9.977918566134726;0.8430538267487879;0.015823926198231805;0.015611443752418496;0.7624194152712517;-1.055079743227043;1.3394892812072565
95.236457;0.5206291673076643;0.4662467718754932;0.8989464285386464;0.5867344294357457;1.1415772078986968;0.5495538969006928;9.978651409096976;0.8429687846851487;0.015824560965349094;0.015610164470001634;0.7625818373696815;-1.055079632333461;1.3399351209597072
95.246457;0.5205799836275834;0.4662998703821274;0.8990598713785746;0.5867191963018042;1.14130958220764;0.5496424664814877;9.979540505792098;0.8428810089566929;0.01582524045050471;0.015608945414062709;0.7627471210818662;-1.0550795246818725;1.3403657686852004
95.256457;0.520531296708499;0.46635500064935625;0.8991687474187063;0.5867101875323624;1.1410490144753436;0.5497290124974429;9.980578115854845;0.8427895792740122;0.015825965151496563;0.015607793754091924;0.7629152124673632;-1.055079420354591;1.3407808368382306
95.266457;0.5204832278482052;0.4664121979254271;0.8992726296867526;0.5867075287076371;1.1407956764283065;0.5498131350054202;9.981757650533263;0.8426936242611286;0.015826734537779358;0.01560671858523148;0.7630859335737185;-1.055079319400732;1.3411797838001263
95.276457;0.5204359959506295;0.4664715342777628;0.8993711000283217;0.5867113301932092;1.1405496432168258;0.5498945743648331;9.983073958339922;0.842592471141704;0.015827548214592497;0.015605730193025072;0.7632590297052981;-1.0550792218603549;1.3415619815638105
95.286457;0.5203899696852109;0.4665331314043639;0.8994637424724539;0.5867217264244753;1.1403109233593154;0.5499733224478472;9.984523575525927;0.8424857658554694;0.015828406619941383;0.01560483642126489;0.7634341269562427;-1.0550791277692484;1.3419268263077626
95.296457;0.5203456331367903;0.4665971305638818;0.8995501146042669;0.5867388585888014;1.1400794789297826;0.5500496330864043;9.986103518169376;0.8423734383216294;0.015829310323111752;0.015604039859315542;0.7636107687703066;-1.0550790371463317;1.3422738670339418
95.306457;0.5203035026129901;0.4666636614414911;0.8996297723756304;0.5867628734281021;1.1398552631677124;0.5501239316359198;9.987809850167777;0.842255523143073;0.01583025899682178;0.015603338817132984;0.7637884954395453;-1.0550789499924964;1.342602795609452
95.316457;0.5202640783609106;0.46673284326853315;0.8997022747373324;0.5867938455514075;1.1396381880273203;0.550196709743249;9.9896376808178;0.8421320017951763;0.015831251748059116;0.015602729563604333;0.7639668104925513;-1.0550788662992046;1.342913329237457
95.326457;0.5202278135448706;0.4668048091274201;0.8997671302543317;0.5868316412254719;1.139427956891704;0.5502684717920252;9.991581845154432;0.8420027406811798;0.015832288642997554;0.015602207821669324;0.7641451173518168;-1.0550787860699895;1.3432052179167644
95.336457;0.520195072934022;0.4668796845263733;0.8998238209829617;0.58687590436195;1.139223983950787;0.5503397343212284;9.993637059420916;0.8418674687343488;0.015833370511791012;0.015601769420089734;0.7643227348561126;-1.0550787093408909;1.343478329154343
95.346457;0.5201661461079183;0.466957520765136;0.8998719580111374;0.5869261719229851;1.1390255685255177;0.5504110169670902;9.995798478772054;0.8417257824541089;0.015834497326936415;0.015601409298725034;0.7644989384576917;-1.0550786361642137;1.3437326826117562
95.356457;0.5201412909966566;0.4670382500762289;0.8999114260115954;0.5869819793801093;1.1388321247208584;0.5504828345346349;9.998063526869858;0.8415772328510069;0.015835667834287942;0.01560112023497294;0.7646730358770004;-1.0550785665817104;1.3439684056465855
95.366457;0.5201207125709881;0.467121670326139;0.8999423617939585;0.5870428816007977;1.1386433168341636;0.550555751579013;10.000432751692255;0.8414214702259881;0.01583688039397849;0.015600893532824425;0.7648444692465216;-1.0550785006062173;1.3441856633776335
95.376457;0.5201045318981368;0.4672074576503832;0.8999649532758814;0.5871084490046671;1.138459182892821;0.5506304467077697;10.00290799373358;0.841258331585234;0.015838134572685084;0.015600720394933756;0.7650128126665928;-1.0550784381880067;1.3443846984605516
95.386457;0.5200928188390986;0.46729519701601185;0.8999792358568265;0.5871783086229605;1.1382801783235903;0.5507076918134539;10.005490012206293;0.8410878462716586;0.01583943293401566;0.015600593037040245;0.76517769272652;-1.0550783792062621;1.3445659072838814
95.396457;0.520085648570966;0.4673843957681384;0.8999851143193812;0.5872522030153468;1.13810700494094;0.5507882564806807;10.00817822425744;0.8409102155155335;0.015840780803276916;0.015600505978275463;0.7653387697427093;-1.0550783235233399;1.3447297635178375
95.406457;0.5200831567814171;0.46747450340489693;0.899982539128467;0.5873300087835072;1.1379403560947126;0.5508728468470306;10.010972038129653;0.8407257632831707;0.015842183613978583;0.015600455692448254;0.7654957854457924;-1.05507827104375;1.3448766610083083
95.416457;0.5200855625890832;0.4675649541462154;0.8999715474781008;0.5874116785261447;1.1377807909223145;0.5509621260686447;10.013871052730916;0.8405348479880655;0.01584364462245134;0.015600438797405898;0.7656485935585408;-1.055078221725903;1.3450068731498894
95.426457;0.5200931093721031;0.4676551895661044;0.8999521812093658;0.5874971285450694;1.1376287486020598;0.5510567221823955;10.0168737035298;0.8403377668094487;0.015845164973721525;0.015600451487302937;0.7657971019957869;-1.0550781755594834;1.345120631898268
95.436457;0.5201059571651212;0.46774464865385007;0.8999245003854095;0.5875861345918499;1.1374845553128672;0.5511571683173374;10.019976809175358;0.8401347161284687;0.01584674510460738;0.015600490504976932;0.7659411752814163;-1.0550781325406982;1.3452181893589426
95.446457;0.520124115923717;0.46783276616281133;0.8998886567996561;0.5876782817208738;1.137348374090558;0.5512638490318016;10.023176986007993;0.8399258698295493;0.01584838570458036;0.015600554393598299;0.7660806014717102;-1.0550780926519625;1.345299847723988
95.456457;0.5201474997777475;0.46791900564532274;0.8998448966690582;0.5877730197716412;1.1372201996008209;0.5513770197419496;10.026472016221229;0.8397114824474946;0.01585008786294975;0.015600643583021984;0.7662151341522657;-1.0550780558465465;1.3453659955286297
95.466457;0.5201760675865861;0.4680028953910264;0.899793476760391;0.5878698070567668;1.137099940344527;0.5514968741551078;10.029860487242338;0.8394918628752917;0.01585185252786803;0.015600758660762321;0.7663445446823428;-1.0550780220583693;1.3454170740569127
95.476457;0.5202098651827766;0.4680840528904957;0.8997345236757202;0.5879682274956678;1.1369875054201999;0.5516235918773824;10.03334037401569;0.8392672839254393;0.015853679153514613;0.015600898859580145;0.766468599079241;-1.0550779912297699;1.3454535066674067
95.486457;0.5202489105957929;0.46816224015044183;0.8996679989910917;0.5880680344711006;1.1368828622565152;0.5517573125563761;10.036907630836177;0.8390379545279864;0.015855565117099873;0.015601063307914165;0.7665869947337484;-1.0550779633461915;1.3454757160430308
95.496457;0.5202930828839721;0.4682374114262852;0.8995938424768354;0.5881691348280722;1.1367860702538042;0.5518980603744432;10.040555590905322;0.8388040110436976;0.015857507387267683;0.015601252704644948;0.7666993574133931;-1.0550779384678661;1.3454842416946977
95.506457;0.5203421089930615;0.4683096839009686;0.8995120750414206;0.5882715240177167;1.1366972260625299;0.5520457290941979;10.044276060869946;0.8385654915295718;0.01585950359244707;0.015601467820473551;0.7668052371313825;-1.0550779167161286;1.3454798379979998
95.516457;0.5203956188472231;0.4683792773751441;0.8994227721470204;0.5883752269449181;1.136616352303615;0.5522001531433963;10.048060789963863;0.8383223332808154;0.01586155027460296;0.015601707516575344;0.7669040763645474;-1.0550778982128557;1.3454633986913063
95.526457;0.5204532273457211;0.46844645298744997;0.8993260645285004;0.5884802597030298;1.1365433236539026;0.552361157610622;10.05190127540003;0.8380743797255789;0.015863641722389417;0.015601968897393615;0.7669952584502948;-1.055077883021431;1.3454358242695714
95.536457;0.5205145715496587;0.46851144924199517;0.8992222026013702;0.5885865832361813;1.1364778404425981;0.5525285425285386;10.055788007878023;0.8378213929574629;0.015865771356036798;0.015602247978866718;0.7670782087814383;-1.055077871131244;1.345397980855396
95.546457;0.520579289868224;0.4685744776441138;0.8991115357553526;0.5886940543307025;1.136419475091075;0.5527020840331909;10.05971119607915;0.8375631231906918;0.015867932860382645;0.015602540617323087;0.7671524498203626;-1.05507786248632;1.3453506636192796
95.556457;0.5206470452441803;0.4686357589790283;0.8989943602079629;0.5888024022586744;1.1363678138831883;0.5528816043938565;10.063662093548096;0.8372994056158743;0.015870119669701498;0.015602843681726885;0.767217610840678;-1.05507785700362;1.3452945596454953
95.566457;0.5207175946563;0.4686955350659939;0.8988708331351707;0.5889112823723426;1.1363226248194194;0.5530670244859262;10.067633173910982;0.8370301324033055;0.015872323871620745;0.015603154996347655;0.7672734095427006;-1.0550778545677693;1.3452302571219628
95.576457;0.5207907716579185;0.46875408797159807;0.8987410934903599;0.5890203975557806;1.136283902912665;0.5532583211732744;10.071617495298558;0.8367550980279932;0.015874535301462458;0.015603472567320004;0.7673196177820214;-1.0550778550501458;1.345158221492086
95.586457;0.5208663931670146;0.46881172818773925;0.8986054524904425;0.5891295766402623;1.1362517621952377;0.553455464477042;10.075607748815166;0.8364739850493053;0.015876741844111662;0.015603794482049299;0.7673560387196753;-1.0550778583355898;1.3450786369388494
95.596457;0.5209442293544415;0.46886870419099563;0.8984644440475157;0.5892387499342193;1.1362263309244083;0.5536584175813813;10.079594870830672;0.8361865579252481;0.01587893067007932;0.015604118502867895;0.7673825092381334;-1.0550778643144194;1.344991250836568
95.606457;0.5210240440145016;0.4689251607234501;0.8983186678445804;0.5893479096186476;1.1362076726109933;0.5538671587901686;10.083567676126885;0.8358928143592905;0.015881088421794493;0.015604441210615659;0.7673989298013653;-1.0550778728757941;1.3448955149703818
95.616457;0.5211056270587513;0.4689812003045219;0.8981685692483103;0.5894571343165758;1.1361957369697608;0.5540816670644126;10.087514309704751;0.8355929989496546;0.015883201071062142;0.015604758465839941;0.7674052660305293;-1.0550778839212762;1.3447909510926888
95.626457;0.5211887975544162;0.46903691361577504;0.8980143393194718;0.5895666188224323;1.1361905243280475;0.5543018823640248;10.091423647698829;0.8352875443863398;0.015885254899995867;0.015605066605467758;0.767401465880504;-1.0550778973588224;1.344677340067758
95.636457;0.5212733881512197;0.4690923191629998;0.8978559437597597;0.5896766438248612;1.136192359106477;0.5545276837923837;10.09528559914674;0.8349769654858996;0.01588723757217394;0.015605362705806215;0.7673874044583695;-1.055077913084224;1.3445546440769223
95.646457;0.5213592307343266;0.4691473374443531;0.8976932506370551;0.5897874913014428;1.136201973360923;0.5547589244535425;10.099090598544832;0.8346617778826422;0.015889138743624694;0.015605643928936807;0.7673629763327386;-1.0550779309759948;1.3444229494368074
95.656457;0.5214461599010393;0.46920187422075543;0.8975262296456643;0.5898993653267395;1.1362204345905091;0.5549954691633455;10.102828470807463;0.8343424987204797;0.015890949531317353;0.015605907446942785;0.7673281901964961;-1.0550779508955332;1.3442824997871528
95.666457;0.5215340095722499;0.4692558963106146;0.897355034635029;0.5900123946121287;1.136249039583487;0.5552371625385133;10.106487541595996;0.8340196987700604;0.015892660359891595;0.015606152428905794;0.7672831266354984;-1.0550779727030872;1.3441336374034913
95.676457;0.5216226104962389;0.4693094182987308;0.89717984657136;0.5901266896761331;1.1362891769077608;0.5554838123654573;10.1100545852026;0.8336940503951112;0.01589425919023679;0.015606382628687614;0.767227881612507;-1.0550779963022756;1.3439766856820623
95.686457;0.5217118335878391;0.46936246288763633;0.8970007185173303;0.5902423744416074;1.1363421943355194;0.5557352347949297;10.113515539512392;0.8333663611500386;0.015895731572679393;0.015606607336229435;0.7671625606319702;-1.0550780216803617;1.3438119317536998
95.696457;0.5218016330899494;0.46941502684468883;0.8968176629088014;0.5903595846324983;1.136409283122733;0.5559912605018366;10.116856822889524;0.8330376274947687;0.01589706215257414;0.015606841278543272;0.7670872793003637;-1.0550780489002678;1.3436396704965068
95.706457;0.521892039547551;0.46946703041196786;0.8966308017022729;0.5904784545327767;1.1364913981656346;0.556251650674157;10.120066410568631;0.8327090294651865;0.015898236818175666;0.01560710434066794;0.7670022266087388;-1.0550780780587896;1.3434601841150733
95.716457;0.5219831259773352;0.46951828879357194;0.8964403318299571;0.5905990850173053;1.1365892846930872;0.5565159874936095;10.123133914477027;0.8323817462289458;0.015899244637953378;0.015607419898852306;0.7669077663773324;-1.0550781092562644;1.343273634961751
95.726457;0.5220749628598427;0.46956853569825086;0.8962463798114512;0.5907215029702934;1.1367035417259232;0.5567836682494243;10.126049809602286;0.8320567164652871;0.01590007879125919;0.015607811312638737;0.7668044434738664;-1.0550781425766285;1.3430799964336835
95.736457;0.5221675806111791;0.469617468648551;0.896048958617693;0.5908456822685295;1.136834580701179;0.5570540269668566;10.128804622978098;0.8317345546545593;0.0159007360170123;0.015608298617307404;0.7666928859630667;-1.0550781780697271;1.3428792149005413
95.746457;0.522260940774481;0.4696648087744831;0.8958480586636146;0.5909716350880938;1.1369825622288416;0.5573264471386923;10.131389054491965;0.8314155954292916;0.015901215842651247;0.015608896379720696;0.7665737016422985;-1.0550782157501393;1.3426715427063989
95.756457;0.5223549027425302;0.4697103433119964;0.8956437069574726;0.5910994593907848;1.1371474560361758;0.5576003858659866;10.133794737393918;0.831099971807856;0.01590152027323135;0.01560961323322053;0.766447427506026;-1.055078255612322;1.3424576722554813
95.766457;0.5224492204459756;0.46975391435540087;0.8954359567951573;0.5912292764369812;1.1373291342953327;0.5578753464464145;10.136014389651256;0.8307877360952737;0.015901652892129293;0.015610454248451812;0.7663145040118801;-1.055078297648787;1.342238461499528
95.776457;0.5225435851231331;0.4697954040076288;0.8952249130592593;0.5913611325226223;1.1375273296852053;0.5581508495481698;10.138041439802159;0.830478980877899;0.015901618123308793;0.015611422871298587;0.7661752525285486;-1.0550783418472591;1.3420144831100709
95.786457;0.5226376761295798;0.46983472439499924;0.8950107615962649;0.5914949720173551;1.137741475378744;0.5584264402337491;10.139869913495923;0.8301738952497958;0.015901420824756953;0.015612518983451458;0.7660298919408645;-1.0550783881558885;1.341785798888523
95.796457;0.5227311847277972;0.46987176736490277;0.8947937440561169;0.5916306934303892;1.1379706433411585;0.5587017376092436;10.141494532284758;0.8298727476055958;0.015901065445763897;0.015613735992707524;0.7658786244681003;-1.0550784364593409;1.341552104971858
95.806457;0.5228238156147018;0.4699063589408994;0.894574132446949;0.5917682182277382;1.1382137115800315;0.5589764628156231;10.14291123972537;0.8295758246148955;0.015900556321421736;0.015615060392270922;0.7657217616865144;-1.0550784866083365;1.3413130201555594
95.816457;0.5229152849934889;0.4699382677870607;0.8943522408433288;0.5919075125315271;1.138469589973087;0.5592503804486556;10.144118057799844;0.8292834142828274;0.015899899081558873;0.015616473933756942;0.7655597687603111;-1.0550785384719024;1.341068210501478
95.826457;0.5230052887145817;0.46996722697798593;0.8941284149501949;0.5920485722095201;1.138737285533489;0.5595232185186543;10.145115180267293;0.8289958430145027;0.01589910069729797;0.015617957062782914;0.7653931459452809;-1.0550785919623245;1.3408173273080262
95.836457;0.5230934383117716;0.46999292999957887;0.8939029769147048;0.5921914161719487;1.139015834320113;0.5597946622819342;10.145904370014678;0.8287135000401721;0.01589816792196408;0.015619491795068267;0.7652222639486018;-1.055078647045215;1.3405599854311088
95.846457;0.5231792491449738;0.4700150270849122;0.8936762417496712;0.5923360865841755;1.1393042606743955;0.5600643932839142;10.14648872340982;0.8284368496708542;0.01589710677061675;0.015621063851975942;0.7650473098148158;-1.0550787037446023;1.3402958374312444
95.856457;0.5232622113457411;0.4700331687510618;0.8934486009266506;0.5924826531681594;1.139601538589635;0.5603321123939122;10.146873052549882;0.8281664110149378;0.015895924808670924;0.015622664672672858;0.7648683437228063;-1.0550787621041315;1.3400245843952159
95.866457;0.5233418607261676;0.47004708853516725;0.8932205283862722;0.5926311987218025;1.139906463116909;0.5605975435601711;10.14706443468925;0.8279027059988898;0.01589463356626106;0.015624291786184595;0.7646853323546187;-1.055078822132309;1.339745958291558
95.876457;0.5234177959292617;0.4700566798600684;0.8929925857092366;0.5927817306708221;1.1402176591870157;0.5608604246128728;10.147072342813408;0.8276462013146056;0.01589324743522443;0.015625946616360777;0.7644981107695418;-1.0550788837966323;1.3394597665484562
95.886457;0.5234896677474347;0.4700620176212526;0.8927655015891253;0.5929341050783644;1.140533821837619;0.5611205162641153;10.146907825226474;0.8273971942420855;0.015891780894760062;0.015627631495729714;0.7643064487643789;-1.055078947043468;1.3391658834443905
95.896457;0.5235571585124971;0.47006329432651217;0.8925401405206895;0.5930880878472801;1.1408538299323916;0.5613776503249096;10.146582253646157;0.8271557284288155;0.01589024801483279;0.01562934734464431;0.7641102452263187;-1.055079011811778;1.3388641605088014
95.906457;0.5236199661092693;0.47006074861628244;0.8923173489664515;0.5932434626756243;1.141176688752383;0.5616317285542494;10.146106975244914;0.8269216610359702;0.015888663462846397;0.015631093044429775;0.763909573854536;-1.0550790780485728;1.338554369878971
95.916457;0.5236778273015459;0.4700546616827469;0.8920978763541202;0.5934000561335083;1.141501566906929;0.5618826431787145;10.145493123244705;0.8266947773366915;0.01588704203050084;0.015632867211672438;0.7637045425368559;-1.0550791457203443;1.338236235321699
95.926457;0.5237305512276941;0.47004533884643995;0.8918823954444464;0.593557717658151;1.1418278633039578;0.5621302263241208;10.144750409581041;0.826474862387613;0.015885397176751425;0.015634670888414783;0.7634952399575657;-1.0550792148298767;1.337909500089421
95.936457;0.5237780300875332;0.47003302407201736;0.8916715269394021;0.5937163158708616;1.1421551841868685;0.5623742624149246;10.143886444940001;0.8262617465238751;0.015883740821202395;0.01563650853719722;0.763281817878292;-1.0550792854463564;1.3375739535710203
95.946457;0.5238202650851923;0.47001785558900366;0.8914657755467144;0.5938757638535679;1.142483341678287;0.5626145017405314;10.142907689274615;0.8260553565520614;0.01588208376407731;0.015638386673284894;0.7630644855815071;-1.0550793576985467;1.337229474756468
95.956457;0.5238573903775907;0.4699999117583014;0.8912653886098161;0.5940360490878897;1.1428123892394053;0.562850648590829;10.141821021540082;0.8258558071508456;0.01588043608434138;0.015640312374071846;0.7628433668229535;-1.055079431712935;1.3368761486840501
95.966457;0.5238896516993738;0.46997926386642996;0.8910703387168925;0.5941971843971491;1.1431425582293542;0.5630823622611352;10.140634493871053;0.8256634173304486;0.015878808375814644;0.01564229293580523;0.7626184329272672;-1.055079507563442;1.3365143317350867
95.976457;0.5239173721217003;0.4699560157462002;0.8908804901831959;0.5943591040356286;1.1434741761165788;0.5633092909057141;10.139356654543368;0.8254785229402958;0.015877212598523937;0.01564433535248393;0.762389618666015;-1.0550795852634047;1.336144580178025
95.986457;0.5239409282152832;0.4699303612118568;0.8906957375269913;0.5945216478532528;1.143807672946886;0.5635311109386955;10.137995615703883;0.825301261415197;0.01587566139031589;0.015646444743451855;0.7621569507415149;-1.0550796647708973;1.3357675130163502
95.996457;0.5239607306154954;0.46990260212185164;0.8905159570119326;0.5946846242311075;1.1441434814819553;0.5637475639007812;10.136559385407129;0.8251315994199069;0.015874167128296087;0.015648622756414637;0.7619205566216459;-1.0550797460117727;1.3353837119740175
96.006457;0.5239772186582446;0.4698730853528925;0.8903408372471541;0.5948478232415544;1.144481807860413;0.5639584833076464;10.135057257744348;0.8249695409507882;0.015872742118675925;0.01565086721052358;0.7616806379137115;-1.0550798289345509;1.3349937315876224
96.016457;0.5239908429917819;0.4698421286443366;0.8901698643671935;0.5950109948089064;1.144822486066865;0.5641637802562761;10.133500344693935;0.8248152323831112;0.01587139921954821;0.015653172299868626;0.7614374703340661;-1.0550799135483229;1.3345981593133471
96.026457;0.5240020065296067;0.46980998683380154;0.8900025598425059;0.5951738710005192;1.1451649818590057;0.5643634022309593;10.131900036585986;0.8246688946775304;0.01587015118302427;0.015655528910636526;0.7611914228707843;-1.0550799998975973;1.3341976232526251
96.036457;0.5240110127664622;0.4697768390558523;0.8898386552411919;0.5953361945607658;1.1455085328606338;0.5645572916967209;10.130266295995845;0.8245307686894062;0.015869009384352442;0.015657926281699725;0.7609430102309094;-1.0550800880171567;1.3337928149653753
96.046457;0.5240180765054497;0.4697427947758312;0.8896780314718459;0.5954977240871584;1.1458522721460627;0.5647453417839214;10.128608227037214;0.8244011620582534;0.015867983376541165;0.015660354723487653;0.7606929293441357;-1.0550801779267418;1.33338452657837
96.056457;0.5240233766986035;0.46970793042414477;0.8895206147485919;0.5956582354365191;1.1461951711817386;0.5649273754784041;10.126935454152957;0.824280452938207;0.015867080210651;0.01566280746019544;0.7604420207744111;-1.0550802696438835;1.3329735721267624
96.066457;0.5240270945075504;0.4696723369204627;0.8893663705298768;0.5958175055650984;1.1465359085785412;0.5651031524056014;10.125257592330861;0.8241689979560624;0.015866303580229158;0.015665280737284046;0.7601911631353792;-1.0550803631606427;1.3325606321281267
96.076457;0.5240294059200071;0.46963614199735493;0.8892153533999175;0.5959753096003754;1.146872857226089;0.5652723680550833;10.123583372881617;0.8240670746396699;0.01586565496586699;0.015667772913202017;0.7599411466027299;-1.0550804583938935;1.3321461939530908
96.086457;0.5240304432067792;0.46959950216613666;0.8890677470274507;0.5961314536295754;1.1472042816143193;0.565434633055283;10.121921903760953;0.8239748435660995;0.015865135556318678;0.015670283990584594;0.7596926188319663;-1.0550805551721354;1.3317306432450247
96.096457;0.5240302829230506;0.46956256876978086;0.8889239045747587;0.5962857980962148;1.1475285967804558;0.5655894251203667;10.120284131900974;0.8238922639965636;0.01586474612118539;0.015672816630234593;0.7594461256696283;-1.0550806532836443;1.3313143310305617
96.106457;0.5240289822426457;0.46952541455080227;0.8887843980655696;0.596438270953407;1.1478444709360716;0.5657360666430958;10.118681815677592;0.8238191089737164;0.0158644855585296;0.015675376838596745;0.7592021413841982;-1.0550807525224748;1.3308975370135172
96.116457;0.5240265825707418;0.4694879740274587;0.8886499615695692;0.5965888628490523;1.1481508272461196;0.565873811190519;10.117124622307243;0.8237551056238908;0.015864350267247383;0.015677972048635833;0.758961034836896;-1.055080852687663;1.3304804715013967
96.126457;0.5240230495844886;0.4694500616795396;0.8885212737088208;0.5967375742641859;1.1484468383109567;0.5660019756774743;10.115617595915538;0.8237000005700004;0.01586433558767148;0.015680609377737468;0.7587230195931034;-1.055080953589643;1.3300632887169868
96.136457;0.5240182587591066;0.46941144265359236;0.8883987938433247;0.5968843706928897;1.1487318905668131;0.5661200036514912;10.114161274716093;0.8236535419008736;0.015864438553937273;0.015683296734962934;0.7584881113599372;-1.0550810550763299;1.3296460311626677
96.146457;0.5240120719032426;0.4693719072683904;0.8882828359019018;0.5970291928269946;1.149005514964305;0.5662274546430592;10.112754456206497;0.8236154919688657;0.01586465933665953;0.01568604413425267;0.7582561198330436;-1.0550811570336593;1.3292286047070943
96.156457;0.5240044052788694;0.469331288902654;0.8881737363835621;0.5971719899497564;1.149267264372799;0.5663239687517289;10.111396057525246;0.8235856755292622;0.0158650005922146;0.015688863411410497;0.7580267379991829;-1.0550812593853895;1.3288108565200842
96.166457;0.5239952281260422;0.4692893863507562;0.8880719184918444;0.5973127245086142;1.1495165792689648;0.5664092506567653;10.110085019730906;0.823563988685811;0.01586546570607293;0.015691767311398208;0.7577996502740316;-1.0550813621107262;1.3283927120591255
96.176457;0.5239845391022935;0.46924586875513724;0.8879778695282947;0.5974513054836047;1.149752776818154;0.5664830700436292;10.10882096044506;0.8235503079219665;0.015866056184368954;0.015694767949751803;0.7575745602708434;-1.0550814652231104;1.3279743154762838
96.186457;0.5239723774767493;0.4692002645142276;0.8878921170353177;0.5975875183074651;1.149975186762379;0.5665452528070486;10.10760514428912;0.8235443930322901;0.015866769321465517;0.015697875483424453;0.7573512177095241;-1.0550815687113142;1.3275561870899268
96.196457;0.5239588396086886;0.46915201443713783;0.8878152191866584;0.5977210720445816;1.1501832952607842;0.5665956642932645;10.106439641661582;0.8235458767856054;0.015867598439081514;0.015701099210442993;0.7571294728815742;-1.0550816725184322;1.3271393030287089
96.206457;0.5239440406220365;0.4691005293955496;0.8877477337069095;0.5978517277488306;1.1503768009513098;0.5666341898089738;10.10532565216061;0.8235543227324621;0.015868535685743923;0.015704449725376775;0.7569093064643847;-1.0550817765644214;1.3267249403046135
96.216457;0.5239280721350137;0.4690452181563274;0.887690138657308;0.5979793684621765;1.1505556031302058;0.5666607275233074;10.104262527152171;0.82356931061915;0.01586957478694719;0.015707939168308198;0.7566908282480748;-1.055081880762004;1.326314379821111
96.226457;0.5239110258395466;0.4689854622674894;0.8876427795444444;0.5981039483204287;1.1507197425453877;0.5666752100855708;10.10324759983188;0.8235904646644521;0.015870711922982228;0.015711580144559995;0.7564742193317651;-1.0550819850122466;1.3259086288282116
96.236457;0.5238930124340332;0.4689206084764024;0.8876059044537821;0.5982253978483084;1.1508693636270981;0.5666776276136756;10.10227697438506;0.8236174335876406;0.01587194473562289;0.01571538412475209;0.7562596250468759;-1.0550820892035593;1.3255082765749715
96.246457;0.5238740910348162;0.4688500510566301;0.8875797072927719;0.5983436320984508;1.1510047745685323;0.5666680195962894;10.101347037406528;0.8236499321332035;0.015873270727602688;0.01571935867581835;0.7560470958828612;-1.0550821932377386;1.3251136091718663
96.256457;0.5238541795442493;0.4687733339071847;0.8875643315305936;0.5984586456892746;1.1511264395221632;0.5666464751428328;10.100456039014015;0.8236878058250012;0.01587468707265839;0.015723505095818;0.7558366596443195;-1.0550822970641998;1.3247248644125946
96.266457;0.5238330681109573;0.46869017624840514;0.8875598562330032;0.5985705326629743;1.1512347583798186;0.5666131731382105;10.099605158173478;0.8237309815946523;0.01587619124543176;0.015727818545202492;0.7556284527519072;-1.055082400680393;1.3243423259339708
96.276457;0.5238105288534318;0.4686004206656593;0.8875662391587129;0.5986794623611104;1.151329952506491;0.5665683957407315;10.098797797579387;0.8237793227566856;0.015877780455959212;0.015732289486508542;0.7554227376283651;-1.0550825040954583;1.3239662476551843
96.286457;0.523786406156938;0.46850397743426614;0.8875832407634476;0.5987857230790692;1.15141229977782;0.5665124899829623;10.098037686904041;0.8238325320582212;0.015879450626720398;0.015736905013517703;0.7552197544279923;-1.0550826073069275;1.3235968199580246
96.296457;0.5237606178400861;0.468400808854542;0.8876104451685338;0.59888974258435;1.1514823652136854;0.5664458556975444;10.097327978935732;0.8238901773170633;0.0158811958369434;0.015741650914765024;0.7550195430011916;-1.055082710314944;1.3232342143468634
96.306457;0.5237331032305387;0.46829093281536643;0.8876473986903275;0.5989920221881497;1.1515409420034535;0.5663689589358598;10.096671243179795;0.8239518175740539;0.015883008663360995;0.015746513725496857;0.7548219304477692;-1.055082813126466;1.3228786738198564
96.316457;0.5237037847667529;0.4681744436607956;0.8876937095405536;0.5990930776581328;1.151588897468731;0.5662822883364746;10.096069858558277;0.8240171135630807;0.015884881101875553;0.01575148034537901;0.7546266858820307;-1.055082915736875;1.3225305694682592
96.326457;0.5236725626828337;0.4680515231649084;0.8877490327632488;0.5991934334798599;1.151627104031241;0.5661862873688946;10.09552723491692;0.8240858304098122;0.015886804081808537;0.015756536440770158;0.7544336037514829;-1.055083018139517;1.322190286889822
96.336457;0.5236393195830037;0.46792238156514043;0.8878130653204331;0.5992936405367855;1.1516563832689384;0.5660813660635875;10.095048898041519;0.8241577756403198;0.01588876647477773;0.015761666103837443;0.7542424606506362;-1.0550831203559534;1.3218580753537228
96.346457;0.5236039405300962;0.4677871722196019;0.8878855564529887;0.5993942869080816;1.1516774415066544;0.5659679695563283;10.094642285478901;0.8242327125657435;0.015890756199165305;0.015766851722580646;0.7540530559207749;-1.0550832224435496;1.3215340033048573
96.356457;0.5235663380938699;0.46764598760526394;0.8879662315715742;0.5994959821112061;1.151690981548698;0.56584659918336;10.09431567955759;0.824310297989933;0.015892762357681327;0.01577207326818924;0.7538653150239716;-1.0550833244814506;1.321217944124847
96.366457;0.5235264191628692;0.4674989505536439;0.8880547155168522;0.5995993336393746;1.1516979257041842;0.5657177621917011;10.094077261448534;0.8243900866550248;0.015894776108624085;0.01577730798335315;0.7536792574259561;-1.0550834265452131;1.3209096181237472
96.376457;0.5234840193154974;0.46734629547911777;0.8881505235321016;0.5997049274689812;1.1516993965143614;0.5655818789666336;10.093934638641;0.8244715529589809;0.01589679086232006;0.01578253099093241;0.7534949143306487;-1.0550835286854074;1.320608661467287
96.386457;0.5234389070419498;0.46718835735484227;0.8882530775432068;0.5998132860978538;1.1516965194875672;0.5654391949853346;10.093894546713045;0.8245541264182339;0.015898802776504496;0.015787717278436194;0.7533123349188586;-1.0550836309353993;1.3203146255566367
96.396457;0.5233908678421173;0.4670255188256149;0.888361763014671;0.5999248282430085;1.1516903243591565;0.5652897927221484;10.093962291737801;0.8246372579383948;0.015900810566384534;0.01579284438073472;0.7531315822482217;-1.0550837333289516;1.3200270366505849
96.406457;0.5233397903750471;0.46685819411246904;0.8884759604672385;0.600039853294411;1.1516817239968509;0.5651336840338325;10.094140765475654;0.8247204693927186;0.015902813901802357;0.015797893395230533;0.7529527237342241;-1.055083835882091;1.319745482803012
96.416457;0.5232857050578009;0.4666868532676685;0.8885949731576642;0.6001585352638769;1.1516714789476545;0.5649708587813567;10.094429976874908;0.8248033073348795;0.015904810705458867;0.015802847708343393;0.7527758966975387;-1.0550839385516937;1.319469508808839
96.426457;0.5232287784149843;0.4665120347734176;0.888717938403171;0.6002809649637844;1.1516600812380513;0.5648013139582605;10.094827902246877;0.824885187839182;0.015906795087192793;0.01580769228895786;0.7526013170426653;-1.0550840412204499;1.3191984713729121
96.436457;0.5231692701572525;0.4663342931516959;0.8888438198176966;0.6004072312744947;1.1516476695713753;0.5646251099670041;10.095331392257668;0.8249653067023637;0.015908757866953463;0.01581241506220796;0.7524291577547533;-1.0550841437273792;1.3189315573244487
96.446457;0.5231074481510871;0.46615411189810885;0.8889715089258355;0.6005374542727661;1.15163416738071;0.5644424016033084;10.095936063832063;0.825042707702975;0.01591068843713841;0.015817007391849856;0.752259413069286;-1.0550842459249063;1.318667856218475
