time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.456457;0.5230435228557163;0.46597187092406506;0.8890999733664372;0.6006717562167185;1.1516194717026214;0.5642534572708917;10.096635762878059;0.825116361520588;0.015912575940658258;0.015821462805141295;0.7520918576008452;-1.055084347706134;1.3184064508680828
96.466457;0.52297769450133;0.46578788534316173;0.8892283280416854;0.6008102121174916;1.15160351472544;0.5640586756675421;10.097422111697044;0.8251851998942826;0.01591441007086387;0.015825776791656577;0.7519261495647597;-1.0550844489723994;1.3181465583115275
96.476457;0.5229102554261438;0.4656024626637566;0.8893558159726143;0.6009528057936524;1.1515862599445466;0.563858536718984;10.098284438462969;0.8252481843749678;0.01591618185433077;0.015829947177650315;0.7517620127633727;-1.055084549589025;1.3178876609847396
96.486457;0.5228416171532924;0.46541594583221796;0.8894817347601944;0.601099395334493;1.1515675776780296;0.5636534964806853;10.099210852704749;0.8253044063376881;0.01591788355907135;0.015833973259919427;0.7515993181977364;-1.0550846493795965;1.3176295961167583
96.496457;0.5227722470197216;0.46522872418834854;0.8896053074681102;0.6012496991670124;1.1515470950840987;0.5634439106953153;10.100190031707655;0.8253531315797178;0.01591950725694555;0.01583785482682732;0.7514379718294457;-1.0550847481563408;1.3173725339973696
96.506457;0.5227025613370809;0.4650412092055336;0.8897256016511265;0.6014033086042853;1.151524336764423;0.5632300344053474;10.101211507015229;0.8253937612642445;0.015921043335890145;0.015841591764947958;0.7512777550508842;-1.0550848457575799;1.3171168099400377
96.516457;0.522632832403912;0.46485381537931525;0.8898416403740257;0.6015597057859762;1.1514990424136837;0.5630121015112429;10.10226458540896;0.8254257803889713;0.015922480951301873;0.015845183750708806;0.7511182901823615;-1.055084942066175;1.3168626887918304
96.526457;0.5225632104999857;0.4646669582008444;0.889952624479572;0.6017182845507861;1.1514712806507703;0.5627904444601385;10.103338353537419;0.8254487510524761;0.01592381045197888;0.015848630249534916;0.7509590805555317;-1.055085036990944;1.3166101430885413
96.536457;0.5224938822080837;0.46448104633743564;0.8900580273357874;0.6018783563095709;1.1514412770069868;0.5625655375750446;10.104422544423597;0.8254623295046996;0.01592502552418882;0.015851931143485692;0.7507995648597445;-1.0550851304264817;1.31635879646715
96.546457;0.5224251914431769;0.4642964765943274;0.8901574863830612;0.6020391188243016;1.1514091372633932;0.5623379039258364;10.105508264365833;0.8254662558502566;0.01592612323656933;0.01585508764383642;0.7506392130940458;-1.055085222253813;1.3161080762313968
96.556457;0.5223575793216619;0.46411362567177034;0.8902506669176127;0.602199632430896;1.1513747182854384;0.5621079904483978;10.106589017371165;0.8254603448202816;0.01592710235091616;0.015858102152326078;0.7504776072784328;-1.0550853123910533;1.315857389902277
96.566457;0.5222914328478309;0.4639328190195769;0.8903372704860911;0.60235887114178;1.151337755559025;0.5618761078897085;10.107660996177009;0.8254445293395294;0.01592796196784457;0.015860976860428772;0.7503144702877481;-1.0550854008203223;1.3156062363217793
96.576457;0.5222269966424001;0.463754297037406;0.890417099113382;0.6025158285878459;1.1512980932495842;0.5616424401575935;10.108721982543202;0.8254189008817321;0.01592870178344639;0.01586371356335357;0.7501496811507149;-1.0550854875713709;1.31535429983226
96.586457;0.52216439230474;0.463578204749605;0.890490030488849;0.6026695703162992;1.1512557708710145;0.5614071121566624;10.109770885601918;0.8253836689473962;0.01592932230395188;0.01586631414733894;0.7499832422768768;-1.0550855727028565;1.3151015241626312
96.596457;0.5221036899967261;0.4634046222584778;0.8905559853312287;0.6028192377700188;1.1512109228270795;0.5611702578248274;10.110808672313697;0.8253390488222907;0.015929824030141624;0.015868778574081196;0.7498151657817875;-1.0550856562823339;1.3148481215394037
96.606457;0.5220449435298857;0.4632336171807291;0.8906149340721017;0.6029641077366045;1.151163654044117;0.5609320463212664;10.111838764502632;0.8252851867836664;0.015930207428279712;0.015871102836077174;0.749645426487259;-1.0550857383523282;1.3145945470792064
96.616457;0.5219881821957392;0.46306526317657454;0.8906668876198881;0.6031036721927449;1.1511140340863217;0.5606926910220875;10.112865908261464;0.8252222151408768;0.015930474826722264;0.01587328005291101;0.7494740612292635;-1.0550858188917613;1.314341421350535
96.626457;0.5219334270630684;0.462899628659403;0.8907119235489326;0.603237627600202;1.1510621981764222;0.5604524321956802;10.113894503488924;0.8251503393702116;0.01593063297834842;0.01587530237067247;0.7493012175733856;-1.0550858977854798;1.314089342572231
96.636457;0.5218807176229497;0.4627367632544729;0.890750186184092;0.6033657840849221;1.1510083924916947;0.5602115080557507;10.114927841100766;0.8250697827529913;0.015930693305375943;0.015877162347649697;0.7491271051880951;-1.055085974821543;1.3138387277689303
96.646457;0.5218301020878671;0.4625766841694176;0.8907817445566344;0.603487999233301;1.1509529374930147;0.5599701671409016;10.11596867274315;0.8249806495425057;0.015930668910264033;0.015878854370610145;0.7489520477813523;-1.0550860497270877;1.3135897748545746
96.656457;0.521781618833101;0.4624193892093599;0.8908064627569641;0.6036041495773172;1.1508962346644664;0.5597286796289016;10.117019656717027;0.8248829178925956;0.01593057134855639;0.015880374877535214;0.7487766077852278;-1.055086122224452;1.313342490023329
96.666457;0.5217352526294508;0.46226489736256954;0.89082408676838;0.6037140854619021;1.1508388056734153;0.5594873042682978;10.118082436849882;0.8247765621512292;0.015930409398236197;0.01588172070066319;0.7486015320678465;-1.0550861920762118;1.3130967823422486
96.676457;0.5216908662533665;0.46211326243655904;0.8908344646059542;0.6038176034580903;1.1507813174432326;0.5592462626996255;10.119156525416374;0.8246616293387643;0.01593018934663513;0.0158828868502802;0.7484275032432002;-1.0550862590921355;1.3128525144514305
96.686457;0.5216482262095301;0.4619645344695492;0.890837671277973;0.6039144540957816;1.1507245506276604;0.559005757300567;10.12023963270299;0.8245382047677711;0.015929916083509302;0.015883865764923198;0.7482549929139947;-1.0550863230992555;1.3126094171464406
96.696457;0.5216071138819854;0.46181873381902044;0.8908340203268946;0.604004352948218;1.1506692934855363;0.5587660214662102;10.121329124231838;0.8244063692387872;0.015929594783066315;0.01588464843518674;0.7480843494201885;-1.0550863839203135;1.3123670880992215
96.706457;0.5215673734769849;0.461675878727264;0.8908240523974488;0.6040870011638652;1.1506162965883873;0.5585273372486016;10.12242306113694;0.8242662144701229;0.01592923225940326;0.015885225343317315;0.7479159048891827;-1.0550864413877026;1.3121251563454144
96.716457;0.5215288856120053;0.46153600230969044;0.8908084748553681;0.6041620982383893;1.1505663016648398;0.5582899611316007;10.12351976663815;0.8241178721533589;0.015928837327109834;0.015885586013095192;0.7477499503548598;-1.0550864953614036;1.31188332303222
96.726457;0.521491542343405;0.46139913614174116;0.8907880632877178;0.6042293419556675;1.150520010234271;0.5580540444174116;10.124616674079624;0.8239615477050082;0.015928420033365868;0.01588571878233407;0.7475866739829141;-1.0550865457423855;1.3116412226979857
96.736457;0.521455225769926;0.4612653034630567;0.890763574932395;0.6042884448748139;1.1504780634643206;0.5578196453105246;10.125710374980944;0.8237975472186286;0.015927988723625643;0.015885612149832355;0.747426169892239;-1.0550865925006583;1.3113983968346754
96.746457;0.5214197990142125;0.4611345294696817;0.8907356625373409;0.6043391398491754;1.150441153923651;0.5575868005211424;10.12679750304747;0.8236262337927442;0.01592754670913911;0.01588525632857549;0.7472685415139886;-1.0550866356815842;1.3111544227383942
96.756457;0.521385146192591;0.4610068321911774;0.8907048121438332;0.6043811622374455;1.1504100837293953;0.5573556185578682;10.127874504463955;0.8234479562283841;0.01592709278233985;0.015884643323672665;0.7471140566224715;-1.0550866753618475;1.3109089783661922
96.766457;0.5213512250210647;0.460882167160401;0.8906713557637755;0.6044142379822288;1.1503855827931604;0.5571263518851478;10.128937266330306;0.8232630572585511;0.015926624221208656;0.015883766240220306;0.746963213541872;-1.05508671160786;1.310661830523894
96.776457;0.5213180836100965;0.4607603957641649;0.8906355388253344;0.6044380739102266;1.150368133812774;0.5568993585524075;10.129982294862604;0.8230719356522483;0.015926138430687735;0.01588261921379827;0.7468166299866591;-1.0550867444831813;1.3104128084575835
96.786457;0.5212858612305175;0.4606413606646887;0.8905975588843914;0.604452361545571;1.150358013833096;0.556674970694954;10.131007600860434;0.8228750442940796;0.015925633961245547;0.01588119769997088;0.7466748649403873;-1.0550867740694085;1.3101617178303129
96.796457;0.5212547540112197;0.46052499632708255;0.8905575406094413;0.604456788555136;1.1503553408652516;0.556453406851672;10.13201167787873;0.8226728217307457;0.015925110916324592;0.015879498185612614;0.7465383203637767;-1.0550868004522744;1.3099082719725754
96.806457;0.5212249177359422;0.4604113548754615;0.8905154856261915;0.6044510225131108;1.150360023407323;0.5562347727564537;10.132992176837169;0.8224657095903817;0.01592456922075915;0.01587751740797147;0.7464072506334192;-1.0550868236916593;1.3096520617863032
96.816457;0.521196426028317;0.46030054592951614;0.8904712396033412;0.6044347238778428;1.1503717646331428;0.5560190682274928;10.133945353970532;0.8222542835765592;0.015924006942269295;0.01587525190847451;0.7462818247661946;-1.0550868438043375;1.3093924687765492
96.826457;0.5211693240678862;0.46019265451806207;0.8904245700511721;0.6044076299288048;1.1503901536235133;0.555806170851123;10.134866109576308;0.8220393241343107;0.015923420189501138;0.01587269868048111;0.7461621580786407;-1.0550868607695394;1.3091286744450497
96.836457;0.5211436338455424;0.4600876869156681;0.8903753873881219;0.6043695971709732;1.150414778279211;0.5555958423659029;10.135748982477123;0.8218217551186955;0.015922802786380703;0.015869856639895562;0.7460482720549708;-1.0550868745713535;1.3088598692131586
96.846457;0.5211193309682488;0.45998557910627375;0.8903239042708995;0.6043205600586072;1.1504453443109157;0.5553877729517847;10.136589422029123;0.8216025437744907;0.015922146026906545;0.015866726915910193;0.7459400558511325;-1.0550868852395303;1.3085854093795004
96.856457;0.5210964040550985;0.4598862682872192;0.8902705660736548;0.604260501914887;1.1504817589138803;0.5551816450431962;10.137383868467998;0.8213826527386394;0.0159214402680888;0.015863312151570084;0.7458373167383704;-1.0550868928474324;1.3083047773153298
96.866457;0.5210749140852751;0.4597897457446962;0.8902158783801112;0.604189421666674;1.1505240700616852;0.5549771906055899;10.138129065087215;0.8211630588013951;0.015920676557463313;0.01585961782336267;0.7457398559088555;-1.0550868974995817;1.3080174799326123
96.876457;0.5210549859056898;0.4596960377052396;0.8901603201944495;0.6041072750877525;1.1505723097212255;0.5547742088273645;10.138821957836749;0.8209447896108707;0.01591984595797355;0.01585565405889047;0.7456474803695319;-1.0550868993311993;1.3077230447794919
96.886457;0.5210367929003404;0.4596051982621769;0.8901043377028438;0.604013998770101;1.1506264638433177;0.5545725272626705;10.139460042744801;0.8207289153831642;0.015918937953267473;0.015851434256416067;0.7455599739671334;-1.0550868984954724;1.3074211032782492
96.896457;0.5210205307603625;0.4595173608738843;0.8900483503581219;0.6039096032937631;1.1506865623178588;0.5543719614671049;10.140041774576734;0.8205164391407574;0.015917939719224318;0.015846972712784565;0.745477030790739;-1.0550868951256192;1.3071114085337232
96.906457;0.5210063702261382;0.45943278958508943;0.889992814363208;0.6037942105941336;1.1507527259478456;0.5541723449097237;10.1405670962944;0.8203081407342019;0.015916836069804836;0.015842284720006837;0.745398181211312;-1.0550868893101917;1.3067937227208464
96.916457;0.5209944491890582;0.4593518693705203;0.8899382922083082;0.603668052070937;1.1508251575289332;0.5539735762986696;10.141036958897597;0.820104546904811;0.015915610366807977;0.01583738747197764;0.745322818438601;-1.0550868811175305;1.30646767691813
96.926457;0.5209848796658175;0.4592750059646424;0.8898853926386228;0.6035314995570854;1.150904077966189;0.5537756014038517;10.141451343985228;0.8199060405522014;0.015914247159721517;0.015832299705393748;0.7452502832405667;-1.055086870623954;1.3061328313471312
96.936457;0.5209777024857182;0.45920251134232837;0.8898346580869775;0.6033850806614335;1.1509896608071941;0.5535783685599325;10.141807548744683;0.819712956809494;0.015912734838594053;0.01582704107923562;0.7451798656882983;-1.0550868579025512;1.3057889529195477
96.946457;0.5209728206129836;0.45913457649123035;0.8897864679752743;0.603229407009734;1.1510820693146944;0.5533818218433512;10.142100232077276;0.8195256037572722;0.01591106613970213;0.01582163114086154;0.7451107812124576;-1.0550868430062759;1.3054360897016677
96.956457;0.5209699881565636;0.45907127822916216;0.8897409173823024;0.603065057646702;1.1511814832528455;0.5531859250560219;10.142322883533483;0.8193442573059476;0.015909237820457695;0.01581608787990476;0.7450422986339602;-1.0550868259756052;1.305074273382607
96.966457;0.5209688674077813;0.45901254653423273;0.8896977931266435;0.6028925292564283;1.1512879716724913;0.5529906755960902;10.142468962968412;0.8191691961109138;0.015907251241626993;0.01581042839762725;0.7449739653118955;-1.0550868068497576;1.3047032792403854
96.976457;0.5209690834250489;0.45895816617586516;0.8896567106612954;0.6027122734713057;1.1514013561972254;0.5527960845484402;10.142531573182499;0.8190007809136902;0.01590511217026699;0.015804670820315635;0.7449056872377655;-1.0550867856616757;1.3043226828800405
96.986457;0.5209702460215904;0.45890784623440356;0.8896172310577901;0.602524743382697;1.1515212857192436;0.5526021667593349;10.14250307438556;0.8188394981596474;0.01590282792944144;0.015798833998176796;0.744837576050317;-1.0550867624228095;1.3039320036767748
96.996457;0.5209719657214034;0.4588612656231151;0.8895788543234217;0.6023304215793938;1.1516474518588258;0.5524090042602888;10.142376105866713;0.8186859345496605;0.015900403974708058;0.01579293592193755;0.744769691206152;-1.0550867371072459;1.3035308151618141
97.006457;0.5209738555471056;0.45881809427792764;0.8895410030255616;0.6021298509450255;1.1517797293583358;0.5522168341286656;10.142144849672786;0.818540746868353;0.015897842968589697;0.01578699317850059;0.744701885389249;-1.0550867096476593;1.3031188539219838
97.016457;0.5209755292288027;0.45877804485709733;0.8895030943609565;0.6019236460252722;1.1519181767680606;0.5520260557136312;10.141805150926167;0.8184046403131219;0.015895146189190905;0.01578102099110132;0.7446338657840841;-1.0550866799464345;1.3026960764690363
97.026457;0.5209766369024784;0.45874091315824905;0.8894645948456966;0.6017124419994471;1.1520629462678762;0.5518371589789939;10.14135410907242;0.8182783136085117;0.015892315575398157;0.015775033550457847;0.7445653536745143;-1.0550866478999354;1.3022626091390739
97.036457;0.5209769196648258;0.45870657766628165;0.8894249353608172;0.6014967928390803;1.15221425458181;0.5516506493939874;10.140790169627655;0.8181624179139854;0.01588935523179259;0.015769043767015007;0.7444961608067504;-1.0550866134330636;1.3018186583043994
97.046457;0.5209762230888499;0.4586749743631555;0.8893834009285022;0.6012770945185696;1.1523724546928225;0.551467009049979;10.14011338627646;0.8180575870469496;0.015886271525137895;0.0157630615554213;0.7444262052922379;-1.055086576517716;1.3013645045437008
97.056457;0.5209744643774781;0.4586460471276184;0.8893391361016468;0.6010536120435626;1.1525379883419182;0.5512866899347961;10.139324657830931;0.8179644653768563;0.015883072208009486;0.01575709305686522;0.7443555516144958;-1.0550865371651;1.3009005831512068
97.066457;0.5209715883916325;0.45861970611157926;0.8892912305253741;0.600826579571841;1.1527112106831285;0.5511101275010618;10.1384243264313;0.8178836844846551;0.015879765741493218;0.01575114145364892;0.7442843938424207;-1.0550864954151695;1.3004275142190223
97.076457;0.5209675307496698;0.45859583845549867;0.8892388361918582;0.6005962394442018;1.1528922864267832;0.5509377616686323;10.137411836646637;0.817815879153867;0.015876360389411728;0.015745207370866047;0.7442129286567626;-1.0550864513412996;1.2999460971290222
97.086457;0.5209622225330008;0.45857435413774483;0.8891812364361111;0.6003627941342433;1.1530811677474337;0.5507700440862795;10.136286440982982;0.8177617551553316;0.015872862546011425;0.015739289525716276;0.7441412346436497;-1.055086405065427;1.2994573484667291
97.096457;0.5209556361899791;0.4585552107363303;0.8891177880300719;0.600126405961465;1.153277626996199;0.5506073911626784;10.135047647172627;0.8177220739423069;0.01586927547660035;0.015733386331745664;0.7440692529013926;-1.0550863567484385;1.2989624443039332
97.106457;0.5209477952003033;0.4585383956344005;0.8890478768231344;0.5998872874567276;1.15348134174089;0.5504500841934101;10.133694888699875;0.8176975487631805;0.01586559899116241;0.015727496914482015;0.7439968243693347;-1.0550863065521727;1.2984625131364398
97.116457;0.5209387287842819;0.45852389663126775;0.8889709433003562;0.5996457869002609;1.1536919355203508;0.5502982406313517;10.132227191889204;0.8176887843648696;0.015861829822750452;0.015721621821751623;0.7439237161285911;-1.0550862546206519;1.297958445067371
97.126457;0.5209284384898745;0.4585117008998385;0.8888864062879254;0.5994024215189808;1.1539089258154784;0.5501518969770166;10.130643505057195;0.8176962405882249;0.01585796339167971;0.01571576492447609;0.7438496078869645;-1.0550862011034068;1.297450923872428
97.136457;0.5209169102672613;0.45850183149699214;0.8887935702753913;0.5991578355431104;1.1541316849285344;0.5500110551146028;10.128942787922849;0.8177201916900827;0.01585399592985633;0.01570993430828588;0.7437740641832132;-1.0550861461920253;1.2969407067160683
97.146457;0.5209041380553708;0.45849436429934526;0.8886917183127109;0.5989127065153498;1.1543595483296694;0.5498756458554015;10.127123682524932;0.8177607580352276;0.015849925021739424;0.015704139882715015;0.7436966153867356;-1.0550860901089267;1.2964288248212967
97.156457;0.520890119959129;0.4584893737920121;0.8885802366938378;0.5986677106287827;1.1545919587282034;0.5497455142430359;10.125184903473635;0.8178179416440333;0.015845749403522305;0.01569839132029001;0.7436169068279916;-1.055086033048352;1.2959164776411694
97.166457;0.5208748276959828;0.4584868668749417;0.8884585920067888;0.5984235490681692;1.1548283960742698;0.5496204663505622;10.123125891167815;0.8178915744688666;0.01584146920213491;0.015692699316780113;0.7435346989129471;-1.055085975148702;1.295404795142239
97.176457;0.520858173410949;0.4584867926693093;0.8883262666503744;0.5981809357752013;1.1550681860800445;0.5495003226186197;10.120946793518751;0.8179812371611354;0.01583708635858808;0.015687075853773356;0.7434497813770474;-1.0550859165214856;1.2948947008845433
97.186457;0.5208400096950573;0.45848910060987075;0.8881827683138181;0.597940543857193;1.1553104289789158;0.5493849599697748;10.11864797731277;0.8180862543427619;0.015832604389588466;0.01568153089277188;0.7433619766878848;-1.0550858573038262;1.294386901828501
97.196457;0.5208201556739561;0.4584937233692738;0.8880277106894445;0.597702975629839;1.1555540070815011;0.5492743696436995;10.116229037839021;0.81820581832175;0.01582802683603379;0.01567607077603073;0.7432711315220735;-1.0550857977027759;1.2938819043867988
97.206457;0.5207984051533727;0.45850047213255024;0.8878609006987028;0.5974687573125103;1.155797598647579;0.5491686558275098;10.113688120625161;0.8183391500799578;0.015823355747690514;0.015670700812970083;0.7431770309923357;-1.0550857379865006;1.293380048072254
97.216457;0.5207745801053281;0.45850898707810206;0.8876823320547137;0.597238325895491;1.1560397628026449;0.5490679158279144;10.111023100617253;0.8184855791736656;0.015818591713014096;0.015665427449515757;0.7430793868912773;-1.0550856784221536;1.292881602030598
97.226457;0.5207486791440507;0.4585187959701943;0.8874920980374538;0.5970120188689717;1.156279106578086;0.5489721473118664;10.108233680649468;0.8186445497608144;0.015813734653853797;0.015660257437402684;0.742977956773768;-1.0550856192229454;1.292386847980091
97.236457;0.5207209738130625;0.45852938160081347;0.8872903549565612;0.5967900943353729;1.1565144438333108;0.5488813084743964;10.105322414741217;0.8188155746866539;0.015808783766512777;0.015655196645625473;0.7428726697546436;-1.055085560529648;1.291896094697105
97.246457;0.5206919563867188;0.45854019658473744;0.8870773972304015;0.5965727843438887;1.1567448693749718;0.5487954471137043;10.102294567903371;0.8189981487996376;0.015803736519354558;0.01565024992681687;0.742763657231207;-1.0550855024117687;1.2914096983933099
97.256457;0.5206622336076884;0.45855066178240095;0.8868537326148006;0.5963603321224757;1.1569697081851928;0.5487147747449895;10.099157407863009;0.8191917155584547;0.015798588219295574;0.015645420477348487;0.7426512087019393;-1.0550854448775087;1.2909281098019139
97.266457;0.5206324360288194;0.45856019502779477;0.886620039748347;0.5961529524859852;1.1571883328023138;0.5486396461455766;10.095919644873309;0.8193957205678243;0.01579333311233616;0.01564070917667144;0.7425357422627477;-1.0550853878854887;1.2904519617712014
97.276457;0.5206031252641738;0.4585682665989075;0.8863771002124375;0.5959507472330018;1.1574000530320068;0.5485704493196943;10.092591320291955;0.8196096795776697;0.015787966059116545;0.01563611507816316;0.7424178366371053;-1.0550853313710251;1.2899822129159386
97.286457;0.5205747156217063;0.45857443021757743;0.8861258043629837;0.5957536900332727;1.157604228258468;0.5485074644814933;10.08918290824716;0.819833199019867;0.015782482752888117;0.015631635927996712;0.742298243350465;-1.0550852752819158;1.2895201535712455
97.296457;0.5205474730907398;0.45857830755046125;0.8858671494789325;0.5955617134218462;1.157800367871392;0.5484507763936913;10.085703952088624;0.8200659080901306;0.01577687894803534;0.015627268593498223;0.7421777947703759;-1.0550852195910596;1.2890671455633151
97.306457;0.5205215703406538;0.4585795686661423;0.8856021607876091;0.5953747884921669;1.1579880748276221;0.548400258747641;10.082162721849983;0.8203073750002405;0.015771151304900102;0.01562301002789386;0.7420572467086957;-1.0550851642830057;1.2886243101623687
97.316457;0.5204971068787244;0.458577941999804;0.885331775903393;0.595192958602082;1.1581670029947833;0.5483556203343488;10.07856586555059;0.8205570971401689;0.015765298814685854;0.015618857924422316;0.7419371378708078;-1.055085109332213;1.288192427342363
97.326457;0.5204740862947749;0.45857325024350276;0.8850567546859244;0.5950163864311556;1.158336935867211;0.5483164704046279;10.074918020060057;0.8208144894864067;0.01575932184926433;0.015614811011478673;0.7418177778926438;-1.0550850546920705;1.28777205925071
97.336457;0.5204524013581329;0.4585654238250936;0.8847776828764916;0.5948453859389132;1.1584978797664265;0.5482823277119393;10.071223070597085;0.8210788570985051;0.0157532196943591;0.015610869386921744;0.7416994245396195;-1.0550850003051695;1.2873636802906938
97.346457;0.5204318435000875;0.4585544435627736;0.8844950955996818;0.5946804255674234;1.158649993530799;0.5482525940093642;10.067485692677039;0.8213494390740637;0.015746989453460973;0.015607034513619878;0.7415824700193802;-1.0550849461258633;1.2869676846950386
97.356457;0.5204121206346163;0.4585402852306953;0.8842095870830162;0.5945221362501971;1.158793386368176;0.5482265552427783;10.063710991032046;0.8216254667783108;0.015740627557437766;0.015603308743553061;0.7414674112364416;-1.0550848921586826;1.2865844348226603
97.366457;0.5203928909313624;0.4585229434826137;0.8839217691576765;0.5943712543848342;1.1589280223203797;0.5482034215033772;10.059903315114326;0.8219061593982913;0.015734131869785055;0.015599693949028801;0.7413546742632594;-1.055084838505068;1.2862143919413824
97.376457;0.5203738357208988;0.45850247308072545;0.883632122245626;0.5942284925745767;1.1590537954780722;0.5481823865229186;10.0560663332057;0.822190727694644;0.015727501781283154;0.015596189820494342;0.7412445290144992;-1.055084785363731;1.285858038602625
97.386457;0.5203547191790423;0.458478986977881;0.8833408847651119;0.5940944548721516;1.1591706137028015;0.5481626667037375;10.05220402491587;0.8224784596237249;0.01572073801265542;0.015592793227599228;0.7411371370656642;-1.0550847329647526;1.2855156014113822
97.396457;0.5203353840769875;0.45845262764206085;0.883048060672;0.5939695983489222;1.159278365949159;0.548143505375304;10.048321228769549;0.8227688274434822;0.015713843846368713;0.015589498093719433;0.7410325937170862;-1.055084681492217;1.2851869683742392
97.406457;0.5203157290240175;0.45842355741503904;0.8827534390873409;0.5938542230493521;1.159376825553422;0.5481241362007074;10.044424075631458;0.8230614862523787;0.015706825890371038;0.015586295965579656;0.7409309071454664;-1.0550846310406776;1.2848718676542144
97.416457;0.5202956830978792;0.45839200187767204;0.8824565881914219;0.5937485482711428;1.1594656731171125;0.5481037247281775;10.04052035063699;0.8233561384782498;0.015699693934567514;0.015583178355698533;0.740831990128441;-1.0550845816228231;1.284570088302814
97.426457;0.520275177323114;0.45835828271502105;0.8821569702047977;0.5936528057056013;1.159544636441527;0.5480813869934279;10.036618846051276;0.8236523794141323;0.01569246053720858;0.015580138733619943;0.7407357200375477;-1.0550845332209544;1.284281690650445
97.436457;0.5202541610589448;0.4583227788465052;0.8818541251426455;0.5935672490103391;1.1596135241116976;0.5480562983372486;10.032728471093003;0.8239496405662645;0.015685140283908657;0.015577172439017422;0.7406419914555225;-1.055084485800745;1.284007122676208
97.446457;0.5202326269421981;0.4582858876798548;0.8815477411639637;0.5934921263574214;1.1596721595449972;0.5480277715168016;10.028857870356852;0.8242472627939673;0.015677749447855698;0.015574275643053526;0.7405506931252295;-1.0550844392588317;1.2837470972847045
97.456457;0.5202105995197583;0.4582480107054574;0.8812376373539482;0.5934276740817718;1.1597203930847049;0.5479952333705079;10.025014803947954;0.8245446192929939;0.015670305656786756;0.015571444057802955;0.7404616879260097;-1.0550843934214034;1.2835023611490768
97.466457;0.5201881260470795;0.45820950317951825;0.880923780061041;0.5933741176623848;1.1597581333312943;0.5479581651618672;10.021205352445467;0.8248411326267211;0.01566282682930948;0.015568671816923597;0.7403748526816111;-1.0550843481315773;1.2832735491985756
97.476457;0.5201652575766839;0.4581706273406788;0.8806063441230666;0.5933316537689131;1.1597853130507558;0.5479161161017182;10.017433633151292;0.8251361614280577;0.01565533110458535;0.015565951481374673;0.7402901487547099;-1.0550843033099426;1.2830611441158248
97.486457;0.5201420246709729;0.4581315691325283;0.8802857421038254;0.5933004394324716;1.1598019433538949;0.5478687561169372;10.013702113337898;0.8254289259980423;0.01564783861775576;0.0155632754690619;0.740207708128417;-1.0550842589363771;1.282865479140612
97.496457;0.520118455478626;0.45809249302952604;0.8799626276992688;0.5932806347506788;1.1598082739394493;0.5478158698251148;10.010012489461523;0.8257185814015126;0.01564037254264192;0.015560638239356932;0.740127867644626;-1.0550842150170494;1.282686712306898
97.506457;0.5200945969036496;0.4580535935731354;0.8796379079883494;0.5932724199411658;1.1598048240994037;0.5477573182016855;10.00636693046727;0.8260043391931834;0.015632958017578694;0.015558038102066222;0.7400510656666882;-1.0550841715862411;1.2825248602570638
97.516457;0.5200705252902205;0.45801510862964984;0.8793127064654735;0.5932759351127197;1.1597922557030431;0.5476929999167415;10.002768667536628;0.8262854808167531;0.015625620538340598;0.01555547691380468;0.7399776711948907;-1.0550841287313222;1.2823799557005937
97.526457;0.5200463845825077;0.4579772781502582;0.8789882920017296;0.5932912608003443;1.1597712793150952;0.5476228208123863;9.999221649130378;0.8265612983946612;0.015618384809596547;0.015552957791340319;0.7399078913381608;-1.055084086610868;1.2822520083714286
97.536457;0.5200224037475165;0.45794026523005804;0.8786660125440628;0.5933184355687096;1.159742676972223;0.5475467263519902;9.99573070439505;0.8268311374009579;0.015611273630192995;0.015550483717921582;0.7398417666683886;-1.055084045450945;1.2821406211667357
97.546457;0.5199988716235444;0.4579040685784945;0.8783471874437678;0.5933574296735382;1.1597073861951899;0.5474647485343368;9.992302151167191;0.8270944813686816;0.015604306341786875;0.015548057541759504;0.7397791963236513;-1.055084005522381;1.282044795162843
97.556457;0.519976127484891;0.4578685000333763;0.8780330182355881;0.5934081422778863;1.1596664857169845;0.5473769884705862;9.988943157821577;0.8273509131490872;0.015597497612533545;0.015545682381635952;0.7397200052132153;-1.0550839671156942;1.2819632708976898
97.566457;0.5199545646289562;0.45783328368663007;0.8777246247086581;0.5934704000505208;1.1596210114824148;0.5472836095106507;9.98566014537122;0.8276000301787665;0.015590857466233024;0.015543362849489768;0.7396640316136418;-1.0550839305211157;1.2818949671008006
97.576457;0.5199346040178924;0.45779817484183144;0.8774231620145122;0.5935438658421446;1.159571761664524;0.5471848700045882;9.98245745478368;0.8278413998853583;0.015584391843962663;0.01554110569371163;0.7396111482121841;-1.055083895996529;1.2818390825947856
97.586457;0.5199166476463453;0.45776297213022527;0.8771299026556694;0.5936279717424878;1.1595191913999103;0.5470810930590787;9.97933671256949;0.8280745275703326;0.015578103321592287;0.015538918520827364;0.739561228636531;-1.055083863739623;1.2817949276474803
97.596457;0.5199010445016443;0.4577274757434061;0.8768462456636702;0.5937219836418698;1.1594634439449116;0.5469725685951833;9.976297282589718;0.8282988440777291;0.0155719926112113;0.015536808464412053;0.7395141873215493;-1.0550838338955009;1.2817617289631102
97.606457;0.5198880897212899;0.45769150185931085;0.8765736643498244;0.5938251122389326;1.1594045952489542;0.5468595029027281;9.973337375293319;0.8285137167175085;0.01556606053178445;0.015534782018539936;0.7394700835000333;-1.055083806567413;1.2817385993305814
97.616457;0.5198780713055486;0.4576549338074087;0.876313610439321;0.5939365797198967;1.1593429129341388;0.5467420452188476;9.97045495664387;0.8287185161237663;0.01556030910016522;0.015532845699519572;0.7394291035384059;-1.0550837818163525;1.2817245809315163
97.626457;0.5198713211363568;0.4576177264604673;0.876067443043236;0.5940556632700291;1.1592788710353819;0.5466203076812703;9.967648204281607;0.8289127588047307;0.015554740825241695;0.015531007328665086;0.7393914053753233;-1.0550837596778757;1.2817185671603453
97.636457;0.5198681946404108;0.4575798589209964;0.8758363860172257;0.5941817516611595;1.15921300582624;0.5464943743361917;9.964915747002316;0.8290961918487971;0.015549356772102242;0.015529276350720924;0.739357016717108;-1.0550837401745476;1.281719304344933
97.646457;0.5198689904319906;0.45754128617873796;0.8756214963041712;0.5943143357131662;1.1591457913722643;0.546364340090155;9.962257414295772;0.8292687336529767;0.015544155104516537;0.015527662478289225;0.7393258623998499;-1.0550837233076713;1.281725562598601
97.656457;0.5198738868332364;0.4575019107224937;0.875423692593651;0.5944529067970806;1.1590776112912;0.5462303114725524;9.95967435472403;0.8294304019988893;0.015539130960326821;0.015526174191322328;0.7392978424798436;-1.055083709056216;1.2817361506327596
97.666457;0.5198829398859005;0.4574615855838099;0.8752437959110992;0.594596905487527;1.1590088381627475;0.5460923421354794;9.957167304799341;0.8295813158651344;0.0155342768819324;0.015524817946385728;0.7392729262288679;-1.055083697377577;1.281749815542496
97.676457;0.5198961178758965;0.457420164021363;0.8750825123763986;0.5947457809589065;1.1589398648153282;0.5459503891601128;9.954735622293882;0.829721726597345;0.015529583228467073;0.015523597949240254;0.7392512519054406;-1.0550836881937502;1.281765311578664
97.686457;0.5199133302943901;0.45737756820864217;0.8749404000792939;0.5948990826692206;1.1588709983210985;0.5458043654107106;9.952378128953786;0.8298520692155343;0.015525038547321948;0.015522515906490543;0.7392331547217499;-1.0550836813945448;1.2817815317204941
97.696457;0.5199344475304393;0.45733381664077605;0.8748178846516919;0.5950564802594914;1.1588024140550737;0.5456542585618444;9.95009346423342;0.8299729287172117;0.015520629629319103;0.015521570830970697;0.7392190782419767;-1.0550836768738205;1.2817975661989485
97.706457;0.5199593028001119;0.4572889776438365;0.8747152904068236;0.5952176766509673;1.158734235781102;0.5455001829108641;9.947879841856633;0.8300848705664516;0.015516341810446673;0.01552075911260225;0.7392094531261888;-1.0550836745430616;1.2818127896265048
97.716457;0.51998766433691;0.4572431085592934;0.8746328113491213;0.5953823055406748;1.1586665826622216;0.5453423520806923;9.94573518681784;0.8301883266861484;0.0155121606771984;0.015520074496370535;0.7392046859012332;-1.0550836743044512;1.2818269539139304
97.726457;0.5200192048949125;0.4571962650601584;0.8745704884937239;0.5955498718236237;1.1585995416960018;0.5451810714707241;9.943657245978434;0.8302835369981209;0.01550807449827147;0.015519508930590386;0.7392052536275231;-1.0550836760634772;1.2818401007777205
97.736457;0.5200535350363391;0.45714855135430044;0.8745282800541992;0.5957197525525706;1.1585331113588382;0.5450167402324597;9.94164342099278;0.8303704806178621;0.015504075787705492;0.01551905509061711;0.7392117319425943;-1.0550836797830432;1.2818523163532585
97.746457;0.5200903173939804;0.4571001274593073;0.8745061359844614;0.5958912836654959;1.1584671956170154;0.5448498400174878;9.93969076242774;0.830448952723323;0.01550016227128924;0.015518709475139027;0.7392247182212867;-1.0550836854933854;1.2818636177608485
97.756457;0.5201293554125506;0.4570511631629421;0.8745039643805588;0.5960638318736263;1.158401701551815;0.5446809145050329;9.937796238226394;0.8305187281799157;0.015496337939291283;0.015518473104912578;0.7392448021184715;-1.0550836932799108;1.2818740680418907
97.766457;0.5201705888232344;0.4570018178242162;0.8745215242218752;0.596236773724917;1.1583366080774162;0.5445105183418919;9.935956923294157;0.8305795986710045;0.015492612368238687;0.015518348046482165;0.7392726149477433;-1.0550837032963942;1.2818838675343718
97.776457;0.5202140121014589;0.45695229570203905;0.8745583733387233;0.5964094728253273;1.158271906382151;0.544339171136273;9.934170144825186;0.8306313307840262;0.015488996897446886;0.015518333922149396;0.7393087900953363;-1.0550837157610276;1.2818933058097692
97.786457;0.5202595581165504;0.45690287652085904;0.8746139607855736;0.5965813019369046;1.1582074914253746;0.5441673574422128;9.932433548002324;0.8306736580319646;0.015485501053933794;0.015518428319973611;0.7393538138819599;-1.0550837309202472;1.2819027011090849
97.796457;0.5203070907423246;0.45685384801699475;0.8746877853857283;0.5967516588026193;1.158143059707629;0.5439955497387321;9.930744679189752;0.8307062649099715;0.015482132738410022;0.015518628129373187;0.7394079771773682;-1.0550837490107727;1.2819123595402961
97.806457;0.5203565229787148;0.45680546821059825;0.8747794553313838;0.5969199954044276;1.1580780307086913;0.5438242276079321;9.929101094403089;0.8307288019626686;0.015478900682597739;0.01551892915618758;0.7394714570629217;-1.0550837702288975;1.2819225111612522
97.816457;0.5204078781145647;0.45675803140619486;0.8748886329240264;0.5970859059182466;1.158011529173135;0.543653880201746;9.92750229009181;0.830741040104045;0.015475816088499844;0.015519326454308507;0.7395443694641077;-1.0550837947206728;1.2819332415382203
97.826457;0.5204612472775001;0.456711901180599;0.8750149585178585;0.5972491811629298;1.1579424601682884;0.5434849908124808;9.92595159048607;0.8307430250630756;0.015472891917689482;0.015519816597600709;0.7396267570882015;-1.0550838226043477;1.2819444881258413
97.836457;0.520516693740841;0.4566674247887424;0.8751580010401576;0.5974097347158763;1.157869659220056;0.5433180324282414;9.924455245616882;0.8307350650485256;0.015470140805624491;0.015520398533262229;0.7397185513391097;-1.0550838539952496;1.281956115884952
97.846457;0.5205741465048305;0.45662482764555706;0.8753172549738545;0.5975674938692106;1.1577920181316943;0.5431534594184917;9.923019582228351;0.8307176169404688;0.015467573570482708;0.015521071507995912;0.7398195332239809;-1.0550838890067213;1.2819679848052972
97.856457;0.5206333805962721;0.45658422022567235;0.875492174906519;0.5977223717653978;1.157708545564638;0.5429916477616962;9.921649192786559;0.8306911525243661;0.015465198338409572;0.015521833682837171;0.7399293572466559;-1.0550839277275004;1.2819799938855334
97.866457;0.5206940953458257;0.456545720616027;0.8756821720722312;0.597874320240252;1.1576183763169747;0.5428328550637884;9.920347081343815;0.8306560541085971;0.015463020398412033;0.015522682316433185;0.7400476616462274;-1.0550839701836632;1.2819921267112149
97.876457;0.5207559843198064;0.45650954134005245;0.8758865435861802;0.5980233920589437;1.1575206610554332;0.5426772702016563;9.91911548731307;0.8306126075499871;0.01546104376975608;0.015523613054379161;0.7401741660881508;-1.0550840163217463;1.282004470514126
97.886457;0.5208187445968819;0.4564759228960601;0.8761044097279623;0.5981697139913037;1.1574143846114002;0.5425250577848028;9.917956396634885;0.8305610627361186;0.015459273236974616;0.015524620297994363;0.7403086697095493;-1.0550840660318581;1.2820172427018164
97.896457;0.5208820751125186;0.4564450020837304;0.8763347221566715;0.5983133771176868;1.1572983501060303;0.5423763388129864;9.916871519312267;0.8305016896849096;0.015457714644269864;0.015525699887429103;0.7404509768675758;-1.055084119159734;1.2820308408159882
97.906457;0.5209457043238849;0.4564167607402266;0.8765763508656501;0.5984543662631933;1.1571713647616668;0.5422311774048485;9.915862391979703;0.830434870371758;0.015456373933732675;0.015526849483081969;0.7406008570504689;-1.055084175493284;1.2820458379321156
97.916457;0.5210094306245455;0.456391050061605;0.8768281867709792;0.5985925808472068;1.1570324182621576;0.5420896002675414;9.914931168303625;0.8303612344010065;0.01545525705192583;0.015528066147066075;0.7407580848675094;-1.0550842347853766;1.2820628228594206
97.926457;0.5210731690790639;0.45636763672029923;0.8770891721390774;0.5987278848406197;1.156880716710438;0.541951630952192;9.914080980456955;0.8302816904566591;0.015454370290906863;0.015529346040852002;0.7409224846844616;-1.0550842968149032;1.2820821496367318
97.936457;0.5211369668040058;0.45634628568220215;0.877358283882249;0.5988601279561424;1.1567155892629368;0.5418173438405942;9.913315285488155;0.8301972901332546;0.015453718954167577;0.015530686000290119;0.7410939443981039;-1.0550843614114094;1.2821039165854007
97.946457;0.5212009246800199;0.4563268374070098;0.8776345465443045;0.5989891504964999;1.15653643785741;0.5416868956107819;9.912637288426362;0.8301090533692939;0.015453305526265046;0.01553208395458632;0.7412723860426529;-1.0550844284234548;1.2821281867663679
97.956457;0.5212651138154621;0.4563091863297776;0.8779170733773634;0.5991147790975891;1.1563428718741866;0.5415605010878671;9.912050063267591;0.8300178978107775;0.015453129052180953;0.015533538836533977;0.7414576803894877;-1.0550844976915486;1.2821550471437737
97.966457;0.5213296262154345;0.456293207961685;0.8782050854309089;0.5992367781972165;1.156134900024217;0.541438416992116;9.911556954753975;0.8299246812862294;0.015453184611283153;0.015535050850026445;0.7416495868985937;-1.0550845690454833;1.2821844877173934
97.976457;0.5213946826103917;0.4562787497476624;0.8784979104803224;0.5993547867617326;1.15591295788264;0.5413209510064174;9.911161395035247;0.8298302590473381;0.015453463720498923;0.015536621875504439;0.7418477550904825;-1.0550846422939055;1.2822163924758658
97.986457;0.521460635798613;0.45626567207685503;0.8787950122771463;0.5994683210546222;1.1556776868986112;0.5412084604732496;9.910865886727342;0.8297355179784036;0.015453956791695455;0.015538255233174616;0.7420517321185199;-1.0550847172249767;1.2822505633408092
97.996457;0.5215278903083104;0.45625386444184274;0.8790960499351606;0.599576868417633;1.1554296236806803;0.5411013592585331;9.910671234260931;0.829641411244808;0.015454654904036486;0.015539953968829137;0.7422609759509541;-1.055084793624838;1.2822866242345998
98.006457;0.5215968556507374;0.45624321988532346;0.8794009112339649;0.5996800147110507;1.1551691665180661;0.5410001039515709;9.910576911607599;0.8295489984351503;0.0154555494547756;0.01554171940012302;0.7424749241902646;-1.055084871276176;1.282323982122741
98.016457;0.5216679470757436;0.4562336188342565;0.8797096648493656;0.5997774702847004;1.1548968315517836;0.5409051227226339;9.910581663971353;0.8294594850506556;0.015456631475749334;0.015543550997322592;0.7426930915128673;-1.0550849499548007;1.282361939276954
98.026457;0.5217415483494413;0.45622496773350474;0.8800224247948216;0.5998689711841584;1.154613316998558;0.5408167480059268;9.910683165920572;0.8293741909310378;0.015457891099058242;0.015545446823297735;0.7429150791214705;-1.0550850294462037;1.28239977587309
98.036457;0.5218179146248098;0.45621724926387786;0.8803391983323081;0.5999542236060923;1.15431925154844;0.5407351912568925;9.910877331049727;0.8292944412705474;0.015459316268190847;0.015547404865041381;0.7431404962303376;-1.0550851095580907;1.2824367034354032
98.046457;0.5218971236527569;0.45621051246503586;0.8806598017480226;0.6000329467868997;1.1540150358191061;0.5406605635831847;9.911157904420039;0.8292214713763444;0.015460891681291338;0.015549424047523722;0.7433689082461509;-1.055085190119975;1.2824718228808876
98.056457;0.5219791408952761;0.45620477910076945;0.880983860688072;0.6001049171910351;1.1537009344955969;0.5405929300693723;9.911516145215783;0.8291563186419582;0.015462599813026391;0.015551503414363215;0.7435998070294276;-1.0550852709725211;1.282504174341388
98.066457;0.5220639214270777;0.4561999460474767;0.8813108647629586;0.6001700010228219;1.1533771585379844;0.540532339265928;9.911941218991634;0.8290997221385956;0.015464423387518213;0.015553641094335451;0.7438325780952386;-1.0550853519372785;1.2825328109793601
98.076457;0.522151438903291;0.4561957785185431;0.8816402361576735;0.6002281788397824;1.153043825878815;0.540478815689714;9.912421356599756;0.8290521433423477;0.015466346923305499;0.015555834237366267;0.7440665014269559;-1.0550854327660815;1.2825569294414463
98.086457;0.5222416269253033;0.45619194556721626;0.8819713951179319;0.6002795187448973;1.1527009570419786;0.5404323394895146;9.912944353578402;0.8290138425079403;0.015468356386284758;0.015558079328088337;0.7443007702778516;-1.0550855131216281;1.2825760496113403
98.096457;0.522334322804988;0.45618804702735;0.8823038385767281;0.6003241333031378;1.1523485267263005;0.5403928391608768;9.913497487977912;0.8289849240790585;0.015470438758084855;0.015560371899274575;0.7445345414380286;-1.0550855926442364;1.2825900137032988
98.106457;0.522429265734471;0.4561836589323439;0.8826371875804667;0.6003621821433713;1.1519864894903378;0.540360218387402;9.91406837055259;0.8289653747521607;0.015472583115109528;0.015562704736024167;0.7447670269956881;-1.0550856710443013;1.282598783256494
98.116457;0.5225261270777236;0.4561783986110569;0.8829711326515832;0.6003939138061978;1.1516148041369592;0.540334384078173;9.914646226548056;0.828955092458528;0.015474781451451789;0.015565066491116369;0.74499756393845;-1.0550857481199725;1.2826022832581894
98.126457;0.5226245657519223;0.45617198934931896;0.8833053365871114;0.6004196972369897;1.1512334461784821;0.5403152614791454;9.915222036071835;0.8289539448966295;0.015477027590660436;0.015567443005547577;0.7452256577460638;-1.0550858237028669;1.2826003852545056
98.136457;0.5227242693890068;0.45616427906068435;0.8836393924897259;0.6004399836831837;1.1508424017347432;0.5403028099593683;9.915787446572939;0.8289618665513201;0.015479315563007105;0.015569819810705259;0.7454510345652087;-1.0550858975935697;1.282592993797946
98.146457;0.5228249137887104;0.4561551989025542;0.8839728318583581;0.6004552142921565;1.1504417278163763;0.5402969931599035;9.916333550244468;0.8289788540795363;0.015481639248910791;0.015572184443622728;0.7456736778375916;-1.05508596952758;1.2825801691012215
98.156457;0.5229261095477984;0.4561447372304546;0.8843051445460018;0.6004657654345396;1.150031722304494;0.5402976901495019;9.916850948411229;0.8290048258337046;0.015483994127469865;0.015574528137608581;0.7458938111077088;-1.0550860391832795;1.2825621526406585
98.166457;0.5230274536085804;0.4561329608025441;0.8846357800366612;0.6004719284194544;1.1496130944260432;0.5403046425799352;9.91733084523765;0.8290395401782514;0.015486379369109288;0.015576846016364734;0.7461118194301676;-1.0550861062102737;1.2825393005832595
98.176457;0.5231286156754085;0.4561200286790163;0.8849641413857146;0.6004738516262216;1.1491869095783815;0.5403174759442686;9.917765417003471;0.8290826763886526;0.015488797455686182;0.015579136989643111;0.7463281219109661;-1.0550861702446623;1.2825120353797712
98.186457;0.5232293529697366;0.45610618022722627;0.885289630227375;0.6004715063898728;1.1487543388989436;0.540335721165126;9.918147862604293;0.8291338801191099;0.015491252957406406;0.015581403432512924;0.7465430253401687;-1.055086230918966;1.2824808241894332
98.196457;0.5233295035705724;0.45609172382358626;0.8856117130570053;0.6004647544500479;1.1483165038864134;0.5403588178493923;9.918473249625453;0.8291926660874399;0.015493752209750782;0.015583648344039256;0.7467566187338031;-1.0550862878863236;1.2824461527786033
98.206457;0.5234289669788745;0.4560770382744968;0.8859299645783058;0.6004534313002283;1.147874442868226;0.5403861568457848;9.918738667454482;0.8292583732469506;0.015496301890584941;0.015585871360654707;0.7469687550578875;-1.0550863408386553;1.2824085117170538
98.216457;0.5235276098553221;0.45606256462999506;0.8862441310743829;0.6004373608866006;1.1474291007060486;0.5404171746519643;9.918942063581268;0.8293302295132667;0.01549890634958566;0.01558806781188669;0.7471791075514679;-1.055086389504296;1.2823684384691478
98.226457;0.5236252102232174;0.45604875492167246;0.8865541326786355;0.6004163596578495;1.1469814138800887;0.5404514435134082;9.919081859438554;0.8294074199283775;0.015501566422646221;0.015590231102180746;0.7473872687259141;-1.0550864336373809;1.282326559367212
98.236457;0.5237215663442815;0.4560360248402163;0.886859922463356;0.6003902720229436;1.1465324140108548;0.5404887150607973;9.919157520309142;0.8294891350627243;0.015504280415507804;0.015592354881124978;0.7475928454256384;-1.055086473008882;1.2822834929156275
98.246457;0.5238166163122974;0.45602477004226294;0.8871613989333703;0.6003589424468609;1.1460831916787761;0.5405289450342294;9.91916933194894;0.8295745853007617;0.015507044482568094;0.015594432645188824;0.7477955156312037;-1.0550865074036941;1.2822396838081431
98.256457;0.5239103985028123;0.45601539070878416;0.887458463803831;0.6003221288371093;1.1456348105501686;0.5405723214532021;9.919117615812588;0.8296630167679869;0.015509851732177156;0.015596456121034524;0.7479950597443379;-1.0550865366338413;1.2821953503033912
98.266457;0.5240029368839777;0.4560082679539945;0.8877510695052324;0.600279514673789;1.1451882326039045;0.5406192402015151;9.919002126636977;0.8297537427505076;0.015512692397447177;0.015598415083958235;0.7481913661194245;-1.0550865605652042;1.2821504950356244
98.276457;0.5240941690278557;0.45600372330888633;0.8880392608429358;0.6002307857707316;1.144744165674718;0.5406701920096194;9.918821830301559;0.8298461210166627;0.015515554949961957;0.015600298559832727;0.7483843992824535;-1.055086579123589;1.282104897377659
98.286457;0.5241839298365759;0.4560020049229502;0.8883232682316086;0.6001756429022278;1.144302954110897;0.5407256409372053;9.918576084688727;0.8299395919430008;0.015518426982169051;0.015602096426055917;0.748574142883965;-1.0550865922739692;1.2820581890480345
