time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.296457;0.5242719756604399;0.4560033193881835;0.8886035024504912;0.6001137828718227;1.1438647068195054;0.5407859819483753;9.918266352004578;0.8300338836574412;0.015521296128099053;0.015603801766452421;0.7487605790197162;-1.0550866000058055;1.2820099768033348
98.306457;0.5243580301505325;0.4560078739173867;0.8888803536449434;0.6000448992259187;1.1434295319461756;0.5408515703235517;9.917895674691588;0.8301291175902726;0.015524151029332302;0.015605413496510201;0.7489437540788509;-1.0550866023410699;1.2819598737232938
98.316457;0.5244418449342687;0.4560158648913563;0.8891539841675579;0.5999687613303121;1.1429976770364128;0.5409227662060134;9.917466766389518;0.8302256086669559;0.015526981951015421;0.015606937595383272;0.7491238561670086;-1.0550865993566458;1.2819074889998214
98.326457;0.5245232622033981;0.4560274414725143;0.8894243366714099;0.5998853590465284;1.1425695722774545;0.5409999389589063;9.916982164796178;0.8303236238178374;0.015529780284657228;0.015608385936714321;0.7493012001929512;-1.05508659119232;1.281852376858404
98.336457;0.524602218852063;0.4560427100888778;0.8896913125857695;0.5997949040164617;1.1421457787707674;0.5410834480711337;9.916445918771627;0.8304233410238586;0.015532537851916944;0.015609773816909308;0.7494761337566905;-1.0550865780267937;1.2817939601079256
98.346457;0.5246786462640879;0.45606176520769065;0.8899549230529785;0.5996976596710754;1.1417268066137758;0.5411736610630393;9.91586348633693;0.8305248929450599;0.015535248492844312;0.015611117168334653;0.7496489672021456;-1.0550865600388002;1.281731613007822
98.356457;0.5247523511782053;0.45608471210135826;0.8902153243711678;0.5995938425097892;1.1413129003328082;0.5412709792843958;9.91523991681395;0.8306284179132924;0.015537910255839331;0.015612428856769233;0.7498199885795529;-1.055086537382637;1.281664846967017
98.366457;0.5248229942530281;0.45611169449202493;0.8904727552985985;0.599483654170038;1.1409040258532661;0.5413758232522764;9.91457853637513;0.830734157571987;0.015540524929145894;0.015613716285268227;0.7499895062976367;-1.0550865101931266;1.2815933667073949
98.376457;0.524890162767334;0.45614293806552375;0.8907274176307158;0.5993673063717038;1.1405001047681258;0.5414885932452541;9.913880680666482;0.83084251443188;0.015543096004163176;0.01561498300955883;0.7501578597753827;-1.0550864786139875;1.2815169915996014
98.386457;0.524953463753212;0.4561787669488977;0.8909794118598244;0.5992450004677697;1.1401011954878966;0.5416096056591592;9.91314624438247;0.8309539835294646;0.01554562685411343;0.015616232044635714;0.7503253908018701;-1.0550864428330966;1.2814355686451504
98.396457;0.5250125600922635;0.4562195618024988;0.891228760638865;0.5991168960479567;1.1397074042068873;0.5417390118863976;9.912374619269254;0.8310690215992912;0.015548119333274383;0.015617468073919496;0.7504923617854604;-1.0550864031021183;1.2813490116172686
98.406457;0.5250671515370631;0.45626568313378224;0.891475436696678;0.5989831172519285;1.1393186911410953;0.5418767575539934;9.911565804011927;0.8311879596304391;0.015550573358702939;0.015618697308405231;0.75065888058333;-1.05508635973039;1.281257509599662
98.416457;0.5251169644351577;0.4563174136391096;0.891719439273314;0.5988438395943063;1.1389348304870237;0.5420226071647117;9.910721821934162;0.8313109940146016;0.015552987249810427;0.01561992437466515;0.7508249151367558;-1.0550863130609625;1.281161646248196
98.426457;0.5251617488626747;0.4563749701417373;0.8919609438774563;0.5986993673229339;1.1385555470270263;0.5421762029298169;9.909847406013192;0.8314382328998339;0.015555358040561431;0.01562114885769451;0.7509903685767856;-1.0550862634360303;1.2810621944750065
98.436457;0.5252012859101615;0.4564385568674053;0.8922003221285212;0.5985501297961372;1.1381806399154957;0.5423371366072997;9.90894923666262;0.8315697393345715;0.0155576819997174;0.01562236464595765;0.7511551257798;-1.0550862111642443;1.2809597603012837
98.446457;0.5252354444962523;0.45650841312605694;0.8924379440828042;0.5983966341179495;1.137810028144052;0.5425050090549473;9.90803523727007;0.8317055126694642;0.015559955027797926;0.015623562765669148;0.7513190296987966;-1.0550861565057525;1.280854597857516
98.456457;0.525264253081135;0.45658485654573805;0.8926739943807384;0.598239353533691;1.1374438432039562;0.5426794042632564;9.907115016459706;0.8318454258180106;0.015562172162227727;0.015624736143422621;0.7514818478405316;-1.0550860996666829;1.280746651520809
98.466457;0.5252879073536753;0.4566682792491762;0.8929084496208536;0.5980786109803798;1.1370824835907547;0.5428598037899963;9.906199651059962;0.8319891765423321;0.015564326885864167;0.015625882754340573;0.7516433002424563;-1.0550860407939922;1.2806356504424152
98.476457;0.5253066801329551;0.4567590759995981;0.8931411200982533;0.5979145905373012;1.1367264743114178;0.5430455893176273;9.905299206280553;0.8321362765632353;0.015566411409782353;0.015627005285688573;0.7518031360385927;-1.0550859799795298;1.280521213963654
98.486457;0.5253208036988882;0.45685759243470475;0.8933717301924197;0.5977474427682269;1.1363763019530324;0.5432361243957234;9.904420355425986;0.8322860813520453;0.015568418949045551;0.015628108587500328;0.7519611753878763;-1.0550859172761102;1.2804029634385787
98.496457;0.5253304200158286;0.4569641404736616;0.8936000383148182;0.5975773850415378;1.136032364059878;0.5434307976984788;9.903567274205145;0.8324378560155758;0.015570347339454484;0.015629196394234296;0.752117294338664;-1.0550858527279645;1.2802805443192788
98.506457;0.5253355738101856;0.45707901257091155;0.8938258740806214;0.5974047494764089;1.135694912712261;0.5436290286587733;9.902744828891581;0.8325908373698765;0.015572199955961683;0.01563026929351512;0.7522714363701068;-1.0550857863877126;1.2801536220742866
98.516457;0.5253362248529561;0.4572024522152047;0.8940490867791754;0.5972299775808853;1.1353639809049785;0.54383028486116;9.901960312744553;0.8327442506309672;0.015573982876314346;0.015631325502527244;0.7524236220872123;-1.0550857182808215;1.2800219045042693
98.526457;0.5253322859251252;0.4573346237282665;0.8942695051545475;0.5970536055022752;1.1350394390536347;0.5440341063511761;9.901222407681374;0.8328973151893715;0.015575703260937459;0.015632362502581532;0.7525738758500747;-1.0550856483777455;1.2798850948639124
98.536457;0.5253236133837327;0.45747560706995305;0.894486929140823;0.5968762670540843;1.1347211678114981;0.5442401031489719;9.900539450599979;0.8330492894469823;0.015577370387481825;0.015633377907081775;0.7527221348159302;-1.0550855766453666;1.2797428129509603
98.546457;0.5253099643178977;0.4576253976686878;0.8947011641713642;0.5966987109523936;1.1344091556803464;0.5444479191024832;9.899918737839439;0.8331995349009057;0.01557899536290789;0.01563436987480968;0.7528681972308582;-1.0550855031153341;1.2795945708134557
98.556457;0.52529101231758;0.4577839094110743;0.8949120636316005;0.5965217853316028;1.1341034692698089;0.5446571677703347;9.89936700014245;0.833347549690299;0.015580589019228677;0.01563533587163386;0.7530117036457374;-1.0550854279060244;1.2794397735824625
98.566457;0.5252663908475783;0.45795098990558214;0.8951194942813404;0.5963463594470736;1.1338041738947073;0.5448673599997332;9.898891205742977;0.8334929726418171;0.015582160569604084;0.015636270938005358;0.7531521598541095;-1.0550853512231433;1.2792777680462486
98.576457;0.5252356954863066;0.45812642683085464;0.8953232670485954;0.5961732564957802;1.1335112449412301;0.5450778795031969;9.8984986278101;0.8336356215390476;0.015583717426640522;0.015637168599174876;0.7532889960709706;-1.0550852733396923;1.2791079631296651
98.586457;0.52519845114843;0.4583099281763383;0.895523129212803;0.5960032299022303;1.1332245198136277;0.5452880286607925;9.89819643422614;0.8337755352896311;0.01558526561722656;0.015638023042733335;0.7534216591794615;-1.0550851945501174;1.278929919970683
98.596457;0.525154120816124;0.4585011165562573;0.8957187875563141;0.595836933002441;1.1329437066000951;0.5454971115784122;9.897991123425616;0.8339129140461236;0.015586809912995584;0.015638830097530244;0.753549689647347;-1.0550851151347387;1.278743356900577
98.606457;0.525102217959156;0.4586995888633264;0.8959099019325404;0.5956748847977772;1.1326684385403663;0.5457044958258092;9.89788773359869;0.8340479935793776;0.015588353098797865;0.01563958677588013;0.7536727161356708;-1.0550850353458578;1.2785481523811841
98.616457;0.5250424665608827;0.45890499528304923;0.8960960842274374;0.5955174712191077;1.1323983751472162;0.5459096298262058;9.897889836911293;0.8341809794419375;0.015589895077884884;0.015640289847380282;0.7537904198374649;-1.0550849554139308;1.2783443800349246
98.626457;0.524974928653463;0.459117040682917;0.8962769623844574;0.5953649988369396;1.1321333198862176;0.54611206606087;9.8980006600851;0.8343121051833139;0.015591431710079673;0.015640934637057135;0.75390251687666;-1.0550848755750475;1.278132301290368
98.636457;0.5249000262217196;0.45933542664643073;0.8964522665598432;0.5952177474194809;1.1318732304778978;0.5463114777088697;9.898223642172571;0.8344417247489444;0.01559295456896272;0.015641514323948134;0.7540087536357615;-1.0550847960886653;1.2779123684415843
98.646457;0.5248183994449486;0.4595598349665315;0.8966218641710771;0.5950759631203985;1.131618045439882;0.5465076175000076;9.898561380767253;0.8345702421211907;0.01559445350344996;0.015642019818202662;0.7541089210432911;-1.0550847172215385;1.277685301026897
98.656457;0.524730726110715;0.4597899744805689;0.8967857595431764;0.594939852223851;1.131367557099736;0.5467002636200606;9.899014164404818;0.8346978679537386;0.015595919282335597;0.01564244171768746;0.754202827265252;-1.0550846392106294;1.2774520322399745
98.666457;0.5246376784037365;0.46002560857461466;0.8969440233035747;0.5948096172806057;1.131121505770651;0.5468892072532496;9.899579350508928;0.8348244543789249;0.015597343519858453;0.015642773814326202;0.7542902589141331;-1.05508456224036;1.2772134541027036
98.676457;0.5245399765136987;0.4602665045033843;0.897096653274425;0.5946854621824524;1.1308797201679788;0.5470742730967278;9.900251774231405;0.8349495582746604;0.015598717536919925;0.015643014731634926;0.7543710186908509;-1.055084486463364;1.27697021635598
98.686457;0.5244383897252511;0.46051238008994305;0.8972435158017973;0.5945675626622224;1.130642148271582;0.5472553264043476;9.901024939206597;0.8350725940850734;0.01560003184658433;0.015643166487774782;0.754444961170299;-1.0550844120309157;1.2767227227765292
98.696457;0.5243336580742152;0.4607629269536115;0.8973843657880397;0.594456100928656;1.130408802884954;0.5474322597213614;9.901892051366524;0.8351929677037769;0.015601276499741266;0.01564323293795346;0.7545119915400232;-1.0550843390751605;1.2764712722681275
98.706457;0.5242264478304773;0.4610178518121443;0.8975188601426316;0.5943513415583401;1.130179665836551;0.5476050008208486;9.90284583871641;0.8353101843484994;0.01560244266998182;0.015643220636124538;0.7545720753691673;-1.05508426766934;1.2762162347713302
98.716457;0.5241174024640705;0.4612768712517582;0.8976465909280651;0.5942536114892633;1.1299545744202637;0.547773531874581;9.903877653254165;0.8354238477425389;0.015603525032856919;0.015643140311143482;0.754625258320897;-1.0550841978359515;1.275958164618189
98.726457;0.5240071791914401;0.46153970179118986;0.8977671502228812;0.5941631989268822;1.1297331697266413;0.5479378860084936;9.904977367519196;0.835533581896564;0.015604522895706897;0.01564300598458023;0.7546716930456885;-1.055084129600488;1.2756978584057388
98.736457;0.5238963972121243;0.46180609995836674;0.8978802355454361;0.5940803310448654;1.129514962809232;0.5480981097561222;9.906133984319677;0.8356389955719725;0.015605439063491596;0.015642832831434632;0.7547116436830145;-1.0550840630366665;1.2754363867606673
98.746457;0.5237855733193838;0.4620759158245607;0.8979857734650905;0.5940052346995821;1.129299471501982;0.5482542161544257;9.907336026294454;0.8357396806778841;0.01560627747851884;0.01564263615014384;0.7547454612448036;-1.0550839982660927;1.2751750915764868
98.756457;0.523675111344988;0.46234908416790355;0.8980839375467046;0.5939381283446791;1.1290863514986158;0.548406187466457;9.908572119933567;0.8358352211831636;0.015607040493661023;0.015642430326679845;0.7547735817361064;-1.055083935422673;1.2749155480433048
98.766457;0.5235653498966776;0.46262555920740406;0.898175023412875;0.5938791795371817;1.1288754326843164;0.5485539906486835;9.909831946511256;0.8359252100159342;0.01560772772592792;0.015642227221738473;0.7547965495455835;-1.0550838746254947;1.2746594836213814
98.776457;0.5234566191434962;0.4629052538793029;0.8982593270608183;0.593828564295422;1.128666634034067;0.5486975385796771;9.911106552280534;0.8360092267288368;0.015608338244130774;0.015642036434204944;0.7548150019402701;-1.0550838159555025;1.2744086268971528
98.786457;0.5233492459448263;0.46318802584532515;0.8983370950925595;0.5937865183156509;1.128459803003526;0.548836682073731;9.912387905573496;0.8360867668996056;0.01560887322934536;0.015641867360461467;0.7548296235069704;-1.0550837594309515;1.274164550550649
98.796457;0.5232435242239596;0.46347371806117205;0.8984084926849524;0.5937532756211893;1.1282545566150022;0.5489712873445036;9.913668981483456;0.8361572117578311;0.015609335742318823;0.015641730047087486;0.7548411235394537;-1.0550837050412316;1.273928624025928
98.806457;0.523139730213297;0.46376219950706293;0.8984736353543223;0.5937290433271466;1.1280503023753756;0.549101298241129;9.914944406729365;0.8362198970197311;0.015609728641318554;0.01564163402412438;0.7548501733528604;-1.0550836528078478;1.273702075340495
98.816457;0.523038195667574;0.4640533484862287;0.8985326541098104;0.5937140551534699;1.1278464626921592;0.5492267311016056;9.91621023146874;0.836274214010031;0.01561005324700353;0.0156415864779821;0.7548573124348273;-1.0550836027771102;1.2734861153000716
98.826457;0.522939337788426;0.4643469918078016;0.8985856588764575;0.5937085713280744;1.12764262955941;0.5493476304350545;9.91746274183257;0.8363196795504724;0.0156103102870075;0.01564159093286267;0.7548629176947068;-1.0550835549919717;1.2732820226294734
98.836457;0.5228436187037263;0.46464285951036755;0.8986326826949433;0.5937128321673065;1.1274385731021115;0.5494640141969017;9.918697207225607;0.8363559504854023;0.015610501705728558;0.015641647930405008;0.754867175830345;-1.0550835095133995;1.2730911121302344
98.846457;0.5227514968586112;0.4649406131030496;0.8986736844109258;0.5937270226297283;1.12723428543028;0.5495758655502606;9.919907277086583;0.8363827634642886;0.01561063013256483;0.015641758240377963;0.7548700630606888;-1.0550834664319004;1.272914678752054
98.856457;0.5226633694768178;0.4652399432923502;0.8987084816060068;0.5937512382279996;1.1270300341850399;0.5496831745779451;9.921085779582102;0.8363998497126819;0.015610696507434709;0.015641925176066013;0.7548714194143692;-1.0550834258276438;1.27275393717795
98.866457;0.5225795366218668;0.4655406483429717;0.8987366517691293;0.5937854792766246;1.1268263192663068;0.5497859675512435;9.922226579044535;0.8364068795322964;0.01561069826659196;0.01564215310494085;0.7548709988813457;-1.0550833877308687;1.2726099072397852
98.876457;0.5225002312310716;0.46584260852322407;0.8987576095644825;0.5938296675503281;1.1266237813639166;0.5498843409299508;9.923325825365325;0.836403431654695;0.01561062980927894;0.0156424444756511;0.7548684230661741;-1.055083352131217;1.2724833870203893
98.886457;0.5224256243608812;0.4661456906783552;0.8987708383703783;0.5938836590956705;1.1264230900147587;0.5499785192915178;9.9243817110481;0.8363890184423312;0.01561048551293678;0.015642798364766494;0.7548631745218735;-1.0550833190209126;1.2723751553492073
98.896457;0.522355741871374;0.4664496894063359;0.8987760625201918;0.593947269992586;1.1262248425487926;0.5500688845408926;9.925393510569243;0.836363182759096;0.015610261760769812;0.01564321143396492;0.7548546666269383;-1.0550832884164725;1.272286205221785
98.906457;0.5222903919027001;0.4667543243921738;0.8987732753923268;0.5940203017781601;1.1260295348091456;0.5501559675267701;9.926360893593374;0.8363255715118484;0.01560995656701931;0.01564368057113799;0.7548423448199205;-1.055083260336394;1.2722177192728585
98.916457;0.5222292202530778;0.4670592444182817;0.8987626517136448;0.5941025560722069;1.1258375868113486;0.5502404099256865;9.92728369796911;0.8362759342468694;0.015609569516246848;0.015644204108889326;0.7548257917664328;-1.0550832347515207;1.2721708951765638
98.926457;0.5221718695976268;0.4673640388539271;0.8987443979228416;0.5941938489596389;1.1256493915772128;0.5503228849099879;9.928161778548724;0.8362140879039336;0.01560910299446859;0.01564477968831776;0.7548047383551958;-1.0550832115414588;1.2721468222325263
98.936457;0.5221180918077004;0.46766824864206397;0.8987186497229056;0.5942939904754748;1.1254653360859737;0.5504040107140428;9.928994646767345;0.8361398788964198;0.015608563211239256;0.015645401609803423;0.7547789879300222;-1.0550831904888307;1.272146367708428
98.946457;0.5220677444127944;0.46797134978819666;0.89868543499453;0.5944027287879825;1.1252857806909167;0.5504843309563294;9.929780859504199;0.8360531428840693;0.015607959165683418;0.015646060712376803;0.7547483688374216;-1.055083171300005;1.2721701089299138
98.956457;0.5220207329007025;0.4682727629077643;0.8986446671426688;0.5945197365203423;1.1251110681616452;0.550564368506195;9.930517887263083;0.8359536530676223;0.01560730021435949;0.015646745788305196;0.7547127180473328;-1.0550831536348937;1.272218339013199
98.966457;0.521976931304231;0.4685719153531894;0.8985962150414646;0.5946446419335975;1.1249415420386077;0.5506446434343124;9.931203296569423;0.8358411049947228;0.01560659477041821;0.01564744497148446;0.7546718953503703;-1.0550831371479308;1.2722910290154974
98.976457;0.5219361073829122;0.4688682988571385;0.8985400336327417;0.5947770461715444;1.1247774917204463;0.5507256276099292;9.93183562595815;0.8357151672126122;0.015605850549868617;0.015648147087344053;0.7546258401635169;-1.0550831215312193;1.2723877630923948
98.986457;0.5218979268568866;0.46916150842280974;0.8984762414096878;0.5949165385131355;1.1246190723501288;0.5508077280424968;9.932413494839317;0.8355755383061714;0.01560507502263447;0.01564884268303772;0.7545745740319469;-1.0550831065389905;1.2725077151121862
98.996457;0.5218620106135364;0.4694512437502956;0.8984050502404194;0.5950627303290009;1.1244662984537608;0.5508912868567712;9.932935057861583;0.8354219861282829;0.01560427566514045;0.015649523804643458;0.7545181622066748;-1.0550830919877692;1.2726496667413558
99.006457;0.5218279336845438;0.46973726322763515;0.8983266153152869;0.5952152859099875;1.1243190661002107;0.5509765614575922;9.933399421222537;0.8352543849629114;0.015603460138945882;0.0156501822138893;0.7544567600917942;-1.0550830777575704;1.2728121207743166
99.016457;0.5217951856912304;0.47001937211428546;0.8982410031422261;0.5953739174125942;1.1241771234778053;0.5510637375790467;9.933807977358075;0.8350727561363596;0.015602635369185467;0.015650807682298616;0.7543906616844854;-1.0550830638041364;1.272993516441979
99.026457;0.5217631708620686;0.4702974386905144;0.8981482714591098;0.5955383223580091;1.1240400703414817;0.5511529470821532;9.934163277239637;0.8348773099180739;0.015601805753597068;0.015651387861269402;0.7543202414734292;-1.0550830501679629;1.2731924046544782
99.036457;0.5217312310206411;0.4705713465236314;0.8980484950190947;0.5957081343329726;1.1239074894167362;0.551244229360815;9.93446662957953;0.8346684170190681;0.015600972974182323;0.015651908522323312;0.7542459158711284;-1.055083036968807;1.2734074681200018
99.046457;0.521698674576672;0.4708409192002389;0.8979417327871579;0.5958829834197868;1.123779075339709;0.5513375106851625;9.934717638090856;0.8344464883104511;0.015600137494537059;0.015652353591777395;0.7541681834857611;-1.0550830243612404;1.2736373975612254
99.056457;0.5216648312311944;0.471105927497578;0.89782802027582;0.5960625879195232;1.123654570764169;0.5514326442043862;9.934915673797274;0.8342119248517134;0.015599299114102204;0.015652706448422746;0.7540875986859646;-1.0550830124675077;1.2738807159221703
99.066457;0.5216291153327309;0.471366183830399;0.8977074093008425;0.5962467450864396;1.1235336424476805;0.551529449416216;9.935060829524069;0.8339652004195423;0.015598455579202563;0.015652951722595215;0.75400467433707;-1.0550830013659418;1.2741357483970648
99.076457;0.5215910680461592;0.4716216150039138;0.8975799978449078;0.5964352457043935;1.1234159198580997;0.5516277502879148;9.935154050695726;0.8337069155825761;0.015597601430616854;0.015653075972848554;0.7539198592282945;-1.0550829911465944;1.2744008420591437
99.086457;0.5215503822213098;0.471872255869337;0.8974458933183802;0.5966277960015176;1.1233011235950443;0.551727418561045;9.935196774011283;0.8334377613978632;0.015596729138063991;0.015653067895381043;0.7538336011355685;-1.0550829819558456;1.2746745557854247
99.096457;0.5215068983877984;0.47211822175414103;0.8973051903129177;0.5968239973838915;1.1231890988817592;0.551828357465917;9.935189950237032;0.833158477848365;0.015595830700509638;0.015652918051385918;0.753746433932466;-1.0550829739768801;1.2749555920659246
99.106457;0.5214605616439081;0.47235970322337967;0.8971580415645973;0.5970233755804606;1.1230797182419336;0.5519304068032075;9.935133819388392;0.8328698137904536;0.01559489811523698;0.015652618132281085;0.7536590249162014;-1.0550829673763644;1.2752426791163842
99.116457;0.5214113829395614;0.47259696842473903;0.8970047333018707;0.597225389942546;1.1229727656451483;0.5520332819522124;9.935028534060482;0.8325724687533927;0.015593924117433702;0.015652161328099306;0.753572113302406;-1.0550829622925801;1.2755345760090175
99.126457;0.5213594205665686;0.47283034345986324;0.8968456518094167;0.5974294359035618;1.1228679307391158;0.552136640206942;9.934874271045622;0.832267091639722;0.015592903348109921;0.0156515428056753;0.7534863760855806;-1.0550829588678547;1.2758301447713776
99.136457;0.5213047741406871;0.47306014049581285;0.8966811587088495;0.5976349018518142;1.12276487480519;0.552240156731481;9.934671474520696;0.8319543548326018;0.015591832864525867;0.015650758421867365;0.7534023248687333;-1.055082957256213;1.2761283943356527
99.146457;0.5212476065966133;0.4732865702634298;0.896511504888668;0.5978412455821479;1.122663242337181;0.5523434706124025;9.934421224926677;0.8316350130259781;0.01559071165827774;0.01564980312319065;0.7533202704492623;-1.055082957598521;1.276428409075985
99.156457;0.5211881636157732;0.4735097530829729;0.8963368955783564;0.5980480511968331;1.1225626501429313;0.5524461131342504;9.934124566406881;0.8313098972884058;0.015589539470838987;0.015648670677606256;0.7532403408433852;-1.0550829599971552;1.2767292010672622
99.166457;0.5211267638386944;0.4737298254346412;0.8961576204779084;0.5982550594581368;1.1224627343538542;0.5525475648151218;9.933781871991519;0.8309798705778578;0.015588316211153417;0.015647354109285302;0.7531625713710377;-1.0550829644921784;1.2770296466054394
99.176457;0.5210637797777631;0.47394697809703257;0.8959740109539344;0.5984621560251414;1.12236317726237;0.5526473518776719;9.933393239508021;0.8306458115528564;0.015587042879088792;0.01564584591424021;0.7530870056427829;-1.0550829710514917;1.2773285681348363
99.186457;0.5209995919446366;0.4741613844621063;0.8957862326632646;0.5986693497920701;1.1222636641201154;0.5527450689206277;9.932959163435145;0.8303086173579438;0.015585722925397828;0.015644138623565007;0.7530136708569597;-1.0550829795862058;1.2776248397097258
99.196457;0.5209345151974974;0.47437316252685796;0.8955942244694554;0.5988767699739868;1.1221638612670282;0.5528403599787439;9.932481241278373;0.8299691920535895;0.015584363080062912;0.015642226257656957;0.7529424724519785;-1.055082989969096;1.2779174477314315
99.206457;0.5208687731709029;0.4745824308869689;0.8953978658989659;0.599084681038883;1.1220634759491535;0.5529328957736119;9.931962758286064;0.8296284893943703;0.015582973532301758;0.015640104865252365;0.752873154749998;-1.0550830020446227;1.2782054979999904
99.216457;0.5208025623807077;0.474789357402959;0.8951971253471159;0.5992935034966634;1.1219623668603242;0.5530223575380289;9.931408388150665;0.829287553969337;0.015581567142554209;0.01563777188266035;0.7528053861614662;-1.0550830156583546;1.2784881028240398
99.226457;0.5207361358543068;0.47499413885590325;0.8949920712086223;0.5995037573345077;1.1218606297055278;0.553108451919547;9.930823338496502;0.8289474436073336;0.015580158005907908;0.015635226995536156;0.7527389108093238;-1.0550830306989225;1.278764254483475
99.236457;0.5206698233606333;0.47519696057467936;0.8947828484669941;0.5997159240639272;1.121758634401856;0.5531909389982513;9.9302127087783;0.828609089596879;0.015578759710997266;0.015632473601552625;0.7526735751642739;-1.0550830470856454;1.2790328615498192
99.246457;0.5206040127035861;0.4753979522015096;0.8945696868119353;0.5999303922581496;1.1216570056965256;0.5532696452972629;9.929581062885037;0.8282731959092821;0.01557738370239636;0.01562951803935011;0.7526091839407691;-1.0550830647169809;1.2792928961489505
99.256457;0.5205391500141883;0.47559713282765537;0.8943528935721665;0.6001475292969451;1.121556547016425;0.5533444941793831;9.928932610268296;0.8279402250617932;0.015576038716603915;0.01562636828677243;0.7525453848297242;-1.0550830834697948;1.279543517096436
99.266457;0.5204757428731681;0.47579438507605964;0.8941328045439145;0.6003677222099661;1.1214582071631665;0.553415569692369;9.92827196787099;0.8276104562980274;0.015574731938178802;0.015623034779886477;0.7524816864898286;-1.0550831032435999;1.2797841308444353
99.276457;0.520414345860479;0.47598945703183904;0.8939097601955992;0.6005913069683614;1.121363112013217;0.5534831669584008;9.927604495816023;0.8272840883782646;0.015573471222405029;0.01561953127133907;0.7524175542322558;-1.0550831239661833;1.2800143859959274
99.286457;0.5203555431925067;0.47618197166321174;0.8936841508765851;0.6008184670746228;1.1212725592444377;0.553547788192113;9.926935815028648;0.8269613600286039;0.01557226505201594;0.015615872730291875;0.7523524972676707;-1.0550831455418315;1.2802340985377056
99.296457;0.5202999267193342;0.47637147247760175;0.893456453387253;0.6010492093818331;1.121187932590523;0.5536100839905794;9.926270963550285;0.8266426264014549;0.015571119207625729;0.015612072665177754;0.752286090839631;-1.0550831678176313;1.280443136915699
99.306457;0.5202480766981613;0.476557490931022;0.8932271648864659;0.6012834191532759;1.1211105612130265;0.5536707572200023;9.925613987784288;0.8263283719031541;0.015570035006401218;0.015608142605216093;0.7522179712043577;-1.0550831906202507;1.2806412869210066
99.316457;0.5202005558458915;0.47673956308884874;0.892996692410622;0.601520906070774;1.121041550442999;0.5537304853999144;9.924968070351987;0.826019178831796;0.015569012061956575;0.015604091779720487;0.7521478631712925;-1.0550832138122725;1.2808281348517978
99.326457;0.5201578852395493;0.47691719253573917;0.8927653445971342;0.6017614291789931;1.120981661302545;0.5537899175277562;9.924335774453128;0.8257156166948171;0.01556805186111919;0.015599926401329105;0.7520756480032635;-1.0550832373033485;1.2810030560894428
99.336457;0.5201204812405944;0.47708982971121516;0.8925334052344652;0.6020046938164081;1.1209313755016261;0.5538496773077608;9.92371938137312;0.8254180788612194;0.015567158106037442;0.015595650091469189;0.7520014354482139;-1.0550832610258924;1.2811653001483225
99.346457;0.5200885945048518;0.4772569032462319;0.892301141229413;0.6022502766895275;1.1208910922232815;0.5539102969894186;9.923120874205697;0.8251267469121109;0.01556633535874468;0.015591264960887908;0.7519255789926088;-1.0550832849157987;1.2813140634258595
99.356457;0.5200623124419261;0.4774178818792133;0.8920687380798945;0.6024975821928609;1.1208611891755593;0.5539721633103751;9.922541822295608;0.8248417091883868;0.015565588732126144;0.015586772347211423;0.7518486072077172;-1.0550833089067837;1.2814485191167335
99.366457;0.5200416230797343;0.47757233112044645;0.8918362653765558;0.6027458884868517;1.1208419139783448;0.5540355617768069;9.921984426069391;0.8245630613383551;0.01556492411694254;0.015582172459241818;0.7517710863694868;-1.0550833329290823;1.2815678458507547
99.376457;0.5200264726929557;0.4777199578491868;0.8916037287488255;0.6029943869939481;1.1208333468393787;0.5541007351701807;9.921452554187692;0.8242909139516457;0.015564347710104693;0.01557746350919149;0.7516935042806105;-1.0550833569151858;1.2816713098627661
99.386457;0.5200167988535559;0.47786062977645083;0.8913711913323772;0.6032422024705372;1.1208355015030143;0.554167851526469;9.920950949304945;0.8240253037887898;0.015563864423571874;0.015572642527680203;0.7516162246153744;-1.0550833808155424;1.2817583947108795
99.396457;0.5200125530493463;0.4779943267590003;0.8911388763773347;0.6034883843380434;1.120848411527362;0.5542369702901233;9.920484459315709;0.8237660870660175;0.015563476727315761;0.015567707075244073;0.7515394216895888;-1.0550834046101667;1.281828866837897
99.406457;0.5200136676592165;0.4781210556380187;0.8909072002049855;0.603731857018814;1.1208721243920399;0.5543081051293243;9.920058595595439;0.8235129778988838;0.01556318580811745;0.015562655952353443;0.7514630219072294;-1.0550834282932264;1.2818827373097827
99.416457;0.5200199961568404;0.47824079673037234;0.8906767742384494;0.6039714610685304;1.1209067054761597;0.5543813048036684;9.919679559990096;0.8232656968735623;0.015562993540278828;0.015557489762017698;0.7513867439694577;-1.0550834518453551;1.2819201577463222
99.426457;0.5200313302286713;0.47835348404910444;0.8904483712645114;0.6042061110957102;1.1209523070745118;0.554456665591271;9.919353456866904;0.823024076435842;0.01556290292438839;0.01555221177376946;0.7513101908069464;-1.055083475240343;1.2819412901696015
99.436457;0.5200474767822717;0.47845902188944583;0.8902228359056074;0.6044349340101182;1.1210091627376486;0.5545342910817038;9.919085605541015;0.8227881144515284;0.015562916768204432;0.015546828634380231;0.7512329304385091;-1.0550834984755346;1.2819462795492957
99.446457;0.5200683030727031;0.47855732433082493;0.890001025436458;0.6046573035778924;1.1210774832284471;0.5546142752878801;9.918880197452241;0.8225579759698557;0.015563036193520853;0.015541351067199342;0.7511545477258019;-1.0550835215875163;1.281935423059993
99.456457;0.5200937036840075;0.47864831576780104;0.8897838491174666;0.6048727496663847;1.1211574560546502;0.5546967210291013;9.918740712587004;0.8223338908545639;0.015563260169211982;0.015535793956824128;0.7510746765574335;-1.0550835446593747;1.2819093827344321
99.466457;0.5201235143112088;0.4787319136253326;0.8895723207258746;0.6050808430925834;1.1212493754080857;0.5547817199014321;9.918670264030203;0.8221159970541003;0.015563584881751243;0.01553017509016561;0.750993011056745;-1.0550835678180048;1.2818691679197007
99.476457;0.5201574503243004;0.47880806545779186;0.8893675020723245;0.6052811688649563;1.1213536652110307;0.5548693163009857;9.918670377145672;0.8219042642022554;0.015564002687633336;0.015524513495145673;0.75090929628342;-1.0550835912175416;1.2818158816415162
99.486457;0.5201951095522888;0.47887681664344356;0.8891703549970996;0.6054733192537816;1.1214707344189538;0.5549595270199482;9.918738919662491;0.8216985472445167;0.015564502501323456;0.015518828048481394;0.7508233151292454;-1.0550836150386234;1.2817504891588707
99.496457;0.5202359978547144;0.4789383577192239;0.8889816726212;0.6056568651017168;1.1216008356288827;0.5550523839101877;9.918869857327486;0.8214986613050287;0.015565071663916647;0.015513135994437157;0.7507348304216518;-1.0550836394855188;1.2816737064934378
99.506457;0.5202795514697185;0.4789930404451364;0.8888021863205979;0.6058313965733525;1.1217439454804667;0.5551479461319666;9.919055378994168;0.8213043909351486;0.015565698207588323;0.015507452172047105;0.7506435256704993;-1.0550836647345072;1.281585999715847
99.516457;0.5203251966950582;0.4790413511209684;0.8886326749895097;0.605996630439697;1.1218996681509756;0.5552462833632819;9.919287890763192;0.8211154604991924;0.015566373265871248;0.015501789178728003;0.7505490899378157;-1.055083690883146;1.2814877172679395
99.526457;0.5203724367712794;0.47908385992596003;0.8884739185953976;0.6061524593808956;1.122067293031494;0.5553474597465996;9.919560844957854;0.8209315055827381;0.015567091884969;0.015496156866740465;0.7504513883038811;-1.0550837179660602;1.2813792094124095
99.536457;0.5204208739569698;0.479121170035103;0.8883265985308954;0.6062989283025609;1.1222459890482595;0.5554515184849601;9.919869259713725;0.8207521054173517;0.015567850593786983;0.01549056126554144;0.7503505020810862;-1.055083745994083;1.2812608454158028
99.546457;0.5204701640998041;0.47915386336020105;0.8881912522277571;0.6064362310621699;1.1224349964179317;0.5555584247700017;9.920209931699066;0.8205768822917799;0.015568644279473107;0.015485005123541234;0.7502466212846197;-1.0550837749612199;1.2811330323197356
99.556457;0.520520007213517;0.4791824765988027;0.8880682669922852;0.6065647211602625;1.122633692037251;0.5556679919627591;9.920581260627982;0.8204055635269895;0.015569465684555915;0.015479490070745228;0.7501399310786763;-1.0550838048341533;1.2809962737394047
99.566457;0.5205701890984457;0.4792075238548608;0.8879578844668428;0.6066848613580259;1.1228415470513238;0.555779885096773;9.92098320084516;0.8202379458486218;0.015570306822021625;0.01547401839066371;0.7500305535453071;-1.0550838355495566;1.2808512388919724
99.576457;0.520620595276584;0.47922952813731423;0.8878602059970884;0.60679710422374;1.1230581660602639;0.5558937047896526;9.921417215111699;0.8200737860160888;0.01557115993524466;0.015468593707375553;0.7499185700506936;-1.0550838670236995;1.2806987765691973
99.586457;0.5206711631139146;0.47924902069826686;0.8877752197608305;0.606901767516054;1.1232834384111514;0.5560090584052274;9.921885457634087;0.8199127098479349;0.01557201806510997;0.015463220721525648;0.7498040957194985;-1.0550838991778766;1.2805398483662327
99.596457;0.5207218272419468;0.47926648122316995;0.8877028891384878;0.6069989935745782;1.1235176047868687;0.5561255712848358;9.922388861394596;0.819754253691879;0.015572876164104191;0.015457904669254709;0.7496873170543086;-1.0550839319613;1.28037551278115
99.606457;0.5207725055776183;0.4792822661864065;0.8876432806864274;0.6070888096659035;1.1237611185701535;0.556242871366189;9.92292521589916;0.8195979803497164;0.015573732048912497;0.015452651897572224;0.7495685127535386;-1.0550839653375954;1.2802069691208267
99.616457;0.5208230819276948;0.47929658736312136;0.8875966388726995;0.6071711850546174;1.124014406553595;0.5563606036764163;9.92348879593894;0.8194435254674561;0.015574586180291576;0.015447471311407173;0.7494480907636176;-1.0550839992582839;1.280035476026209
99.626457;0.5208733829842207;0.4793095123085851;0.8875633125932338;0.6072460060314611;1.1242776559977017;0.5564784750057105;9.924071472766174;0.8192905942773681;0.015575440300526905;0.015442374510919598;0.7493265880943013;-1.0550840336685314;1.279862199433589
99.636457;0.5209231944245915;0.4793209651952625;0.8875435508737297;0.6073130375266077;1.1245506578474838;0.5565962518150154;9.92466445022619;0.8191389803093104;0.015576295944643886;0.015437374548867868;0.7492046150541379;-1.0550840685315186;1.2796882007870067
99.646457;0.5209722923203106;0.479330756358591;0.8875373701732818;0.607371958065306;1.124832806208867;0.5567136956864323;9.92525997542678;0.8189885962814989;0.015577153379554084;0.015432485772620923;0.7490827906880899;-1.0550841038419094;1.2795145141191218
99.656457;0.5210204752320284;0.4793386382320739;0.8875445759695837;0.6074224440891549;1.1251232628588983;0.5568305412705593;9.92585202501953;0.8188394835748662;0.01557801074106059;0.015427724397647578;0.7489617254393978;-1.0550841396359611;1.2793421611563374
99.666457;0.5210676064313956;0.4793443782130707;0.887564797201802;0.6074642289684656;1.1254210804283462;0.5569465426901054;9.926435738909529;0.8186917682552733;0.015578863593652844;0.015423107169059905;0.7488420412113781;-1.0550841759968335;1.2791720743213983
99.676457;0.5211136485540835;0.47934783151683463;0.8875975310422155;0.6074971162766415;1.1257252409533005;0.557061491833819;9.927006520597859;0.8185455709565995;0.01557970522853733;0.015418648440849489;0.7487243495516037;-1.0550842130137732;1.2790049913899815
99.686457;0.5211586898347609;0.4793489708244439;0.887642212352735;0.6075209988403593;1.1260347323505786;0.5571752071744015;9.927559413926492;0.8184009158659258;0.01558052764653549;0.015414358315526355;0.7486091632237837;-1.055084250712239;1.278841410440636
99.696457;0.5212029453787993;0.47934787120333544;0.8876981664208105;0.6075358832636952;1.1263486195497776;0.5572875455744354;9.928088541257887;0.8182576806828901;0.0155813230417024;0.015410242753909533;0.7484967831480355;-1.0550842890475312;1.2786815784707184
99.706457;0.5212466848828757;0.4793446635429141;0.887764482280389;0.6075418581451686;1.126666015388006;0.5573983917023339;9.928586495720053;0.8181155987186038;0.015582085568657622;0.015406304172672382;0.7483872241667704;-1.0550843279795683;1.2785254976589011
99.716457;0.5212901421369663;0.47933947880002353;0.8878399908803309;0.6075390614307069;1.1269860429113374;0.5575075891296837;9.929044742441068;0.8179743138031363;0.01558281283847146;0.01540254143094328;0.7482802689266282;-1.0550843675243642;1.2783729675837265
99.726457;0.5213335094720934;0.479332444433878;0.8879233554600454;0.6075277322114347;1.1273078883993706;0.5576148809998838;9.929455743121117;0.8178335008673469;0.015583506574583432;0.015398950047107356;0.7481756050611756;-1.0550844077021486;1.2782235593313298
99.736457;0.5213769611091885;0.4793237210888858;0.8880131605296497;0.6075082810238494;1.1276308090195573;0.5577199222143403;9.929814675590425;0.8176929697545761;0.01558417227681049;0.015395523285939074;0.7480728874710022;-1.0550844484614832;1.2780765875342097
99.746457;0.5214206008422337;0.4793134809835713;0.8881079515128201;0.6074812813425583;1.1279540000598958;0.5578223306880855;9.930118693996173;0.8175526490274873;0.015584817903734184;0.015392253314821037;0.7479717668846141;-1.0550844896997043;1.2779312988618245
99.756457;0.521464391499439;0.4793018247795184;0.888206248008259;0.6074473868747365;1.1282764891761998;0.5579217448348883;9.930365915708817;0.8174125125712577;0.01558545284865735;0.01538913201468912;0.7478719910216944;-1.0550845313266082;1.2777871614737581
99.766457;0.5215081923519624;0.47928875035299484;0.8883065976072215;0.6074072764121817;1.128597142198039;0.5580178587291292;9.930556421089081;0.8172725688895945;0.015586087553205202;0.015386151761761224;0.747773471630264;-1.0550845732406797;1.27764401457922
99.776457;0.5215518907623232;0.4792741903046177;0.8884077156993098;0.6073616750530575;1.1289147228871257;0.5581104030426569;9.93069340941313;0.8171329078945402;0.015586731469051412;0.015383306048819066;0.747676252808027;-1.0550846152642688;1.2775021083933265
99.786457;0.5215954815406834;0.47925803599735645;0.8885085919569062;0.6073113321187067;1.1292280393509944;0.5581991456860179;9.930782614501563;0.8169936833811577;0.015587390524123076;0.015380589376541545;0.7475804530301774;-1.0550846571704209;1.277362067951395
99.796457;0.5216390420155471;0.479240166214601;0.8886084455124681;0.6072569131000384;1.1295361236845252;0.558283954275758;9.930830934729437;0.8168550124047903;0.015588067994800711;0.015377996904972789;0.747486195446864;-1.0550846987605078;1.2772246952530062
99.806457;0.5216826886393209;0.4792205137992661;0.8887066409151104;0.6071989282294478;1.129838281119302;0.5583648335287882;9.930845817298685;0.8167169292785299;0.015588767807849452;0.015375524933368677;0.7473935781779746;-1.0550847398782544;1.277090713975143
99.816457;0.5217265391569785;0.47919908827488583;0.8888026783485085;0.6071377421073454;1.1301340090697056;0.5584418896376107;9.930835287235523;0.8165794311175573;0.01558949637064179;0.015373171426795465;0.7473027190172924;-1.0550847803800028;1.2769606894595802
99.826457;0.5217706748183095;0.4791759391872247;0.8888961827523443;0.6070736422298229;1.1304228694593141;0.5585152578541234;9.930807361098763;0.816442523665607;0.015590261942337034;0.015370935639046443;0.7472137680288385;-1.0550848201241845;1.2768351431554985
99.836457;0.5218151479343888;0.47915113519465447;0.8889868041526626;0.6070069321320201;1.1307043610568461;0.55858505733523;9.930769414297725;0.8163062264549343;0.015591072442914663;0.015368817264273615;0.7471268760639541;-1.055084858968898;1.2767146779585838
99.846457;0.52185999592241;0.4791247572298981;0.8890741186016994;0.6069379980362617;1.130977897957946;0.5586513981972391;9.930728701930779;0.8161705753865268;0.01559193228856984;0.015366814931304993;0.7470422095256269;-1.0550848967635984;1.2765999553036922
99.856457;0.5219052123256397;0.4790968942503948;0.88915767509053;0.6068673622868602;1.1312429349514177;0.5587144030477557;9.930692656273257;0.8160356298360685;0.015592839936266235;0.015364924230822611;0.7469600169157228;-1.0550849333533203;1.2764915648965358
99.866457;0.5219507221585733;0.47906766219482766;0.889237107253625;0.606795701539712;1.1314991169630912;0.5587742156589831;9.930667847771655;0.8159014348214914;0.015593787937889524;0.015363137739812033;0.7468806717403432;-1.0550849685850916;1.276389888092177
99.876457;0.5219963801983792;0.47903722464179677;0.8893121147736077;0.6067237726417644;1.1317463523504445;0.5588309881271976;9.930658957155329;0.8157679854248453;0.015594765138562235;0.015361448289414003;0.7468046182932049;-1.0550850023079177;1.276294958954619
99.886457;0.5220419978619362;0.479005800483011;0.8893823978080515;0.6066523114349898;1.1319847914429484;0.5588848569543198;9.930668969520989;0.8156353010789671;0.015595758860555;0.015359852453612571;0.7467322709375072;-1.0550850343952178;1.2762065065758648
99.896457;0.522087396158621;0.47897367047444744;0.8894477517387485;0.6065819936396046;1.132214747181557;0.5589359389925338;9.930699867804806;0.8155035846220502;0.015596755342902061;0.015358351061932;0.7466639411023157;-1.0550850647797536;1.2761242420776544
99.906457;0.5221324162195808;0.4789411744247202;0.8895081952120986;0.6065134472983834;1.1324366084329995;0.5589843369415152;9.930752749667539;0.8153733281386084;0.015597739656193911;0.015356946915862292;0.7465997741962216;-1.0550850934618468;1.2760479844276509
99.916457;0.5221768863756201;0.4789086900975169;0.8895639168418648;0.6064472581036222;1.1326507250445519;0.5590301413152561;9.930827596364427;0.8152452431505011;0.015598697355982174;0.015355641634570344;0.7465397483153966;-1.055085120484477;1.2759774849229595
99.926457;0.5222206250217509;0.47887659112398545;0.889615141529023;0.6063839163500724;1.132857268485149;0.5590734609841053;9.930922973818133;0.8151200659065664;0.015599617548069199;0.01535443418302281;0.746483771008547;-1.055085145889242;1.275912307057253
99.936457;0.5222634889448714;0.4788451893260684;0.8896620819922303;0.6063237139721391;1.1330561287083076;0.5591144467002346;9.931035574145657;0.8149984277781975;0.015600494941505642;0.015353321713801446;0.746431725293156;-1.0550851696884656;1.2758519438996432
99.946457;0.5223053896590231;0.4788147151519069;0.8897049521623562;0.6062666981339776;1.1332468817029604;0.5591532344537127;9.931160034045249;0.8148808255116491;0.01560132904879073;0.015352300164649063;0.7463834073901414;-1.055085191871554;1.2757959572292805
99.956457;0.5223462436605679;0.47878536756100337;0.8897439779413885;0.6062127785192243;1.1334288884899137;0.5591898953331635;9.931289899904112;0.814767611043137;0.015602121336667092;0.015351364066227625;0.7463385295015169;-1.0550852124281036;1.275743947480475
99.966457;0.5223859053515721;0.47875735657718593;0.8897794006040285;0.6061618874996388;1.1336015373744823;0.5592244922369292;9.931419695691806;0.814659028325363;0.015602872479759779;0.015350507171832282;0.7462968468033521;-1.0550852313711385;1.2756955160891952
99.976457;0.5224241317451;0.47873088144107767;0.889811483095569;0.6061140221496806;1.1337644420593251;0.5592571385406844;9.931545972711145;0.8145553301619921;0.015603581082481924;0.01534972327946921;0.7462582199936684;-1.0550852487453208;1.2756503707224398
99.986457;0.5224606111177705;0.47870608518253893;0.8898405404368936;0.6060691967515907;1.1339174378803651;0.5592879496665882;9.931666482328195;0.8144568877572088;0.015604244923025512;0.015349005897916603;0.7462225207237553;-1.0550852646360114;1.2756083831004383
99.996457;0.5224950483944129;0.4786830210402996;0.8898669656404469;0.6060274000738348;1.1340604931716378;0.5593169577939592;9.9317796689844;0.8143641591338827;0.015604863450872156;0.015348347494762937;0.7461895432050752;-1.055085279185884;1.2755694697719375
100.0;0.5225272571055555;0.4786616425682256;0.8898911791442999;0.6059885586517857;1.1341937168173648;0.5593441156251125;9.931885018800399;0.8142774887552555;0.015605438258027808;0.015347740289501432;0.746159035993017;-1.0550852925722238;1.2755334656035693
