time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.350464;1.0443449831632834;0.8331799841496047;0.797675088409631;0.00024782990943868796;0.00023729128342237662;1.0449441435494575;9.999334648245231;0.83348194368716;0.0155605734037025;0.015563453043444793;0.7177625759827184;-0.013608985382813221;0.7180808701151813
1.360464;1.0443466474035525;0.8331806632475478;0.7976732960776765;0.00024443640286548045;0.0002340430300920397;1.0449425785779871;9.999324952155929;0.8334810859838717;0.01556056186486936;0.015563440117709318;0.7177625064108797;-0.013606985751084499;0.7180821202414743
1.370464;1.0443493065459868;0.833182042612874;0.7976714478482206;0.00024212527241567546;0.0002318308207094537;1.0449420340346889;9.999315621461527;0.8334802022061261;0.015560552051511335;0.015563426768305274;0.7177634724882775;-0.013603986110817607;0.7180843328654475
1.380464;1.0443519621585582;0.8331835409656914;0.7976697488902049;0.0002386585656519343;0.00022851221785329817;1.0449405118391086;9.999306679756334;0.8334792900172965;0.015560543872695275;0.01556341302183019;0.7177634790392907;-0.01360198646162892;0.7180855421238027
1.390464;1.044353616172113;0.8331841483944211;0.7976679934636767;0.00023642071021344723;0.00022637033847899035;1.0449400132926208;9.999298153216069;0.8334783462144533;0.015560537240835153;0.015563398910560966;0.7177635306925512;-0.013599986802756113;0.7180867237447246
1.400464;1.0443562587831503;0.8331855581871704;0.7976662822242941;0.00023410963253593078;0.00022415811568166617;1.0449395395463938;9.999290066535545;0.8334773671069086;0.015560532078716731;0.015563384477424475;0.7177636310989864;-0.013597987132966652;0.7180878717222391
1.410464;1.0443588941751663;0.8331870808699696;0.7976647161181174;0.00023064298193943117;0.0002208395008339044;1.0449380916542523;9.99928244385461;0.8334763490745065;0.01556052832230906;0.015563369775013877;0.7177647826768738;-0.01359498745085244;0.7180899605596299
1.420464;1.0443605269769642;0.8331877066812572;0.7976630900196463;0.00022840519046364802;0.00021869761103935004;1.044937670201908;9.999275308946785;0.8334752888770668;0.015560525915329875;0.015563354853463673;0.7177649870160263;-0.013592987755210948;0.7180910223746058
1.430464;1.0443631483544604;0.8331891297305954;0.7976615070321732;0.00022609416857764282;0.00021648537886001217;1.0449372749500268;9.999268686138869;0.8334741835316836;0.015560524804985687;0.015563339753205742;0.7177652449949641;-0.013590988045123521;0.7180920327877116
1.440464;1.0443657611605044;0.8331905545628713;0.7976599689804914;0.00022378316323928046;0.0002142731439734324;1.0449359048802929;9.999262604899414;0.8334730299834943;0.01556052494909409;0.01556332451331213;0.7177655565090956;-0.01358898831986226;0.7180929874237137
1.450464;1.0443673674191984;0.8331912927695634;0.7976585806424826;0.0002203898415083161;0.00021102485745748656;1.0449355582550706;9.999257101308613;0.8334718249703358;0.015560526316422673;0.015563309185433218;0.7177669205446024;-0.01358598857896499;0.718094863419784
1.460464;1.0443699562167563;0.8331927181091326;0.7976571398938229;0.00021807886962979653;0.00020881261635889397;1.0449342319313732;9.999252213544466;0.8334705654861464;0.015560528874184583;0.015563293838415105;0.7177673354373171;-0.013583988822363165;0.7180956956643406
1.470464;1.0443725302197524;0.8331941417411941;0.7976557517095653;0.0002157679129866662;0.00020660037204211088;1.044933921045771;9.999247979614939;0.8334692493882939;0.015560532584658919;0.015563278555428562;0.7177677989062916;-0.01358198905037806;0.718096461929895
1.480464;1.04437508896048;0.8331956688431726;0.7976545217133484;0.00021230138245605193;0.00020328173637616592;1.0449336197029389;9.999244436169587;0.833467875290732;0.01556053741352136;0.015563263432733064;0.7177683079291799;-0.01357998926370386;0.7180971591118702
1.490464;1.0443766367235952;0.8331962895332542;0.7976532491179077;0.00021006372307628068;0.00020113982676161249;1.0449323212257782;9.999241615181864;0.8334664422758739;0.015560543329244862;0.015563248576194663;0.7177698584975801;-0.013577989463382253;0.7180987838914775
1.500464;1.0443791649062646;0.8331976972786398;0.7976520402699289;0.0002077528119414575;0.00019892757473055086;1.0449320180195911;9.99923954661394;0.8334649500761713;0.015560550288032158;0.015563234092181055;0.7177704452560905;-0.013575989650624742;0.7180993333257187
1.510464;1.0443816771075969;0.8331990946547569;0.7976508986219413;0.0002054419138636833;0.00019671532007450103;1.0449317020597242;9.9992382637345;0.8334633991148324;0.015560558218697328;0.015563220078746755;0.7177710615248833;-0.013572989826642212;0.7180997847095573
1.520464;1.0443831763544857;0.8331996827203199;0.7976498266880252;0.00020320430230795698;0.00019457340239605874;1.0449303657733071;9.999237799778935;0.8334617902266718;0.015560567022725864;0.01556320661984483;0.7177717002244423;-0.013570989992586989;0.7181001722225291
1.530464;1.0443856522684367;0.8332011513727244;0.7976489283951487;0.00019973784253048157;0.00019125475172322677;1.0449300026577724;9.999238179125305;0.8334601244899354;0.01556057659421174;0.015563193788772165;0.7177733550227967;-0.013568990149394815;0.7181014738111745
1.540464;1.0443881057430286;0.8332024867745944;0.7976480004569532;0.00019742697826507152;0.00018904248386121165;1.0449296072662975;9.999239413948313;0.8334584031948034;0.015560586839437422;0.015563181663105798;0.717774020911817;-0.013566990297591645;0.718101687678335
1.550464;1.044390531409435;0.8332037902622172;0.7976471473620594;0.0001951161208332101;0.00018683020868090207;1.0449281747716388;9.999241510808941;0.8334566281119518;0.015560597674618837;0.015563170332721555;0.7177746942065302;-0.013564990437336074;0.7181018120968556
1.560464;1.0443919271469964;0.8332042618558574;0.7976463718194715;0.00019287855277965268;0.00018468826466279715;1.0449277002800808;9.999244478689947;0.8334548020402321;0.015560609014186726;0.015563159892948973;0.7177753719488144;-0.013562990568769135;0.7181018466421905
1.570464;1.044394278560203;0.8332054842075921;0.7976456767009479;0.00019056770580468092;0.00018247596868951684;1.044927178148661;9.999248328591499;0.8334529290034483;0.015560620766001112;0.015563150436844975;0.7177760513618745;-0.013560990692412933;0.7181017926064726
1.580464;1.044396584665456;0.8332066572324205;0.7976450648583905;0.0001882568607033987;0.00018026365912567755;1.0449256021907272;9.999253068454527;0.8334510140037161;0.015560632835815295;0.015563142050484603;0.7177777299984849;-0.013558990809101253;0.7181026523243941
1.590464;1.044397844746855;0.8332070886414946;0.797644640926523;0.00018486372283588415;0.00017701528665755323;1.0449249667512757;9.999258700511916;0.8334490626874616;0.01556064514247721;0.015563134803953412;0.7177784059539501;-0.013556990919439496;0.7181024287902964
1.600464;1.0444000456958844;0.8332081494857219;0.7976442013909403;0.00018255287990458338;0.0001748029460218844;1.0449242672785024;9.999265220178742;0.8334470810951631;0.015560657631992691;0.015563128743308967;0.7177790778030901;-0.013554991023513506;0.7181021238897439
1.610464;1.0444021873976144;0.8332091495933442;0.7976438486231601;0.00018024203532205865;0.00017259058881136238;1.0449224998515008;9.999272614898935;0.8334450757197478;0.015560670273843766;0.015563123895821497;0.7177797446534433;-0.013552991121214011;0.7181017392694629
1.620464;1.0444042656915775;0.8332100878531266;0.7976435816731225;0.00017793118829575875;0.00017037821451937026;1.0449216607537775;9.99928086485261;0.8334430535348721;0.015560683047702856;0.015563120280738108;0.7177814062241364;-0.013550991212658596;0.7181022767422648
1.630464;1.0444052815329408;0.8332101708675023;0.7976433983992157;0.00017569363951303548;0.00016823616356820672;1.0449207466496797;9.999289945549073;0.8334410214921996;0.015560695939958383;0.015563117913733496;0.7177820625646494;-0.013547991298234125;0.7181017206595115
1.640464;1.0444072245370315;0.8332109899612167;0.7976432957164981;0.00017338278889372075;0.00016602375391305352;1.0449187548477754;9.999299831156671;0.8334389860699655;0.015560708950874413;0.015563116812294244;0.7177827135551743;-0.013545991378491178;0.7181011125622799
1.650464;1.0444090982924434;0.833211755051539;0.7976432697171469;0.00017107193533950923;0.00016381132616312175;1.0449176835460192;9.99931050035172;0.8334369534992506;0.015560722101511968;0.01556311699694181;0.7177833585514815;-0.013543991454205782;0.7181004386541877
1.660464;1.0444099068738408;0.8332116772820352;0.7976433155723166;0.0001688343864895536;0.00016166922131057287;1.0449165321122107;9.99932194410635;0.8334349303877703;0.015560735429213605;0.015563118474801168;0.7177849962708317;-0.013542991526495117;0.7181007230609118
1.670464;1.0444116416452207;0.8332123512360093;0.797643427207814;0.0001665235286204425;0.00015945675755700675;1.0449143011222985;9.999334167439084;0.8334329239511764;0.015560748967381789;0.015563121230176558;0.7177856249572931;-0.01354099159680304;0.7180999336381965
1.680464;1.0444133993128815;0.8332130615914567;0.7976435966040533;0.00016500698103307895;0.0001580047628261241;1.0449129919995854;9.999347184423637;0.8334309414596338;0.015560762728758237;0.015563125241038566;0.7177862428331435;-0.013538991666677887;0.7180990944183093
1.690464;1.04441499713771;0.8332136667487479;0.7976438144696397;0.00016269611379712533;0.00015579226635003258;1.0449116062129686;9.999361017058158;0.8334289894337492;0.015560776711923829;0.015563130487223098;0.7177868487706227;-0.01353699173751317;0.7180982106384496
1.700464;1.0444155338869414;0.8332134501493608;0.7976440703955814;0.00016045855672474957;0.00015365009741259957;1.0449091444838863;9.999375693846577;0.8334270731801766;0.015560790920595915;0.01556313693905653;0.7177874427764455;-0.013534991810654822;0.7180972866431852
1.710464;1.0444170037360754;0.8332140046903733;0.7976443548438268;0.00015814767729163988;0.00015143757333807708;1.0449076071868981;9.999391237887407;0.8334251969075543;0.015560805373790874;0.015563144560699507;0.71778902570102;-0.01353299188774757;0.7180973259680636
1.720464;1.0444184139789192;0.8332145404555029;0.7976446593799479;0.00015583678850162683;0.00014922503690915158;1.044905995738874;9.99940765573562;0.8334233639626618;0.015560820099581636;0.015563153326782457;0.7177895985398391;-0.013530991970808827;0.7180963330362772
1.730464;1.044419768940464;0.8332150616265573;0.7976449767601186;0.000153525888975427;0.00014701248835396143;1.0449033129809788;9.999424937108943;0.8334215765412676;0.015560835125376763;0.015563163226855822;0.717790162356672;-0.013528992061991483;0.7180953125368106
1.740464;1.0444200787150273;0.8332147771078463;0.7976453009401853;0.00015128830303556866;0.00014487026968424451;1.0449015625684968;9.999443057752163;0.8334198357166095;0.015560850479352323;0.015563174265527677;0.7177907187389799;-0.013526992163368463;0.7180942695345546
1.750464;1.0444213418088715;0.8332152776790691;0.7976456271388765;0.00014897738062876758;0.00014265769642837043;1.0448997490736553;9.999461980732974;0.8334181424569076;0.015560866196460459;0.015563186468448188;0.7177922699276366;-0.013524992276858511;0.7180942076859018
1.760464;1.0444225708011974;0.8332157707838723;0.7976459520132193;0.00014666644384110858;0.00014044511096666828;1.0448978780676514;9.999481661042672;0.8334164983147897;0.015560882320026127;0.01556319988100011;0.7177928186727387;-0.013522992404153613;0.7180931288556159
1.770464;1.0444237757558905;0.8332162584693321;0.797646273912632;0.00014435549131551102;0.00013823251383250737;1.044894954977387;9.999502054254746;0.8334149051060364;0.01556089889963363;0.015563214554726533;0.7177933681268371;-0.013520992546640664;0.7180920319972924
1.780464;1.0444239724892308;0.8332159490175239;0.7976465924569426;0.00014211785611879595;0.0001360902480795511;1.0448929840277934;9.999523119179022;0.8334133644244254;0.01556091598375199;0.015563230536466568;0.717793921577519;-0.013519992705381017;0.7180909334139111
1.790464;1.0444251646144127;0.8332164338622483;0.7976469078481544;0.00013980687027972664;0.0001338776296310901;1.0448909683998322;9.999544810675605;0.8334118771802628;0.015560933617011424;0.015563247867611672;0.7177944820791604;-0.013517992881125696;0.7180897924285974
1.800464;1.0444263681020725;0.8332169208730119;0.7976472203829531;0.000137495864819369;0.00013166500145295654;1.044887910975543;9.999567072304737;0.8334104431743437;0.015560951849489992;0.015563266582979551;0.7177960522100771;-0.013515993074420746;0.7180896251899923
1.810464;1.0444275938117635;0.83321741099657;0.797647530606221;0.00013518483861433165;0.00012945236379915276;1.0448858147761357;9.999589835886812;0.8334090611459364;0.015560970740782389;0.015563286708017147;0.717796633965844;-0.01351399328580691;0.7180884302955688
1.820464;1.044427856259366;0.8332171096009127;0.7976478396656359;0.00013294713402302763;0.00012731005895711802;1.044883682816416;9.999613029038745;0.8334077293211541;0.015560990352299112;0.015563308257864861;0.717797228895265;-0.013511993515880496;0.7180872060651233
1.830464;1.0444291573377344;0.8332174972589149;0.7976480474557077;0.00013179164372606667;0.00012620378935443194;1.044880517684393;9.999636586843875;0.8334064462360476;0.01556101074773314;0.015563331227284715;0.7177978385975858;-0.013509993765184797;0.7180859502344786
1.840464;1.04443051139426;0.8332179923140944;0.7976483619440589;0.0001294805528984999;0.00012399112023286175;1.0448783209809658;9.999660462309402;0.8334052111415403;0.015561032006474435;0.015563355575109301;0.7177984652276651;-0.013508994034116959;0.7180846779618998
1.850464;1.0444319264721718;0.8332184878744417;0.7976486843971077;0.0001271694388929394;0.00012177843935144375;1.044876092390166;9.999684633088554;0.8334040238006075;0.015561054227085383;0.015563381221612963;0.7178001114642222;-0.01350699432272933;0.7180843470021107
1.860464;1.0444324115650077;0.8332181909943235;0.7976490177010248;0.00012493165221989235;0.00011963608914376272;1.0448738291933688;9.999709098265354;0.833402884659614;0.015561077510576685;0.015563408055972732;0.7178007800787121;-0.013504994630466846;0.7180829723580657
1.870464;1.0444339593485847;0.833218692409294;0.7976493638758277;0.00012262049237436729;0.00011742338368371957;1.0448705274283443;9.99973386479268;0.8334017953301459;0.015561101931891131;0.015563435943953527;0.7178014735778502;-0.013502994956263456;0.7180815503381623
1.880464;1.0444355721835006;0.8332191999006063;0.7976497244676246;0.00012030930819898092;0.00011521066502457717;1.0448681835858153;9.999758934775953;0.8334007583630026;0.015561127513000976;0.015563464735600533;0.7178021939930511;-0.013500995298909973;0.7180800785011862
1.890464;1.0444372465830178;0.8332196082958736;0.7976499984445747;0.00011915367679468123;0.00011410432012347978;1.0448657951839284;9.999784298028112;0.8333997764674446;0.015561154222649401;0.015563494270933365;0.7178029428549096;-0.013499995657189472;0.7180785750442252
1.900464;1.0444379832473396;0.8332193384689951;0.7976503915107374;0.00011691580432252788;0.00011196191358906133;1.04486236082457;9.999809929940154;0.8333988519764001;0.015561182007079715;0.015563524382739707;0.7178047214063407;-0.013497996029760493;0.718078003418355
1.910464;1.0444397706240918;0.8332198736599579;0.797650802600806;0.00011460455247522097;0.00010974914586383084;1.044859880422688;9.999835802450562;0.833397986544019;0.015561210822030321;0.015563554898916612;0.7178055308631933;-0.013495996414950385;0.7180763851426032
1.920464;1.0444416102055192;0.8332204213526706;0.7976512336001469;0.00011229327852531406;0.00010753635822106381;1.04485735538074;9.999861903093445;0.8333971809154014;0.015561240647410905;0.015563585648817326;0.7178063725423536;-0.013494996810384572;0.7180747418736939
1.930464;1.0444434993901441;0.8332209833960541;0.7976516868442233;0.00010998198312803024;0.00010532354949770387;1.044854788870716;9.99988823914691;0.8333964352453329;0.015561271487200212;0.015563616475348345;0.717807247860401;-0.013492997212727193;0.7180730394232075
1.940464;1.0444444401645279;0.8332206600869783;0.7976520624098121;0.00010889960907401474;0.00010428745080297352;1.0448511858735547;9.999914826145147;0.8333957495991096;0.015561303362202995;0.015563647238981262;0.7178081582903256;-0.01349099761792837;0.718071299952759
1.950464;1.0444464217637286;0.8332212548466645;0.797652567244778;0.00010658827450236735;0.00010207459965398097;1.0448485526516207;9.999941681982524;0.833395123782405;0.015561336301798376;0.015563677805156386;0.7178101052863433;-0.013488998021843598;0.7180705264341877
1.960464;1.0444484455198146;0.8332218672936281;0.7976531008730299;0.00010427691967079189;9.986172854213437e-05;1.044845896430442;9.999968826021878;0.8333945571464155;0.015561370335875471;0.015563708037364949;0.7178110898777578;-0.013487998420818909;0.7180687408853885
1.970464;1.044450508150616;0.8332224988026945;0.7976536646308767;0.00010196554489865493;9.764883870600116e-05;1.0448422252172822;9.99999627138375;0.8333940490254192;0.015561405490894981;0.015563737808468975;0.7178121118971819;-0.013485998811929726;0.7180669080798832
1.980464;1.0444516110678417;0.8332222509035666;0.7976541570271036;0.00010088309941154837;9.66126628696871e-05;1.0448395470057625;10.000024013336255;0.833393599006078;0.0155614417934433;0.015563767010326624;0.7178131697469469;-0.013483999192895271;0.7180650488085608
1.990464;1.0444537436498815;0.8332229300851728;0.797654783288165;9.857168777453603e-05;9.439973849136686e-05;1.044836869062726;10.000052021993989;0.8333932062615954;0.015561479275829827;0.015563795557895835;0.7178142609685305;-0.013482999561914951;0.7180631831280688
2.000464;1.0444559083058276;0.8332236396758922;0.7976554409812285;9.626025652479838e-05;9.218679764794813e-05;1.0448341979813567;10.000080246769622;0.8333928686866269;0.015561517978840136;0.015563823395214633;0.7178163825172621;-0.013480999917495375;0.7180622743105364
2.010464;1.0444581026822128;0.833224276547977;0.7976560264636462;9.510437893539428e-05;9.108022881336814e-05;1.044830539602353;10.000108627820929;0.8333925832853183;0.015561557945818602;0.015563850492834225;0.7178175305454116;-0.013479000258306614;0.7180603432196062
2.020464;1.0444603239775392;0.8332250566771939;0.7976567418355754;9.279290842990044e-05;8.886725552279818e-05;1.0448278985708308;10.000137101054792;0.8333923475949512;0.015561599198939319;0.015563876837173937;0.7178187005861283;-0.013478000583154806;0.7180584111647984
2.030464;1.0444615743318686;0.8332250795865341;0.797657481340176;9.055480276197937e-05;8.672460934834571e-05;1.0448252784247485;10.000165597721738;0.8333921603599972;0.015561641713076474;0.015563902416643792;0.7178198881690204;-0.013476000890992677;0.7180564436332625
2.040464;1.0444638443041014;0.833225826615341;0.797658138805751;8.939886740511967e-05;8.561799054655417e-05;1.0448226819590847;10.000194046311991;0.8333920209678753;0.015561685417351513;0.01556392720740063;0.7178210892499628;-0.013475001180923494;0.7180544809897768
2.050464;1.0444661373038455;0.8332267156222524;0.797658915355349;8.708734032670325e-05;8.340496520313999e-05;1.0448191112224134;10.000222375906773;0.833391928916566;0.01556173022008562;0.015563951173986276;0.7178233003297677;-0.013473001452149894;0.7180534882334011
2.060464;1.0444684511177469;0.833227636963514;0.7976597064772389;8.477579424596602e-05;8.119192094779084e-05;1.0448165675170598;10.000250515215255;0.8333918837316044;0.015561776028404046;0.01556397427569124;0.7178245186256752;-0.01347100170384018;0.7180514874863843
2.070464;1.0444697859496799;0.8332276862687858;0.7976604090658935;8.369319311261264e-05;8.015558965864467e-05;1.0448140515028776;10.000278388166354;0.833391884684963;0.01556182275166378;0.015563996464967266;0.7178257422591275;-0.013470001935224978;0.7180495007423325
2.080464;1.0444721284493677;0.833228663353129;0.797661227655375;8.138161317241243e-05;7.794250739171598e-05;1.0448115630200623;10.000305914459817;0.8333919306724779;0.015561870301338801;0.015564017690631085;0.7178269699271097;-0.013468002145944956;0.7180474941600269
2.090464;1.044474479050277;0.8332296653519088;0.797662060229625;7.907001634634721e-05;7.572940654825797e-05;1.0448081008120977;10.000333015980694;0.833392020867484;0.015561918596562328;0.015564037899571136;0.7178282003089396;-0.013467002336150674;0.7180455093049701
2.100464;1.0444769281540325;0.8332306575592392;0.797662805466496;7.870828912481959e-05;7.538317651181996e-05;1.0448056625003543;10.00035962382891;0.833392155531437;0.01556196756552436;0.015564057031427162;0.7178294318593934;-0.013465002506247254;0.7180435132605801
2.110464;1.0444792917551922;0.8332317056722468;0.7976636696131308;7.639666143418057e-05;7.317004034354219e-05;1.0448032453213254;10.000385682594874;0.8333923362467328;0.015562017140852192;0.01556407502559958;0.7178316627622147;-0.013464002656680423;0.7180425484089726
2.120464;1.04448066793166;0.833231873723219;0.7976644487179737;7.531399093025067e-05;7.213361991004095e-05;1.0448008478296809;10.000411147262277;0.8333925656713193;0.01556206726578629;0.015564091840312617;0.7178328906592899;-0.013462002787906584;0.7180405827867334
2.130464;1.0444830513533672;0.8332329634854566;0.7976653472061429;7.300233837930978e-05;6.992045005811806e-05;1.0447974707660275;10.000435976625422;0.8333928470611731;0.01556211790989324;0.015564107467876315;0.7178341124189446;-0.013461002900377297;0.7180386588807331
2.140464;1.0444854501910061;0.8332340742461624;0.7976662620291257;7.069067331126644e-05;6.770726457295634e-05;1.0447951157792923;10.000460132845081;0.8333931836903767;0.015562169068502902;0.015564121934790344;0.7178353241392519;-0.013459002994435403;0.7180367439971582
2.150464;1.044487867649099;0.8332351004813782;0.7976670903435931;6.953456647381052e-05;6.66004527390503e-05;1.044792783990532;10.000483583696063;0.8333935782270915;0.01556222073919927;0.015564135281816329;0.7178365211365756;-0.013458003070145127;0.7180348796828155
2.160464;1.0444903054404189;0.8332362574246781;0.7976680362089446;6.722287877930478e-05;6.438723934898687e-05;1.0447904760629636;10.000506301296507;0.8333940320131796;0.015562272899667839;0.01556414754297544;0.7178376980614601;-0.013456003127225696;0.718033031869871
2.170464;1.0444917682705994;0.8332365376695147;0.797668893862797;6.614016017601408e-05;6.335074657035691e-05;1.04478719298244;10.000528260217427;0.8333945447030039;0.015562325498555275;0.015564158745492346;0.7178398496146231;-0.01345500316515226;0.7180322411267375
2.180464;1.0444942468395209;0.8332377431148074;0.7976698669478375;6.382845633602597e-05;6.113750924182485e-05;1.0447849367167101;10.00054943769688;0.8333951147472971;0.015562378451052586;0.01556416891880496;0.7178409713551969;-0.013453003183308986;0.7180304734711995
2.190464;1.0444967432548216;0.8332388641863768;0.7976707505436987;6.267231418004835e-05;6.0030649539029055e-05;1.044782710239749;10.000569812599435;0.8333957402909172;0.015562431645525072;0.015564178093726955;0.7178420595713167;-0.01345200318113555;0.718028768943174
2.200464;1.044499254506287;0.833240112607793;0.797671750281807;6.036059739466612e-05;5.781739227552909e-05;1.0447805171238767;10.00058936051853;0.8333964199378063;0.015562484963573436;0.015564186298294425;0.7178431107779341;-0.01345000315814895;0.718027091926169
2.210464;1.0445007812573754;0.8332404780186209;0.7976726632663533;5.9277860886247165e-05;5.678085989836392e-05;1.0447773618516314;10.000608049607091;0.8333971531873402;0.015562538294556796;0.01556419356085307;0.7178441221231013;-0.0134490031137971;0.7180254805599907
2.220464;1.044503310661553;0.8332417605739108;0.7976736957373123;5.696613968050412e-05;5.4567586853840074e-05;1.0447752502119014;10.000625840284144;0.8333979402981375;0.015562591539753342;0.015564199915499064;0.7178450921141742;-0.013447003047376643;0.7180238970713461
2.230464;1.0445058418975113;0.8332429502756281;0.7976746436844216;5.580998555045621e-05;5.3460695166269275e-05;1.044773188581447;10.000642688442227;0.8333987814158433;0.015562644614951963;0.015564205403776316;0.717847020457958;-0.013446002958160789;0.7180233777812058
2.240464;1.0445083695664261;0.8332442598976295;0.7976757118545106;5.34982647207892e-05;5.1247409119765605e-05;1.0447711832748185;10.000658552578807;0.8333996755088545;0.015562697452395096;0.015564210077155215;0.7178479073534726;-0.013444002845670176;0.7180218837637106
2.250464;1.044510888630265;0.8332454758610988;0.797676695109734;5.234211455102837e-05;5.0140505261590316e-05;1.0447682409322143;10.000673400356659;0.8334006202239733;0.015562750001439665;0.015564213996278683;0.717848753020519;-0.013443002709846117;0.7180204494154298
2.260464;1.0445133950243404;0.8332468130802217;0.7976777966520353;5.0030401460733106e-05;4.792720716988892e-05;1.0447663689121742;10.000687209787301;0.8334016124306783;0.015562802224963106;0.015564217219084462;0.7178495575662874;-0.013442002550939592;0.7180190523496631
2.270464;1.0445148896180891;0.8332472649929005;0.7976788091954419;4.8947688778587284e-05;4.689063579109569e-05;1.044764574947273;10.000699965432661;0.8334026483739214;0.015562854086394124;0.015564219791015896;0.7178503211054205;-0.013440002369420582;0.7180176700379616
2.280464;1.0445173602607705;0.8332486347776213;0.7976799343432986;4.6635994238465845e-05;4.467732346131136e-05;1.044762866488027;10.000711651500339;0.8334037239811829;0.01556290553591899;0.015564221747909595;0.7178510440608268;-0.0134390021661021;0.7180163366624356
2.290464;1.0445198066282624;0.8332499132457323;0.7976809645600431;4.5479877319270884e-05;4.357039090484846e-05;1.0447602501740083;10.000722249342653;0.8334048359873462;0.015562956512870669;0.015564223127982795;0.7178527274831167;-0.013437001942105927;0.7180160124006078
2.300464;1.0445222230736968;0.8332512048809324;0.7976819993575849;4.432377243783449e-05;4.2463449131488846e-05;1.044758731511413;10.000731745891349;0.8334059825077258;0.01556300695860823;0.015564223985012077;0.7178533730319154;-0.013436001698580866;0.7180147340600922
2.310464;1.0445246030088782;0.8332526141155655;0.7976831372979821;4.201211355017259e-05;4.0250109254064904e-05;1.0447573147327427;10.0007401430092;0.8334071620544051;0.015563056819360646;0.015564224389472726;0.7178539824307482;-0.013435001436551694;0.7180134828518147
2.320464;1.0445259433116036;0.8332531301076135;0.7976841684078503;4.092946776654015e-05;3.921349257807185e-05;1.0447560025107852;10.000747454998486;0.833408372403488;0.015563106037177104;0.01556422441883057;0.7178545570303039;-0.013433001156888115;0.7180122409709141
2.330464;1.044528227893189;0.8332545514925055;0.7976852908683204;3.86178378387121e-05;3.700013164197818e-05;1.044754795632678;10.00075370177985;0.833409610292599;0.015563154539276224;0.015564224150708447;0.7178550979371521;-0.013432000860178832;0.7180110473883985
2.340464;1.0445304541047316;0.8332558658530897;0.7976862930098941;3.746178774463711e-05;3.589314796343578e-05;1.0447526936965499;10.00075890938449;0.8334108713610461;0.015563202231703073;0.015564223659413517;0.7178556060475778;-0.013431000546645994;0.7180098855567256
2.350464;1.0445326156138293;0.8332571758752266;0.797687270442428;3.6305752535285e-05;3.4786153250791874e-05;1.0447516965667305;10.000763112646377;0.8334121504579272;0.015563248995099489;0.015564223009172219;0.7178570816994222;-0.01342900021627685;0.7180097393280748
2.360464;1.0445347059952117;0.8332585841444401;0.7976883192461897;3.399416711816625e-05;3.257275941762382e-05;1.0447508047868566;10.000766355474267;0.8334134425119373;0.01556329468428731;0.015564222247269383;0.7178575245954957;-0.013427999869041998;0.7180086493806748
2.370464;1.0445357232386792;0.8332590775220877;0.7976892286169568;3.291160402459172e-05;3.1536088614716555e-05;1.0447500189331633;10.000768690450782;0.833414743153802;0.0155633391398792;0.015564221399905463;0.7178579341370929;-0.013426999504861342;0.7180075993039423
2.380464;1.0445376531323807;0.8332604525288584;0.7976901971624829;3.060005244657726e-05;2.9322673314337534e-05;1.0447483392373489;10.000770173647602;0.8334160487631556;0.015563382206255184;0.015564220473001114;0.7178583098005435;-0.013424999123396774;0.718006572200519
2.390464;1.0445394948162268;0.8332616950835117;0.7976910145481422;2.9444081903370592e-05;2.8215635121064946e-05;1.0447477653359223;10.000770856626827;0.8334173564698328;0.015563423743951253;0.015564219463920592;0.7178586514106665;-0.013423998724133282;0.718005606963558
2.400464;1.0445412441844095;0.8332629067244672;0.797691778169602;2.8288129113768905e-05;2.7108585358266967e-05;1.044747295717767;10.000770785701347;0.8334186642500588;0.015563463630760756;0.01556421837218964;0.7178589592182179;-0.013422998306704901;0.7180046863816368
2.410464;1.0445428982913385;0.8332641898918689;0.7976925858736156;2.5976631211141488e-05;2.4895135498851415e-05;1.0447469277964117;10.000770007467315;0.833419970751554;0.015563501758442537;0.0155642171999102;0.7178592339031244;-0.01342099787107387;0.7180037930936549
2.420464;1.04454445487109;0.8332653275518849;0.7976932286089073;2.4820718915281435e-05;2.378806192699103e-05;1.0447466589894274;10.000768572382842;0.8334212746085576;0.015563538041103565;0.015564215955059678;0.717860476800412;-0.01341999741746342;0.7180039654711988
2.430464;1.0445449163869955;0.8332656307905362;0.7976938048125235;2.3738279857424732e-05;2.2751323422321683e-05;1.044745487267171;10.000766533803636;0.8334225736003188;0.015563572430796759;0.01556421465667203;0.7178606901531961;-0.013418996946256966;0.7180031867868311
2.440464;1.0445462733022202;0.833266688810753;0.797694311722606;2.2582417403481938e-05;2.1644229593533125e-05;1.0447454103467373;10.000763943317216;0.833423864607559;0.015563604925099351;0.015564213331734309;0.717860877110513;-0.013417996457956046;0.7180024597289376
2.450464;1.0445475296096856;0.8332678159511823;0.7976948505629892;2.0271019289003726e-05;1.9430739846617827e-05;1.044745424855934;10.000760846033947;0.8334251444674321;0.015563635563469779;0.015564212009921405;0.7178610417106945;-0.013415995952996602;0.7180017697962252
2.460464;1.0445486853491546;0.8332687995721667;0.7976952175077319;1.9115214097066284e-05;1.8323631726746127e-05;1.0447455261320349;10.00075728038827;0.8334264108103444;0.015563664410820844;0.015564210717440755;0.7178611887255206;-0.013414995431482736;0.7180011587201012
2.470464;1.0445497403682635;0.8332697460580958;0.7976955174185247;1.7959440238330882e-05;1.7216517947704934e-05;1.044745708266863;10.000753281881439;0.8334276623703051;0.01556369153899627;0.015564209466143298;0.7178613231312451;-0.013413994893199587;0.7180006107281284
2.480464;1.0445506942478515;0.8332707608445538;0.7976958561230496;1.5648136059630258e-05;1.5003010538523552e-05;1.0447449641720323;10.000748884896428;0.8334288986825195;0.01556371702177553;0.015564208250279673;0.7178614497260554;-0.013412994337928558;0.7180001271497274
2.490464;1.0445505509248476;0.833270834485381;0.7976960328878863;1.4565888587348796e-05;1.3966231364100089e-05;1.0447452851126553;10.000744119624711;0.8334301195473133;0.015563740928745316;0.015564207058797262;0.7178625730022455;-0.0134109937657296;0.7180006901300215
2.500464;1.0445513023732302;0.8332716612062199;0.7976961542618838;1.341021898057958e-05;1.2859099181180882e-05;1.0447456600382254;10.000739007635513;0.8334313248427065;0.015563763308614205;0.015564205886057798;0.7178626968719974;-0.013409993177004254;0.7180003387066262
2.510464;1.0445519544487025;0.8332724447801417;0.7976962247345797;1.2254586068023933e-05;1.175195897744014e-05;1.0447460758743208;10.00073355837144;0.8334325145149807;0.015563784189805538;0.015564204732687796;0.717862824383136;-0.013408992572489318;0.7180000550472644
2.520464;1.0445525092506907;0.8332732894991326;0.7976963512740942;9.94342880055385e-06;9.538421818597462e-06;1.0447465186367755;10.000727768207803;0.8334336884988393;0.015563803601760351;0.015564203609531169;0.7178629578352484;-0.013407991953273213;0.7179998388198788
2.530464;1.0445529688016468;0.8332739791575761;0.79769633349303;8.787872899749524e-06;8.43126354267299e-06;1.0447459746072552;10.000721621820105;0.8334348464216244;0.015563821584678646;0.015564202540550364;0.7178630994706653;-0.013406991320686696;0.7179996879296686
2.540464;1.0445533358234835;0.8332746191366484;0.7976962774841327;7.632357305236716e-06;7.324096069611463e-06;1.0447464314414896;10.000715095414519;0.8334359870694719;0.015563838186568726;0.015564201555567224;0.7178632521609868;-0.013404990676114819;0.7179995806150813
2.550464;1.0445526190822292;0.8332744140955904;0.7976961866568274;6.550349531227265e-06;6.287265763938625e-06;1.0447468792529007;10.00070816626245;0.8334371085883105;0.015563853465944924;0.015564200681717292;0.7178634193227708;-0.013403990020940181;0.7179995510746401
2.560464;1.0445528164826132;0.8332750578958605;0.7976961665746984;4.239356794131601e-06;4.07369193731891e-06;1.04474731121128;10.000700821506275;0.8334382094676965;0.015563867496128456;0.015564199941724552;0.7178646044868777;-0.013402989356570227;0.7180005773228764
2.570464;1.0445529398998705;0.8332755398251049;0.797696015831595;3.0839672403866775e-06;2.9664972963966823e-06;1.04474772315339;10.000693056759578;0.8334392887343239;0.015563880363503256;0.015564199366298876;0.7178648109606817;-0.013401988684492645;0.7180006562355935
2.580464;1.0445529973048673;0.8332759636946244;0.7976958403422949;1.9286198835292515e-06;1.8592945511740356e-06;1.0447471129684132;10.000684874891258;0.8334403454176871;0.01556389215861094;0.015564199011055078;0.7178650410670263;-0.013400988006365168;0.7180007833650052
2.590464;1.0445529962501658;0.8332763266444113;0.7976956438570052;7.733144161722747e-07;7.520849158949193e-07;1.0447474802905758;10.000676289118935;0.8334413788042194;0.015563902961716915;0.015564198949760237;0.7178652954241087;-0.013399987323989624;0.7180009531375345
2.600464;1.044552943299555;0.8332766264824957;0.7976954300293476;-3.819498672618782e-07;-3.551303166113284e-07;1.0447478256727056;10.00066732023626;0.8334423893629938;0.015563912832024135;0.015564199250997633;0.7178655734399942;-0.013397986639182733;0.7180011403244233
2.610464;1.044551848129646;0.8332760671594507;0.7976952023078399;-1.463699374203513e-06;-1.3920033365042108e-06;1.04474814964068;10.00065799122298;0.8334433792604825;0.015563921804939436;0.01556419996710485;0.7178658746075738;-0.013396985953674754;0.7180013757260164
2.620464;1.044551706684285;0.833276342257545;0.7976950660546765;-3.7744428021254806e-06;-3.605613862352062e-06;1.0447484526368163;10.000648325989424;0.8334443522129358;0.015563929890843424;0.015564201134935497;0.7178661993652983;-0.013395985268979775;0.7180016345900695
2.630464;1.0445515266198973;0.833276441642646;0.797694818825688;-4.929587967761301e-06;-4.712837690771791e-06;1.0447487352014044;10.000638348433954;0.8334453127959228;0.015563937071535939;0.015564202780070344;0.7178665491183999;-0.013394984586235939;0.7180019105521173
2.640464;1.0445514023269142;0.8332765443988208;0.7976945645387911;-5.29038195596686e-06;-5.059546171127387e-06;1.0447479978343845;10.000628079554524;0.833446265631786;0.015563943300955002;0.015564204920988672;0.7178679257133458;-0.013393983906276942;0.7180031962110146
2.650464;1.0445511512227865;0.833276503415907;0.7976943049409257;-6.4454555922407185e-06;-6.166766779730036e-06;1.0447482411529847;10.000617534363505;0.833447214973725;0.015563948518161409;0.015564207562391021;0.7178683308836975;-0.013392983229977886;0.7180034844255279
2.660464;1.0445508672094233;0.833276392921214;0.7976940426548257;-7.600496714150063e-06;-7.273982647884547e-06;1.0447484668133329;10.000606719105448;0.8334481645832942;0.015563952661926676;0.015564210684604883;0.7178687659221011;-0.01339198255856989;0.7180037680574128
2.670464;1.044549556638183;0.833275420097399;0.7976937807732055;-8.682025668812605e-06;-8.310844297348225e-06;1.04474867815838;10.000595629000854;0.8334491178768353;0.015563955673221556;0.015564214245833654;0.7178692316501076;-0.013390981893706671;0.7180040404998385
2.680464;1.0445492128162155;0.8332751755318869;0.7976935218629103;-9.837008657570272e-06;-9.418044566361254e-06;1.044748879334285;10.00058425152365;0.8334500783582292;0.015563957491783728;0.015564218187460219;0.7178697286719976;-0.013389981237190408;0.7180042952892989
2.690464;1.0445488415322097;0.8332749737890921;0.7976933697102725;-1.2147526572700785e-05;-1.1631621919477706e-05;1.044748074139017;10.000572576940124;0.8334510496112908;0.015563958049149632;0.01556422243325225;0.7178702573914493;-0.013387980590591772;0.7180045080721384
2.700464;1.0445484447642743;0.8332746029017851;0.7976931198903964;-1.330246482743905e-05;-1.2738798455584443e-05;1.0447482660918104;10.000560604967117;0.8334520346942945;0.015563957262558862;0.015564226895093179;0.7178708176562476;-0.01338697995516391;0.7180047120120755
2.710464;1.0445480249474854;0.833274171359264;0.7976928740147761;-1.445738541989639e-05;-1.3845960422612827e-05;1.0447484586255569;10.00054833939322;0.8334530361557132;0.015563955044457855;0.015564231485576957;0.7178714086150717;-0.013385979331861284;0.7180048863433642
2.720464;1.0445475841988467;0.8332736807322734;0.7976926307643847;-1.561229118970766e-05;-1.4953106637089135e-05;1.0447486544346782;10.000535780346649;0.8334540569310795;0.01556395132193295;0.015564236125263755;0.7178730287833631;-0.013384978721278593;0.7180060306669451
2.730464;1.0445471244518352;0.8332731328316707;0.7976923887622874;-1.6767184509886886e-05;-1.606023640326432e-05;1.0447488552672615;10.000522928164859;0.83345510073523;0.01556394604871853;0.015564240745110033;0.7178736760699673;-0.013383978123834255;0.7180061462345697
2.740464;1.0445456531240553;0.8332717353781182;0.7976921470260189;-1.7848576148172752e-05;-1.7097001522209668e-05;1.044749062920914;10.00050979266004;0.8334561716584918;0.01556393920238558;0.015564245288385724;0.7178743480509653;-0.013382977540114915;0.7180062341735155
2.750464;1.044545166799543;0.8332710793397297;0.797691904985689;-1.9003448731196956e-05;-1.8204096565172908e-05;1.0447482798408128;10.000496391925985;0.833457273964939;0.015563930773801663;0.015564249711113287;0.7178750426050788;-0.01338197697102273;0.7180062958522495
2.760464;1.0445446758832886;0.8332703734855024;0.797691662230231;-2.0158313610863572e-05;-1.9311173029032283e-05;1.0447485086401627;10.000482746427217;0.8334584121934115;0.015563920762612657;0.015564253981855798;0.7178757585373466;-0.013380976417767563;0.7180063325244679
2.770464;1.0445441860405995;0.8332696217987714;0.7976914183390759;-2.1313172126753308e-05;-2.0418230103196097e-05;1.0447487518606728;10.000468881082067;0.8334595909504064;0.015563909175520156;0.01556425807914031;0.7178764956345743;-0.0133799758817542;0.7180063453117551
2.780464;1.044543700886856;0.8332688290288879;0.7976911728264527;-2.2468025634090363e-05;-2.1525267215300856e-05;1.0447490121746983;10.000454830911371;0.8334608144683459;0.015563896017390942;0.015564261980700699;0.7178772541973348;-0.013378975364338932;0.718006335258783
2.790464;1.0445432217131079;0.8332680003676318;0.7976909253355565;-2.3622875557994537e-05;-2.2632284096375043e-05;1.044749292071516;10.000440643811253;0.8334620865564351;0.015563881281909516;0.015564265653398851;0.7178780345175356;-0.013377974866593709;0.7180063032136602
2.800464;1.0445427487862655;0.833267140246147;0.7976906761211728;-2.4777723526562458e-05;-2.373928061241921e-05;1.0447495931711206;10.000426381123134;0.8334634109256923;0.01556386495115121;0.015564269061834259;0.7178788361347453;-0.013376974389202117;0.7180062496622194
2.810464;1.0445412866399757;0.8332654566866867;0.7976904262221418;-2.5859072463351984e-05;-2.4775908613119096e-05;1.0447489160163255;10.000412114622186;0.8334647914605655;0.015563847000325653;0.015564272185476893;0.7178806572893661;-0.013375973932473447;0.7180071743389382
2.820464;1.0445408266714595;0.8332645390813552;0.7976901770656609;-2.701392082323808e-05;-2.5882863255210327e-05;1.0447492603696686;10.000397916664278;0.8334662323837174;0.015563827400056159;0.015564275021034732;0.7178814954357979;-0.013374973496397127;0.7180070766601889
2.830464;1.0445403718506603;0.8332635943767602;0.797689930023559;-2.8168772508446743e-05;-2.6989796120699826e-05;1.044749625631613;10.000383845532092;0.8334677379441444;0.015563806116815489;0.015564277578038462;0.7178823479591185;-0.013373973080742814;0.7180069549746174
2.840464;1.0445399199948817;0.833262625628132;0.7976896859633638;-2.9323629228882808e-05;-2.809670647115118e-05;1.0447500112613728;10.000369935661107;0.8334693116252059;0.015563783117783132;0.01556427988238548;0.7178832121810719;-0.013372972685068906;0.7180068080639693
2.850464;1.0445394689475636;0.833261637071594;0.7976894447658879;-3.047849285592338e-05;-2.9203593200640916e-05;1.0447504169919168;10.000356199674814;0.8334709558042497;0.01556375838014402;0.015564281972890183;0.7178840853804821;-0.013371972308507405;0.7180066351207479
2.860464;1.0445390169955553;0.8332606323414701;0.7976892053232967;-3.163336539229042e-05;-3.031045495858675e-05;1.044750842824761;10.000342634169986;0.8334726717235619;0.015563731893492567;0.01556428388016017;0.7178849650936907;-0.013370971949733522;0.7180064352561165
2.870464;1.0445385628020385;0.8332596132838904;0.7976889659168537;-3.278824875612464e-05;-3.1417290570522166e-05;1.044751289133432;10.000329220526043;0.833474459278016;0.015563703647621574;0.01556428560698248;0.7178858490333828;-0.013369971607301025;0.718006207648941
2.880464;1.0445381050181821;0.8332585802845811;0.7976887244005819;-3.3943144577334313e-05;-3.252409931136603e-05;1.044750756627567;10.00031592891271;0.8334763173231535;0.015563673621562043;0.015564287126338117;0.7178867347742843;-0.013368971279937913;0.7180059519700808
2.890464;1.0445366458820853;0.8332567387449341;0.7976884785045522;-3.5024546456235536e-05;-3.3560532746075753e-05;1.0447512460547008;10.000302732476806;0.8334782442920817;0.015563641792693383;0.015564288391546804;0.717887619724982;-0.013368970966657213;0.7180056865091291
2.900464;1.0445361742674386;0.8332556768536223;0.7976882264223532;-3.6179470014790184e-05;-3.466728676368719e-05;1.0447517580547707;10.000289619713492;0.833480238497799;0.015563608153223123;0.01556428934694689;0.7178895011633231;-0.013367970666694415;0.7180063729192312
2.910464;1.0445356922664122;0.8332546001648469;0.797687967144524;-3.733440939380251e-05;-3.5774013353137376e-05;1.044752292643006;10.000276591586966;0.8334822986499975;0.015563572713138948;0.015564289935755203;0.717890376056328;-0.013366970379279308;0.7180060292734185
2.920464;1.0445351987499931;0.8332535090429937;0.79768770032923;-3.848936493905856e-05;-3.688071282991742e-05;1.0447528486483835;10.000263647546552;0.8334844240085895;0.015563535496627362;0.015564290100841918;0.7178912410375818;-0.013365970103569496;0.718005655711185
2.930464;1.044534693145413;0.8332524042004452;0.7976874259519581;-3.964433666395233e-05;-3.7987385784258516e-05;1.0447534245772208;10.000250773923076;0.8334866135142543;0.015563496542721409;0.015564289777116372;0.7178920929692718;-0.013364969838940125;0.7180052539227956
2.940464;1.044534175381904;0.8332512866278647;0.7976871438622842;-4.079932422826898e-05;-3.909403312260434e-05;1.044753020047955;10.000237944279899;0.8334888651560644;0.015563455901927658;0.015564288892625192;0.7178929296121144;-0.013363969585305682;0.7180048262050126
2.950464;1.0445336463727752;0.8332501577372257;0.7976868533606174;-4.1954326794997515e-05;-4.020065599474071e-05;1.044753636402087;10.000225132907786;0.8334911760302189;0.015563413625899254;0.015564287380624398;0.7178937496424793;-0.013362969343054684;0.7180043747344512
2.960464;1.0445331077871443;0.8332490193576613;0.7976865526598567;-4.3109343169432334e-05;-4.1307255522788146e-05;1.044754276670348;10.000212325415182;0.8334935424345477;0.015563369760572711;0.015564285182768306;0.7178945522109981;-0.013361969112733284;0.7180039010383038
2.970464;1.0445315656175054;0.8332470790847327;0.7976862387285277;-4.419085546585688e-05;-4.234348441226682e-05;1.0447549449637241;10.00019950998912;0.8334959599760836;0.015563324345074705;0.015564282240127144;0.7178953366809052;-0.013360968894930526;0.7180034059079041
2.980464;1.0445310131437169;0.8332459272885595;0.7976859079501095;-4.5345894885987544e-05;-4.345004008716596e-05;1.0447556455744365;10.000186666060975;0.833498423594775;0.0155632774039392;0.015564278483164566;0.717896102782433;-0.013359968690380987;0.7180028900066381
2.990464;1.0445304569540959;0.8332447710681818;0.7976855568313023;-4.650094511734496e-05;-4.455657517034873e-05;1.0447563822072368;10.000173770727741;0.8335009272971802;0.0155632289327719;0.01556427383374688;0.7178978508760623;-0.013359968500002402;0.7180033726106045
3.000464;1.0445299004737665;0.8332435044501045;0.79768507965108;-4.6500451205385865e-05;-4.455670238828692e-05;1.044757157154634;10.000160811549161;0.8335034639518224;0.015563178900914377;0.015564268223280033;0.7178985816706196;-0.01335896832482907;0.7180028172809143
3.010464;1.0445293486171614;0.8332423418239041;0.7976846774413926;-4.7655521629356615e-05;-4.566319803402003e-05;1.0447569707206137;10.000147790277278;0.8335060257204202;0.015563127272888527;0.015564261606809177;0.7178992953621327;-0.013357968165967835;0.718002241673188
3.020464;1.044528807311796;0.8332411768886793;0.7976842438602252;-4.881060130815095e-05;-4.676967474653393e-05;1.04475782174171;10.000134714813063;0.8335086049747908;0.015563074025228755;0.015564253958054932;0.7178999910683012;-0.01335696802454666;0.7180016432660896
3.030464;1.04452828208544;0.8332400098236441;0.7976837750971337;-4.9965689240548926e-05;-4.7876133338744004e-05;1.0447587089748038;10.00012158685389;0.8335111947821329;0.01556301915552362;0.01556424525817861;0.7179006671942022;-0.013355967901581414;0.7180010177795675
3.040464;1.0445277776679094;0.83323883954217;0.7976832681186974;-5.11207842904924e-05;-4.8982574748546166e-05;1.0447596318150807;10.000108400065729;0.8335137886954167;0.015562962687705907;0.015564235492093036;0.7179013224639834;-0.013354967797905232;0.7180003597345359
3.050464;1.0445263032996586;0.8332368690625336;0.7976827207454888;-5.220236084184955e-05;-5.0018651416468565e-05;1.0447605898650218;10.000095151802691;0.8335163803782006;0.015562904670088973;0.015564224647606562;0.7179019567827118;-0.013353967714349877;0.7179996634079434
3.060464;1.0445258559285726;0.833235683378849;0.797682131595254;-5.335746533184239e-05;-5.112506111354792e-05;1.0447615825864656;10.000081854401245;0.8335189634994999;0.01556284516784432;0.015564212706556058;0.7179025711017041;-0.013353967652009904;0.7179989424203308
3.070464;1.0445254444899779;0.8332343777237922;0.7976813979819795;-5.335701969323227e-05;-5.112506839732383e-05;1.0447626095250817;10.000068533199356;0.8335215320356629;0.015562784250813423;0.015564199634791628;0.7179031664576497;-0.013352967612203307;0.7179981554507575
3.080464;1.0445250720597665;0.833233163187683;0.797680725151525;-5.451212953173445e-05;-5.223144999870362e-05;1.0447636702904692;10.000055217611443;0.8335240805563726;0.015562721983118654;0.015564185386044994;0.7179037433218614;-0.013351967596165876;0.717997317239865
3.090464;1.044524739875298;0.8332319312280773;0.7976800116964567;-5.566724111018291e-05;-5.333781888621998e-05;1.0447637637852198;10.000041936647492;0.8335266040452414;0.015562658423920352;0.015564169917415356;0.7179043016691358;-0.013350967604853015;0.7179964243809639
3.100464;1.0445244468943904;0.8332306808035239;0.7976792587577742;-5.6822354654280884e-05;-5.444417581357111e-05;1.0447648870649557;10.00002871344793;0.8335290976648358;0.015562593638974815;0.015564153205694292;0.7179058411696906;-0.013349967638938046;0.7179964743618437
3.110464;1.044524189761348;0.8332294109913578;0.7976784678663497;-5.797747068297338e-05;-5.555052122054984e-05;1.0447660349083554;10.000015554711853;0.8335315568527726;0.015562527713316872;0.015564135252772723;0.7179063612285798;-0.013349967698915213;0.7179954844300598
3.120464;1.044523963702009;0.8332281210407447;0.7976776408377069;-5.9132589636471914e-05;-5.665685515900845e-05;1.044767200885841;10.000002442591825;0.8335339774247639;0.015562460750960405;0.015564116072720922;0.717906861009614;-0.013348967785322975;0.7179944154636194
