time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.130464;1.044523763763058;0.8332267036289072;0.7976766773024683;-5.913215826895955e-05;-5.665678954724632e-05;1.0447683789326545;9.999989335452241;0.8335363555280446;0.015562392866368121;0.01556409567324106;0.7179073393081663;-0.013347967898959362;0.7179932843091552
3.140464;1.0445225900589523;0.8332245774556595;0.7976757840913998;-6.0213750635256746e-05;-5.769275143691848e-05;1.0447695640930401;9.999976179504364;0.833538687547047;0.0155623241856053;0.015564074049690825;0.7179077941447726;-0.013346968040881401;0.7179920895038572
3.150464;1.0445224310178516;0.8332232224182248;0.7976748606886093;-6.136887600105704e-05;-5.8799050372922146e-05;1.0447707528609906;9.999962927017858;0.8335409702490086;0.015562254850115857;0.015564051195667457;0.7179082224335798;-0.013346968212226959;0.7179908485627181
3.160464;1.0445222883500522;0.8332218412259654;0.797673907928387;-6.252400244465202e-05;-5.990533824847718e-05;1.0447709432710404;9.999949548706454;0.8335432014047429;0.015562185006226562;0.015564027122351384;0.7179086201111614;-0.01334596841404187;0.7179895240315712
3.170464;1.0445221593649687;0.8332204301299504;0.7976729257594506;-6.367912929689442e-05;-6.101161600360666e-05;1.0447721338480154;9.999936031630712;0.8335453802345073;0.015562114789290347;0.015564001868541654;0.7179089826512752;-0.013344968647160109;0.7179881355748406
3.180464;1.0445220409001645;0.8332188780196853;0.7976718116535967;-6.367870383871457e-05;-6.1011496924747996e-05;1.0447733220770683;9.999922373345127;0.8335475071200523;0.015562044318975761;0.015563975488309343;0.7179093058516979;-0.013343968912162982;0.7179866854681236
3.190464;1.0445219298017376;0.8332173943067395;0.7976707703199067;-6.483382999195675e-05;-6.211775787915658e-05;1.0447745037576932;9.99990858721183;0.8335495829540975;0.015561973703700506;0.01556394802854121;0.7179095867394355;-0.013343969209372504;0.7179851948128045
3.200464;1.0445218240103684;0.8332158686001602;0.7976696994785692;-6.598895484880539e-05;-6.322401165344728e-05;1.0447756735765108;9.999894711669576;0.8335516087843959;0.015561903041017615;0.015563919518320962;0.7179098238989322;-0.013342969538738756;0.7179836281742228
3.210464;1.0445217228807522;0.8332142992347464;0.7976685992428736;-6.714407769871796e-05;-6.43302586503547e-05;1.0447768267031827;9.999880808479302;0.8335535861085095;0.015561832411521556;0.015563889973835298;0.7179110171152682;-0.013341969899741318;0.7179830046704414
3.220464;1.044521626519684;0.833212579337026;0.797667367902088;-6.714364584695039e-05;-6.433011141477822e-05;1.0447779599413034;9.999866951841968;0.833555517344523;0.015561761881039773;0.015563859409675808;0.7179111672183478;-0.013340970291457095;0.7179813247760314
3.230464;1.0445215353937194;0.8332109238315509;0.7976662115118068;-6.829876371630462e-05;-6.543634642362437e-05;1.0447790709843714;9.999853215905299;0.8335574057289615;0.015561691517694147;0.015563827854206411;0.7179112759204517;-0.013340970712747481;0.7179796070160913
3.240464;1.0445204547888807;0.8332084335430814;0.79766502949884;-6.93803385070188e-05;-6.647222758273663e-05;1.044780156953407;9.9998396635143;0.8335592546138425;0.015561621403984116;0.015563795365617658;0.7179113447088604;-0.013339971162479652;0.7179778147537713
3.250464;1.044520378076865;0.8332066998236515;0.7976638235235262;-7.053545232841698e-05;-6.75784527486714e-05;1.0447802143449367;9.999826341328244;0.8335610665520334;0.015561551626466321;0.015563762035365455;0.7179113738028229;-0.01333897163965104;0.7179759677991264
3.260464;1.0445203118932551;0.8332048244807564;0.7976624923141467;-7.053501522206229e-05;-6.757828480675599e-05;1.0447812401714365;9.999813283065874;0.8335628426852829;0.015561482259343597;0.015563727975873165;0.7179113626607048;-0.013338972143445347;0.7179740868792752
3.270464;1.0445202581903896;0.8332030239501199;0.7976612405244016;-7.169013039879446e-05;-6.868449925946616e-05;1.0447822323377582;9.999800517702507;0.8335645830378343;0.015561413363623369;0.015563693312799637;0.7179113110424581;-0.013337972673224157;0.7179721380527619
3.280464;1.0445202177770694;0.8332011931292438;0.7976599649080549;-7.284524742858848e-05;-6.979070848410363e-05;1.044783189078222;9.999788077194049;0.8335662873043254;0.01556134499624196;0.015563658189284815;0.717911219117257;-0.013336973228326504;0.7179701437655619
3.290464;1.0445201902058736;0.833199332978958;0.7976586644580198;-7.400036674576843e-05;-7.08969132430206e-05;1.0447841085716274;9.99977599643688;0.8335679550497032;0.015561277218367184;0.015563622756578603;0.7179110870435879;-0.013335973807866048;0.7179681076717432
3.300464;1.044520174458761;0.8331973374916322;0.7976572358122433;-7.399993761761459e-05;-7.089672673778126e-05;1.0447849887267546;9.999764308561208;0.8335695855839664;0.015561210098352445;0.01556358714943014;0.71791091495785;-0.013335974410824658;0.7179660516068352
3.310464;1.0445201699636217;0.8331954219410737;0.7976558820143865;-7.515506273843514e-05;-7.200292600009086e-05;1.0447858269654702;9.999753041320256;0.8335711781978892;0.015561143706037617;0.015563551472348258;0.7179107032559349;-0.013334975036290558;0.7179639419786822
3.320464;1.044520176369396;0.8331934814698754;0.7976544986266523;-7.631019165283559e-05;-7.310912427467476e-05;1.0447866202582108;9.999742210738702;0.8335727322152655;0.015561078110515745;0.015563515799478789;0.7179104528125291;-0.013333975683520146;0.7179618019295054
3.330464;1.0445201924981002;0.8331914113537209;0.7976529817274948;-7.630977405137544e-05;-7.310893460528575e-05;1.0447873654718771;9.99973181453006;0.8335742465846415;0.015561013387744986;0.015563480180373217;0.7179101652959949;-0.013333976351856982;0.7179596558985873
3.340464;1.0445202162748166;0.8331894276009932;0.7976515354486188;-7.74649128082449e-05;-7.42151337132717e-05;1.044787059700041;9.999721831414174;0.8335757198644228;0.015560949624600013;0.015563444645272496;0.7179108433477771;-0.01333297704065286;0.7179584733848645
3.350464;1.0445192497409663;0.8331866314831545;0.7976500577718235;-7.854650711774954e-05;-7.525098568729422e-05;1.0447877000968246;9.999712222372624;0.8335771509876103;0.015560886919924733;0.015563409204487502;0.7179104902110703;-0.013331977749177635;0.7179562801130278
3.360464;1.0445192828348444;0.8331845074616197;0.7976484474468555;-7.854610604294065e-05;-7.525080171530922e-05;1.0447882835599933;9.999702930018449;0.833578540074099;0.015560825385806326;0.015563373849108548;0.7179101093914763;-0.013331978476629822;0.7179541006319461
3.370464;1.044519319388708;0.8331824777442368;0.7976469110050927;-7.970126106315832e-05;-7.635700910537112e-05;1.0447888071182674;9.999693881248007;0.8335798886101565;0.015560765138881778;0.015563338558816748;0.717909704967741;-0.013330979222361686;0.7179519034599583
3.380464;1.0445193599177165;0.8331804378297544;0.7976453481303;-8.085642289178969e-05;-7.746322015007735e-05;1.0447892688879938;9.999684997787318;0.8335811989920857;0.015560706292001457;0.015563303315784925;0.7179092819057772;-0.013330979986008013;0.7179497312815474
3.390464;1.0445194054062166;0.8331782824325892;0.7976436584872916;-8.08560424927173e-05;-7.746304687793799e-05;1.044789668511841;9.999676207407234;0.8335824735702599;0.015560648960269749;0.01556326811501695;0.7179088456543696;-0.013329980767455363;0.7179475526757615
3.400464;1.0445194574267747;0.8331762262094662;0.7976420493945723;-8.2011220738473e-05;-7.856926490879648e-05;1.0447900064771243;9.999667446094131;0.8335837136275942;0.015560593261851881;0.015563232958838337;0.7179084013883423;-0.013328981566921118;0.7179453922945596
3.410464;1.0445195185065836;0.8331741630644666;0.7976404219468274;-8.316640816422819e-05;-7.96754862238521e-05;1.0447902829603726;9.999658653040083;0.833584919256936;0.015560539302792312;0.015563197850257778;0.7179079534083899;-0.013328982384883142;0.7179432750846781
3.420464;1.0445195917329173;0.8331719872297293;0.7976386775301578;-8.316605505649079e-05;-7.967532280558063e-05;1.0447904971298256;9.999649767937761;0.8335860903260992;0.015560487169788138;0.015563162799448955;0.7179075049492418;-0.013327983221716511;0.7179411702443861
3.430464;1.0445196799009524;0.8331699137935257;0.7976370247583282;-8.432126161908967e-05;-8.078155030064565e-05;1.0447896469440134;9.999640733762842;0.8335872276119681;0.015560436941321549;0.015563127825427686;0.717907058558701;-0.013326984077466856;0.7179391022065731
3.440464;1.0445197855989066;0.8331677304439937;0.7976352630710591;-8.432092800651933e-05;-8.078139280213633e-05;1.0447897297701478;9.999631503631537;0.8335883330185315;0.015560388692783833;0.01556309295004989;0.7179066164683444;-0.013326984951927022;0.7179370946673227
3.450464;1.0445199117882331;0.8331656530156376;0.7976336008870458;-8.547615418879196e-05;-8.188762586711074e-05;1.0447897444294623;9.999622051468895;0.833589408422356;0.015560342480677484;0.015563058200751158;0.71790618054439;-0.013325985844858782;0.717935114850214
3.460464;1.0445190654645895;0.8331627833426481;0.7976319388194408;-8.655783203376329e-05;-8.292351212638888e-05;1.0447896929241114;9.999612375777176;0.8335904544442777;0.015560298329128888;0.01556302361444563;0.7179057523970205;-0.013325986756106613;0.7179332035386602
3.470464;1.0445192393312024;0.8331606069331479;0.7976301769660679;-8.655752656875093e-05;-8.292336196372251e-05;1.0447895801684073;9.999602487074814;0.833591470587168;0.01556025623488835;0.01556298923372238;0.7179053335060984;-0.013324987685382886;0.7179313267060782
3.480464;1.0445194370759308;0.8331585470250608;0.7976285224785533;-8.771277852337679e-05;-8.402960162159373e-05;1.0447894129061448;9.999592392003818;0.8335924559012162;0.015560216176316451;0.015562955103587923;0.7179059248566327;-0.013323988631989655;0.7179305054436549
3.490464;1.044519657649268;0.8331565002149897;0.7976268754603847;-8.886803896669996e-05;-8.513584322895784e-05;1.044789198692338;9.999582090550128;0.8335934093089413;0.015560178116417378;0.015562921267344062;0.7179055267603746;-0.013323989594899803;0.7179287610603803
3.500464;1.0445199005547725;0.8331543631893294;0.7976251353590023;-8.886775924268062e-05;-8.513569933529236e-05;1.0447889452252253;9.999571582570692;0.8335943301614007;0.015560142006156547;0.015562887759332426;0.7179051390783158;-0.013322990572991843;0.7179270582961361
3.510464;1.0445202574023924;0.8331524268185422;0.797623507846443;-8.922872300399609e-05;-8.548141726694062e-05;1.0447886605798145;9.99956087129828;0.8335952187592439;0.015560107795749987;0.015562854603952472;0.7179047611522992;-0.013322991565129103;0.7179254358800733
3.520464;1.0445205428116529;0.8331503325948163;0.7976217889702975;-8.92284617995299e-05;-8.548128020689495e-05;1.044788353322955;9.99954996411278;0.8335960762366389;0.015560075445651687;0.015562821820748468;0.7179043915434675;-0.013321992570203757;0.7179238578184343
3.530464;1.0445208475934777;0.8331483684974997;0.7976201853484675;-9.03837596506365e-05;-8.658753514902307e-05;1.0447880313847446;9.999538878634421;0.8335969044222766;0.015560044924573744;0.015562789430611675;0.7179040280646966;-0.01332199358709323;0.7179223614191129
3.540464;1.0445211712029436;0.8331463200673267;0.7976184950566462;-9.038351966612013e-05;-8.65874067691695e-05;1.0447867006029932;9.999527648974883;0.8335977057778375;0.015560016204736899;0.015562757463408461;0.7179036680716036;-0.013320994614373157;0.717920908346934
3.550464;1.0445215144642583;0.8331443997024602;0.7976169257828256;-9.153884059582322e-05;-8.769367080988404e-05;1.0447863645288962;9.999516317163739;0.8335984827365388;0.015559989266842492;0.015562725962346277;0.7179033087760838;-0.01332099565010575;0.7179195330295086
3.560464;1.0445218795754843;0.8331424992278963;0.7976153780934077;-9.269417449854748e-05;-8.879993983884164e-05;1.0447860254285752;9.99950491890144;0.8335992369589651;0.015559964107070588;0.015562694984934695;0.7179029475581578;-0.013319996691949894;0.7179181944881214
3.570464;1.0445222692324168;0.833140511519364;0.7976137521900338;-9.269397329804322e-05;-8.879982653622378e-05;1.0447856852947324;9.999493485263967;0.8335999694120313;0.015559940735701818;0.015562664599655274;0.7179025821413297;-0.013318997737421033;0.7179169065255291
3.580464;1.044522685465153;0.833138651318755;0.797612254075509;-9.384933552852374e-05;-8.990610696406825e-05;1.0447853465195807;9.999482048868268;0.8336006808545047;0.015559919162056934;0.015562634873303926;0.7179022104828565;-0.01331899878416462;0.7179156828588898
3.590464;1.0445221328102219;0.8331359122497197;0.7976106787888394;-9.377559879871148e-05;-8.983565609415574e-05;1.044785011896147;9.999470637069942;0.8336013720422054;0.015559899368262518;0.015562605864538162;0.7179018308117691;-0.01331799983009214;0.7179144828533521
3.600464;1.0445226009700028;0.8331340993045105;0.7976092300601398;-9.493099206652065e-05;-9.094195082037938e-05;1.0447846836334802;9.999459263686472;0.8336020435739814;0.015559881289807887;0.015562577630147971;0.7179014417271924;-0.013318000873203319;0.7179133422032267
3.610464;1.04452309181319;0.8331322081924772;0.7976077023266682;-9.493085556534231e-05;-9.094186661590128e-05;1.0447843626082183;9.99944792596313;0.8336026955341547;0.015559864814264076;0.015562550224732994;0.7179010418269735;-0.013317001911264356;0.7179122241511537
3.620464;1.044523604615467;0.8331304574584649;0.7976062991212595;-9.608628646580892e-05;-9.20481801806036e-05;1.044784048859683;9.999436599220898;0.8336033270649937;0.015559849790525864;0.01556252369745501;0.7179006294107876;-0.013317002941782641;0.7179111669690578
3.630464;1.044524141002319;0.8331286385133769;0.7976048143314721;-9.608619118941222e-05;-9.204811692582984e-05;1.0447837427271403;9.999425235617863;0.8336039359604952;0.015559836045516038;0.015562498098044107;0.7179002027913651;-0.01331600396226963;0.717910134774105
3.640464;1.044524704307046;0.8331269705618115;0.7976034518684713;-9.724166750641527e-05;-9.315445292617096e-05;1.0447834458824794;9.999413774478555;0.8336045189209906;0.015559823414230662;0.015562473479110758;0.7179007608273081;-0.013316004970359119;0.7179101654501987
3.650464;1.0445252991628595;0.8331252452646218;0.7976020076020397;-9.724162215825662e-05;-9.315441278960046e-05;1.0447831618054324;9.999402155452929;0.8336050725905177;0.015559811772243857;0.015562449889359425;0.7179003031491058;-0.013315005963876405;0.7179092230295988
3.660464;1.044525931026278;0.8331236809520847;0.7976006874839124;-9.839715312710376e-05;-9.426077203899377e-05;1.0447818952753378;9.9993903285535;0.8336055943188707;0.015559801043940787;0.015562427369110008;0.7178998297851358;-0.013315006940967834;0.717908345090836
3.670464;1.044526605194593;0.8331220665353832;0.7975992878045309;-9.839716763572594e-05;-9.426075537963926e-05;1.0447816510619514;9.999378258807171;0.8336060820371314;0.015559791184620031;0.015562405952198065;0.717899340549491;-0.01331400789998664;0.7179074951879009
3.680464;1.044527326107819;0.8331206167984354;0.7975980138177972;-9.955276437946487e-05;-9.536713905337245e-05;1.0447814326094442;9.99936592056619;0.8336065334572615;0.015559782164391365;0.015562385668510833;0.7178988348091488;-0.013314008839418585;0.7179067111436289
3.690464;1.04452809683496;0.833119118129587;0.7975966613189863;-9.955285081272677e-05;-9.536714857342233e-05;1.0447812414061057;9.999353289068877;0.8336069457517253;0.015559773968077536;0.01556236654153631;0.7178983114290172;-0.01331300975817296;0.7179059563712517
3.700464;1.0445289189187013;0.8331177839665469;0.7975954354754508;-0.00010070852466978381;-9.647356049746086e-05;1.044781077380902;9.999340341872399;0.8336073165410876;0.01555976660094236;0.015562348582762542;0.7178977685995912;-0.0133130106558051;0.7179052677376332
3.710464;1.0445297933083486;0.8331163995851103;0.7975941321340203;-0.00010070869138517728;-9.647359995203474e-05;1.044780939779164;9.999327065777083;0.8336076449421267;0.015559760090042148;0.015562331789233375;0.717897203868753;-0.013312011532486977;0.7179046071601985
3.720464;1.0445307207433567;0.8331151772708133;0.7975929565250576;-0.00010186444634587576;-9.758004262486963e-05;1.0447808273700327;9.99931345768127;0.8336079317529146;0.015559754473637841;0.015562316146041385;0.7178966143927916;-0.013312012388998888;0.7179040103264809
3.730464;1.044531700488188;0.8331139013877377;0.7975917045100662;-0.00010186469276430865;-9.758011276121645e-05;1.044780737903144;9.999299517414771;0.8336081793040518;0.015559749778215224;0.01556230163133132;0.7178959972722876;-0.013312013226653999;0.7179034570911635
3.740464;1.0445317337346642;0.8331119896036586;0.7975905818751566;-0.000102946949682467;-9.861623516105006e-05;1.0447806675591311;9.999285240969535;0.8336083910604537;0.015559746003959436;0.015562288223347646;0.7178953503061517;-0.013311014046979269;0.7179029271973416
3.750464;1.0445328070278426;0.8331108158107843;0.7975893863796218;-0.0001029472680360608;-9.861633479154207e-05;1.0447806108745656;9.999270623452299;0.8336085708271986;0.015559743134572002;0.015562275906501225;0.7178946729170127;-0.013311014851398927;0.7179024561120201
3.760464;1.0445339182512066;0.8331097996841151;0.7975883267461891;-0.00010410316562753696;-9.972283665497672e-05;1.04478056135914;9.999255664932143;0.8336087221777065;0.015559741157010662;0.01556226467089302;0.7178939660736409;-0.01331001564110785;0.717902005380609
3.770464;1.0445350602516483;0.8331087281339244;0.7975872034727413;-0.00010410354743978175;-9.972296507077879e-05;1.044780512697708;9.999240369933736;0.8336088486701496;0.015559740069216144;0.015562254506789315;0.7178932312495955;-0.013310016417007665;0.7179016112439746
3.780464;1.044536226030037;0.8331078154840224;0.7975862272171627;-0.00010525950566899686;-0.00010082949518659397;1.0447804596583605;9.999224748427894;0.8336089542116037;0.01555973987143972;0.015562245397522377;0.7178924698640782;-0.013309017179654057;0.7179012365796604
3.790464;1.0445374089133599;0.8331068483289243;0.7975851996246339;-0.00010525994606972048;-0.00010082965102467946;1.0447793978276487;9.999208818160271;0.8336090427445276;0.015559740555789672;0.015562237315442116;0.7178916834433042;-0.013309017929389788;0.7179009188788068
3.800464;1.0445386024437013;0.8331060406315146;0.7975843314738889;-0.00010641596087723806;-0.00010193620765484359;1.0447793230704074;9.999192596631607;0.8336091177480277;0.015559742110013085;0.015562230231592965;0.7178908738561878;-0.013308018666638947;0.7179006212880054
3.810464;1.0445398010955589;0.8331051785074378;0.7975834234333751;-0.0001064164553888035;-0.00010193638903257655;1.0447792318101237;9.999176088751474;0.8336091823585472;0.015559744525450413;0.015562224137694968;0.7178900434395853;-0.013308019392080983;0.7179003804126947
3.820464;1.0445410009537055;0.8331043683601856;0.7975825820196913;-0.00010641697479806434;-0.00010193658225490939;1.0447791211651083;9.999159284724538;0.8336092398051429;0.015559747792423655;0.015562219057876385;0.717890194994457;-0.013308020106585258;0.7179011759486597
3.830464;1.0445421994562665;0.8331037160117031;0.7975819125080856;-0.00010757306431692652;-0.00010304317424555314;1.0447789882448884;9.999142167123003;0.8336092932890042;0.015559751892873345;0.015562215036657228;0.7178893317563484;-0.013307020811034347;0.7179009865888295
3.840464;1.0445433948015013;0.8331030062372591;0.7975812122192888;-0.0001075736292556901;-0.00010304338829422203;1.0447788294419023;9.999124717952729;0.8336093452956589;0.015559756798877084;0.015562212117763478;0.7178884572003388;-0.01330702150620225;0.7179008449308713
3.850464;1.0445445855904034;0.8331024517515953;0.7975806870982864;-0.000108729761698305;-0.00010414999838510749;1.0447786401723627;9.999106922792278;0.833609397362782;0.015559762470360412;0.015562210329803336;0.7178875747805271;-0.013306022192708399;0.717900709576119
3.860464;1.0445457705174657;0.8331018382675205;0.7975801333402017;-0.00010873036696281228;-0.00010415022747477774;1.0447784149600738;9.999088771530678;0.8336094506457566;0.015559768851686499;0.015562209685804034;0.7178866881410518;-0.013306022870926394;0.7179006138600552
3.870464;1.0445469479380254;0.8331013785570173;0.7975797566984499;-0.00010988653671723261;-0.00010525684976427365;1.04477814759432;9.999070257700799;0.833609506318364;0.015559775872474115;0.015562210200179298;0.7178858015162535;-0.013306023540867217;0.7179005357219048
3.880464;1.044548115619946;0.8331008558607043;0.7975793537766283;-0.00010988717564342194;-0.00010525708852552721;1.0447778311743596;9.999051381900433;0.8336095653831885;0.015559783454797655;0.015562211905153734;0.7178849197551931;-0.013305024202198982;0.7179004530912585
3.890464;1.044549271383732;0.8331003716074717;0.797579028245187;-0.00010988782817934808;-0.0001052573301402663;1.0447774581887055;9.999032154265459;0.833609628503162;0.015559791518973532;0.015562214848951398;0.7178840478645803;-0.013305024854360125;0.7179003996727776
3.900464;1.0445504143632274;0.8331000257652871;0.7975788837820865;-0.00011104403868734366;-0.00010636396076833877;1.0447770208719669;9.999012590722039;0.8336096960999821;0.01555979997865497;0.015562219085200429;0.7178831901815229;-0.013304025496560463;0.7179003351228472
3.910464;1.0445515452648162;0.8330995975727663;0.797578716515019;-0.00011104471189930955;-0.00010636420329362109;1.0447765120500951;9.998992713363227;0.8336097683725022;0.01555980873631913;0.01556222466455971;0.71788235009512;-0.0133040261277087;0.7179002931732423
3.920464;1.0445516696507675;0.8330984998070727;0.7975787305108071;-0.00011212735664940713;-0.00010740048113053024;1.044775925693601;9.998972557119817;0.8336098450726774;0.015559817686766644;0.015562231631482718;0.7178815308517578;-0.013304026746446134;0.7179002521456795
3.930464;1.0445527801246128;0.8330981003067482;0.7975787185448336;-0.00011212804582654585;-0.00010740071836018339;1.0447752566238768;9.99895217103057;0.8336099252572126;0.015559826720546207;0.015562240026922079;0.7178807359941269;-0.01330302735120956;0.717900190935149
3.940464;1.0445538818477627;0.833097704011407;0.7975787788031424;-0.00011212874274205188;-0.00010740095048527781;1.0447735004098178;9.998931612418472;0.8336100073277644;0.015559835736732511;0.01556224989264693;0.7178799685211126;-0.013303027940215305;0.717900144921086
3.950464;1.0445549759640123;0.8330974103301905;0.7975790086645137;-0.000113284993105413;-0.00010850756386603176;1.0447726536069024;9.998910938167047;0.8336100895328592;0.015559844660501062;0.01556226127039624;0.7178792302336858;-0.013303028511432046;0.7179000950069686
3.960464;1.044556063640531;0.8330969989835204;0.7975791989152407;-0.00011328570583045269;-0.0001085077822278;1.0447717135082937;9.998890194125686;0.833610170515253;0.015559853437690854;0.015562274194326514;0.7178785221525984;-0.013302029062562386;0.7179000232460979
3.970464;1.0445571449297277;0.8330965712587178;0.7975794486193449;-0.00011328642605962204;-0.00010850799310476303;1.0447706778277703;9.998869410340077;0.8336102493757033;0.015559862019284536;0.015562288682419524;0.7178778450399255;-0.013302029591092966;0.7178999680371053
3.980464;1.0445582181794744;0.833096228950578;0.797579858026727;-0.0001144426985995692;-0.0001096145843172888;1.0447695448105703;9.99884860993883;0.8336103253929458;0.015559870366359876;0.015562304731664542;0.7178771995474676;-0.013302030094536633;0.7178999122718793
3.990464;1.0445592808927082;0.8330957534136816;0.7975802212582099;-0.0001144434316238365;-0.00010961478059700075;1.044768313317942;9.998827822303166;0.8336103974607546;0.015559878464695892;0.01556232232228784;0.7178765862752917;-0.013301030570719168;0.717899838649778
4.000464;1.0445603309554423;0.83309524671325;0.7975806401690254;-0.00011444417013454037;-0.00010961497014964238;1.0447669832134432;9.998807089395685;0.8336104635381287;0.015559886318618854;0.01556234142867288;0.7178760056539815;-0.013301031017849465;0.7178997854055732
4.010464;1.0445613672549985;0.8330948107929009;0.7975812170440806;-0.0001156004592213814;-0.0001107215414124039;1.044765556404871;9.998786468754739;0.8336105210299198;0.01555989392847429;0.015562362017982782;0.7178754575531809;-0.013301031434397733;0.7178997350499983
4.020464;1.0445623895177483;0.8330942265070534;0.7975817476418342;-0.00011560120737734195;-0.00011072171973073283;1.0447640376254583;9.99876602966298;0.8336105679747114;0.015559901284197512;0.015562384036219228;0.7178749410261789;-0.013300031819006351;0.7178996697577504
4.030464;1.0445633973375328;0.833093702149824;0.7975824379523562;-0.00011675750554552913;-0.0001118282815302131;1.0447624346005009;9.998745838607315;0.8336106039141771;0.015559908373287652;0.015562407409579175;0.717874454824072;-0.013300032170481431;0.7178996270906619
4.040464;1.0445643891925276;0.8330930193868034;0.7975830851087905;-0.00011675826286744553;-0.00011182845215200849;1.044760757629319;9.998725951807604;0.8336106299559415;0.015559915178984581;0.015562432064171926;0.7178739986298156;-0.0133000324878047;0.7178995890650998
4.050464;1.0445653624134166;0.8330922817913885;0.7975837928520588;-0.00011675902545671205;-0.00011182861985424492;1.0447590185421125;9.998706424248253;0.8336106483873758;0.015559921673530031;0.015562457931907426;0.7178735739916994;-0.013299032770244771;0.717899537609211
4.060464;1.0445663136688441;0.833091593189331;0.797584664218668;-0.0001179153394445403;-0.00011293517244315771;1.0447572299803631;9.998687321529632;0.8336106623688162;0.01555992782475536;0.015562484928968843;0.7178741842514013;-0.013299033017542362;0.7179005095636193
4.070464;1.0445672390817589;0.8330907357437813;0.7975854949704364;-0.0001179161142180708;-0.00011293533405657615;1.0447554052213006;9.998668723914806;0.833610675649475;0.015559933618532676;0.015562512937079408;0.7178738338994816;-0.013299033230058382;0.7179004861496983
4.080464;1.0445681343946158;0.8330898111633034;0.7975863879343036;-0.00011791689576985379;-0.00011293549182098727;1.0447535576660503;9.99865072144582;0.8336106919289028;0.015559939077737716;0.015562541814235869;0.7178735277768383;-0.013298033408814434;0.7179004478950312
4.090464;1.0445689958305462;0.8330889217119657;0.7975874459355698;-0.00011907323011954715;-0.00011404203277549868;1.0447517001635744;9.99863340460856;0.8336107143365887;0.01555994425849577;0.015562571415326864;0.7178732701198706;-0.013298033555259015;0.717900431100716
4.100464;1.0445698207224139;0.8330878516237465;0.7975884650201788;-0.00011907402686961044;-0.0001140421806671075;1.0447498448224648;9.998616862245486;0.8336107456707875;0.015559949235436243;0.015562601598623675;0.7178730639543177;-0.01329803367084101;0.7179004166089971
4.110464;1.0445706071667744;0.8330867088914935;0.7975895491252376;-0.00011907483261540695;-0.00011404232249688899;1.0447480029299436;9.998601190258855;0.8336107890412204;0.015559954093382516;0.015562632222688279;0.7178729110844124;-0.013297033756823107;0.7179003854302145
4.120464;1.0445713535627315;0.8330854966197531;0.7975907008043223;-0.000119075648494374;-0.00011404245769470221;1.0447451845699478;9.998586496370683;0.8336108480170186;0.015559958917473722;0.015562663137645469;0.7178728120013019;-0.01329703381443077;0.7179003739677816
4.130464;1.0445710624713893;0.8330835314833174;0.7975920252464492;-0.00012015842994977976;-0.00011507862284623735;1.0447433984768844;9.998572891862867;0.8336109260453431;0.015559963775065517;0.015562694177108318;0.7178727654459087;-0.01329703384503666;0.7179003626666116
4.140464;1.044571722888758;0.8330821935298943;0.7975933202613277;-0.00012015926884107219;-0.00011507874351369114;1.0447416523100874;9.998560479247285;0.8336110261506247;0.015559968702480798;0.015562725160652534;0.717872768235959;-0.013297033850199334;0.7179003503784068
4.150464;1.0445723357506589;0.8330808024333534;0.7975946901456337;-0.0001201601200025429;-0.00011507885555013681;1.0447399531286734;9.998549342875542;0.8336111513475122;0.015559973709215883;0.015562755898076088;0.7178728159522171;-0.013296033831639001;0.7179003174538956
4.160464;1.0445728979932447;0.8330794741152633;0.7975962385221855;-0.00012131652784007613;-0.00011618534489628177;1.0447383081065114;9.998539545551008;0.8336113048500018;0.015559978800703424;0.015562786190975704;0.7178729042496566;-0.013296033791255902;0.7179002997342789
4.170464;1.044573407542221;0.8330780042437774;0.7975977613551999;-0.00012131740300718324;-0.00011618543393785097;1.0447367249387853;9.998531133816396;0.8336114898182136;0.015559984007352088;0.015562815841875719;0.7178730296785755;-0.01329603373104625;0.7179002773228124
4.180464;1.0445738634860269;0.8330765079412515;0.7975993610142682;-0.00012131828906536283;-0.00011618550841695562;1.0447352114684352;9.998524142610263;0.8336117091787327;0.015559989398954756;0.015562844669893886;0.7178731895116387;-0.013295033652807637;0.7179002297588954
4.190464;1.044574265902629;0.8330749920796084;0.7976010371414859;-0.00012131918462953328;-0.00011618556667612329;1.0447337748666359;9.99851859220186;0.8336119656586432;0.015559995076167898;0.015562872522159325;0.7178733813801648;-0.013295033557905466;0.7179001909180918
4.200464;1.044574614923234;0.8330735695997239;0.7976028918268548;-0.0001224756322302568;-0.00011729199495064894;1.0447324206466329;9.998514485023488;0.8336122619245728;0.015560001148645733;0.015562899277862096;0.7178736030564333;-0.013295033447329496;0.7179001373875125
4.210464;1.044574910042098;0.8330720320486903;0.797604720039428;-0.00012247654069597578;-0.00011729201622699187;1.044731151621368;9.99851181094738;0.8336126005094112;0.01556000771202271;0.015562924845645847;0.7178738519405626;-0.013295033321861395;0.7179000628430372
4.220464;1.0445751506633265;0.8330704909070651;0.7976066228060483;-0.00012247745202695462;-0.0001172920167653274;1.0447299673181047;9.998510563497929;0.8336129831020637;0.01556001483600797;0.015562949149934236;0.7178741247193914;-0.013294033182203286;0.7178999424129688
4.230464;1.0445753370235715;0.8330690572981283;0.7976086997990243;-0.00012363390817120293;-0.00011839838301251832;1.044728864556629;9.998510756301142;0.833613409693069;0.015560022569590834;0.015562972109233682;0.7178744181033724;-0.013294033029252058;0.7178998079649064
4.240464;1.044575470470695;0.8330675219398714;0.7976107425193512;-0.00012363481770989214;-0.00011839833843539675;1.0447278390371604;9.998512422748172;0.8336138784862446;0.01556003094774571;0.015562993621521744;0.7178747300607714;-0.013294032864445044;0.7178996368539109
4.250464;1.0445755529916887;0.8330659965591459;0.7976128482905922;-0.00012363572258171054;-0.00011839826996458907;1.0447268868033281;9.998515601473894;0.8336143865977417;0.015560039987858756;0.01556301356904897;0.7178750599109764;-0.013294032689646174;0.7178994255099553
4.260464;1.044575586864512;0.8330644858987918;0.7976150107037829;-0.00012363662049317517;-0.00011839817700306822;1.0447260046945122;9.99852032369005;0.8336149309156681;0.015560049687337785;0.015563031838081914;0.7178754071224756;-0.013293032506469803;0.7178991525128267
4.270464;1.0445755748974275;0.8330631016079437;0.7976173249124533;-0.00012479305386732417;-0.0001195044468890765;1.0447251901089527;9.998526608012037;0.8336155083135607;0.015560060029823188;0.015563048330663534;0.7178757704346442;-0.013293032315693409;0.717898852834438
4.280464;1.0445755202718014;0.8330616350858356;0.7976195790729497;-0.00012479393190475364;-0.00011950430394735673;1.0447244408568293;9.998534461583077;0.8336161150122157;0.015560070994443353;0.015563062959352588;0.7178761478613529;-0.013293032117288559;0.7178985069050393
4.290464;1.0445754258139976;0.8330601986639078;0.7976218683106344;-0.0001247947970950953;-0.00011950413602453308;1.0447237549847137;9.998543885357638;0.8336167459320497;0.0155600825621764;0.015563075642903459;0.7178765366340968;-0.013293031910780852;0.717898114853739
4.300464;1.0445752938886665;0.8330587976157936;0.7976241852370435;-0.000124795647195787;-0.00011950394371720555;1.044723130318327;9.9985548767065;0.8336173948647263;0.015560094718980611;0.015563086311597463;0.7178769331038373;-0.013292031695374617;0.7178976591210796
4.310464;1.0445751268626677;0.8330575434987909;0.7976266254713815;-0.00012595202392966706;-0.00012061011577305154;1.0447225640366828;9.998567425839548;0.8336180553788956;0.015560107453912442;0.015563094912779742;0.7178773331475197;-0.013292031470046184;0.7178971775986346
4.320464;1.044574926717768;0.8330562260828128;0.7976289791210173;-0.00012595283553489364;-0.00012060987775320668;1.0447220523599097;9.998581511513256;0.8336187216866667;0.015560120753141872;0.015563101413714888;0.7178777326401768;-0.01329203123395809;0.7178966519022403
4.330464;1.0445746937805456;0.8330549549184142;0.7976313447868197;-0.00012595362392264596;-0.00012060961829898484;1.0447215904142155;9.998597098129085;0.8336193888661491;0.015560134604612513;0.015563105804201546;0.7178781276196745;-0.013292030986776256;0.7178960816672215
4.340464;1.0445744264421146;0.8330537328049442;0.7976337195695519;-0.00012595438698211503;-0.0001206093384823207;1.0447211722628604;9.998614129066901;0.8336200524569706;0.015560149009194786;0.015563108091130443;0.7178785142996255;-0.013292030728610429;0.7178954665939599
4.350464;1.0445741227001955;0.8330525629267197;0.7976361008021865;-0.0001259551229590009;-0.00012060903984683008;1.0447207910929819;9.998632522994003;0.8336207078413478;0.015560163976966114;0.015563108282388344;0.7178788891484564;-0.013291030459798752;0.7178947882246663
4.360464;1.0445737817094343;0.8330515549699192;0.7976385880996235;-0.00012711137496262145;-0.00012171511205144212;1.0447204398224912;9.998652184636969;0.8336213498207334;0.015560179516520186;0.015563106377026672;0.7178792491916008;-0.013291030180665485;0.7178940842112626
4.370464;1.0445734036193501;0.833050496809042;0.7976409741534085;-0.00012711205326828683;-0.00012171478171279585;1.044719111847547;9.998673019080766;0.8336219726351853;0.015560195634887293;0.015563102373393891;0.7178795921983704;-0.013291029891371603;0.717893337430554
4.380464;1.0445729888850923;0.8330494954380622;0.7976433590387996;-0.0001271127020615546;-0.00012171443871181759;1.0447188014877724;9.998694932760676;0.833622570436089;0.01556021234714468;0.015563096283894911;0.7178799164296883;-0.013291029591929236;0.71789254978999
4.390464;1.044572538379018;0.833048549610351;0.7976457407941534;-0.00012711332168531295;-0.00012171408497802152;1.0447185041650955;9.99871782624396;0.8336231380186842;0.015560229681811134;0.015563088141765288;0.7178812204650421;-0.0132910292823375;0.7178927227617726
4.400464;1.0445720532615246;0.8330476575007429;0.7976481178259217;-0.00012711391289094466;-0.00012171372199713263;1.0447182166550044;9.998741594549058;0.833623671525301;0.015560247665660684;0.015563077999644192;0.7178815037371948;-0.013290028962816313;0.7178918390364625
4.410464;1.0445715341387682;0.8330469243099751;0.7976505914563473;-0.00012827002090919637;-0.00012281973864611644;1.044717937425816;9.99876613502288;0.8336241684912026;0.01556026629754267;0.01556306592381309;0.7178817673475665;-0.013290028633865445;0.7178909359598208
4.420464;1.044570980412779;0.8330461352120057;0.797652956208538;-0.00012827055736228565;-0.00012281936049359995;1.0447176663687483;9.998791351467359;0.8336246270145651;0.015560285536599897;0.01556305198452751;0.7178820140320554;-0.01329002829599149;0.7178899957847795
4.430464;1.044570390211984;0.8330453970115775;0.7976553130996197;-0.0001282710667893263;-0.00012281897649084244;1.044717403904245;9.998817155342525;0.8336250448736919;0.015560305308296768;0.015563036248669606;0.717882247325682;-0.013290027949594047;0.7178890195538118
4.440464;1.044568764922834;0.8330439158399734;0.797657659895722;-0.00012819795010924248;-0.00012274823727917452;1.0447171502999006;9.998843467452593;0.8336254190611863;0.015560325519228419;0.01556301878509108;0.7178824710710419;-0.013290027595230697;0.7178880082805789
4.450464;1.0445680926624172;0.8330432803315647;0.7976599937130587;-0.00012819840505482114;-0.00012274784680570017;1.0447169051530973;9.998870214531403;0.8336257456593283;0.015560346077289981;0.015562999675148445;0.7178826894561298;-0.013289027233739316;0.7178869441321792
4.460464;1.044567374767825;0.8330428025895488;0.7976624138864067;-0.0001293543763871223;-0.00012385384367081251;1.0447166667031011;9.99889732170999;0.8336260203731283;0.015560366906982941;0.015562979011548414;0.7178829069812906;-0.013289026865969535;0.7178858643374967
4.470464;1.044566609927633;0.8330422689702393;0.7976647124855633;-0.00012935477776981636;-0.00012385345380349583;1.0447164313790818;9.998924708909142;0.8336262394186396;0.015560387946568726;0.01556295689643042;0.7178831278017753;-0.013289026492454553;0.7178847507627738
4.480464;1.0445657987583428;0.833041788034408;0.7976669881279685;-0.00012935515252221767;-0.00012385306599158914;1.0447161940252836;9.998952296155858;0.833626399838928;0.01556040913275146;0.015562933446694604;0.7178833545276868;-0.013289026113358476;0.7178836051340385
4.490464;1.04456494352433;0.8330413630432957;0.7976692366143163;-0.00012935550038425286;-0.00012385268125052155;1.0447159490577616;9.99898001435618;0.8336264992706461;0.015560430388346728;0.015562908782606213;0.71788358788053;-0.013289025728704692;0.7178824308383034
4.500464;1.0445640478984386;0.8330409980288134;0.7976714531931074;-0.00012935582119339402;-0.0001238523006019523;1.0447156920304814;9.999007810683297;0.8336265356586842;0.015560451623985885;0.015562883003382896;0.7178838279839719;-0.013289025338725656;0.7178812318230108
4.510464;1.0445631167197933;0.8330408038013154;0.7976737349553478;-0.000130511658484873;-0.0001249583126874292;1.0447154198580968;9.99903564495094;0.8336265072496934;0.015560472751370426;0.015562856184386333;0.7178840759113752;-0.013288024944151001;0.7178799930188593
4.520464;1.0445621555007047;0.8330405701839851;0.7976758720496215;-0.00013051192634033808;-0.00012495794285517577;1.0447151292608625;9.999063482446157;0.8336264132875113;0.015560493687575337;0.015562828394051875;0.717884333735695;-0.013288024546167827;0.7178787544391314
4.530464;1.0445611700314623;0.8330404072265754;0.7976779625816309;-0.00013051216952404;-0.00012495757961063748;1.0447148158279247;9.99909128768441;0.8336262549546438;0.015560514344613682;0.015562799706372499;0.7178846033100352;-0.013288024146178348;0.7178775004629009
4.540464;1.0445601666769422;0.833040317536453;0.7976800040800697;-0.0001305123900973922;-0.0001249572236388699;1.0447144745907664;9.999119023841086;0.8336260351370186;0.01556053462465277;0.015562770207435704;0.7178848856583651;-0.013288023745726947;0.7178762334079944
4.550464;1.0445591523709155;0.8330403038244835;0.7976819962586876;-0.00013051259047034376;-0.00012495687552489354;1.0447141002343685;9.99914665781656;0.833625756845693;0.015560554429069005;0.015562739994389738;0.7178851814994246;-0.013288023346468432;0.717874954303425
4.560464;1.04455813331009;0.8330403695501596;0.7976839404554013;-0.0001305127730844089;-0.0001249565358328057;1.0447136872055527;9.999174160079663;0.8336254218960992;0.015560573665521497;0.01556270916593111;0.7178854917052568;-0.013288022950029782;0.7178736632619632
4.570464;1.0445571137942582;0.8330405185202638;0.7976858384901663;-0.00013051294013521943;-0.0001249562049851558;1.0447132308729115;9.999201497653242;0.8336250306484261;0.01556059224781022;0.015562677817791583;0.7178858170421156;-0.013288022557905132;0.7178723604915018
4.580464;1.0445560962362095;0.8330408608985163;0.7976877947117315;-0.00013166863667573168;-0.00012606227078053688;1.0447127282249815;9.999228630034978;0.8336245824149571;0.015560610096832949;0.01556264603875943;0.7178861573897242;-0.013287022171367546;0.7178710281226317
4.590464;1.0445550818229303;0.8330411851046413;0.7976896074197646;-0.00013166877733200843;-0.0001260619574988968;1.0447121771268508;9.999255506530229;0.8336240762995745;0.0155606271429236;0.015562613902977671;0.7178865111238198;-0.01328702179143041;0.7178697043526489
4.600464;1.044554071884387;0.8330415990357134;0.7976913831864022;-0.00013166890659324315;-0.00012606165240626498;1.0447115754514607;9.999282061484681;0.8336235116677313;0.015560643327761971;0.015562581465958368;0.7178868754686628;-0.013287021418969525;0.7178683728654877
4.610464;1.0445530691020681;0.8330421024572207;0.7976931266972913;-0.00013166902560982088;-0.00012606135488539902;1.044710920992061;9.99930821466213;0.8336228878172928;0.015560658597867854;0.015562548756454008;0.7178872474656866;-0.013287021054860767;0.7178670369006036
4.620464;1.0445520770184793;0.8330426938829767;0.7976948424858106;-0.00013166913543137667;-0.00012606106423539775;1.0447102120158611;9.999333879445615;0.8336222038823379;0.015560672887229654;0.015562515769292367;0.7178876243666421;-0.013287020699971064;0.7178657001475552
4.630464;1.0445510987123459;0.8330433706626603;0.7976965348914145;-0.00013166923689381915;-0.00012606077979367342;1.0447094481064918;9.999358972157674;0.8336214590633906;0.015560686110103705;0.015562482476857794;0.7178880034285928;-0.013287020355034219;0.7178643661084696
4.640464;1.044550136437465;0.8330441287965314;0.7976982079899935;-0.000131669330626264;-0.0001260605011647439;1.0447086306086657;9.999383416970659;0.8336206522680351;0.015560698172546345;0.015562448850568539;0.7178883819536771;-0.0132870200205053;0.7178630375299102
4.650464;1.0445491923238344;0.8330450697137555;0.7976999679373667;-0.00013282496050201424;-0.00012716661606383976;1.044707762312868;9.999407146062923;0.833619781672119;0.015560708984160303;0.01556241487156287;0.7178887576555878;-0.013286019696579592;0.717861697706259
4.660464;1.044548268979471;0.8330459734402238;0.7977016140034622;-0.0001328250404118166;-0.00012716634907406664;1.0447068467620477;9.999430100651328;0.8336188451086997;0.015560718459139115;0.015562380529513243;0.7178891290410185;-0.013286019383376146;0.7178603849649831
4.670464;1.0445473695587935;0.8330469410595335;0.7977032530331291;-0.00013282511430503884;-0.0001271660876837706;1.044705887635677;9.999452236818446;0.8336178406316253;0.015560726515018856;0.015562345826810707;0.717889495529786;-0.013286019081051564;0.7178590820157351
4.680464;1.0445464978875363;0.8330479676243945;0.7977048897449607;-0.0001328251827392539;-0.0001271658313867068;1.0447048885971904;9.99947352931643;0.8336167666215915;0.01556073307902791;0.015562310793857469;0.7178898571468431;-0.013286018789900093;0.7178577898310556
4.690464;1.0445456583956612;0.8330490489057324;0.7977065279272793;-0.00013282524594677064;-0.00012716557956269237;1.0447038537495814;9.999493968620127;0.8336156218363558;0.015560738100933872;0.015562275499029844;0.7178902139867722;-0.013286018510410523;0.7178565090382849
4.700464;1.0445448555860801;0.8330501810935274;0.7977081695400973;-0.00013282530373056177;-0.0001271653316207487;1.0447027880027344;9.999513555337925;0.8336144055012576;0.015560741557104527;0.015562240040327734;0.7178905656347107;-0.013286018243003695;0.7178552403296916
4.710464;1.0445440937604056;0.8330513603525215;0.7977098149368944;-0.0001328253556374808;-0.00012716508705963253;1.0447016967432123;9.999532296113715;0.8336131175600228;0.015560743434339774;0.015562204528081661;0.7178909108872993;-0.013286017987756077;0.7178539849364837
4.720464;1.044543376980141;0.8330525830734627;0.7977114638601733;-0.00013282540116415237;-0.00012716484549088003;1.0447005853267122;9.999550204735142;0.8336117592524931;0.015560743712745502;0.015562169073908269;0.7178912480831258;-0.013286017744642137;0.7178527446887932
4.730464;1.0445427088844383;0.8330538468575469;0.7977131164311946;-0.00013282543995302113;-0.00012716460682681542;1.0446994586318479;9.999567305856397;0.8336103332906263;0.015560742368754276;0.015562133779771456;0.7178915754465974;-0.01328601751397873;0.7178515220413565
4.740464;1.0445420927198659;0.8330552572124229;0.7977148755863387;-0.00013398101531292972;-0.00012827075906723858;1.0446983209051117;9.99958363548426;0.8336088435215653;0.015560739388945819;0.0155620987234773;0.7178918910462683;-0.013286017296426592;0.7178503201659739
4.750464;1.04454153151627;0.8330565986818604;0.7977165368963165;-0.00013398104084963092;-0.00012827052705905654;1.0446971764234183;9.999599241885578;0.8336072947676862;0.015560734780945511;0.015562063962716413;0.7178921928589997;-0.013285017092692043;0.7178491239690712
4.760464;1.044541027857247;0.8330579757101797;0.7977182022491343;-0.00013398106038589767;-0.00012827029864295758;1.0446960301388255;9.999614187004203;0.8336056925139095;0.015560728573048958;0.01556202955949241;0.7178924785905271;-0.013285016903296405;0.7178479733724278
4.770464;1.0445405833939823;0.833059385746085;0.7977198708925752;-0.00013398107481864122;-0.0001282700738992461;1.0446948880003621;9.999628539725851;0.8336040421535975;0.015560720800464199;0.015561995592503658;0.717892744732314;-0.01328501672829947;0.7178468521344075
4.780464;1.044540198463303;0.8330608271237935;0.7977215421168934;-0.0001339810855112943;-0.00012826985324246662;1.0446937573219783;9.999642364500847;0.8336023485673238;0.015560711496630996;0.015561962140590045;0.7178929861277379;-0.013285016567034237;0.717845762155551
4.790464;1.0445398717790437;0.8330622997967544;0.7977232153603782;-0.00013398109391490792;-0.0001282696376444323;1.0446926459944557;9.999655719715177;0.8336006162597549;0.01556070070436587;0.015561929260252235;0.7178931971299553;-0.013285016418162042;0.7178447052088898
4.800464;1.044539600461141;0.8330638051847329;0.797724890330768;-0.0001339811012307936;-0.0001282694284938932;1.0446915606395082;9.999668662629764;0.8335988496304666;0.015560688490070565;0.015561896986905221;0.7178933732115861;-0.013285016279915044;0.7178436828097792
4.810464;1.0445393808137742;0.8330653449643878;0.7977265669774258;-0.0001339811084454117;-0.00012826922737436424;1.0446895060853447;9.999681246516328;0.8335970533664312;0.015560674938628628;0.015561865353000337;0.7178935115860625;-0.013285016150279898;0.7178426959168067
4.820464;1.0445392097206463;0.8330669199734778;0.7977282452372857;-0.0001339811165549962;-0.0001282690360440084;1.0446884864765102;9.999693515013796;0.8335952326544194;0.015560660141309008;0.015561834396588028;0.7178936109482428;-0.013285016027263837;0.7178417449011313
4.830464;1.0445390856403491;0.8330685302774613;0.7977299248347771;-0.0001339811267021936;-0.00012826885638408868;1.0446875062473293;9.999705504019532;0.8335933927788652;0.0155606441934544;0.015561804155581527;0.7178936710024344;-0.013285015909171922;0.7178408294781374
4.840464;1.0445390079448174;0.8330701758258605;0.7977316051659898;-0.0001339811400675246;-0.0001282686902353289;1.0446865703900845;9.999717246227556;0.8335915386280461;0.01556062719108692;0.01556177466220373;0.7178936921158561;-0.013285015794561678;0.7178399487226829
4.850464;1.0445389751120981;0.833071856955735;0.7977332850528215;-0.00013398115763967354;-0.00012826853923307997;1.0446856841734364;9.999728770549304;0.8335896746961553;0.015560609224794545;0.01556174594232207;0.717893675308081;-0.013285015682008733;0.7178391017558752
4.860464;1.0445389838083672;0.8330735745756997;0.7977349623245976;-0.00013398118001094496;-0.0001282684045018745;1.0446848521803727;9.999740097664963;0.8335878053578836;0.015560590377774903;0.015561718010717124;0.7178936222656184;-0.013285015569962512;0.7178382884529672
4.870464;1.0445390293859667;0.8330754368015082;0.7977367358975048;-0.00013513675056886875;-0.00012937467407162664;1.0446840771127242;9.999751240442807;0.8335859351509256;0.015560570723327173;0.015561690860974284;0.7178935347970264;-0.013285015456775375;0.7178375091175494
4.880464;1.0445391064655214;0.833077230883951;0.797738396928581;-0.00013513678218834318;-0.00012937457204188264;1.0446833595554912;9.999762211995854;0.8335840691230544;0.015560550320009709;0.015561664462079178;0.7178934140008456;-0.013285015340960328;0.717836763338457
4.890464;1.0445392091376573;0.8330790639428306;0.7977400439181976;-0.00013513681731635717;-0.0001293744853628062;1.0446826989491935;9.999773030705736;0.8335822130984957;0.015560529213705801;0.01556163877582947;0.7178932599373017;-0.013284015221433259;0.7178360307885265
4.900464;1.0445393312063715;0.833080934653979;0.7977416738746007;-0.00013513685462897366;-0.0001293744132175724;1.044682094435031;9.999783715135049;0.8335803734358282;0.015560507450970314;0.015561613783447035;0.7178930718814064;-0.013284015097443326;0.7178353457991947
