time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.910464;1.0445394663001335;0.8330828397035258;0.7977432847208603;-0.00013513689236319574;-0.00012937435488058528;1.0446815446803899;9.999794277320682;0.8335785562339436;0.015560485083891837;0.015561589486969975;0.7178928487249616;-0.013284014968450568;0.7178346875997569
4.920464;1.0445396081777913;0.8330847742376334;0.7977448754516496;-0.00013513692846448778;-0.00012937430981042853;1.0446810468615984;9.999804723515782;0.8335767666429489;0.01556046216140904;0.015561565890345932;0.7178925893183536;-0.013284014834240484;0.717834055116793
4.930464;1.0445397514993364;0.8330867325781887;0.797746445995295;-0.00013513696092981025;-0.00012937427761742;1.0446805958994643;9.999815058605726;0.8335750088330545;0.015560438727665306;0.01556154299179049;0.7178922927802375;-0.01328401469499393;0.7178334483850083
4.940464;1.0445398918525939;0.8330887083719363;0.7977479963616095;-0.0001351369881645455;-0.00012937425789262766;1.0446801851742924;9.999825288396675;0.833573286620147;0.01556041482558598;0.015561520780149114;0.717891958932683;-0.01328401455097225;0.7178328682879067
4.950464;1.0445400250172667;0.8330906945544191;0.797749525881522;-0.00013513700904827075;-0.00012937425023067055;1.0446798081571969;9.999835421042539;0.8335716042731006;0.015560390493745278;0.015561499224655816;0.7178915885627865;-0.013284014402132215;0.7178323166194491
4.960464;1.0445401471096927;0.8330926838911983;0.7977510333896816;-0.00013513702274618546;-0.00012937425449958118;1.0446794597254019;9.999845463169606;0.8335699666408014;0.015560365764183973;0.01556147827291123;0.7178911830786872;-0.01328401424833024;0.717831795943891
4.970464;1.0445402553211967;0.833094669802907;0.7977525178909003;-0.00013513702854237234;-0.00012937427098297827;1.0446791365056238;9.99985540997299;0.8335683783303679;0.01556034067206931;0.0155614578629327;0.7178907438854258;-0.013284014090039379;0.7178313089648872
4.980464;1.0445403476722586;0.8330966460887153;0.7977539786373494;-0.00013513702574670023;-0.00012937430020901422;1.0446788360207986;9.999865247246914;0.8335668426360738;0.015560315265782297;0.015561437944022165;0.7178902718715593;-0.013284013928697696;0.7178308579324073
4.990464;1.0445404222955825;0.833098605637873;0.7977554146911626;-0.0001351370136430939;-0.00012937434269506997;1.0446785554843245;9.999874965779282;0.8335653613170804;0.015560289604277544;0.015561418491491601;0.7178897673448955;-0.013284013766292667;0.7178304443880366
5.000464;1.044540477847045;0.8331005400494529;0.7977568252303869;-0.00013513699156059877;-0.0001293743988592483;1.0446782915338892;9.99988456621527;0.8335639358328115;0.01556026375422554;0.015561399501631162;0.7178892305800446;-0.013284013604790135;0.7178300692489399
5.010464;1.0445405145137765;0.8331024406676855;0.7977582102842442;-0.00013513695899532028;-0.0001293744690231805;1.0446780412454795;9.999894052388225;0.83356256859971;0.015560237795201694;0.015561380979129572;0.7178886624247965;-0.013284013445904588;0.717829733026197
5.020464;1.044540533806794;0.833104299893092;0.7977595704670879;-0.0001351369156856535;-0.0001293745533634189;1.0446778032184627;9.999903422536066;0.8335612624610752;0.015560211827284278;0.015561362932340088;0.7178880646079028;-0.013284013291005838;0.7178294357057506
5.030464;1.0445405374272307;0.8331061121469894;0.7977609061172152;-0.00013513686169796602;-0.00012937465184950224;1.0446775773254553;9.999912664108692;0.8335600196095558;0.015560185975404211;0.015561345372781117;0.7178874396515524;-0.013284013141005743;0.7178291766901737
5.040464;1.0445405269186578;0.8331078745407691;0.7977622167385392;-0.00013513679744057592;-0.0001293747642617033;1.0446773636682725;9.999921760172505;0.8335588416770974;0.015560160379309042;0.015561328314364464;0.7178867902793613;-0.013284012996348559;0.717828955662621
5.050464;1.0445405041612748;0.8331095868366841;0.7977635008539622;-0.00013513672361611272;-0.00012937489029577357;1.044677162267312;9.999930703136899;0.8335577299320064;0.01556013517344775;0.0155613117723786;0.7178861188521485;-0.013284012857114199;0.7178287737405947
5.060464;1.0445404714375148;0.8331112504574089;0.7977647565772891;-0.00013513664131641908;-0.00012937502967395097;1.0446769736120518;9.999939500544784;0.8335566848398842;0.015560110479066531;0.01556129576224043;0.7178854274010966;-0.013284012723206869;0.7178286335268216
5.070464;1.044540430769697;0.8331128676360489;0.7977659826405675;-0.00013513655209068426;-0.00012937518222757834;1.0446767992262334;9.999948166466012;0.8335557058453361;0.01556008641391714;0.015561280303185153;0.7178847179394776;-0.013284012594605338;0.7178285382444408
5.080464;1.0445403834603662;0.8331144414712764;0.7977671787771118;-0.00013513645757267043;-0.00012937534791475702;1.0446766416264461;9.99995670921526;0.8335547911837377;0.015560063104408994;0.015561265426753651;0.7178839925395524;-0.013284012471616143;0.7178284911838696
5.090464;1.0445403302923832;0.8331159758711438;0.797768345355772;-0.00013513635885943837;-0.00012937552676412954;1.0446765036161112;9.999965131423943;0.8335539373643798;0.015560040685021719;0.015561251180496746;0.7178832532908977;-0.013284012355004881;0.7178284956150377
5.100464;1.0445402719375407;0.833117474689222;0.7977694831640311;-0.00013513625634525137;-0.00012937571880810908;1.0446763878349206;9.999973440046006;0.8335531393326705;0.015560019286558043;0.015561237623558972;0.7178825024363398;-0.013284012245778645;0.7178285545142971
5.110464;1.0445402091769511;0.8331189411007107;0.7977705935337396;-0.00013513615002715064;-0.0001293759240296075;1.0446762968105374;9.99998164996538;0.8335523918080284;0.015559999023288466;0.015561224817889662;0.7178817424913704;-0.013284012144754581;0.7178286699633531
5.120464;1.0445401425560197;0.8331203777011051;0.797771678643009;-0.00013513603962236854;-0.00012937614239759751;1.044676232798955;9.999989777636138;0.8335516907615793;0.015559979979776213;0.015561212815711793;0.7178809759993611;-0.013284012052431059;0.7178288426087713
5.130464;1.0445400712152366;0.8331217866325944;0.7977727418694204;-0.0001351359244699897;-0.00012937637399861095;1.0446761980423542;9.999997837729731;0.833551033620483;0.01555996219937051;0.01556120164820868;0.7178802051923115;-0.013284011969228552;0.7178290716150189
5.140464;1.0445399918643443;0.8331231699918881;0.7977737876467771;-0.00013513580379735264;-0.00012937661902713001;1.0446761954480563;10.000005848036547;0.8335504180357148;0.015559945683251131;0.015561191323073308;0.7178794319333982;-0.013284011895615394;0.7178293551488217
5.150464;1.0445398990323154;0.8331245306273996;0.7977748207558664;-0.0001351356771857321;-0.00012937687764282132;1.0446762281421438;10.000013831998775;0.8335498408667901;0.01555993040289598;0.015561181828946342;0.7178786578044366;-0.013284011831987633;0.7178296908919152
5.160464;1.044539786040545;0.8331258719459619;0.7977758457868118;-0.00013513554458238454;-0.0001293771498993089;1.0446762982785176;10.000021814091706;0.8335492985386768;0.015559916319220931;0.015561173145868037;0.7178778842347473;-0.0132840117786876;0.7178300762301011
5.170464;1.0445396461886358;0.833127196486567;0.797776867157057;-0.00013513540596399537;-0.0001293774357198936;1.044676406592055;10.000029816048738;0.8335487878266592;0.015559903398175345;0.015561165253197248;0.7178771125406825;-0.01328401173610488;0.7178305083128362
5.180464;1.0445394741401688;0.833128504986058;0.7977778890939402;-0.0001351352611750213;-0.00012937773481467733;1.0446765528778055;10.000037859131703;0.8335483061086526;0.01555989161421843;0.015561158124881345;0.7178763438531552;-0.013284011704563685;0.7178309840940308
5.190464;1.0445392666415967;0.8331297969789299;0.7977789151489834;-0.00013513511007339177;-0.00012937804661592386;1.0446767366341734;10.000045968629673;0.8335478512892378;0.015559880943669054;0.015561151728703737;0.7178755794671516;-0.01328401168428637;0.7178315002899089
5.200464;1.0445390223087885;0.8331310720394429;0.7977799479463612;-0.00013513495276252501;-0.00012937837052248098;1.0446769571474772;10.00005417576949;0.8335474214302283;0.01555987136312231;0.015561146037785448;0.717874821507151;-0.013284011675551488;0.7178320535354179
5.210464;1.0445387408415274;0.8331323303100637;0.7977809896931379;-0.000135134789641002;-0.0001293787064425555;1.0446772133375908;10.000062512702419;0.8335470142271281;0.015559862857482707;0.015561141037775544;0.7178740730536727;-0.01328401167868517;0.7178326407895322
5.220464;1.0445384215445987;0.8331335725292481;0.7977820426232579;-0.00013513462121431512;-0.00012937905509030875;1.0446775040936886;10.000071001893025;0.8335466272353974;0.015559855422629078;0.015561136722957334;0.7178733375618591;-0.013284011693893188;0.7178332592480988
5.230464;1.0445380614093756;0.8331348005563239;0.7977831084490851;-0.00013513444788265167;-0.00012937941776042903;1.04467782884417;10.000079653869989;0.833546258552695;0.015559849055816023;0.0155611330882728;0.717872617834554;-0.013284011721158801;0.7178339058112874
5.240464;1.044537654063897;0.833136017852057;0.7977841873804509;-0.00013513426990707412;-0.00012937979593342406;1.0446781874404278;10.000088476959075;0.8335459065834643;0.015559843742876552;0.015561130125925221;0.7178719151462184;-0.01328401176023053;0.7178345771070447
5.250464;1.0445371906919827;0.8331372287953258;0.7977852780265123;-0.00013513408742097923;-0.00012938019096230392;1.0446785798394247;10.000097485024563;0.8335455692599479;0.015559839453956718;0.015561127829915984;0.717871229306465;-0.013284011810758346;0.7178352699070939
5.260464;1.0445366618832512;0.8331384373782961;0.7977863782283907;-0.00013513390042004287;-0.00012938060374860256;1.0446790066618843;10.000106696241374;0.8335452440065901;0.015559836154709647;0.015561126199124581;0.7178705591865403;-0.013284011872485398;0.7178359813230233
5.270464;1.0445360586943833;0.8331396467043317;0.7977874852881042;-0.00013513370895039425;-0.00012938103446065983;1.044679469561147;10.000116126875941;0.8335449283826931;0.015559833821652387;0.01556112522953334;0.717869902849544;-0.01328401194522078;0.7178367089952309
5.280464;1.0445353729201876;0.8331408594732586;0.7977885951177066;-0.0001351335133545713;-0.0001293814824967227;1.0446799707816163;10.000125785807093;0.833544620729234;0.015559832446252156;0.015561124908966556;0.7178692576924491;-0.013284012028693247;0.7178374514119568
5.290464;1.044534597417598;0.8331420785566397;0.7977897019231429;-0.00013513331427004468;-0.00012938194667473505;1.04468051304733;10.000135672228502;0.8335443202825505;0.015559832035657155;0.015561125225259275;0.7178686212604748;-0.013284012122571834;0.717838208001854
5.300464;1.04453372653923;0.8331433072693252;0.7977907989587896;-0.000135133112530196;-0.00012938242546246156;1.0446810995236564;10.000145779696648;0.8335440266512741;0.01555983261690777;0.015561126171859573;0.7178679922544647;-0.013284012226545822;0.7178389786684859
5.310464;1.0445327564571776;0.8331445493207409;0.7977918791406174;-0.0001351329091611889;-0.00012938291720940949;1.0446817330100475;10.000156106255574;0.8335437395474105;0.015559834231799656;0.01556112774107999;0.7178673707807531;-0.01328401234024145;0.7178397630846222
5.320464;1.0445316855778644;0.8331458083703653;0.797792935033882;-0.0001351327052698265;-0.00012938342031196262;1.0446824150607605;10.000166657021161;0.8335434591542991;0.015559836916387414;0.01556112991978468;0.7178667578965177;-0.013284012463113412;0.7178405603337725
5.330464;1.0445305146013155;0.8331470877565084;0.7977939588499932;-0.00013513250163266883;-0.00012938393306139318;1.0446831462081791;10.00017744027764;0.8335431862741859;0.015559840681845707;0.015561132701681853;0.7178661550435246;-0.0132840125944371;0.7178413691519163
5.340464;1.0445292458309074;0.8331483907426118;0.7977949428698958;-0.00013513229840725365;-0.0001293844533766038;1.0446839268828287;10.000188473412296;0.8335429220776241;0.015559845520082573;0.015561136102405435;0.7178655637022598;-0.013284012733283392;0.717842188541942
5.350464;1.0445278825775046;0.8331497203907636;0.7977958796972662;-0.00013513209532378816;-0.00012938497892322348;1.0446847576497045;10.000199786449544;0.833542667992824;0.015559851427779738;0.015561140156990632;0.7178649854335003;-0.01328401287856262;0.7178430181122214
5.360464;1.0445264290723497;0.8331510788574897;0.7977967622456522;-0.00013513189196619186;-0.00012938550741743412;1.0446856387926928;10.000211407658325;0.8335424256450439;0.01555985841892726;0.015561144908365476;0.717864421910201;-0.013284013029184897;0.7178438580089146
5.370464;1.0445248902133109;0.833152467208849;0.797797584304108;-0.00013513168794608004;-0.00012938603666998958;1.0446865699382657;10.000223351158896;0.8335421966136808;0.015559866521492377;0.015561150401317364;0.7178638745704036;-0.01328501318417209;0.7178447272750322
5.380464;1.0445232711806838;0.8331538859539316;0.7977983410542293;-0.00013513148313651076;-0.00012938656462740388;1.0446875499169954;10.000235619662512;0.8335419820817618;0.015559875772437013;0.015561156677670178;0.7178633442029502;-0.01328501334277468;0.7178455895979662
5.390464;1.0445215778049817;0.8331553356286099;0.7977990283130004;-0.00013513127779197763;-0.00012938708962995576;1.0446885767159775;10.000248209633096;0.8335417824941713;0.01555988621212373;0.015561163768061256;0.7178628305015229;-0.013285013504650377;0.7178464640541395
5.400464;1.0445198172106223;0.8331568170121573;0.7977996414470143;-0.00013513107252668055;-0.00012938761057189785;1.0446896477056897;10.000261115213096;0.8335415975760969;0.01555989787769139;0.015561171688615231;0.7178623315142104;-0.013285013669949105;0.7178473510852588
5.410464;1.0445179974805892;0.8331583309644433;0.7978001755193563;-0.00013513086831265983;-0.00012938812679429826;1.0446907607725968;10.000274331642734;0.8335414266977337;0.01555991080142341;0.015561180445826312;0.7178618438252744;-0.013285013839267938;0.7178482513130227
5.420464;1.0445161266195795;0.8331597716460896;0.7978005239502575;-0.0001339751230808972;-0.00012828225017447845;1.0446919153227068;10.000287852698218;0.8335412689271271;0.015559925015695893;0.015561190037323171;0.7178613637274637;-0.013285014013507217;0.7178491656037097
5.430464;1.0445142117722286;0.8331613543204947;0.7978008886284266;-0.00013397492494909754;-0.00012828275610175314;1.044693111942487;10.000301668573167;0.8335411228474171;0.015559940556318758;0.01556120044488259;0.7178608881253808;-0.013285014193583144;0.7178500944152162
5.440464;1.0445122590449816;0.833162973502911;0.7978011659797526;-0.00013397473216503878;-0.00012828325737903947;1.0446943517109437;10.000315766920172;0.8335409866833347;0.015559957452733877;0.015561211628635004;0.7178604146017256;-0.013285014380235551;0.7178510370565323
5.450464;1.044510273793891;0.8331646300462774;0.7978013557854007;-0.00013397454635767284;-0.00012828375524201149;1.0446956356435324;10.000330122712459;0.8335408586768572;0.015559975709053132;0.015561223527716111;0.7178599413410494;-0.013285014574162314;0.7178519916502171
5.460464;1.0445082608748404;0.8331663246942812;0.797801458018374;-0.00013397436917381711;-0.00012828425131665582;1.0446969638013925;10.000344682130978;0.8335407376389046;0.015559995297063894;0.015561236073850411;0.7178594673516762;-0.013285014776255426;0.7178529558309116
5.470464;1.0445062245680907;0.8331680585992267;0.7978014726406518;-0.00013397420231019123;-0.00012828474715563198;1.0446983347693284;10.000359364116575;0.8335406234263028;0.015560016168181595;0.015561249214492959;0.7178589927559889;-0.013285014987723626;0.717853927646966
5.480464;1.044504168398577;0.8331698333134028;0.7978013998709312;-0.00013397404734332823;-0.00012828524396096814;1.0447007460100626;10.000374074994586;0.8335405168367575;0.015560038264609635;0.015561262921941137;0.7178585186867534;-0.013285015210042193;0.7178549059618591
5.490464;1.044502095002391;0.8331716502561102;0.79780124001691;-0.00013397390543926842;-0.00012828574247866317;1.0447021946565107;10.000388714997545;0.8335404190537402;0.015560061520349742;0.015561277175578713;0.7178580468038175;-0.013285015444715364;0.7178558901938884
5.500464;1.0445000061215621;0.83317466535965;0.7978020992778854;-0.00013386688729261875;-0.0001281838999654226;1.044703678247099;10.00040317880151;0.8335403311969036;0.015560085861629571;0.015561291938623647;0.7178575790356633;-0.013285015693068338;0.7178568799259277
5.510464;1.0444979029579151;0.8331765664580756;0.7978017638376765;-0.00013386677337875262;-0.00012818440231994786;1.044705194835919;10.000417363064964;0.8335402545567078;0.015560111207374966;0.015561307156659697;0.7178571177681924;-0.013285015956250167;0.7178578749016092
5.520464;1.0444957865679758;0.8331785067104882;0.7978013384174378;-0.0001338666743003489;-0.00012818490616506832;1.044706742535901;10.000431178205488;0.8335401913587194;0.015560137469573205;0.015561322771933339;0.7178566660766847;-0.013285016235351464;0.7178588752392229
5.530464;1.044493657940202;0.8331804826301358;0.7978008213552709;-0.00013386659087712084;-0.0001281854110670071;1.044708319085192;10.000444552712452;0.8335401448609677;0.015560164552976876;0.015561338730365996;0.7178562275481362;-0.013286016531344882;0.7178599000010416
5.540464;1.0444915181701104;0.8331824901806409;0.7978002115818907;-0.00013386652395696636;-0.00012818591653851192;1.0447099217146527;10.000457428508616;0.8335401187149066;0.01556019234709072;0.015561354979327473;0.7178558056761757;-0.013286016844842659;0.7178609130291648
5.550464;1.044489368667601;0.8331845255707147;0.7977995091069255;-0.0001338664742845171;-0.00012818642172290665;1.0447115475280961;10.000469753939125;0.8335401168249912;0.015560220721291058;0.015561371467748454;0.7178554036253139;-0.013286017176110993;0.7178619334926656
5.560464;1.0444872110526457;0.8331864787300037;0.7977986129226557;-0.00013271089913094995;-0.00012708053747785382;1.044713194421894;10.000481482058923;0.8335401435878559;0.015560249541166467;0.015561388144155919;0.7178550246760851;-0.013286017525420036;0.7178629612879741
5.570464;1.0444850473773113;0.8331885608575685;0.7977977299095801;-0.00013271088552534695;-0.00012708103770281694;1.0447148617648228;10.000492579420985;0.8335402035176568;0.015560278698018331;0.015561404946282938;0.7178546725500207;-0.013286017893231573;0.7178639956472717
5.580464;1.0444828810006372;0.8331906625649018;0.797796759827917;-0.00013271089017789512;-0.00012708153348698766;1.0447165504229292;10.00050303209271;0.8335403003916748;0.015560308126827042;0.015561421798147417;0.7178543513061609;-0.013286018279912814;0.7178650358336546
5.590464;1.0444807173011785;0.8331927807171843;0.7977957040001987;-0.0001327109128891418;-0.00012708202404688567;1.0447182630740859;10.000512836866811;0.8335404366209722;0.015560337796128781;0.015561438622158086;0.7178540650095935;-0.013286018685336697;0.7178660816096847
5.600464;1.0444785635135752;0.833194911667792;0.7977945627924243;-0.00013271095335165966;-0.00012708250867603235;1.0447200044097127;10.000521992722183;0.8335406131707355;0.01556036767743633;0.01556145535404211;0.7178538171694334;-0.013286019108891161;0.717867133460256
5.610464;1.0444764275254383;0.8331970521206465;0.7977933359900192;-0.00013271101125354205;-0.0001270829865828768;1.0447217798045298;10.000530501353712;0.8335408298305231;0.015560397727985517;0.015561471952260408;0.7178536102530518;-0.013286019549851789;0.7178681927164314
5.620464;1.04447431623239;0.8331991995219945;0.7977920235930116;-0.0001327110863271131;-0.00012708345702880253;1.0447235938521533;10.000538369711606;0.8335410854901298;0.015560427900528919;0.015561488397252084;0.7178534457796396;-0.013286020007662918;0.7178692613774736
5.630464;1.0444722347042388;0.8332013514740386;0.7977906263857341;-0.00013271117830929407;-0.0001270839195409961;1.044725450639389;10.000545613759869;0.833541378434467;0.015560458153586504;0.01556150468492173;0.7178533248618716;-0.013286020481818877;0.7178703418486159
5.640464;1.0444701864416475;0.8332035048984764;0.7977891459870634;-0.0001327112869697055;-0.00012708437391383698;1.04472735456538;10.000552262496125;0.8335417064210502;0.015560488448945595;0.015561520823619732;0.7178532485449094;-0.013286020971597635;0.7178714367471851
5.650464;1.0444681741298292;0.8332056556078296;0.7977875849271009;-0.0001327114123013402;-0.00012708482002511874;1.0447293099465653;10.000558358480765;0.8335420663836659;0.015560518749622991;0.01556153683064877;0.7178532175981897;-0.013287021476121964;0.7178725669988459
5.660464;1.0444662004802372;0.8332077984483746;0.7977859470878174;-0.00013271155461480177;-0.00012708525772470148;1.0447313199604922;10.00056395190842;0.8335424547493477;0.015560549022442926;0.015561552725091582;0.7178532319917615;-0.013287021994669237;0.7178736973088943
5.670464;1.0444642686137615;0.8332098207900848;0.7977841357096553;-0.00013155617102212088;-0.00012597929915217262;1.0447333866067237;10.000569091559928;0.8335428685138544;0.015560579238701706;0.01556156852655053;0.7178532905394778;-0.01328702252687582;0.7178748470667431
5.680464;1.0444623817440217;0.8332119300565007;0.7977823625426326;-0.00013155634852514143;-0.0001259797197398892;1.044735511768197;10.000573823498605;0.8335433056672703;0.015560609372746045;0.015561584263415452;0.7178533909311525;-0.013287023072797824;0.7178760163924727
5.690464;1.044460542392658;0.8332140122891222;0.7977805330572075;-0.0001315565439290521;-0.00012598013187201858;1.044737697817423;10.000578193924786;0.8335437649236217;0.015560639402486837;0.015561599976616748;0.7178535299273915;-0.013287023632917644;0.7178772045028858
5.700464;1.0444587513097205;0.8332160601000503;0.7977786550917918;-0.00013155675714678102;-0.00012598053583681295;1.044739947208687;10.000582245758551;0.8335442457949255;0.015560669309522978;0.015561615712974004;0.7178537036871058;-0.013287024208086117;0.7178784096618814
5.710464;1.044457006775872;0.8332180662021041;0.7977767361300754;-0.0001315569877602608;-0.00012598093215215064;1.0447422617186943;10.00058601637338;0.8335447488897463;0.015560699072312823;0.015561631523379365;0.7178539082852013;-0.013287024799334064;0.7178796296023987
5.720464;1.044455305263299;0.8332200232111278;0.7977747830344997;-0.00013155723488562405;-0.0001259813215013876;1.0447446417042576;10.000589544593346;0.8335452756092111;0.015560728654369683;0.015561647464576856;0.7178541400716408;-0.013287025407512035;0.7178808619601473
5.730464;1.0444536431785905;0.8332219231154968;0.7977728018005074;-0.00013155749713950898;-0.00012598170451982933;1.0447470860550232;10.00059287841779;0.8335458271015779;0.015560758001811965;0.015561663588690468;0.7178543959929821;-0.01328702603292668;0.7178821043055014
5.740464;1.0444520181548735;0.8332237575208838;0.7977707977322849;-0.00013155777285261247;-0.0001259820816973854;1.0447495929393826;10.000596069289823;0.8335464035729464;0.015560787059265922;0.0155616799284412;0.7178546741316654;-0.01328802667526045;0.7178833727505862
5.750464;1.0444504291808716;0.8332255185827455;0.7977687760165956;-0.00013155806046028938;-0.00012598245342053637;1.0447521602316758;10.000599154576852;0.833547004781035;0.015560815789542935;0.015561696494663596;0.7178549742330885;-0.013288027333702797;0.7178846284753279
5.760464;1.0444488763962487;0.8332271991893445;0.7977667415984804;-0.00013155835875871877;-0.00012598281989896213;1.0447547853884909;10.00060214769681;0.8335476306328535;0.015560844176069906;0.015561713288293859;0.7178552978398822;-0.01328802800704529;0.7178858891119949
5.770464;1.0444473609915605;0.8332286853450083;0.7977645959233062;-0.00013040312359128035;-0.00012487679335192636;1.0447574650923608;10.000605043506106;0.8335482809212638;0.015560872213032992;0.015561730319321416;0.7178556474453637;-0.013288028693829853;0.7178871540238712
5.780464;1.0444458849258569;0.8332301832517506;0.7977625463112915;-0.00013040344114326118;-0.00012487714915555134;1.044760194590071;10.000607828068592;0.8335489551047037;0.015560899898335005;0.015561747622379553;0.7178560252092022;-0.013288029392541216;0.7178884216994714
5.790464;1.044444450512969;0.833231578013547;0.7977604929445529;-0.00013040376796558145;-0.00012487749976828979;1.044762966842871;10.000610485326957;0.8335496526074498;0.015560927224414076;0.01556176525781207;0.7178564322832947;-0.013288030101594978;0.71788968925887
5.800464;1.0444430598211016;0.8332328613188356;0.7977584389326586;-0.0001304041043904814;-0.00012487784564195332;1.0447657721593717;10.00061300015279;0.8335503727713076;0.015560954169693761;0.015561783291347315;0.7178568683688945;-0.013288030819269896;0.7178909526923436
5.810464;1.0444417144863025;0.8332340249152237;0.797756387947966;-0.00013040445118375123;-0.000124878187356905;1.0447685991541678;10.000615359927322;0.8335511145517657;0.015560980707607317;0.015561801765549794;0.717857331526709;-0.013288031543810424;0.717892207630265
5.820464;1.0444404165221897;0.8332350613855387;0.7977543437991913;-0.0001304048093679371;-0.00012487852559220122;1.0447714364276088;10.000617560712548;0.8335518769200791;0.015561006819634394;0.015561820685528112;0.7178578188087379;-0.013288032273548132;0.7178934502228429
5.830464;1.0444391686655892;0.8332359647397135;0.7977523101328965;-0.00013040517995121237;-0.00012487886106479502;1.044774273383169;10.000619615566853;0.8335526595261882;0.015561032493287372;0.015561840023959932;0.7178583270769906;-0.013289033007003478;0.7178946960463711
5.840464;1.044437973444193;0.8332367303973485;0.7977502903441178;-0.0001304055635565121;-0.0001248791943291589;1.04477710027801;10.000621552655609;0.8335534626888069;0.015561057719732091;0.015561859737351455;0.717858853465041;-0.013289033742996599;0.7178959059449088
5.850464;1.0444368321895108;0.8332372483193137;0.7977481851245399;-0.00012925041679740532;-0.00012377313791191622;1.0447799084723002;10.000623399814316;0.8335542870725653;0.015561082497296768;0.01556187978160936;0.7178593954991147;-0.013289034480507972;0.7178970969052363
5.860464;1.0444357447197308;0.8332377308503408;0.7977462019754055;-0.00012925082569653263;-0.0001237734673222967;1.0447826907414695;10.000625166689755;0.833555133524146;0.015561106829388448;0.015561900115301237;0.7178599507028822;-0.013289035218298606;0.7178982681214291
5.870464;1.0444347098178668;0.8332380710699593;0.797744241233305;-0.00012925124610338101;-0.0001237737947930657;1.0447854413072857;10.00062684169088;0.8335560029769586;0.01556113072079672;0.015561920692042274;0.7178605160186393;-0.013289035954777515;0.717899419700464
5.880464;1.0444337264851753;0.8332382698126203;0.7977423051215723;-0.00012925167736600382;-0.00012377412024917802;1.0447881554631295;10.000628405951632;0.8335568963530003;0.01556115417391078;0.01556194145533324;0.7178610876560656;-0.013289036688289062;0.7179005525349477
5.890464;1.0444327948734091;0.8332383288665712;0.7977403952770442;-0.00012925211897428957;-0.00012377444355120778;1.0447908289554027;10.000629848108055;0.8335578142958371;0.015561177179334622;0.015561962344609716;0.7178616614522;-0.013289037417344881;0.7179016677061141
5.900464;1.0444319157601376;0.8332382512034461;0.7977385130580745;-0.00012925257032951162;-0.00012377476436701998;1.044793457767594;10.000631167481018;0.8335587566529485;0.015561199711551545;0.015561983306826543;0.7178622334527002;-0.013289038140498345;0.7179027655497058
5.910464;1.044431089464703;0.8332380408774679;0.797736659869325;-0.00012925303060459638;-0.0001237750822134475;1.0447960381510495;10.000632365345755;0.8335597219607593;0.015561221739124779;0.015562004298284336;0.717862800357951;-0.013290038856185826;0.7179038633602256
5.920464;1.044430315736063;0.8332377027318737;0.7977348373108892;-0.000129253498749031;-0.00012377539674670793;1.0447985660692427;10.000633438386139;0.8335607071592468;0.01556124323982451;0.015562025271842885;0.7178633599701835;-0.013290039562821003;0.7179049215655124
5.930464;1.0444295943182436;0.833237135511195;0.7977329447673206;-0.00012809843017019479;-0.00012266932017428257;1.0448010365041467;10.000634384444282;0.8335617078600476;0.015561264205018827;0.015562046165353439;0.7178639117889795;-0.013290040259091905;0.7179059559985381
5.940464;1.044428925307848;0.8332365596661326;0.7977311883630436;-0.00012809891008883152;-0.00012266962809249541;1.0448034438466947;10.000635209754229;0.8335627191750351;0.015561284634376482;0.015562066903588037;0.7178644571216138;-0.013290040944241074;0.7179069646231746
5.950464;1.0444293047082187;0.8332366695059251;0.7977294663585599;-0.00012817299252848685;-0.00012274028416665267;1.0448057830129136;10.000635930685942;0.8335637361684166;0.015561304538050581;0.015562087406764806;0.7178649985141659;-0.013290041618082697;0.7179079458939872
5.960464;1.0444287406693333;0.8332358818801979;0.7977277783119741;-0.00012817347821339597;-0.0001227405867277098;1.0448080499971322;10.000636573267325;0.833564753685429;0.01556132394654501;0.015562107597475176;0.7178655389601474;-0.013290042280829414;0.7179088985274292
5.970464;1.0444282274683077;0.8332349947993541;0.7977261227160058;-0.0001281739646057755;-0.00012274088739496478;1.0448102418385072;10.000637167978098;0.8335657665130777;0.015561342911737172;0.015562127402205136;0.7178660809397058;-0.013290042933018909;0.7179098215535009
5.980464;1.0444277627326164;0.8332340110508684;0.7977244973126187;-0.00012817445027619605;-0.00012274118657379268;1.0448123565344665;10.000637741109895;0.8335667699833544;0.015561361496869116;0.01556214674752901;0.717866625731363;-0.013290043575563489;0.7179107143703508
5.990464;1.044427343477694;0.833232933465264;0.7977228997158481;-0.00012817493375863272;-0.00012274148455907675;1.0448143926210058;10.000638311531633;0.833567760222309;0.015561379762234892;0.015562165561444173;0.7178671738406374;-0.013291044209727963;0.7179115948496606
6.000464;1.0444269660110794;0.8332316584836285;0.7977212257492439;-0.00012701986919071024;-0.00012163539398311828;1.0448163482155257;10.000638891990182;0.8335687341012475;0.015561397751676451;0.015562183786655564;0.7178677257631405;-0.013291044837082964;0.7179124245139805
6.010464;1.0444266256397932;0.8332304032492759;0.7977196787504165;-0.00012702034410327445;-0.00012163569085377448;1.0448182202715848;10.000639490223255;0.8335696892020511;0.015561415488515157;0.015562201395627868;0.7178682815668246;-0.013291045459469464;0.7179132194930555
6.020464;1.044426316502506;0.8332290635403089;0.797718154817274;-0.00012702081280045247;-0.00012163598809653298;1.0448200048567744;10.000640108100763;0.8335706234143698;0.015561432981817912;0.015562218386571106;0.7178688402542033;-0.013291046078785642;0.7179139772755343
6.030464;1.0444260317014915;0.8332276413660284;0.7977166518436495;-0.00012702127438453558;-0.00012163628661038531;1.0448216980912775;10.000640736109442;0.8335715346274012;0.015561450234580375;0.015562234758087263;0.7178694003512484;-0.013291046696791412;0.7179146957869589
6.040464;1.0444257641952017;0.8332261385444779;0.7977151675045511;-0.00012702172840112463;-0.00012163658759101234;1.0448232970579046;10.000641353033195;0.8335724211979456;0.015561467250627313;0.015562250491594029;0.7178699607865356;-0.013291047315114882;0.7179153734023238
6.050464;1.0444255083748586;0.8332245571520981;0.7977136996236448;-0.00012702217465938281;-0.00012163689232574919;1.0448258003475168;10.000641935561072;0.833573282393302;0.015561484044267904;0.01556226555776139;0.7178705213351476;-0.01329104793524368;0.7179160091878745
6.060464;1.0444252606587927;0.8332229000930396;0.797712246077173;-0.0001270226131720526;-0.00012163720193835943;1.0448272073557745;10.000642462667109;0.8335741180550903;0.015561500645135435;0.015562279932045047;0.7178710827720209;-0.013292048558487207;0.71791662175301
6.070464;1.0444250188570854;0.8332210646797427;0.7977107021640008;-0.00012586749978375048;-0.00012053112957352087;1.0448285167927718;10.0006429135859;0.8335749279334617;0.015561517086203347;0.015562293603685533;0.7178716463846255;-0.013292049185975298;0.7179171748907707
6.080464;1.04442478214067;0.8332192699701296;0.7977092700796437;-0.00012586792385859487;-0.00012053145131809161;1.0448297265545872;10.000643271639632;0.8335757114010522;0.015561533392113011;0.015562306574985196;0.7178722130711095;-0.013292049818648606;0.7179176880946907
6.090464;1.044424551636137;0.833217414824632;0.7977078452914786;-0.00012586834138331754;-0.00012053177972146933;1.044830834629992;10.000643529600298;0.8335764675767966;0.015561549580461485;0.015562318855184118;0.7178727830936419;-0.0132920504573395;0.7179181624334994
6.100464;1.0444243301877738;0.8332155054373086;0.7977064261337448;-0.00012586875258383787;-0.00012053211489179754;1.0448318390136144;10.000643684043862;0.8335771956661999;0.015561565656511171;0.015562330453139287;0.717872357029136;-0.013292051102933569;0.7179175991850912
6.110464;1.0444241211884076;0.8332135487933741;0.7977050115022642;-0.00012586915744710063;-0.00012053245702438685;1.0448327369745813;10.00064372190683;0.8335778956839813;0.015561581602840309;0.015562341375238717;0.7178729367813868;-0.013292051756454608;0.7179179987555453
6.120464;1.044423927549945;0.8332115529200904;0.7977036008230523;-0.00012586955577263017;-0.00012053280651455104;1.044833524816493;10.000643614757722;0.8335785690365388;0.01556159738490371;0.015562351633194684;0.7178735251327305;-0.013293052418960848;0.7179183800005682
6.130464;1.0444237513396177;0.8332094201265257;0.7977020913857686;-0.00012471440278747555;-0.00011942677611747368;1.0448341980250395;10.000643326531245;0.8335792180135592;0.015561612964652879;0.015562361246585924;0.717874124210652;-0.013293053091274503;0.7179187055151688
6.140464;1.0444235938318316;0.8332073739831183;0.7977006875323436;-0.00012471478691374255;-0.0001194271416320419;1.0448347520496242;10.000642824053982;0.8335798444972623;0.015561628305902369;0.015562370229333832;0.7178747344260664;-0.013293053773768035;0.7179189928787051
6.150464;1.0444234556064527;0.8332053170509419;0.7976992868017744;-0.0001247151631243147;-0.00011942751513901502;1.044835183759233;10.000642078072312;0.8335804491705701;0.01556164336999497;0.015562378576478736;0.7178753543688978;-0.013293054466309457;0.7179192404262736
6.160464;1.0444233362683506;0.8332032584410707;0.7976978893680249;-0.00012471553086935568;-0.00011942789594216538;1.0448354923403385;10.000641055731217;0.8335810318498348;0.015561658108826445;0.015562386267194242;0.7178759810055126;-0.013293055168240928;0.7179194458003145
6.170464;1.0444232342930853;0.8332012073226942;0.7976964956009474;-0.00012471588977538606;-0.0001194282831475569;1.0448356789679174;10.000639715739913;0.8335815922323645;0.0155616724717444;0.015562393285212918;0.7178766100015839;-0.013293055878389371;0.7179196066491976
6.180464;1.0444231476565236;0.8331991725313279;0.7976951058635895;-0.00012471623969170746;-0.0001194286758849552;1.0448357462086126;10.00063800911587;0.8335821301046349;0.015561686426546905;0.015562399636753077;0.7178772365085372;-0.013293056595199334;0.7179197213495059
6.190464;1.0444230742060097;0.833197161753857;0.7976937201727266;-0.0001247165807184599;-0.00011942907330882453;1.0448356982403955;10.000635878998535;0.8335826449676489;0.01556169997045274;0.015562405343002196;0.717877856157201;-0.013294057316929541;0.7179198075285197
6.200464;1.0444230111268067;0.8331950741210595;0.7976922357937376;-0.00012356136884660634;-0.00011832308683522922;1.0448355413596075;10.000633258638874;0.833583136018998;0.015561713125049514;0.01556241042082534;0.7178784655736477;-0.013294058041815176;0.7179198275885562
6.210464;1.0444229548223547;0.833193127538509;0.7976908569593474;-0.0001235616937381274;-0.00011832349114839444;1.0448352840882809;10.000630071773271;0.8335836030165947;0.015561725933717935;0.015562414875497192;0.7178790620799684;-0.013294058768110262;0.7179197995076418
6.220464;1.0444229017415891;0.8331912174305716;0.7976894812797014;-0.00012356201195506405;-0.0001183238978920927;1.0448349369499195;10.000626238727284;0.8335840468730543;0.01556173846247009;0.015562418704434415;0.7178796429611323;-0.013294059493870424;0.717919722909305
6.230464;1.0444228487309015;0.8331893450350527;0.7976881092644466;-0.00012356232471220013;-0.00011832430665621831;1.0448345109140145;10.000621686747468;0.833584469218991;0.015561750786482989;0.015562421898948374;0.7178802052261314;-0.013294060216637349;0.7179195977795135
6.240464;1.0444227923241363;0.8331875115784646;0.7976867417819131;-0.00012356263333544094;-0.00011832471706856662;1.0448340152085083;10.000616359516728;0.8335848719126774;0.015561762968875258;0.015562424440648762;0.717880746040837;-0.013294060933433584;0.7179194240968646
6.250464;1.044422728110064;0.8331857187307244;0.7976853800331355;-0.00012356293900125302;-0.00011832512865987838;1.0448334574457057;10.000610222225955;0.8335852571467848;0.015561775052802285;0.015562426300226884;0.7178812628434427;-0.013295061640997212;0.7179192197630913
6.260464;1.0444226508949577;0.8331838615570853;0.7976839233480192;-0.00012240769815171924;-0.00011721915308419742;1.044832845456258;10.000603261321377;0.8335856275245743;0.01556178706168283;0.015562427439593284;0.7178817530607242;-0.013295062335941805;0.7179189467701251
6.270464;1.0444225551745534;0.833182156067388;0.7976825787217031;-0.00012240800029803247;-0.00011721956500504548;1.044832188023977;10.000595480497951;0.8335859855294483;0.01556179899816322;0.015562427814497714;0.7178822145126246;-0.013295063014853618;0.7179186232387165
6.280464;1.0444224354463663;0.8331804980617522;0.7976812467550605;-0.0001224083014480824;-0.00011721997573813538;1.0448314941914658;10.000586892303728;0.8335863328390493;0.015561810851026325;0.015562427374681252;0.7178826462494102;-0.013295063674354622;0.7179182494949594
6.290464;1.0444222865370796;0.833178890658966;0.7976799302685709;-0.00012240860192339373;-0.0001172203844431155;1.044830771844654;10.00057750576786;0.8335866701733107;0.015561822604096779;0.015562426060200238;0.7178830484905964;-0.013295064311134244;0.7179178258303968
6.300464;1.0444221040031527;0.8331773371066412;0.7976786311639867;-0.000122408901629859;-0.00011722079038824221;1.0448300261335457;10.00056731563589;0.8335869976909129;0.015561834236058513;0.015562423802625507;0.717883421951227;-0.013295064922052076;0.7179173521702691
6.310464;1.0444218845683513;0.8331758403605639;0.7976773507370148;-0.00012240919966571484;-0.00011722119282302053;1.0448292590626744;10.000556301407439;0.8335873156073871;0.015561845723520146;0.0155624205335747;0.7178837677774658;-0.013296065504221159;0.7179168469539208
6.320464;1.04442162671888;0.8331742957797863;0.7976759881142463;-0.00012125394990973377;-0.00011611520343808178;1.0448284709261542;10.000544440819452;0.8335876246538456;0.015561857049585579;0.015562416193464644;0.7178840879180339;-0.013296066055023153;0.7179162736835586
6.330464;1.0444213308276618;0.8331729183918748;0.7976747498139198;-0.00012125423914101301;-0.00011611559763847779;1.0448276620742503;10.000531724066681;0.8335879260198171;0.01556186821079504;0.015562410733743164;0.7178843852119927;-0.013296066572237721;0.7179156526892823
6.340464;1.0444209983939794;0.8331716013149609;0.7976735352819718;-0.00012125452059636848;-0.0001161159880865041;1.0448268335200666;10.000518150330409;0.8335882208800374;0.015561879224909142;0.015562404112943445;0.7178846630838708;-0.01329606705421931;0.717914987181834
6.350464;1.044420631044363;0.8331703435496371;0.797672346042807;-0.00012125479180230326;-0.00011611637531169958;1.0448259870628491;10.000503714673535;0.8335885102038302;0.01556189013149649;0.015562396296408902;0.7178849251242136;-0.01329606749984158;0.7179142813553381
6.360464;1.0444202296365412;0.833169144132536;0.7976711837408946;-0.00012125505019420803;-0.00011611675951419004;1.044825125715775;10.00048840551013;0.833588795120986;0.015561900981588477;0.015562387259762951;0.7178851750733035;-0.013296067908332928;0.7179135401597565
6.370464;1.0444197942315387;0.8331678958521885;0.7976699479056818;-0.00012009974881050463;-0.0001150107524809519;1.0448242533399155;10.000472211606409;0.8335890768577826;0.015561911829215166;0.01556237699083106;0.7178854171703742;-0.013297068279294786;0.7179127876863957
6.380464;1.044419325597187;0.833166811991464;0.7976688448032786;-0.00012009997421946109;-0.00011501112845371484;1.044823372887107;10.000455122211102;0.8335893557531765;0.015561922728916686;0.015562365490046111;0.717885656238664;-0.013297068612716815;0.7179119925109453
6.390464;1.0444188265920742;0.8331657837275472;0.7976677733325624;-0.00012010018004948355;-0.00011501149786822943;1.0448224851286223;10.000437122385037;0.8335896305490413;0.015561933737518612;0.015562352767025101;0.7178858971658945;-0.013297068908721458;0.7179111780404457
6.400464;1.044418302143494;0.8331648074506876;0.7976667349084452;-0.0001201003650059966;-0.00011501185873123918;1.0448215893652402;10.000418199425555;0.8335898988405;0.015561944925929909;0.01556233883649636;0.7178861442553128;-0.013297069167236525;0.7179103482652155
6.410464;1.0444187544394579;0.8331646729559369;0.7976657313474849;-0.00012017411957301085;-0.00011508256025519614;1.0448206850388553;10.000398356189685;0.8335901583587433;0.015561956393323865;0.01556232372041796;0.7178864013108469;-0.01329706938794374;0.7179095069897901
6.420464;1.0444181991790653;0.8331637866679469;0.7976647648579431;-0.0001201742612523668;-0.00011508289950407125;1.0448197724985073;10.000377615417781;0.8335904083066462;0.015561968259382533;0.01556230745474601;0.7178866718448483;-0.013297069570479067;0.7179086584388354
6.430464;1.044417638712541;0.8331628308365998;0.7976637352159324;-0.00011901883521074683;-0.0001139768386792365;1.044819852864632;10.00035601133526;0.8335906495842301;0.015561980634649374;0.015562290094471434;0.7178869582662376;-0.013298069714625193;0.717907825521288
6.440464;1.0444170777255006;0.8331620144734141;0.7976628484403251;-0.0001190189317060484;-0.00011397715227072633;1.0448189282826539;10.000333578515377;0.8335908837274736;0.015561993598290478;0.015562271711867139;0.7178872611838023;-0.013298069820395978;0.7179069751517354
6.450464;1.0444165190633035;0.8331612267982067;0.7976620024263192;-0.00011901900379362745;-0.00011397745154737157;1.0448180027618161;10.000310347466971;0.833591112197969;0.015562007199930849;0.015562252386759087;0.7178875801106838;-0.01329806988799556;0.7179061290787861
6.460464;1.0444159651127878;0.8331604646678135;0.7976611966882503;-0.00011901904984610923;-0.00011397773569680329;1.044817082531682;10.000286344658422;0.8335913365116463;0.015562021473323945;0.015562232192658391;0.7178879145278579;-0.013298069917749008;0.7179052899402502
6.470464;1.0444154185733867;0.833159725370577;0.7976604305845967;-0.00011901906844853394;-0.00011397800397396868;1.0448161752448413;10.000261595580792;0.8335915577966954;0.015562036442546045;0.015562211186502027;0.7178882641027847;-0.01329806991024789;0.7179044601090361
6.480464;1.0444148819974632;0.8331588996079315;0.7976596011559469;-0.00011786351308102795;-0.00011287186794840791;1.0448152882915236;10.000236132223524;0.833591775721376;0.01556205211818406;0.015562189408543542;0.7178886283379989;-0.013299069866624713;0.7179036601442529
6.490464;1.044414357506332;0.8331581995958574;0.7976589126007739;-0.00011786347426487942;-0.00011287210268105773;1.0448144275595714;10.000209999907236;0.8335919881688166;0.015562068497420018;0.015562166889571058;0.7178890064157388;-0.013299069788546553;0.7179028544404257
6.500464;1.0444138471439033;0.8331575185446808;0.7976582627444155;-0.00011786340602026153;-0.00011287232027127063;1.0448135975284316;10.000183258784164;0.8335921919478824;0.015562085571712486;0.015562143658584039;0.7178893974452826;-0.013299069677928523;0.7179020624552549
6.510464;1.0444133530009914;0.8331568582693683;0.7976576524258873;-0.00011786330797452784;-0.00011287252076742567;1.044812801457918;10.000155976613659;0.8335923836568284;0.01556210332705967;0.015562119748718314;0.7178898009153367;-0.013299069536753734;0.7179012846701922
6.520464;1.0444128769778147;0.8331562216588287;0.79765708246544;-0.00011786317985538222;-0.00011287270434745978;1.044812040482568;10.00012821276381;0.8335925603607036;0.015562121738325089;0.01556209520039353;0.7178902169476139;-0.013299069367075611;0.7179005211082693
6.530464;1.0444124207749872;0.8331556118253164;0.7976565532834015;-0.00011786302167600797;-0.0001128728711502948;1.0448113128855765;10.000100007218546;0.833592720213088;0.015562140772698957;0.015562070058788223;0.7178906460033698;-0.013299069171102743;0.7178997715070408
6.540464;1.0444119861936652;0.833154924614959;0.7976559625305756;-0.00011670728834620066;-0.00011176663330868136;1.0448106148690999;10.000071387324882;0.8335928625467446;0.015562160394131157;0.015562044365704748;0.7178910883441665;-0.013300068951376007;0.7178990536616566
6.550464;1.0444115752323047;0.8331543764664204;0.7976555145832246;-0.00011670707185104949;-0.0001117667657409155;1.0448099421195405;10.000042380092301;0.8335929875106717;0.015562180558600886;0.01556201815703804;0.7178915436699174;-0.01330006871080112;0.7178983292415831
6.560464;1.0444111896498711;0.8331538636703019;0.7976551068795514;-0.00011670682774112272;-0.00011176687952690489;1.0448092911111029;10.000013013703375;0.8335930962209577;0.015562201211977569;0.015561991473792728;0.7178920110780467;-0.013300068452327412;0.7178976155881097
6.570464;1.0444108301931208;0.833153389883933;0.7976547398516308;-0.00011670655727610848;-0.00011176697301208719;1.0448086592653836;9.999983313983266;0.8335931912096823;0.015562222298006696;0.015561964373142466;0.7178924893284144;-0.013300068178582883;0.717896912003532
6.580464;1.044410496112727;0.8331529589496967;0.7976544148968825;-0.0001167062619261685;-0.00011176704444682273;1.044808043972451;9.999953304837176;0.8335932760439851;0.015562243765897345;0.015561936927049281;0.7178929772252913;-0.013300067891782482;0.717896218072018
6.590464;1.0444101856616368;0.8331524679867764;0.7976540315965607;-0.00011555039782020136;-0.00011066070466162557;1.044807442082004;9.99992301155206;0.8335933544669114;0.015562265569774018;0.015561909214730843;0.7178934738510949;-0.013301067593853858;0.7178955519688075
6.600464;1.0444098970204208;0.8331521348550438;0.797653796269284;-0.00011555005773252476;-0.00011066072827250427;1.0448068503622092;9.999892465271662;0.8335934301828033;0.015562287665462667;0.015561881316767154;0.7178939785398553;-0.013301067286580079;0.7178948759064345
6.610464;1.0444096284179407;0.833151855941792;0.79765360775271;-0.00011554969733158644;-0.00011066072717332144;1.044806265735034;9.999861708633464;0.833593506955156;0.015562310006535728;0.015561853312153186;0.71789449086409;-0.013301066971599069;0.7178942068783354
6.620464;1.0444093776841374;0.8331516323739414;0.797653467256954;-0.00011554931718254318;-0.000110660701454937;1.0448056851348853;9.999830797024897;0.8335935882912637;0.015562332541062773;0.015561825277677997;0.7178950107846114;-0.013301066650339675;0.7178935426584337
6.630464;1.0444091422141801;0.8331514629327568;0.797653376163949;-0.00011554891738129091;-0.00011066065152379913;1.044805105851044;9.999799788429007;0.8335936770195966;0.015562355215977994;0.015561797289644236;0.7178945388216258;-0.01330106632416932;0.7178918804298284
6.640464;1.0444089194405561;0.8331512384615218;0.7976532335202067;-0.00011439295225153885;-0.00010955419007316485;1.044804526587705;9.999768732883545;0.833593775037423;0.015562377982406521;0.015561769427430443;0.7178950759625237;-0.013302065994704083;0.7178912345480687
6.650464;1.044408707216593;0.8331511705481726;0.7976532454918558;-0.00011439251256359355;-0.00010955409286398937;1.0448039482885;9.999737674045182;0.8335938830496895;0.015562400796013951;0.015561741771981837;0.7178956229732645;-0.013302065663790785;0.7178905643257644
6.660464;1.0444085038508242;0.8331511502967665;0.7976533111110924;-0.00011439205208015783;-0.00010955397224341651;1.0448033737013074;9.99970665177612;0.8335940006318038;0.015562423619136779;0.01556171439645509;0.7178961793934964;-0.01330206533320651;0.7178898854732031
6.670464;1.0444083081303774;0.8331511757667833;0.7976534311746217;-0.00011439156977849774;-0.00010955382823321092;1.0448028068119897;9.999675698022404;0.8335941268913323;0.015562446421730549;0.015561687357281424;0.717896743085398;-0.013302065004562881;0.7178891963468642
