time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.680464;1.044408119179659;0.8331512452749529;0.7976536059163434;-0.00011439106453763053;-0.00010955366091585629;1.0448022534044312;9.999644833694086;0.8335942609867074;0.015562469174357321;0.015561660688598171;0.7178973109748614;-0.013302064679258197;0.7178884963855019
6.690464;1.044407935742606;0.8331512504541854;0.7976537327892873;-0.0001132349900137037;-0.00010844708283045062;1.0448017214374967;9.999614069837456;0.8335944019344207;0.015562491837961883;0.015561634404283414;0.7178978803010759;-0.013303064358378351;0.7178878045593262
6.700464;1.0444077556504223;0.8331514033622117;0.7976540156346824;-0.00011323443709832193;-0.00010844687000230587;1.0448012198813064;9.999583412255257;0.8335945481739527;0.015562514362395924;0.015561608516173572;0.7178984489830199;-0.013303064042835919;0.717887085471366
6.710464;1.0444075761075553;0.8331515954499881;0.7976543506647588;-0.0001132338605429633;-0.00010844663552489265;1.0448007564703068;9.999552869822875;0.8335946976795282;0.015562536698212772;0.01556158305039634;0.717899015336228;-0.01330306373357763;0.7178863608268322
6.720464;1.0444073938575993;0.8331518262060972;0.797654736208475;-0.00011323326107811746;-0.00010844638084736336;1.0448003363383769;9.999522465069251;0.8335948486172404;0.015562558808366022;0.015561558040735448;0.7178995781420537;-0.013303063431564559;0.7178856348850992
6.730464;1.0444072046486095;0.8331520962998556;0.7976551703482769;-0.00011323263956637606;-0.00010844610828199231;1.0447999630462137;9.999492240557068;0.8335949995514925;0.01556258066442333;0.015561533515277793;0.7179001368313928;-0.013303063137636639;0.7178849123790532
6.740464;1.0444070028305918;0.8331522996387252;0.7976555481508658;-0.0001120764511040351;-0.00010733943307539824;1.044799640215772;9.999462256002724;0.833595148834952;0.015562602231567333;0.015561509493717565;0.7179006912963772;-0.013304062852535527;0.7178842169106677
6.750464;1.0444067822290402;0.8331526505965604;0.7976560709604817;-0.00011207578725970467;-0.00010733913387723609;1.044799371424173;9.99943258144954;0.8335952940130805;0.015562623466780397;0.015561485991851141;0.7179012414544627;-0.013304062577084034;0.7178835163070922
6.760464;1.0444065381145358;0.8331530429746302;0.7976566327986772;-0.0001120751029712478;-0.00010733882588523418;1.0448001591284708;9.999403291514211;0.8335954316290668;0.015562644337046721;0.01556146302948567;0.717901786883479;-0.013304062312297481;0.7178828328080799
6.770464;1.0444062681867834;0.8331534772775429;0.7976572303883244;-0.00011207439889926225;-0.00010733851175555641;1.044800004124899;9.99937446038859;0.8335955573731337;0.015562664827385695;0.015561440639047762;0.7179023265959702;-0.013304062059418024;0.7178821687430661
6.780464;1.0444059716321898;0.8331539529958804;0.7976578611707521;-0.00011207367588316154;-0.00010733819369086864;1.0447999056608412;9.999346159901533;0.8335956669118167;0.015562684926811598;0.01556141886678232;0.7179028589861286;-0.01330406181993093;0.7178815256095619
6.790464;1.0444056478537862;0.8331543610024077;0.7976584206759785;-0.00011091738941783127;-0.00010623148547167104;1.0447998620273986;9.999318459738642;0.8335957568921532;0.015562704616832831;0.01556139776255637;0.7179033824517592;-0.013305061595404911;0.7178809228851389
6.800464;1.0444062918670152;0.8331557055792701;0.7976591114493939;-0.00011099021418043225;-0.00010630151426376136;1.0447998714148088;9.999291424533093;0.833595825107912;0.015562723874067222;0.015561377372344877;0.7179038963844986;-0.013305061387133544;0.7178803241175432
6.810464;1.0444059113888582;0.8331562872226113;0.7976598289931659;-0.00011098944173843373;-0.00010630119184732937;1.044799932348983;9.999265111494458;0.8335958701884095;0.015562742676427108;0.015561357743308054;0.7179044010811462;-0.013305061195939433;0.7178797486710076
6.820464;1.0444055012231075;0.8331568975657724;0.7976605711715348;-0.00011098865581187322;-0.00010630086997889847;1.0448000433115308;9.999239571397833;0.8335958915986788;0.01556276100131398;0.015561338930997308;0.71790489652491;-0.01330506102238178;0.7178791982027014
6.830464;1.0444050602605404;0.8331575352494168;0.7976613359169428;-0.00011098785763940346;-0.00010630054985828076;1.044800202341682;9.999214847616845;0.8335958896798805;0.015562778815248472;0.015561321000170936;0.7179053815333304;-0.013305060867036577;0.7178786756388807
6.840464;1.0444045874941676;0.8331580927600057;0.797662018862788;-0.00010983150171783866;-0.0001051938447554357;1.0448004072991728;9.99919097724921;0.8335958653313912;0.01556279607048911;0.015561304016698748;0.7179058538532808;-0.01330606073050271;0.7178782033878642
6.850464;1.0444040820730762;0.8331587841309376;0.7976628227556867;-0.0001098306828424448;-0.00010519353089381278;1.0448006562191428;9.999167995132131;0.8335958194931534;0.015562812716654002;0.015561288033205936;0.717906310889761;-0.01330606061321778;0.717877747885393
6.860464;1.0444035430666074;0.8331595036235456;0.7976636435124309;-0.00010982985631695741;-0.00010519322099547049;1.0448009475534392;9.999145933695486;0.8335957524921486;0.015562828711289113;0.015561273081319067;0.7179067507531594;-0.013306060515265608;0.7178773297451927
6.870464;1.0444029693157804;0.8331602526939136;0.7976644793861541;-0.00010982902455741888;-0.00010519291540197198;1.0448012806974507;9.999124824496546;0.8335956636108565;0.015562844018869097;0.015561259175159716;0.7179071726885419;-0.013306060436406893;0.7178769496456127
6.880464;1.0444023596183352;0.8331609257636737;0.7976652260157618;-0.00010867264361044211;-0.00010408622669674439;1.0448016564813394;9.999104702838402;0.8335955513174718;0.015562858610995574;0.015561246316401163;0.717907576240837;-0.01330606037631537;0.7178766072054876
6.890464;1.044401713267287;0.8331617374635722;0.7976660862571506;-0.00010867180963549446;-0.00010408593100506698;1.0448020769952284;9.99908560651853;0.8335954136505751;0.015562872477415366;0.015561234495534683;0.717907960103632;-0.013307060334551172;0.717876319683721
6.900464;1.0444010303613906;0.8331625809255048;0.7976669570657063;-0.00010867097853354478;-0.000104085641639722;1.0448025448287261;9.999067570207437;0.8335952484153593;0.015562885633555509;0.015561223691337802;0.7179083218738251;-0.013307060310169708;0.7178760482323276
6.910464;1.0444003114459084;0.8331634552484343;0.7976678396437069;-0.00010867015230159064;-0.00010408536015370695;1.0448030623478535;9.999050621185745;0.8335950531754002;0.015562898112493003;0.015561213873921342;0.7179086586074428;-0.013307060301497099;0.7178758099014864
6.920464;1.0443995574218263;0.8331643588548463;0.7976687369748201;-0.00010866933241617548;-0.00010408508857172991;1.0448036313393483;9.999034778197963;0.8335948246404279;0.015562909957873267;0.01556120501242276;0.7179089670240744;-0.013307060306432719;0.7178756040045515
6.930464;1.044398770294785;0.8331651828004822;0.7976695501292866;-0.00010751297340567643;-0.00010297844155936831;1.0448042528527268;9.99902005273923;0.8335945582795511;0.01556292122797605;0.015561197075498115;0.7179092431275562;-0.013307060322922856;0.7178754302870906
6.940464;1.044397953287735;0.8331661384919988;0.7976704863919464;-0.00010751216972116171;-0.00010297819733534807;1.0448049270668192;9.999006449797989;0.8335942494836732;0.01556293199370744;0.015561190021903957;0.7179094822502919;-0.013308060349161797;0.7178753070558082
6.950464;1.0443971095826055;0.8331671165556844;0.7976714450755232;-0.00010751137582011944;-0.00010297797104443655;1.044805653272047;9.998993965321878;0.8335938950702027;0.015562942325362535;0.015561183798319157;0.7179096797328014;-0.013308060383624785;0.7178751973856681
6.960464;1.0443962414600647;0.8331681141215352;0.7976724273701873;-0.00010751059277503969;-0.00010297776554988862;1.0448064298480417;9.998982579280469;0.8335934933160054;0.015562952283615645;0.01556117834689742;0.7179098318110052;-0.013308060425034303;0.7178751206830146
6.970464;1.0443953510864445;0.833169127452661;0.7976734344389464;-0.00010750982140933992;-0.00010297758331738417;1.0448072541812552;9.998972250284496;0.8335930430836893;0.01556296191869907;0.015561173602957227;0.717909936278722;-0.013308060472145843;0.7178750783215142
6.980464;1.0443944416837614;0.8331700453448194;0.7976743648535644;-0.00010635351543813788;-0.0001018710385502109;1.0448081228477042;9.998962917218236;0.8335925431887738;0.015562971271144683;0.015561169481786053;0.7179099921625953;-0.01330806052346908;0.7178750716830181
6.990464;1.0443935171192364;0.8331710772813132;0.797675423089383;-0.00010635276818564843;-0.00010187090834859256;1.044809031968918;9.998954503748738;0.8335919922572209;0.01556298037727853;0.015561165879810318;0.7179099987340237;-0.013309060577234355;0.7178751200685226
7.000464;1.044392580343211;0.8331721120777995;0.7976765051386844;-0.00010635203283680214;-0.00010187080625815448;1.0448099776999928;9.998946925660752;0.83359138863319;0.015562989271606582;0.01556116269486193;0.7179099552714168;-0.013309060631683599;0.7178751861900914
7.010464;1.0443916327033769;0.8331731452389608;0.7976776086073745;-0.00010635130922975992;-0.00010187073339024571;1.0448109566705182;9.998940100808312;0.8335907300133082;0.0155629979718042;0.015561159832107882;0.7179098614937569;-0.013309060685402677;0.7178752876819453
7.020464;1.0443906742033113;0.833174172040924;0.7976787309905126;-0.00010635059715936868;-0.00010187069070725556;1.0448119656792478;9.998933955048063;0.8335900137437379;0.015563006470046416;0.015561157190257574;0.7179097173641293;-0.013309060737427634;0.717875423534279
7.030464;1.0443897041165253;0.8331750806065203;0.7976797672076817;-0.00010519434973005024;-0.00010076429109029603;1.0448130008738206;9.998928423427516;0.8335892378944264;0.015563014751149323;0.015561154663418881;0.7179095226592213;-0.013309060787101182;0.7178755929708714
7.040464;1.0443887222574513;0.8331760797291584;0.79768091876209;-0.00010519366003805293;-0.00010076431013423006;1.0448140568166908;9.998923446628938;0.8335884016047478;0.015563022808866171;0.015561152154703585;0.7179092774824408;-0.01331006083372613;0.717875813990349
7.050464;1.0443877301125706;0.8331770580933483;0.7976820796513142;-0.00010519298109968993;-0.00010076435959650463;1.0448151258093104;9.998918966878433;0.8335875045338709;0.015563030634434979;0.015561149578296483;0.7179089830618394;-0.013310060876277723;0.7178760491107253
7.060464;1.0443867310094057;0.8331780119567368;0.7976832456907037;-0.0001051923123589467;-0.00010076443873676817;1.044817198644892;9.998914932425615;0.8335865463612595;0.015563038195283315;0.015561146863671807;0.7179086417822937;-0.013310060913555168;0.717876316519451
7.070464;1.0443857298283679;0.8331788311136427;0.7976843100543074;-0.00010403610616219881;-9.965815920857716e-05;1.0448182660646264;9.998911303233516;0.8335855264364965;0.015563045432595757;0.015561143969235011;0.7179072567088676;-0.013310060944572285;0.7178756161852066
7.080464;1.0443847325462023;0.8331797267575671;0.7976854732783103;-0.00010403545441445713;-9.965829612447851e-05;1.0448193190386479;9.998908047533256;0.8335844433808265;0.015563052274200788;0.015561140886911845;0.717906831128675;-0.013311060968656497;0.7178759667101576
7.090464;1.044383745812886;0.8331805906533131;0.7976866295718585;-0.0001040348088543635;-9.965846112235716e-05;1.0448203487761643;9.998905135711054;0.8335832950631772;0.015563058643250742;0.015561137629019754;0.7179063681260431;-0.013311060985316436;0.7178763326894587
7.100464;1.0443827767860447;0.8331814224103878;0.7976877760716989;-0.00010403416808085613;-9.965865312497735e-05;1.0448213476214148;9.998902537640662;0.8335820791871106;0.015563064461870632;0.015561134209995359;0.7179058703045219;-0.01331106099425515;0.7178767352314077
7.110464;1.0443818326989884;0.8331822220367678;0.7976889104158758;-0.00010403353101475234;-9.96588707574828e-05;1.0448223093295297;9.998900220845925;0.8335807938206983;0.015563069659123739;0.015561130644630683;0.7179053399637113;-0.013311060995529027;0.7178771774652896
7.120464;1.044380919980659;0.8331828832615348;0.7976899287097199;-0.00010287735018464434;-9.855272483274748e-05;1.0448232283181087;9.998898149035536;0.8335794376116112;0.01556307418452025;0.015561126961172667;0.7179047795246308;-0.013311060989706365;0.7178776624783866
7.130464;1.044380043754034;0.8331836218654249;0.7976910355193324;-0.00010287671851065723;-9.855298928153831e-05;1.0448240997094846;9.99889628427957;0.8335780099738606;0.015563078019932928;0.015561123199679863;0.7179041916680009;-0.013312060977972504;0.717878211379664
7.140464;1.0443792084785433;0.8331843344416782;0.7976921300359625;-0.00010287608946211175;-9.855327425960121e-05;1.0448249199818376;9.998894589781294;0.8335765111541447;0.015563081181889597;0.015561119389423545;0.7179035790444386;-0.013312060961954256;0.7178787888353955
7.150464;1.044379414503396;0.8331858192055499;0.7976932148760721;-0.00010294903802383035;-9.86239274675366e-05;1.0448256867702983;9.998893028078925;0.8335749420160677;0.015563083716318628;0.015561115529607351;0.7179029440058324;-0.013312060943208097;0.7178794142459813
7.160464;1.044378674325047;0.8331863834845618;0.7976941903991119;-0.00010179286811553149;-9.751785697445633e-05;1.0448263981767385;9.998891560122347;0.833573303776662;0.01556308569134347;0.015561111585473887;0.717902288743745;-0.013312060922964098;0.7178800877681403
7.170464;1.044377986044872;0.8331870364316509;0.7976952629598955;-0.00010179225013614551;-9.751818566066197e-05;1.044827052158989;9.998890145508327;0.8335715982099502;0.015563087187504099;0.015561107493107584;0.7179016154605024;-0.013312060902397437;0.7178808091328867
7.180464;1.044377351112692;0.8331876710108805;0.7976963307289211;-0.00010179163665445356;-9.75185228657258e-05;1.0448276461846726;9.99888873649608;0.8335698281245111;0.015563088288382067;0.015561103165790912;0.7179009261000499;-0.013313060882839891;0.717881596877931
7.190464;1.044376770918879;0.8331882867318806;0.797697393906142;-0.00010179102824857531;-9.751886578104204e-05;1.0448281773956805;9.998887274685234;0.8335679976744578;0.015563089072352324;0.015561098501697077;0.7179002220525309;-0.01331306086562354;0.7178824154834864
7.200464;1.0443762463872073;0.8331888827152923;0.797698452741262;-0.00010179042566765993;-9.751921168092833e-05;1.044828642674419;9.998885701078741;0.8335661124127965;0.015563089602569568;0.01556109339296159;0.717899504306757;-0.013313060851823804;0.71788328702715
7.210464;1.0443757780096428;0.8331893506653743;0.7976994046804502;-0.00010063428173400398;-9.64131704338719e-05;1.0448290384215322;9.998883968020072;0.8335641789118701;0.015563089920605195;0.015561087735121151;0.7178987736048085;-0.013313060842096939;0.7178842156803829
7.220464;1.0443753663140958;0.8331899030697809;0.7977004533663192;-0.00010063369230094964;-9.641351571480737e-05;1.044829360534552;9.998882037947897;0.833562204291947;0.015563090042045348;0.015561081435605412;0.7178980303336474;-0.013313060836703246;0.7178852049078738
7.230464;1.0443750115076802;0.8331904325109631;0.7977014945612588;-0.00010063310969161382;-9.64138582578685e-05;1.0448296044406262;9.99887987631847;0.8335601959739041;0.01556308994964739;0.0155610744178956;0.7178972745727767;-0.01331406083576123;0.7178862756231739
7.240464;1.0443747130024519;0.8331909391190817;0.7977025256669859;-0.00010063253398921444;-9.641419677711483e-05;1.0448297651488605;9.99887745298172;0.8335581616066191;0.01556308959817946;0.015561066628103613;0.7178965065784816;-0.013314060839542514;0.7178873918498229
7.250464;1.0443744695845119;0.8331913162155307;0.7977034414437297;-9.947641755141843e-05;-9.530814237876786e-05;1.0448298382303294;9.998874747091193;0.8335561091159585;0.015563088936030445;0.015561058047119639;0.7178957274279353;-0.013314060848561775;0.7178885720122871
7.260464;1.0443742798676445;0.8331917771941519;0.7977044439319991;-9.94758561959567e-05;-9.530846943364482e-05;1.0448298220373002;9.998871744603852;0.8335540466336415;0.015563087919561534;0.015561048692021018;0.7178949388860598;-0.013314060863453776;0.717889815292155
7.270464;1.0443741427954272;0.8331922136573241;0.7977054287652805;-9.947530274877254e-05;-9.530878877314924e-05;1.0448297192021088;9.998868429684215;0.8335519825465706;0.015563086508866892;0.015561038602982052;0.7178941422063368;-0.013315060884805231;0.7178911391711451
7.280464;1.0443740581821717;0.833192623047383;0.7977063943961338;-9.947475821663034e-05;-9.53090989175259e-05;1.0448295356833497;9.99886477872066;0.833549925910802;0.01556308466277345;0.01556102782817023;0.717893337181852;-0.013315060913091058;0.7178925050450624
7.290464;1.0443740266940726;0.8331930023856242;0.797707339435848;-9.947422378169945e-05;-9.530939865447853e-05;1.0448292782898196;9.99886076188944;0.8335478864892657;0.015563082338313858;0.015561016411159421;0.7178925223691212;-0.013315060948677444;0.7178939291176946
7.300464;1.0443740489001745;0.8331932419994131;0.7977081604227573;-9.831815282005765e-05;-9.42032993020127e-05;1.04482895252228;9.998856350090753;0.8335458740285138;0.01556307948586627;0.015561004385657542;0.7178916958276106;-0.013315060991787062;0.7178954084165398
7.310464;1.0443741243311477;0.833193553220367;0.7977090613987285;-9.831764194316012e-05;-9.420357550332806e-05;1.0448285618746138;9.998851522351904;0.8335438975999455;0.015563076046382353;0.015560991780099514;0.7178908558392074;-0.013315061042544506;0.7178969397885661
7.320464;1.0443742513516654;0.8331938266387293;0.7977099395450312;-9.831714427666951e-05;-9.42038383433096e-05;1.0448281086009905;9.998846268935669;0.8335419652716837;0.015563071961994282;0.015560978622568732;0.7178900017785358;-0.013316061101124554;0.7178985386450925
7.330464;1.0443744278907023;0.8331940593888061;0.7977107939096596;-9.831666063216189e-05;-9.420408639097203e-05;1.0448275949369417;9.998840589487896;0.8335400839734356;0.01556306719356921;0.015560964936107747;0.7178891346829851;-0.013316061167758162;0.717900165075856
7.340464;1.044374652615475;0.8331941416434284;0.7977115203993709;-9.71606440855489e-05;-9.309793053998274e-05;1.044827023621503;9.998834489036474;0.8335382599635834;0.01556306172679634;0.015560950720096944;0.7178882566328144;-0.013316061242725804;0.7179018353858906
7.350464;1.0443749254285288;0.833194284167669;0.7977123213485378;-9.716019103895187e-05;-9.309814547016899e-05;1.0448273973667257;9.998827974660765;0.8335364990806229;0.015563055563394358;0.015560935927939064;0.7178873692582514;-0.013316061326527918;0.7179035476322347
7.360464;1.044375246916469;0.833194376762868;0.7977130916171963;-9.715975439705579e-05;-9.309834305816454e-05;1.04482671831543;9.998821052772426;0.8335348057272433;0.015563048710284605;0.015560920464543031;0.7178864731366198;-0.013317061419835224;0.7179053184206828
7.370464;1.0443756177382344;0.8331944164577003;0.7977138279494519;-9.71593346332099e-05;-9.309852316349723e-05;1.0448259882186162;9.998813725065112;0.8335331817542132;0.015563041167714863;0.01556090420778682;0.7178855688943098;-0.013317061523141865;0.7179071086580492
7.380464;1.0443760385829457;0.8331944013391995;0.7977145269908987;-9.715893214383394e-05;-9.309868565836625e-05;1.0448252083896872;9.998805989571192;0.8335316266704069;0.015563032909324336;0.015560887035660581;0.7178846581846794;-0.013317061636561644;0.7179089347717229
7.390464;1.0443765101872573;0.833194223283259;0.7977150834353287;-9.600299963767367e-05;-9.199244269940759e-05;1.0448243794513057;9.9987978484494;0.8335301385697591;0.015563023867924871;0.015560868847682664;0.7178837430640431;-0.013317061759779345;0.7179107946207223
7.400464;1.0443770330537487;0.8331940948392896;0.7977156992037464;-9.600263312417285e-05;-9.19925699404755e-05;1.044823502096463;9.998789309658935;0.8335287146479917;0.015563013941247622;0.015560849578697985;0.7178828250126921;-0.013317061891973424;0.7179126860519132
7.410464;1.0443776073867832;0.8331939077788496;0.7977162685945982;-9.600228489517763e-05;-9.199267997751598e-05;1.0448225784408518;9.99878038420278;0.833527351383684;0.015563003003200128;0.015560829205760044;0.717881904907536;-0.013318062031901907;0.7179146251282412
7.420464;1.0443782334721858;0.8331936607365594;0.7977167876382852;-9.600195450699729e-05;-9.19927732815906e-05;1.0448216127656895;9.998771090574825;0.8335260447036699;0.015562990906356282;0.015560807749098945;0.7178809834977515;-0.013318062178233635;0.7179165720245438
7.430464;1.0443789119905458;0.8331932458393735;0.7977171508160651;-9.48460933947283e-05;-9.088646253865963e-05;1.044820611340176;9.998761461160985;0.8335247901713161;0.015562977486323314;0.015560785266139267;0.7178800614678541;-0.013318062329778564;0.7179185427619721
7.440464;1.0443796437060981;0.8331928770659907;0.7977175613452571;-9.484579614367216e-05;-9.088652370002707e-05;1.0448195817334975;9.998751542659555;0.8335235834482464;0.015562962579024965;0.015560761842659707;0.7178791389149809;-0.013318062485309465;0.717920534919649
7.450464;1.0443804287222485;0.8331924490008725;0.7977179162415127;-9.484551387178944e-05;-9.088656932169678e-05;1.044818532143963;9.998741391180712;0.8335224209223484;0.015562946039915955;0.015560737581746743;0.7178782150359093;-0.013318062643102872;0.7179225459288974
7.460464;1.0443812662696714;0.8331919636259824;0.7977182147481213;-9.484524552644007e-05;-9.088659955147479e-05;1.0448174709444695;9.998731065641877;0.8335213000345484;0.01556292775271099;0.015560712588379948;0.7178772886349661;-0.013319062800718703;0.7179245917429908
7.470464;1.0443821553057258;0.833191422851549;0.7977184561696361;-9.484499052448825e-05;-9.088661457830066e-05;1.0448164066493817;9.998720625408644;0.8335202193594764;0.015562907630091296;0.01556068696747632;0.7178763587677808;-0.013319062955289486;0.7179266323497946
7.480464;1.0443830950384083;0.8331907214500637;0.7977185378071276;-9.368920112251802e-05;-8.978022726600396e-05;1.0448153481326623;9.998710131629874;0.8335191785828234;0.015562885613423482;0.015560660845575504;0.717875424780992;-0.013319063103967962;0.7179286820934428
7.490464;1.0443850805304336;0.8331908686671179;0.7977186642153764;-9.376253856366688e-05;-8.985056455439377e-05;1.044814304814603;9.998699646586829;0.8335181780887839;0.015562861672000529;0.01556063438441225;0.71787348626494;-0.01331906324414026;0.7179297351198589
7.500464;1.044386119256917;0.8331901691941198;0.7977187331906467;-9.376232355775612e-05;-8.985053949331562e-05;1.0448132870094329;9.99868923095031;0.8335172184716949;0.015562835790923938;0.015560607765418564;0.7178725433908159;-0.013320063373393507;0.7179318025647152
7.510464;1.0443872051928078;0.833189416610209;0.797718745516037;-9.376212068008721e-05;-8.985050378494692e-05;1.0448123058839534;9.998678939974683;0.8335163007289852;0.01556280794974137;0.015560581172710933;0.7178715970144637;-0.013320063489470551;0.7179338407085524
7.520464;1.0443883355535797;0.8331885034051849;0.7977186008068926;-9.260637973098736e-05;-8.87440710802e-05;1.044811372510109;9.998668820193673;0.8335154268300053;0.015562778116538506;0.015560554790783039;0.7178706484336833;-0.013320063590345054;0.717935862256766
7.530464;1.0443895071730942;0.8331876442500047;0.7977185068937581;-9.260619688367228e-05;-8.874401833404247e-05;1.0448104972051975;9.99865890883865;0.8335145998851732;0.015562746267186277;0.015560528799416593;0.7178696995216101;-0.01332006367438485;0.7179378621875352
7.540464;1.0443907181374787;0.8331867346677041;0.7977183653533911;-9.260602136743061e-05;-8.874395921147154e-05;1.044809689971705;9.99864923395327;0.8335138239644037;0.01556271240963711;0.015560503362103795;0.7178687530938568;-0.013320063740549594;0.7179398359708442
7.550464;1.0443919686714378;0.8331857771113524;0.7977181804153192;-9.260585121454161e-05;-8.87438952260343e-05;1.0448089608426667;9.998639816799304;0.8335131036182133;0.015562676588462205;0.01556047862416812;0.7178678128634983;-0.013321063788435285;0.7179417980502452
7.560464;1.0443932603561614;0.8331847727637668;0.7977179561813773;-9.26056846829446e-05;-8.874382798931364e-05;1.0448083190612476;9.998630678878023;0.8335124429110615;0.015562638870854129;0.015560454726465082;0.7178668828081669;-0.013321063818121091;0.7179437080172774
7.570464;1.0443945946704907;0.8331836147630203;0.7977175936948168;-9.144997164200105e-05;-8.763737154846573e-05;1.044807772092758;9.998621845659159;0.8335118447572687;0.01556259933664324;0.015560431817362684;0.7178659662426596;-0.013321063830076087;0.7179455821776907
7.580464;1.0443959719529452;0.8331825167370233;0.7977173000863905;-9.14498090717532e-05;-8.763730348916713e-05;1.0448073257169443;9.998613342045978;0.8335113110004772;0.015562558075147566;0.015560410047258813;0.7178650654049412;-0.013321063825071654;0.7179474190825259
7.590464;1.0443973915117306;0.833181371903247;0.7977169752097987;-9.14496474990391e-05;-8.763723786880872e-05;1.0448069842915872;9.998605187411915;0.8335108420650891;0.015562515179848893;0.015560389553931334;0.7178641816972678;-0.013322063803918083;0.7179492362767013
7.600464;1.0443988525547574;0.8331801802867013;0.7977166217463331;-9.144948647047417e-05;-8.763717579233064e-05;1.0448067505069647;9.998597398141298;0.8335104362873499;0.015562470750506447;0.015560370451623114;0.7178633158762115;-0.013322063767266466;0.7179509958289642
7.610464;1.0444003548038419;0.8331788348429396;0.797716140600373;-9.02937767494105e-05;-8.653072985206576e-05;1.044806625603378;9.998589991860582;0.8335100904466035;0.015562424906074436;0.015560352826824284;0.7178624681542971;-0.013322063715536632;0.7179527158090144
7.620464;1.044401898470368;0.833177549585407;0.7977157402241818;-9.029361587142496e-05;-8.653067568791442e-05;1.0448066100215214;9.998582983122189;0.8335098008392887;0.01556237779525031;0.0155603367391863;0.7178616384419365;-0.013322063648677381;0.7179543967215795
7.630464;1.0444034840556597;0.8331762185970003;0.7977153227578188;-9.02934549482375e-05;-8.653062570652784e-05;1.044807703567036;9.998576377597953;0.8335095636918683;0.015562329595130544;0.015560322229728094;0.7178608264320908;-0.013322063565954362;0.717956040233753
7.640464;1.0444051121077487;0.8331748433419184;0.797714893407877;-9.029329437901513e-05;-8.653058014193915e-05;1.0448079050158905;9.998570175887364;0.8335093756192694;0.015562280497029492;0.015560309336021243;0.7178600314132731;-0.013323063466184192;0.7179576669191599
7.650464;1.0444067826998975;0.8331734252901143;0.7977144575540199;-9.029313499684568e-05;-8.653053903323401e-05;1.0448082116181703;9.998564382648443;0.8335092342762145;0.015562230691801706;0.015560298099598314;0.7178592519608472;-0.013323063348218065;0.7179592414904179
7.660464;1.044408495207449;0.8331718585969944;0.7977139176424956;-8.91374292010633e-05;-8.542411443942383e-05;1.0448086187586774;9.998559013021165;0.8335091385492936;0.015562180367858;0.01556028855932819;0.7178584854243693;-0.013323063211326555;0.7179607843663842
7.670464;1.0444102491366918;0.8331703578498256;0.7977134819142564;-8.913727647764769e-05;-8.542408180888916e-05;1.0448091201620013;9.998554093241891;0.8335090883770877;0.015562129715520834;0.015560280742216643;0.7178577277228277;-0.013323063055328392;0.7179622975634627
7.680464;1.044412045213371;0.833168817402451;0.7977130499030616;-8.913712987220903e-05;-8.542405347729708e-05;1.04480970884572;9.998549658994301;0.8335090841980427;0.015562078925291142;0.015560274657889341;0.7178569741206146;-0.013324062880437935;0.7179638018488615
7.690464;1.0444138855010385;0.8331672391491779;0.797712621814081;-8.913699144912276e-05;-8.542402959499749e-05;1.0448103778517301;9.998545753940892;0.8335091262721441;0.015562028180809078;0.015560270303323702;0.717856220151353;-0.013324062687259606;0.7179652625147106
7.700464;1.0444157727384102;0.8331655182631309;0.7977120942485872;-8.798131452179034e-05;-8.431762235507612e-05;1.044811120141134;9.998542422980298;0.8335092147099529;0.015561977653323338;0.01556026767728699;0.7178554618490738;-0.013324062476983192;0.7179667000243969
7.710464;1.0444177096348026;0.8331638699508177;0.7977116699898372;-8.798119900549642e-05;-8.431760711824203e-05;1.044811928354509;9.998539704837368;0.8335093499293056;0.015561927500736882;0.015560266780776918;0.7178546957371289;-0.013324062251165133;0.717968114939506
7.720464;1.0444196981483658;0.8331621873319065;0.7977112443952605;-8.798109776260945e-05;-8.431759585569207e-05;1.0448127950811437;9.998537632110292;0.8335095325886409;0.015561877875719233;0.015560267604216768;0.7178539190815113;-0.01332406201118234;0.7179695063140288
7.730464;1.04442173899924;0.8331604684580615;0.797710815266248;-8.798101205077524e-05;-8.431758815232166e-05;1.0448137134842623;9.998536229512304;0.8335097634121442;0.015561828940851622;0.015560270128474035;0.7178531303504103;-0.01332506175805265;0.7179708902156686
7.740464;1.0444238321414623;0.8331586023739369;0.7977102784295053;-8.682539394048829e-05;-8.321119553087688e-05;1.044814677258136;9.998535507189196;0.8335100433089174;0.015561780872320049;0.01556027433043059;0.7178523292933844;-0.013325061492760092;0.7179722253894208
7.750464;1.0444259774420985;0.8331567970332421;0.7977098372112146;-8.682534199166917e-05;-8.321119263226208e-05;1.04481568020707;9.99853546045506;0.8335103727926461;0.015561733847217613;0.015560280174894341;0.7178515163759925;-0.013325061216620767;0.7179735251216305
7.760464;1.0444281742876882;0.833154938975969;0.7977093884346723;-8.682530767212055e-05;-8.321119074656045e-05;1.0448167172690412;9.998536074015982;0.833510750878706;0.01556168803426077;0.015560287609472038;0.7178506923939223;-0.013325060931225976;0.7179747841548672
7.770464;1.044430421142793;0.833153022682407;0.7977089318622066;-8.68252907365402e-05;-8.321118904645392e-05;1.0448177860245924;9.998537320971119;0.8335111748517268;0.015561643595044163;0.015560296574647303;0.717849858701368;-0.013326060638144495;0.7179760168670204
7.780464;1.044432716181906;0.8331510452204686;0.7977084681017572;-8.682529044035115e-05;-8.321118695999168e-05;1.0448188864598305;9.99853915724151;0.8335116407845005;0.015561600683107525;0.015560307019140908;0.7178490171696866;-0.013326060338931968;0.7179771832143063
7.790464;1.0444350580366595;0.8331488992666028;0.7977078963063714;-8.566975670397572e-05;-8.210479645908988e-05;1.0448200198789899;9.998541521318176;0.8335121442678654;0.015561559432954604;0.015560318909924169;0.7178481694955299;-0.01332606003543745;0.7179782996029214
7.800464;1.0444374460038943;0.8331467996418556;0.797707422989884;-8.566978577770034e-05;-8.210479294194817e-05;1.0448211880848757;9.998544347926355;0.8335126813976684;0.015561519944566324;0.015560332226134007;0.7178473167106967;-0.013326059730001337;0.7179793644791901
7.810464;1.0444398798551628;0.8331446412984638;0.7977069470537906;-8.5669827157232e-05;-8.210478844108155e-05;1.0448223923483555;9.998547585111218;0.8335132491071733;0.015561482274697853;0.015560346940402682;0.717846459349127;-0.01332605942537751;0.7179803772015022
7.820464;1.044443355003843;0.83314322096819;0.7977064684170486;-8.574343703435658e-05;-8.217513304368164e-05;1.0448236328916753;9.99855119604738;0.8335138442988357;0.015561446440177231;0.015560363016235704;0.717845597760408;-0.0133270591244825;0.7179813564238071
7.830464;1.0444458788965327;0.8331408463206276;0.797705883405123;-8.458794839396505e-05;-8.10687391688102e-05;1.044824909400803;9.998555150362629;0.8335144631202235;0.015561412425911724;0.015560380424274142;0.7178447322571243;-0.01332705883016447;0.7179822647794825
7.840464;1.0444484453699854;0.8331385297160442;0.7977053949068462;-8.458801772277458e-05;-8.106873293949418e-05;1.0448262213736077;9.998559422560046;0.833515101339077;0.015561380193603317;0.015560399142503522;0.7178438633191585;-0.013327058545047898;0.7179831194321202
7.850464;1.0444509598089784;0.8331360957272982;0.7977048992140289;-8.538240908409242e-05;-8.182925606931855e-05;1.044827568105929;9.998563993780298;0.8335157549471576;0.015561349698302439;0.015560419133407227;0.7178429918330185;-0.013327058271322176;0.7179839183814893
7.860464;1.044453603505943;0.8331336967418884;0.7977043961650581;-8.538248938788904e-05;-8.182925090771434e-05;1.0448289487776057;9.998568845797019;0.8335164199388508;0.015561320901909223;0.015560440326271739;0.7178421192241501;-0.013327058010536175;0.7179846605092347
7.870464;1.0444562810738895;0.833131264836755;0.7977038861644946;-8.538257212529182e-05;-8.182924697825937e-05;1.0448303621522907;9.998573953827314;0.8335170916321588;0.015561293773723908;0.015560462625579832;0.7178412475290895;-0.013328057763618005;0.7179853649629534
7.880464;1.0444589888213531;0.833128699365388;0.7977032676752374;-8.422710569737645e-05;-8.072285663426063e-05;1.0448318061710455;9.998579284036413;0.8335177646619382;0.015561268297388409;0.015560485938345055;0.7178403792741395;-0.013328057531044343;0.7179859964478822
7.890464;1.0444617223123316;0.8331262207584378;0.7977027461779431;-8.422718901439454e-05;-8.072285568453868e-05;1.0448332780145806;9.99858479383123;0.8335184337309947;0.015561244484065047;0.015560510186485603;0.7178395169821726;-0.013328057312883692;0.7179865760849403
7.900464;1.0444644763456576;0.8331237287640334;0.7977022201461087;-8.422727120148143e-05;-8.072285611601734e-05;1.0448347740814807;9.998590435815064;0.8335190940120034;0.015561222369630603;0.015560535292053252;0.7178376627949843;-0.013328057108682456;0.7179861071938539
7.910464;1.0444672456063846;0.8331212295416075;0.7977016907590833;-8.422735141834481e-05;-8.072285731127834e-05;1.044837290527704;9.998596164660588;0.8335197406970333;0.015561202000097257;0.015560561163697334;0.7178368187121272;-0.013329056917401765;0.7179866112818745
7.920464;1.0444700251403656;0.8331186215145177;0.7977010573030895;-8.307187890429952e-05;-7.961647004806834e-05;1.0448388249310692;9.998601945642772;0.8335203687526668;0.015561183426277719;0.015560587701947437;0.7178359864984868;-0.013329056737515391;0.7179870544016519
7.930464;1.0444728100807792;0.8331161230720107;0.7977005262361292;-8.3071953161654e-05;-7.96164682503464e-05;1.0448403766411607;9.998607761586177;0.8335209736659948;0.01556116670864884;0.015560614815526716;0.717835166738959;-0.013329056567207105;0.7179874576543961
7.940464;1.044475595174732;0.8331136316981577;0.7976999969817508;-8.307202423155339e-05;-7.961646212470952e-05;1.0448419448122015;9.99861360779627;0.8335215522180834;0.015561151914513963;0.0155606424396662;0.7178343584900495;-0.01332905640464946;0.7179878225695598
7.950464;1.044478374532431;0.8331111517002122;0.797699471111202;-8.30720928876892e-05;-7.961644990012133e-05;1.044843526729312;9.998619475430713;0.8335221024308307;0.0155611391063742;0.015560670544633058;0.7178335599027812;-0.013329056248232994;0.7179881495255922
7.960464;1.0444811411605288;0.8331086874458139;0.79769894983343;-8.307216055473728e-05;-7.961643006783946e-05;1.0448451176153801;9.998625343705989;0.8335226233729071;0.01556112834097455;0.01556069912178661;0.7178327685192555;-0.01333005609655697;0.7179884569919751
7.970464;1.0444838865633566;0.8331061367645919;0.7976983320094034;-8.191667911876805e-05;-7.851001358597052e-05;1.0448467108343489;9.998631192357475;0.8335231151954116;0.015561119681029294;0.015560728161255588;0.717831981228447;-0.01333005594842974;0.7179887075957413
7.980464;1.0444866015198937;0.8331037185128377;0.7976978240858134;-8.191675080707552e-05;-7.850997515355443e-05;1.044848298495165;9.998637016748882;0.8335235788070229;0.015561113196947555;0.01556075764667334;0.7178311947275247;-0.013330055803028824;0.7179889191962665
7.990464;1.0444892772653778;0.8331013308770041;0.7976973262655062;-8.191682796810205e-05;-7.85099255808834e-05;1.0448498725436792;9.99864282396501;0.8335240156177235;0.015561108948764946;0.015560787561643096;0.717830406104852;-0.01333005565978413;0.7179890903980393
8.000464;1.0444919057968263;0.8330989783830827;0.7976968416728498;-8.191691274778362e-05;-7.85098633611185e-05;1.0448514251346621;9.998648617045175;0.8335244280668133;0.015561106964576757;0.015560817896313639;0.7178296128221053;-0.013331055517911588;0.717989237586634
8.010464;1.0444944799275613;0.833096557920614;0.797696271111521;-8.076145699422195e-05;-7.740339923078877e-05;1.0448529485718057;9.998654389546074;0.8335248200383685;0.01556110723397551;0.01556084866010039;0.7178288123691348;-0.01333105537610501;0.7179893205183023
8.020464;1.0444969932984944;0.8330942870116805;0.7976958218958387;-8.07615624008025e-05;-7.740330790476401e-05;1.0448544361863243;9.998660130708041;0.8335251962344833;0.015561109720111998;0.015560879889903905;0.7178280021622345;-0.013331055232622133;0.7179893541825276
8.030464;1.044499439901075;0.8330920631357824;0.7976953939000792;-8.076168051303483e-05;-7.740320071305119e-05;1.0448558832125598;9.99866582684086;0.8335255611004392;0.01556111437033207;0.015560911631920082;0.7178271796490641;-0.013331055085596547;0.7179893356001669
8.040464;1.0445018137589275;0.8330898908799425;0.7976949893177664;-8.07618126173002e-05;-7.740307695880628e-05;1.0448572860858776;9.998671460627676;0.8335259183521896;0.0155611211115533;0.015560943909253213;0.7178263425035752;-0.013331054933270498;0.717989262900836
8.050464;1.044504109249355;0.8330877745476429;0.7976946100628479;-8.076195970842733e-05;-7.74029359538948e-05;1.0448586411111442;9.998677017201906;0.8335262715304362;0.015561129848769213;0.015560976711324956;0.7178254891285017;-0.013332054773977238;0.7179891534688768
8.060464;1.0445063215390866;0.8330856115354649;0.7976941548019101;-7.960657238901707e-05;-7.629638915222318e-05;1.044859944004246;9.998682489371937;0.833526625036947;0.015561140470921513;0.015561010009051187;0.7178246191211811;-0.01333205460609971;0.7179889692234825
8.070464;1.0445084466522243;0.8330836202774704;0.7976938284393216;-7.960675072600145e-05;-7.629621177465771e-05;1.0448611896273805;9.998687873430674;0.8335269844113649;0.015561152854572682;0.015561043761447119;0.7178237333510045;-0.013332054428234668;0.7179887283157063
8.080464;1.0445104811752428;0.833081698913938;0.7976935287207249;-7.960694432036563e-05;-7.629601561695263e-05;1.0448623713999425;9.998693165998631;0.8335273554740492;0.015561166871595861;0.01556107790458984;0.7178228340176657;-0.013332054239391582;0.7179884313788968
8.090464;1.0445124218077282;0.8330798526885075;0.7976932558931449;-7.960715261350445e-05;-7.629580056299124e-05;1.0448634820887985;9.99869836966868;0.8335277435372286;0.015561182393836907;0.01556111234906581;0.7178219247013343;-0.013332054039000178;0.7179880799364525
8.100464;1.044514265238484;0.833077980036094;0.797692908294983;-7.845182522962629e-05;-7.518917873645787e-05;1.0448645160806893;9.998703498725819;0.8335281532623268;0.015561199288293257;0.015561146991490846;0.7178210103194189;-0.013333053826697295;0.7179876945942518
8.110464;1.0445160087560346;0.8330762999243114;0.7976926923888453;-7.845206218217147e-05;-7.518892589803856e-05;1.04486547059534;9.998708578199055;0.8335285884757888;0.015561217417681161;0.015561181727228566;0.7178200971249049;-0.013333053602122913;0.7179872409394426
8.120464;1.0445176512703611;0.8330747101745802;0.7976925092115612;-7.845231384692845e-05;-7.518865393300426e-05;1.0448663448804274;9.998713639157666;0.8335290521733555;0.015561236647758842;0.015561216459472286;0.71781919231802;-0.013333053364990643;0.7179867410431937
8.130464;1.0445191937182625;0.8330732150690812;0.7976923636258101;-7.845258074869624e-05;-7.518836212581416e-05;1.0448671386271486;9.998718716397072;0.8335295469368856;0.015561256846429086;0.015561251100761756;0.7178183031943057;-0.013333053115339253;0.7179861986639212
8.140464;1.0445206382582888;0.8330718190427246;0.797692261480194;-7.84528634722913e-05;-7.51880491877304e-05;1.0448678511402543;9.998723846303946;0.8335300748970956;0.015561277871664182;0.015561285567671428;0.7178174367408469;-0.013334052853690269;0.7179856358269865
8.150464;1.0445219871082951;0.8330704198675046;0.7976921067852174;-7.729761276214826e-05;-7.408132555192001e-05;1.0448684814061504;9.998729058833895;0.833530637215082;0.015561299561503521;0.0155613197765166;0.7178165997244313;-0.013334052580957424;0.7179850184412864
8.160464;1.0445242373424706;0.8330700297399152;0.7976921104315013;-7.737147836347683e-05;-7.415131426077713e-05;1.0448690276900858;9.998734374164007;0.8335312338583555;0.015561321740955099;0.015561353644141993;0.7178157983237538;-0.013334052298209897;0.7179843682925675
8.170464;1.0445253971999782;0.8330689558952595;0.7976921751631371;-7.737181318421916e-05;-7.415092709650559e-05;1.0448694864916555;9.998739812262277;0.8335318637843778;0.015561344244770965;0.01556138709547506;0.7178150377699402;-0.013334052006549496;0.717983689624603
8.180464;1.0445264612932563;0.8330679938962214;0.7976923043121785;-7.737216629204755e-05;-7.415051105530883e-05;1.04486985228603;9.998745399704362;0.8335325250461181;0.015561366933985073;0.015561420071794693;0.71781432283856;-0.013334051707149821;0.7179829878778469
8.190464;1.0445274293802789;0.8330670370635623;0.7976923973934944;-7.621698599692299e-05;-7.304367624131033e-05;1.0448711186566488;9.99875116378071;0.83353321487332;0.015561389693830483;0.015561452527818959;0.7178136583922033;-0.013335051401259854;0.7179822875352697
8.200464;1.0445283027952053;0.8330662988599843;0.7976926598826763;-7.621737319914354e-05;-7.304319697382757e-05;1.0448712796740445;9.998757123841543;0.8335339300782884;0.015561412429170151;0.015561484421593627;0.7178130494870459;-0.013335051090078844;0.7179815571756332
8.210464;1.0445290838799752;0.8330656717146476;0.7976929894685219;-7.621777501387426e-05;-7.304268453846767e-05;1.0448713304756425;9.998763286926923;0.833534667187245;0.01556143506379192;0.015561515712875701;0.7178125014494263;-0.013335050774708979;0.7179808206972774
8.220464;1.0445297751304647;0.8330651547032611;0.7976933855566909;-7.62181894729446e-05;-7.30421385947866e-05;1.044871267446643;9.99876964668726;0.8335354221056588;0.015561457535806083;0.015561546365257356;0.7178120196844312;-0.013335050456210234;0.7179800830970671
8.230464;1.0445303786481335;0.8330647468813228;0.797693846888869;-7.621861444171959e-05;-7.30415591701718e-05;1.044871088087929;9.998776184279405;0.833536190380973;0.015561479794953374;0.015561576333999854;0.7178116092108267;-0.013336050135594;0.7179793678162585
8.240464;1.044530896540503;0.8330643402331961;0.7976942694747331;-7.506349639304254e-05;-7.193455851747597e-05;1.0448707904302819;9.998782869480735;0.8335369680513274;0.015561501801622921;0.015561605551974686;0.7178112745466749;-0.013336049813908511;0.7179786425481791
8.250464;1.0445313316569502;0.8330641465186707;0.7976948561187519;-7.506393480282684e-05;-7.193391217063948e-05;1.0448703734131464;9.998789662585311;0.8335377520426804;0.015561523522284444;0.015561633937076802;0.7178110196197558;-0.013336049492504994;0.7179779308809886
8.260464;1.0445316876507678;0.8330640556207851;0.7976955018319611;-7.50643756780536e-05;-7.193323130450955e-05;1.0448698384294146;9.998796521905458;0.833538540285056;0.015561544925406729;0.015561661413345196;0.7178108472005718;-0.013336049173254453;0.7179772378997946
8.270464;1.044531968877996;0.8330640638308248;0.7976962028713495;-7.506481637118948e-05;-7.193251465223764e-05;1.044869189749171;9.998803414521154;0.8335393319714232;0.015561565971365383;0.015561687926372022;0.7178107587136925;-0.013336048858486719;0.7179765682676048
8.280464;1.0445321803419318;0.8330640609809549;0.797696852337585;-7.390970354714756e-05;-7.082537335670092e-05;1.0448684333312939;9.998810317537524;0.8335401274258553;0.015561586597444502;0.015561713445053874;0.7178107546088703;-0.013337048550621157;0.7179759451911077
8.290464;1.0445323267318434;0.8330642584352016;0.7976976498330814;-7.391013735100754e-05;-7.082458275578079e-05;1.044867575539768;9.998817209000467;0.8335409275271656;0.015561606719993471;0.015561737955429897;0.7178108342059895;-0.013337048251801934;0.7179753373573345
8.300464;1.044532411104335;0.8330645481540901;0.7976984878282148;-7.391056427999491e-05;-7.082375491009466e-05;1.0448666221165277;9.998824064208117;0.8335417331386985;0.015561626246908178;0.01556176145807021;0.7178109952464418;-0.013337047963859153;0.7179747708812922
8.310464;1.0445324348301206;0.8330649304370435;0.7976993614551099;-7.391098152665471e-05;-7.08228902380274e-05;1.0448655774573152;9.998830863205862;0.8335425446282999;0.015561645077516178;0.015561783968232991;0.7178102340334662;-0.013337047688428623;0.7179732545847889
8.320464;1.0445323985163033;0.8330654064285558;0.7977002662197221;-7.391138617155489e-05;-7.082198993922467e-05;1.0448644447904694;9.998837594574123;0.8335433619025842;0.015561663105344258;0.015561805510310467;0.7178105459936048;-0.013337047427036796;0.7179727969407993
8.330464;1.044532302889103;0.8330658703087062;0.7977010957298526;-7.275622429211103e-05;-6.971466816118757e-05;1.0448632271041465;9.998844245393304;0.8335441850309332;0.015561680236815948;0.015561826103065751;0.7178109262690514;-0.013338047181161914;0.7179724247187879
8.340464;1.0445321493828554;0.8330665362758775;0.7977020512954123;-7.275659510616149e-05;-6.97137031582151e-05;1.0448619279669655;9.99885079417042;0.8335450146018016;0.015561696408808936;0.015561845741145237;0.717811369929302;-0.01333804695217842;0.7179721074390655
8.350464;1.0445319399680908;0.8330672968477209;0.7977030281070279;-7.275694377558297e-05;-6.971270952429694e-05;1.044860551523972;9.998857221550303;0.833545851467957;0.015561711592611513;0.015561864391837753;0.717811871730017;-0.013338046741239385;0.7179718691824921
8.360464;1.0445316763652592;0.8330681500120075;0.7977040247342727;-7.275726591039049e-05;-6.97116897453212e-05;1.044859101891628;9.998863520762603;0.8335466963176302;0.015561725781675596;0.015561882017847533;0.7178124263252141;-0.013338046549386062;0.7179717145834537
8.370464;1.0445313599330301;0.8330689853827801;0.7977049381421313;-7.160200601773871e-05;-6.860425858361872e-05;1.0448575829245819;9.998869688460427;0.8335475496993955;0.01556173897276236;0.015561898601867616;0.7178130290256652;-0.013338046377787753;0.7179716474301142
8.380464;1.0445309923554327;0.8330700122188406;0.7977059726423893;-7.160226236207802e-05;-6.860319461017375e-05;1.0448559985401704;9.998875709926422;0.8335484124244547;0.015561751155609973;0.015561914148566941;0.7178136758878259;-0.013339046227572926;0.7179716890312553
8.390464;1.0445305755578504;0.8330711186981686;0.797707026020678;-7.160248021843894e-05;-6.860211275966909e-05;1.0448543529436018;9.998881561105367;0.8335492854445783;0.015561762312857157;0.015561928682695276;0.7178143630073631;-0.013339046099260324;0.7179718035154691
8.400464;1.0445301105932707;0.8330723002044237;0.7977080993745799;-7.160265630186189e-05;-6.860101583576831e-05;1.0448526507216973;9.99888722386812;0.8335501690842968;0.015561772420828856;0.015561942260722479;0.7178150860577036;-0.013339045992507256;0.7179720091496897
8.410464;1.0445295970448447;0.8330735528660456;0.7977091950898678;-7.160278788075492e-05;-6.859990653414237e-05;1.0448508970897272;9.998892697514409;0.8335510623985373;0.015561781442959053;0.015561954975596554;0.7178158404648068;-0.013339045906441261;0.717972304341043
8.420464;1.044529033830952;0.8330747661748525;0.7977102145156878;-7.044732180348403e-05;-6.749239956074214e-05;1.0448490978492058;9.998898001787813;0.833551963253477;0.015561789323576831;0.015561966943782812;0.717816621836315;-0.013340045840110703;0.7179727051908962
8.430464;1.0445284207678553;0.8330761498175411;0.7977113667957473;-7.044735895258177e-05;-6.749127335810097e-05;1.0448472590927171;9.998903173549875;0.8335528692160634;0.015561795992604552;0.015561978292258152;0.7178174261324461;-0.013340045792652076;0.7179731713809715
8.440464;1.0445277591617497;0.8330775922747446;0.7977125539839616;-7.044734759182766e-05;-6.749014288122788e-05;1.0448453872139025;9.998908258289744;0.833553778487422;0.01556180137939736;0.015561989151991498;0.7178182494216653;-0.013340045763307846;0.7179737177964023
8.450464;1.0445270506983413;0.8330790892712007;0.7977137798759775;-7.044728766063796e-05;-6.748901101702698e-05;1.0448434890996308;9.998913304880396;0.8335546900140944;0.015561805430872272;0.015561999644471348;0.717819087640141;-0.013340045751469813;0.7179743402023195
