time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.460464;1.044526296148571;0.8330805313770493;0.7977149455709683;-6.929162837474938e-05;-6.63814925004615e-05;1.0448415723739097;9.998918367857353;0.8335556030301396;0.01556180812032325;0.015562009866160848;0.7178199367096975;-0.013340045756580153;0.7179750334916207
8.470464;1.0445254952676082;0.8330821319077846;0.7977162594207396;-6.929147280153166e-05;-6.638036535598366e-05;1.0448396453213478;9.998923503998569;0.8335565166077243;0.015561809439112865;0.015562019892372232;0.7178207928200181;-0.013341045777996545;0.7179758100146563
8.480464;1.0445246475385739;0.8330837844209411;0.7977176225226651;-6.929127134481195e-05;-6.637924359773783e-05;1.0448387162451884;9.9989287608553;0.833557429433932;0.015561809390374007;0.015562029790375539;0.7178216525738195;-0.01334104581496133;0.7179766256160321
8.490464;1.0445237526005913;0.8330854888494117;0.7977190368405835;-6.929102606710117e-05;-6.637812881662578e-05;1.0448367932277571;9.998934175281406;0.8335583399283472;0.015561807995607625;0.015562039616410896;0.7178225130413775;-0.013341045866381471;0.7179774918858695
8.500464;1.0445238057933732;0.8330880382171875;0.7977205025628592;-6.936428039027504e-05;-6.64473713138646e-05;1.0448348840975115;9.99893978466432;0.8335592464118942;0.015561805298702346;0.015562049413425962;0.7178233720218081;-0.013341045930550124;0.7179784023484642
8.510464;1.044522815196466;0.8330897346189005;0.7977219163884056;-6.820840216158544e-05;-6.533988649321047e-05;1.0448329955364026;9.998945635074293;0.8335601471209935;0.0155618013585274;0.015562059231885965;0.7178242284441334;-0.013341046005260444;0.7179793507067801
8.520464;1.0445217765769745;0.833091583412987;0.7977234811561161;-6.820803921546834e-05;-6.53388002195712e-05;1.0448311324706108;9.998951778599828;0.8335610405347106;0.015561796240479464;0.01556206914926496;0.7178250823368636;-0.013342046088177085;0.7179803486268328
8.530464;1.0445206903817086;0.8330934751879507;0.7977250918390162;-6.820764175219576e-05;-6.533772560530409e-05;1.0448292985402408;9.998958267982784;0.8335619260671354;0.01556179001257109;0.015562079267846172;0.7178259342041542;-0.013342046177051637;0.717981351393672
8.540464;1.044519556726653;0.833095407414162;0.797726744946993;-6.820721230218125e-05;-6.533666366829323e-05;1.0448274964238382;9.99896515812958;0.833562804183064;0.01556178273938501;0.015562089702695396;0.7178267843131254;-0.013342046269750486;0.7179823699636969
8.550464;1.0445183748282523;0.8330973771524254;0.7977284362367355;-6.820675329826718e-05;-6.533561546985126e-05;1.044825728001987;9.998972505782916;0.8335636757247835;0.015561774477727363;0.01556210056606873;0.7178276322352717;-0.013342046364327145;0.7179833969146195
8.560464;1.0445171436777982;0.8330992743276369;0.7977300590117656;-6.705071477789634e-05;-6.422819397982391e-05;1.0448239950053073;9.998980359119626;0.8335645415112749;0.015561765282831706;0.015562111945917143;0.7178284767696932;-0.013342046459137287;0.717984425331297
8.570464;1.0445158633766107;0.8331013096505024;0.7977318144840491;-6.705020345934048e-05;-6.422717534276499e-05;1.0448222992865757;9.998988754527907;0.8335654025324573;0.015561755216850973;0.015562123887265793;0.7178293162798578;-0.013343046552942411;0.7179854676770748
8.580464;1.0445145353148466;0.8331033731560658;0.7977335979100171;-6.704966969139796e-05;-6.42261713385566e-05;1.044820642384668;9.998997728096006;0.8335662600064955;0.01556174434645412;0.015562136390966768;0.7178301490995386;-0.013343046645024448;0.7179864815119602
8.590464;1.0445131611597973;0.8331054612582014;0.7977354076168437;-6.704911642000074e-05;-6.422518106321325e-05;1.044819025567242;9.99900732285946;0.8335671151442001;0.015561732735606331;0.015562149427601972;0.7178309738318642;-0.013343046735109046;0.7179874808081969
8.600464;1.0445117426651302;0.8331074627483038;0.7977371401823911;-6.589299452841548e-05;-6.311781527826735e-05;1.0448174507682455;9.999017584579253;0.8335679692931799;0.015561720449355656;0.015562162950142792;0.7178317893884527;-0.013343046823125572;0.7179884609646473
8.610464;1.0445102825684065;0.833109586731142;0.7977389994853152;-6.589241145543006e-05;-6.311684809237905e-05;1.0448159213334614;9.999028555308925;0.8335688245858452;0.015561707563388363;0.01556217689654511;0.7178325946911447;-0.013344046909010749;0.7179894356262629
8.620464;1.0445087849707015;0.8331117219586274;0.7977408820159276;-6.589181776754881e-05;-6.31158896509249e-05;1.0448144414008727;9.999040267929308;0.8335696841613064;0.015561694158820525;0.01556219118568023;0.7178333886455227;-0.01334404699247997;0.7179903627843796
8.630464;1.0445072548915122;0.8331138647132584;0.7977427859222098;-6.58912161949472e-05;-6.311493799118394e-05;1.044813014351349;9.999052737358799;0.8335705514522168;0.0155616803019155;0.015562205716197076;0.7178341704122493;-0.013344047072923276;0.7179912566885162
8.640464;1.0445056977436744;0.8331160118085351;0.7977447089113969;-6.589060960185865e-05;-6.311399146700915e-05;1.0448116419474358;9.999065949506095;0.8335714290662904;0.015561666030145666;0.015562220370997144;0.7178349394169158;-0.013344047149689505;0.7179921134526608
8.650464;1.0445041192697602;0.8331180534582119;0.7977465459740622;-6.473444871402269e-05;-6.200666101764812e-05;1.0448103245182;9.999079859505175;0.8335723180007987;0.015561651350681594;0.015562235023911351;0.7178356951697675;-0.013344047222511672;0.71799292932263
8.660464;1.044502525758416;0.8331202003791146;0.7977484984737196;-6.473384086964138e-05;-6.200572182335219e-05;1.0448090616695471;9.999094403284962;0.8335732178868177;0.015561636242819152;0.01556224954825822;0.7178364369674382;-0.013345047291674749;0.7179937190124273
8.670464;1.0445009237538503;0.8331223420611361;0.7977504600066124;-6.473323671798635e-05;-6.20047858572158e-05;1.044807853247203;9.999109510881318;0.8335741281148845;0.015561620666524273;0.015562263822782368;0.7178371636444252;-0.013345047357906713;0.7179944416562708
8.680464;1.0444993192473795;0.8331244745474284;0.7977524257902948;-6.473263912747102e-05;-6.200385321727471e-05;1.044806699805037;9.999125115733982;0.8335750485352779;0.015561604575688524;0.01556227773235215;0.7178378738908655;-0.013345047422199717;0.7179951130790136
8.690464;1.044497716782486;0.8331265940599556;0.7977543903878157;-6.473205086751203e-05;-6.200292412477404e-05;1.0448056019627014;9.999141162373345;0.8335759793198796;0.015561587932368273;0.01556229116896057;0.717838566743037;-0.013345047485592853;0.7179957320024646
8.700464;1.0444961189120356;0.8331285904299037;0.7977562454815924;-6.35759223786689e-05;-6.0895611361772966e-05;1.044804559332568;9.99915760866573;0.8335769206821114;0.01556157071890522;0.015562304030042239;0.7178392416939668;-0.013345047548905557;0.7179962985021514
8.710464;1.0444945266005112;0.8331306746853746;0.7977581892956074;-6.35753607140928e-05;-6.0894692100775416e-05;1.0448035703349552;9.999174421430295;0.8335778723999371;0.015561552939430555;0.01556231620973147;0.7178398987997793;-0.013346047612565066;0.7179968319153367
8.720464;1.0444929400682148;0.8331327377202956;0.797760112860677;-6.35748161431759e-05;-6.089378029398062e-05;1.0448026329425157;9.999191573482415;0.8335788331760352;0.015561534619531121;0.015562327597618705;0.7178405386227226;-0.013346047676567888;0.7179972958087011
8.730464;1.0444913591264868;0.8331347780462814;0.7977620099936781;-6.357429086095296e-05;-6.089287793801206e-05;1.0448017449792708;9.999209046378205;0.8335798007726396;0.015561515808413655;0.015562338089148689;0.7178411616938698;-0.013346047740530947;0.7179977092671673
8.740464;1.044489783212859;0.8331367948060413;0.7977638752620195;-6.35737865883135e-05;-6.089198693711105e-05;1.0448009034989487;9.999226832310903;0.8335807726662946;0.015561496569662743;0.015562347588438276;0.7178407681154777;-0.013346047803850408;0.7179970730587282
8.750464;1.0444882113493432;0.8331386807894466;0.7977656015770438;-6.241775241692596e-05;-5.978472105643544e-05;1.0448001043775552;9.999244930896555;0.8335817460639947;0.015561476963878655;0.015562356003601471;0.7178413574442546;-0.01334604786592282;0.7179973881346385
8.760464;1.0444866420364567;0.8331406504760196;0.7977673896148036;-6.241729391703193e-05;-5.978385748799534e-05;1.044799342813871;9.999263346428977;0.8335827178228898;0.015561457039442271;0.015562363248980093;0.7178419285495063;-0.013347047926238363;0.7179976754760479
8.770464;1.0444850736657427;0.833142598816572;0.7977691338220028;-6.24168597265827e-05;-5.978300959532998e-05;1.044798614100719;9.999282088000239;0.8335836849482315;0.015561436838927705;0.015562369248924797;0.7178424796347624;-0.013347047984256366;0.7179979007037499
8.780464;1.0444835048737422;0.8331445279334421;0.7977708315020857;-6.241645019247886e-05;-5.978217877891626e-05;1.0447989140450311;9.999301169451043;0.8335846446342619;0.015561416412892765;0.0155623739332052;0.7178430085023757;-0.01334704803927533;0.717998085403527
8.790464;1.044481933979083;0.8331464393673046;0.7977724800609558;-6.241606518316713e-05;-5.9781366764308095e-05;1.0447982391433492;9.99932060689822;0.8335855937024906;0.015561395824850843;0.015562377229899527;0.7178435128825407;-0.013347048090546512;0.7179982325911005
8.800464;1.0444803587333098;0.8331482270120103;0.797773974473337;-6.126015216929774e-05;-5.8674187714200345e-05;1.0447975867183434;9.999340413364246;0.8335865285689231;0.015561375144330173;0.015562379069212607;0.7178439905719874;-0.013347048137455358;0.7179983449705615
8.810464;1.0444787769858304;0.8331501047748219;0.7977755167315045;-6.125981529190321e-05;-5.8673419707676476e-05;1.0447969550047878;9.999360595597192;0.8335874455997389;0.015561354437811627;0.015562379400815445;0.7178444395148289;-0.013348048179507507;0.7179984430532543
8.820464;1.0444771869410157;0.8331519655230618;0.7977770020321981;-6.125950185026686e-05;-5.8672677149602365e-05;1.0447963433169194;9.999381155081585;0.8335883411189497;0.015561333766054168;0.015562378208213453;0.7178448583884653;-0.013348048216293406;0.7179984907527607
8.830464;1.044475586701844;0.8331538091521132;0.7977784285977736;-6.125921102533034e-05;-5.867196221938381e-05;1.0447957524054599;9.999402087219128;0.833589211275216;0.015561313192341907;0.015562375507874713;0.7178452473000935;-0.0133480482475595;0.7179985075230239
8.840464;1.0444739739965179;0.8331555290323723;0.7977796933891369;-6.0103389545728536e-05;-5.756488903348236e-05;1.044795184459414;9.999423379784792;0.8335900519656044;0.01556129279108005;0.015562371339077704;0.7178456075415469;-0.013348048273187085;0.7179984946414094
8.850464;1.0444723465170314;0.833157339487367;0.7977810012301046;-6.0103140556748156e-05;-5.75642351924617e-05;1.0447946423175936;9.999445015058003;0.8335908588233806;0.01556127263728005;0.015562365747807339;0.7178459405073078;-0.013348048293097003;0.7179984538104478
8.860464;1.0444716982671332;0.8331599287198095;0.797782250155747;-6.017644231365122e-05;-5.7633962973560744e-05;1.0447941286376174;9.999466971159329;0.8335916276291644;0.01556125278585154;0.015562358767287884;0.7178462469779071;-0.01334904830727198;0.7179984051018261
8.870464;1.044470036704246;0.8331617092598776;0.7977834403596644;-6.0176228270882985e-05;-5.763337581343898e-05;1.0447936453234865;9.999489219490622;0.8335923549801626;0.015561233265883479;0.015562350406128602;0.7178465273859669;-0.013349048315827571;0.717998311817737
8.880464;1.0444683568760382;0.8331634773132404;0.7977845716156905;-6.0176028540943034e-05;-5.763282287164442e-05;1.0447931925471676;9.999511725709892;0.833593038482703;0.015561214090859093;0.015562340647584962;0.7178467823173837;-0.013349048318982489;0.7179981918830185
8.890464;1.044466658666905;0.8331651284392169;0.7977855410393346;-5.9020287959698046e-05;-5.652591619112463e-05;1.0447927679521336;9.99953445779417;0.8335936762148446;0.015561195269796341;0.015562329459799842;0.7178470124912827;-0.013349048316977842;0.7179980440734837
8.900464;1.044464943728677;0.8331668785450923;0.7977865525964201;-5.902011180597957e-05;-5.652543130904847e-05;1.0447923670990595;9.999557389306112;0.8335942658066826;0.015561176816872064;0.015562316814077395;0.7178472186108833;-0.013349048310119377;0.7179978670695946
8.910464;1.0444632160732557;0.8331686217374502;0.797787502909055;-5.9019945781723777e-05;-5.652497997589211e-05;1.0447919846446077;9.999580494337184;0.8335948036838216;0.015561158758801073;0.01556230269463753;0.7178474014200681;-0.013350048298954833;0.7179976780294879
8.920464;1.0444614812865265;0.8331703573521934;0.7977883904938177;-5.9019788996879256e-05;-5.652456182847857e-05;1.044791615080191;9.999603745945775;0.8335952847908246;0.015561141129403445;0.015562287095719086;0.7178475615307989;-0.013350048284240357;0.7179974386545309
8.930464;1.0444597453297826;0.8331720828233419;0.7977892138571121;-5.901964015771819e-05;-5.652417656423863e-05;1.044791252838862;9.999627117669508;0.8335957026695021;0.015561123957642534;0.015562270017991908;0.7178476992035884;-0.013350048266585847;0.717997167518435
8.940464;1.044458013721988;0.833173687085322;0.7977898698783721;-5.78639440636766e-05;-5.5417436012975184e-05;1.0447908923668576;9.999650579168526;0.833596049631343;0.015561107265821217;0.015562251468253498;0.7178478148034195;-0.013350048246211539;0.7179968653811738
8.950464;1.0444562914117623;0.8331753784276807;0.7977905635364515;-5.7863805106823025e-05;-5.54171156629109e-05;1.044790528362829;9.999674090029252;0.8335963170956862;0.015561091082897643;0.015562231466427962;0.7178479096496275;-0.013350048223020257;0.717996532556144
8.960464;1.0444545832293501;0.8331770431377312;0.7977911937334694;-5.7863667513425697e-05;-5.54168273639677e-05;1.044790156021774;9.999697598658777;0.8335964965147257;0.015561075461919758;0.015562210061493892;0.7178479861632356;-0.01335104819683909;0.7179961866804611
8.970464;1.0444528940111992;0.8331786735404997;0.7977917623558627;-5.786352883910081e-05;-5.541657118992683e-05;1.0447897710482632;9.999721043521875;0.833596580686324;0.015561060478120822;0.01556218734313052;0.71784804696276;-0.013351048167693648;0.7179957884074191
8.980464;1.0444512277438205;0.833180262001787;0.7977922714784343;-5.786338662843245e-05;-5.541634730094376e-05;1.0447893691690453;9.999744355836903;0.8335965643035413;0.015561046207826673;0.015562163434268281;0.7178480939935912;-0.013351048135924358;0.7179953537566661
8.990464;1.044449586503978;0.8331816942835971;0.7977926199581793;-5.6707685037257806e-05;-5.430976751952016e-05;1.044788945649465;9.999767464310521;0.8335964432008856;0.015561032711164699;0.015562138467723675;0.7178481284951145;-0.013351048102134248;0.7179948805643483
9.000464;1.044447970308441;0.8331831772198249;0.7977930117694598;-5.670752827824875e-05;-5.4309606863444186e-05;1.0447884955358735;9.999790297154892;0.8335962135980747;0.015561020027270401;0.015562112565509292;0.7178481511743029;-0.01335104806707358;0.7179943675288373
9.010464;1.0444463775358925;0.8331845982252788;0.7977933422782427;-5.6707360827534705e-05;-5.430947655195965e-05;1.04478801418766;9.99981278241078;0.8335958727178047;0.01556100817604393;0.015562085834182487;0.7178481622388673;-0.013352048031380076;0.7179938331112187
9.020464;1.0444448051704287;0.8331859535585887;0.797793608516;-5.6707180987189866e-05;-5.430937607429524e-05;1.0447874972479778;9.999834851004966;0.8335954195749627;0.015560997158843563;0.015562058373872457;0.7178481615429573;-0.013352047995460477;0.7179932410061731
9.030464;1.0444432492051752;0.8331872412352321;0.7977938073423826;-5.67069876645874e-05;-5.430930531344972e-05;1.0447869400888377;9.999856441073929;0.8335948545470677;0.015560986959260155;0.015562030286539113;0.7178481485818957;-0.013352047959812423;0.7179926107727487
9.040464;1.044441705412642;0.833188353797287;0.7977938337861544;-5.5551226773444557e-05;-5.320287643867757e-05;1.0447863376673283;9.999877500262444;0.8335941792309991;0.015560977550138206;0.015562001672534184;0.7178481223434798;-0.013352047925271957;0.7179919426179311
9.050464;1.0444401699067964;0.8331895062195767;0.7977938907929863;-5.555100417388921e-05;-5.320286530462645e-05;1.0447856848293142;9.999897985099224;0.8335933973286522;0.015560968900286113;0.015561972620730292;0.7178480814445357;-0.013352047892786031;0.7179912361063316
9.060464;1.044438639344362;0.8331905947929398;0.7977938745269416;-5.555076573111732e-05;-5.320288382467641e-05;1.0447849762237227;9.999917860748335;0.8335925148228002;0.015560960973289597;0.015561943204740152;0.7178480244207303;-0.013353047863165348;0.7179905093031912
9.070464;1.0444371111628374;0.8331916236586749;0.7977937831944572;-5.5550511060289636e-05;-5.320293157205104e-05;1.044784206558771;9.999937103112009;0.8335915391681424;0.01556095372895189;0.015561913487603867;0.7178479498973781;-0.013353047837239557;0.7179897247334593
9.080464;1.0444355839882338;0.8331925964359463;0.797793615190533;-5.555024033955263e-05;-5.320300799032139e-05;1.044783371722454;9.999955701552748;0.8335904789174267;0.01556094713629181;0.015561883528317296;0.7178478564950493;-0.013353047816070206;0.7179889011400229
9.090464;1.0444340577318374;0.8331934086653923;0.7977932673323478;-5.439440073585134e-05;-5.2096724693559194e-05;1.0447834693412152;9.999973657535666;0.8335893440611903;0.015560941189759798;0.01556185338559219;0.7178477426435654;-0.013353047800814883;0.7179880392682982
9.100464;1.0444325330135842;0.8331942754351395;0.7977929439286046;-5.439409953602433e-05;-5.2096857198985266e-05;1.0447824980958276;9.999990975132286;0.8335881459852345;0.015560935912255264;0.015561823115996319;0.7178476069753609;-0.013353047792479603;0.7179871406581161
9.110464;1.044431010418486;0.8331950900465005;0.7977925421030925;-5.4393784105358454e-05;-5.209701725268326e-05;1.0447814569908327;10.00000765414492;0.8335868966294641;0.015560931341305215;0.015561792768939915;0.7178474490631763;-0.01335304779182412;0.7179862074957729
9.120464;1.04442949026556;0.8331958512562326;0.7977920610501303;-5.439345511590006e-05;-5.209720402888499e-05;1.04478034545373;10.000023696276038;0.8335856077310283;0.015560927515556152;0.015561762385504857;0.7178472695790887;-0.013354047799272612;0.7179852607921372
9.130464;1.044427972970981;0.83319655637134;0.7977915003580576;-5.439311313370871e-05;-5.2097416071796373e-05;1.0447791634268515;10.000039113272345;0.833584290408413;0.015560924466211486;0.01556173200277986;0.7178470698252846;-0.013354047814850443;0.7179842658961999
9.140464;1.0444264594576946;0.8331970948503886;0.7977907587975906;-5.323720537917376e-05;-5.099126379500837e-05;1.0447779108664879;10.000053926923949;0.8335829547503942;0.01556092220696301;0.015561701660706964;0.7178468511274229;-0.013354047838411253;0.7179832441460776
9.150464;1.0444249511803432;0.8331976763105554;0.7977900445019719;-5.323683920942027e-05;-5.0991521608169845e-05;1.0447765873950665;10.00006816601463;0.8335816094943417;0.015560920730803382;0.015561671404588166;0.7178466144711604;-0.01335404786995335;0.7179821980718214
9.160464;1.044423449830564;0.8331981895064461;0.7977892609444067;-5.323646225987833e-05;-5.099180052495078e-05;1.0447751927271796;10.000081864444004;0.833580261878007;0.01556092001715363;0.015561641280312156;0.7178463605386194;-0.013354047909528861;0.7179811292335446
9.170464;1.0444219566244997;0.8331986300530984;0.7977884157139484;-5.323607580163925e-05;-5.099209963487392e-05;1.0447737275448181;10.000095061362138;0.8335789178399343;0.015560920045890894;0.015561611334363758;0.7178460900123675;-0.013355047956986265;0.7179800562537197
9.180464;1.0444204714362846;0.8331989934147974;0.7977875173793649;-5.323568127215588e-05;-5.099241812764665e-05;1.0447721940045875;10.000107804133995;0.8335775824194265;0.015560920815291729;0.01556158162655808;0.7178458037448316;-0.013355048012149448;0.7179789406231705
9.190464;1.0444189929225083;0.8331991680305422;0.797786472489552;-5.207972687553103e-05;-4.988636725307477e-05;1.0447705959236282;10.00012014860617;0.8335762599810034;0.0155609223442572;0.015561552240188436;0.7178445024588689;-0.013355048075112785;0.7179767993429793
9.200464;1.0444175199857808;0.8331993631769827;0.797785494576891;-5.207932093651699e-05;-4.988672173707219e-05;1.0447689388406103;10.000132155056631;0.8335749543475279;0.015560924651312768;0.015561523275117138;0.7178441865323429;-0.0133550481460673;0.7179756305371873
9.210464;1.0444160531199331;0.8331994677326245;0.7977844895212709;-5.2078911918873454e-05;-4.988709229390591e-05;1.044767229584437;10.000143886031596;0.833573668834597;0.0155609277392768;0.015561494834016363;0.7178438565228251;-0.013355048224933302;0.7179744332909364
9.220464;1.0444145945451901;0.8331994776461585;0.7977834638497368;-5.207850188078517e-05;-4.98874774225114e-05;1.0447654759474987;10.000155405605945;0.8335724062911498;0.015560931598756081;0.015561467016000096;0.7178435137253617;-0.013356048311242947;0.7179732255213347
9.230464;1.0444141436514114;0.8332001836806293;0.7977824222990398;-5.215161774085938e-05;-4.995822418432516e-05;1.0447636864952183;10.000166777513535;0.83357116933124;0.015560936210708786;0.015561439918944958;0.7178431600149606;-0.013356048404193294;0.7179719698390598
9.240464;1.0444127139536237;0.8331999947427974;0.797781369134578;-5.2151213447228895e-05;-4.995863394967048e-05;1.044761869732792;10.000178064153701;0.8335699602893901;0.015560941543972738;0.015561413645519;0.7178427974766601;-0.01335604850270561;0.7179706852918522
9.250464;1.0444113075601802;0.8331995969775378;0.7977802065739249;-5.099526190755045e-05;-4.885266573182592e-05;1.044760033270379;10.000189326706602;0.8335687807802419;0.015560947564371048;0.015561388302671793;0.7178424283740344;-0.013356048605578187;0.717969372562718
9.260464;1.0444099320577205;0.8331992035044081;0.797779143685761;-5.09948746476528e-05;-4.8853093891845695e-05;1.0447581834617077;10.000200622084218;0.8335676313765208;0.015560954254767115;0.015561363989928441;0.7178420552200607;-0.013356048711712294;0.7179680317943158
9.270464;1.0444085960173786;0.8331987071625505;0.797778081370789;-5.0994499405071476e-05;-4.885352952361791e-05;1.0447563253069638;10.000211997438326;0.8335665115201254;0.01556096162464626;0.015561340785017024;0.7178416804132526;-0.013356048820121027;0.7179666622445694
9.280464;1.0444073084484966;0.8331981088988624;0.7977770210584137;-5.0994137913824105e-05;-4.885397216216645e-05;1.0447544628056982;10.000223489251296;0.8335654197692155;0.015560969702280398;0.015561318735933116;0.7178413056337648;-0.013357048929786777;0.7179652811382894
9.290464;1.0444060778517743;0.8331974116176232;0.7977759629309378;-5.0993791529671774e-05;-4.8854421634353825e-05;1.0447525994421039;10.000235122499767;0.8335643543483813;0.015560978526575517;0.015561297861065778;0.7178409320013752;-0.013357049039726341;0.7179638495019351
9.300464;1.0444049112766396;0.8331965124729783;0.7977748048119543;-4.983790691374695e-05;-4.7748489860315984e-05;1.0447507382930066;10.000246905243035;0.8335633135554539;0.015560988147019386;0.015561278155542486;0.7178405612118895;-0.013357049149165778;0.7179623840187653
9.310464;1.0444038139592904;0.8331956289200065;0.7977737517624076;-4.9837593965769124e-05;-4.7748952367779675e-05;1.0447488819951407;10.000258829312193;0.8335622959642108;0.015560998619874606;0.015561259605380642;0.7178401965246584;-0.01335704925748321;0.7179608830344874
9.320464;1.0444027895891723;0.8331946569032956;0.7977727016691527;-4.983729911388498e-05;-4.774942094506625e-05;1.044747032974804;10.00027088082687;0.8335613004051399;0.015561009996031307;0.015561242204229334;0.7178398426296188;-0.013357049364062346;0.7179593454551717
9.330464;1.04440184139197;0.8331935989775591;0.7977716545389246;-4.983702288345375e-05;-4.774989565549535e-05;1.0447451940390926;10.00028304890563;0.8335603258120834;0.015561022312905853;0.015561225960257474;0.7178395047937357;-0.013358049468332396;0.7179577895995346
9.340464;1.0444009736011035;0.8331924583072298;0.797770610068475;-4.983676533783333e-05;-4.775037703285309e-05;1.0447433691695112;10.000295324386784;0.833559371528656;0.015561035596930861;0.01556121089662052;0.7178391882229802;-0.013358049569723843;0.7179561790203156
9.350464;1.0444001915815408;0.8331911327337889;0.7977694652717949;-4.868097165931699e-05;-4.6644478057374377e-05;1.0447415638860091;10.000307693378959;0.8335584378717321;0.01556104986871132;0.0155611970525011;0.7178388979189914;-0.013358049667353872;0.7179545339429387
9.360464;1.0443995004585978;0.8331898428330095;0.7977684239357465;-4.868074999676941e-05;-4.664497569257882e-05;1.0447397847396853;10.0003201325788;0.8335575260780377;0.015561065145820657;0.015561184476597694;0.7178386389705971;-0.013358049759832133;0.7179528563496524
9.370464;1.0443989043048796;0.8331884902220428;0.7977673825605626;-4.868054494593761e-05;-4.6645483162220083e-05;1.0447380388569956;10.000332610441628;0.8335566379644329;0.015561081445819892;0.01556117321623697;0.7178384170195469;-0.013358049845441098;0.7179511481947796
9.380464;1.0443984064882141;0.8331870844042187;0.7977663399094179;-4.868035559768311e-05;-4.66460013870897e-05;1.044736333976512;10.000345096096384;0.8335557760011812;0.015561098786820578;0.015561163318142116;0.7178382380771653;-0.013359049922475911;0.7179494299727887
9.390464;1.0443980098127015;0.8331856353093939;0.7977652949585965;-4.868018131987925e-05;-4.66465308954464e-05;1.0447346776469386;10.000357565723874;0.8335549433026487;0.01556111718198237;0.015561154834185905;0.7178381076186428;-0.013359049989476427;0.7179476667211483
9.400464;1.0443977160441484;0.8331840458327616;0.7977641445079477;-4.7524467334683736e-05;-4.554068384478504e-05;1.0447330757475852;10.000369997111958;0.8335541429233368;0.015561136634050912;0.015561147817601421;0.7178380302183412;-0.013359050045262465;0.7179458800907649
9.410464;1.0443975254257931;0.833182538668074;0.7977630926022106;-4.7524322368589736e-05;-4.554123586690992e-05;1.044731531841788;10.000382364088152;0.83355337693933;0.015561157138080876;0.015561142310859836;0.7178380096498215;-0.013359050088849349;0.7179440736318916
9.420464;1.0443974363351844;0.8331810143700555;0.7977620368116832;-4.752419188091451e-05;-4.5541798804003415e-05;1.0447310472379339;10.000394639015814;0.8335526464203141;0.015561178686584888;0.01556113832563398;0.7178380483387636;-0.013359050119371236;0.7179422505374802
9.430464;1.044397445474961;0.8331794788871504;0.7977609775509515;-4.7524075905528615e-05;-4.5542372433575427e-05;1.0447296214790507;10.000406793283595;0.8335519521651192;0.01556120126942452;0.015561135833980803;0.7178381469838623;-0.013359050135926021;0.7179404133376857
9.440464;1.0443975491933362;0.8331779369751152;0.7977599153967202;-4.752397471318266e-05;-4.554295659750426e-05;1.0447282533536868;10.000418795061055;0.8335512948147223;0.015561224878331852;0.015561134796715016;0.7178383052375882;-0.013360050137440769;0.7179385830314343
9.450464;1.0443977449872148;0.8331763924032441;0.7977588508769453;-4.752388868183896e-05;-4.554355148975971e-05;1.0447269416188278;10.000430609145505;0.833550674250671;0.01556124951585579;0.015561135202366618;0.7178385226506164;-0.01336005012289556;0.7179367250081116
9.460464;1.0443980316144752;0.8331747416853073;0.797757682245691;-4.636826357612604e-05;-4.443776990747721e-05;1.0447256854831841;10.000442196661353;0.8335500895733733;0.015561275197103654;0.015561137078461034;0.7178387989109875;-0.013360050091638959;0.7179348607007375
9.470464;1.0443984080561042;0.8331732021662698;0.7977566153061085;-4.636820824239045e-05;-4.4438388641956694e-05;1.0447244852819886;10.000453519389863;0.8335495398098663;0.015561301949032113;0.015561140481649482;0.71783913316529;-0.01336005004329715;0.7179329931087131
9.480464;1.0443988725493198;0.8331716700524394;0.797755549545997;-4.6368168105056893e-05;-4.44390206557986e-05;1.0447233424366587;10.000464546425487;0.8335490243015777;0.01556132980819584;0.01556114548394027;0.7178395237046409;-0.013360049977469077;0.7179311251013321
9.490464;1.0443994221141064;0.833170147460225;0.7977544870115162;-4.636814309227564e-05;-4.443966669450572e-05;1.0447222586114286;10.000475251871839;0.833548542722295;0.015561358809718737;0.015561152156310556;0.7178399688125888;-0.013360049893608698;0.7179292590349258
9.500464;1.0444000526754778;0.8331686363080734;0.7977534292874897;-4.63681331524159e-05;-4.444032730878363e-05;1.0447212348840873;10.000485608483476;0.8335480951179123;0.015561388975892954;0.015561160550578308;0.7178404671806422;-0.013361049791076064;0.7179274151409046
9.510464;1.044400759870631;0.8331670321155389;0.7977522748245264;-4.5212583687349125e-05;-4.333461485164503e-05;1.0447202710107277;10.000495587319838;0.8335476815274725;0.015561420318436691;0.015561170684156732;0.7178410173428604;-0.013361049669222793;0.7179255570762987
9.520464;1.044401539609204;0.833165551374684;0.7977512283465;-4.5212603180024665e-05;-4.333530527202488e-05;1.044719365270659;10.0005051613638;0.8335473012064238;0.01556145284941236;0.015561182535917333;0.7178416173053812;-0.013361049527438912;0.7179237040896523
9.530464;1.044402387532044;0.8331640902283982;0.7977501868983067;-4.521263638297741e-05;-4.33360108606937e-05;1.044718515461422;10.00051430878824;0.8335469523365339;0.01556148657919225;0.015561196063571233;0.7178422644678429;-0.013361049365156485;0.7179218570129132
9.540464;1.0444032984191658;0.833162652336008;0.7977491490337383;-4.521268220423911e-05;-4.333673197889812e-05;1.0447177199773965;10.000523018934796;0.8335466326683025;0.015561521500088406;0.015561211227077605;0.7178429556732954;-0.013361049181919833;0.7179200162887454
9.550464;1.0444042663814301;0.833161241377223;0.7977481121258657;-4.521273965350679e-05;-4.333746889212522e-05;1.0447169780323693;10.000531299821592;0.8335463403304909;0.015561557583131798;0.015561227991995044;0.7178436873902792;-0.013362048977456556;0.7179181999395137
9.560464;1.0444052852399195;0.8331598599614227;0.7977470726515016;-4.521280821990965e-05;-4.333822138652582e-05;1.0447162897021423;10.00053917284654;0.833546073909376;0.01556159479116933;0.015561246326896032;0.7178444554656145;-0.013362048751611007;0.7179163695608767
9.570464;1.04440634889578;0.8331584026586103;0.7977459249820695;-4.40573335748639e-05;-4.2232600539373e-05;1.0447156559163828;10.000546651325873;0.8335458321102386;0.015561633084986792;0.015561266215241357;0.717845254523769;-0.013362048504349036;0.7179145428604552
9.580464;1.044407451376834;0.833157084177979;0.797744871599955;-4.405742516673786e-05;-4.2233380384038775e-05;1.0447150777167493;10.000553727256099;0.8335456136837902;0.01556167242077038;0.015561287661242448;0.717846077733845;-0.013362048235898934;0.7179127197217081
9.590464;1.044408586087309;0.8331557986061737;0.7977438091746041;-4.4057529150053834e-05;-4.2234170740580985e-05;1.0447145549293135;10.00056038556214;0.8335454175997643;0.015561712742983338;0.015561310672044104;0.7178469172143158;-0.013362047946682339;0.7179109008728792
9.600464;1.0444097451785033;0.8331545476379314;0.7977427377175896;-4.405764584754396e-05;-4.223496920755051e-05;1.0447140850540053;10.000566629428114;0.8335452431720312;0.01556175397335282;0.015561335233327112;0.7178477650587729;-0.013362047637062436;0.717909087527195
9.610464;1.0444109199158822;0.833153334178444;0.7977416577481236;-4.405777520500015e-05;-4.223577335706436e-05;1.0447136631652825;10.000572490295076;0.8335450901700069;0.01556179601345243;0.015561361302232493;0.7178486145957645;-0.013363047307366873;0.7179072993514399
9.620464;1.0444121013443872;0.833152055257209;0.7977404676704968;-4.2902362377140485e-05;-4.113019294170567e-05;1.0447132828555694;10.000578018617729;0.8335449587824442;0.015561838766153354;0.015561388822023469;0.7178494609602729;-0.013363046958161406;0.7179054995307841
9.630464;1.0444132803097492;0.8331509288065158;0.7977393736907139;-4.2902515568766665e-05;-4.113100163471581e-05;1.044712937462501;10.000583267595816;0.8335448489775074;0.01556188215429052;0.015561417738591184;0.7178503007680545;-0.01336304659031437;0.7179037063938123
9.640464;1.0444154429527013;0.8331506457132016;0.7977382764166919;-4.2976195033277705e-05;-4.1202157711879746e-05;1.0447126212907165;10.00058828317477;0.833544759848999;0.01556192612114586;0.015561447998620477;0.7178511317020209;-0.013363046204862694;0.7179019190405556
9.650464;1.0444165883700773;0.8331496196245494;0.7977371797708438;-4.2976368775026456e-05;-4.1202962382021144e-05;1.0447123305766086;10.000593107519716;0.8335446899986904;0.015561970619350888;0.015561479531580923;0.7178519523177038;-0.013363045802880759;0.7179001362961605
9.660464;1.0444177046054213;0.8331486463332641;0.7977360873763506;-4.297655134731233e-05;-4.12037623117616e-05;1.044712063543407;10.000597789709651;0.833544638269016;0.015562015598937879;0.015561512237448595;0.717852761823154;-0.013363045385333006;0.7178983579254878
9.670464;1.0444187866490915;0.8331477272659349;0.7977350017891865;-4.2976741337573485e-05;-4.1204556257958803e-05;1.0447118198681646;10.000602389577663;0.8335446037062321;0.015562060998261882;0.015561545994698497;0.7178535599200949;-0.013364044953164036;0.7178966044468652
9.680464;1.0444198321769294;0.8331467573526269;0.7977338225715059;-4.1821381410474776e-05;-4.00989550448686e-05;1.0447116002543237;10.000606971211786;0.8335445852310357;0.015562106740989443;0.01556158067636434;0.7178543465723036;-0.013364044507611462;0.7178948423600306
9.690464;1.044420840820072;0.8331459530510414;0.7977327570507586;-4.182158091794542e-05;-4.009973315104748e-05;1.0447114059885287;10.000611595363477;0.8335445818391185;0.015562152742508231;0.015561616162760855;0.7178541217114537;-0.01336404405015413;0.7178920947585448
9.700464;1.044421812902262;0.8331452115176857;0.7977317069529365;-4.182178276354553e-05;-4.010050146491852e-05;1.0447112381177377;10.0006163181451;0.8335445930527451;0.015562198922119118;0.015561652347294615;0.7178548853410975;-0.01336404358206077;0.7178903657333753
9.710464;1.0444227484255886;0.8331445379703628;0.7977306770278905;-4.1821985538221566e-05;-4.0101259142210465e-05;1.0447110966315551;10.000621194038226;0.83354461873693;0.015562245205546712;0.01556168913226266;0.7178556374954131;-0.013364043104053576;0.7178886604444688
9.720464;1.0444236472232382;0.8331439381143652;0.7977296721674276;-4.182218788127413e-05;-4.010200558968743e-05;1.0447109806512445;10.000626278641285;0.8335446585207106;0.015562291516389548;0.015561726428124284;0.7178563775301171;-0.013364042616313949;0.7178869844191109
9.730464;1.0444245096762055;0.8331434173254538;0.7977286975050812;-4.182238850240285e-05;-4.010274048861763e-05;1.0447108891928651;10.000631629620006;0.8335447120257397;0.015562337779206004;0.015561764161677477;0.7178571037803212;-0.013365042118782014;0.7178853616316759
9.740464;1.0444253369968208;0.8331428726584582;0.7977276558879652;-4.066703065133658e-05;-3.899707608409751e-05;1.0447108211549043;10.000637304980717;0.8335447798701522;0.015562383933992943;0.015561802276048623;0.7178578142401857;-0.013365041611468866;0.7178837594512681
9.750464;1.0444261312752974;0.8331425199149955;0.7977267568209353;-4.066722430007348e-05;-3.899778914802385e-05;1.0447107752141687;10.000643360149395;0.8335448642265255;0.0155624299361625;0.015561840718375467;0.717858507408276;-0.01336504109441496;0.7178822003278281
9.760464;1.0444268952772602;0.8331422531494259;0.797725902334922;-4.06674128608481e-05;-3.8998493372363216e-05;1.0447107505474325;10.000649843679554;0.8335449682100631;0.015562475739768194;0.015561879427615036;0.7178591825909432;-0.013365040567483886;0.7178806877234715
9.770464;1.0444276318182586;0.833142073202152;0.7977250963742071;-4.0667595644458895e-05;-3.8999190533243267e-05;1.0447117469029816;10.000656788565218;0.8335450946033839;0.015562521290497174;0.01556191832718146;0.7178598399098424;-0.013365040030395854;0.7178792250639029
9.780464;1.044428343611811;0.8331419811855365;0.797724341700281;-4.066777238692419e-05;-3.8999881920550034e-05;1.0447117635976018;10.00066420627044;0.8335452448042043;0.015562566539672345;0.01556195731968716;0.7178604800907341;-0.013365039482921713;0.7178778160789797
9.790464;1.0444290337454973;0.8331418717961361;0.7977235362484113;-3.9512387457559374e-05;-3.7894180233629975e-05;1.0447117992856834;10.00067209385526;0.8335454183360967;0.015562611455881607;0.015561996287754369;0.7178611038666375;-0.013366038925002986;0.7178764837504275
9.800464;1.0444297057348417;0.8331419606422934;0.7977228821430522;-3.9512551882436374e-05;-3.7894861570461764e-05;1.044711852502616;10.000680445909182;0.8335456131799563;0.01556265602043265;0.01556203510226309;0.7178617117249022;-0.01336603835678769;0.7178751956802183
9.810464;1.0444303632247454;0.8331421422113328;0.7977222725745221;-3.951271000794654e-05;-3.789553804688145e-05;1.0447119218529868;10.0006892541472;0.8335458267851442;0.01556270022633553;0.015562073626039289;0.7178623046241644;-0.013366037778640143;0.7178739754510685
9.820464;1.0444310099949325;0.8331424170296226;0.7977217020701172;-3.951286182453423e-05;-3.789620937298886e-05;1.0447120065443596;10.000698497778464;0.8335460568632576;0.01556274408301112;0.015562111713774652;0.7178628847072428;-0.013366037191141905;0.7178728280272508
9.830464;1.0444316498709316;0.8331427846219938;0.7977211642401704;-3.951300751435324e-05;-3.789687489442002e-05;1.0447121069253205;10.000708144426817;0.8335463016898953;0.01556278760948489;0.015562149225786788;0.7178634550717865;-0.013366036595019566;0.7178717580136633
9.840464;1.0444322862739082;0.8331432432133021;0.7977206518281288;-3.9513147446219126e-05;-3.7897533718435387e-05;1.044712223063959;10.000718165225383;0.8335465600582118;0.015562830835557236;0.01556218604748692;0.7178640192649174;-0.013366035990943954;0.7178707689830013
9.850464;1.0444329219426125;0.8331436828551433;0.7977200551717811;-3.8357726687250195e-05;-3.679179678464833e-05;1.0447123528944129;10.00072854109365;0.83354683075946;0.015562873820301651;0.015562222089725755;0.7178645809963999;-0.013367035379406379;0.7178698815166565
9.860464;1.0444335589792437;0.8331443135195408;0.797719572277367;-3.835785738541479e-05;-3.6792438584799686e-05;1.0447124928488096;10.000739248864509;0.8335471122271053;0.015562916650348445;0.015562257269364575;0.7178651437185977;-0.013367034760834985;0.7178690586969415
9.870464;1.044434199035842;0.8331450242626376;0.7977190945989604;-3.8357985323699706e-05;-3.679306964734684e-05;1.0447126397462225;10.000750248626758;0.8335474029788276;0.015562959412510272;0.015562291487236155;0.7178657103049748;-0.013367034135730309;0.7178683183188624
9.880464;1.0444348435753854;0.8331458108033689;0.7977186159467998;-3.83581118604299e-05;-3.679368808683376e-05;1.044712791734632;10.000761485085022;0.8335477025679263;0.015563002175030595;0.015562324622689817;0.717866282985734;-0.01336703350467562;0.7178676588071174
9.890464;1.0444354936347755;0.833146668609171;0.7977181299736729;-3.8358238341889107e-05;-3.6794291552785075e-05;1.0447129482423616;10.00077289155571;0.8335480122651997;0.015563044992082714;0.01556235654452967;0.7178668634411066;-0.013367032868318423;0.7178670777073288
9.900464;1.044436148898926;0.8331475935794;0.7977176302215926;-3.8358366170435066e-05;-3.6794877420071183e-05;1.0447131093683022;10.000784393570454;0.8335483345511502;0.01556308791820023;0.01556238712180793;0.7178674533508703;-0.013367032227287419;0.7178665713979788
9.910464;1.0444368072058705;0.8331484759770843;0.7977170081324034;-3.720294109764821e-05;-3.56890553002043e-05;1.044713275097242;10.000795915277635;0.8335486717109727;0.015563131013242778;0.015562416233643399;0.7178680550402466;-0.013368031582043284;0.7178661537176428
9.920464;1.0444374652566317;0.8331495277629252;0.7977164628780504;-3.720307523133308e-05;-3.5689599199064406e-05;1.0447134448673479;10.000807384150372;0.8335490248735644;0.015563174337737894;0.015562443779892358;0.7178686716027292;-0.01336803093282154;0.7178657819089584
9.930464;1.0444381197770163;0.8331506404535204;0.7977158871784034;-3.720321362114963e-05;-3.569012001475096e-05;1.0447136177305432;10.000818736123577;0.8335493940806;0.015563217953135736;0.015562469687068805;0.7178693064868973;-0.013368030279697747;0.7178654689425081
9.940464;1.0444387679494613;0.8331518123836044;0.7977152761774468;-3.720335647559066e-05;-3.569061693669086e-05;1.0447137926776142;10.00082992018474;0.8335497788357513;0.015563261929818087;0.015562493909898336;0.7178699627832943;-0.013368029622639959;0.7178652094756728
9.950464;1.0444394073319943;0.8331530418373514;0.7977146253133494;-3.7203503684970085e-05;-3.5691089373481286e-05;1.044713968571327;10.000840891716328;0.8335501783699543;0.015563306351694478;0.015562516425159233;0.7178706427270102;-0.013368028961404961;0.7178649988013857
9.960464;1.0444400361560833;0.833154326668578;0.797713930970208;-3.720365495071492e-05;-3.569153710503155e-05;1.0447141439480523;10.000851600340658;0.833550591718859;0.015563351313468145;0.01556253721490944;0.717871347632718;-0.013368028295379239;0.7178648331384931
9.970464;1.0444406537160664;0.8331555569644794;0.7977130879678299;-3.60482542337391e-05;-3.458557233260571e-05;1.0447143170056266;10.000861987478313;0.8335510178937312;0.015563396920705708;0.015562556250693072;0.7178720780970522;-0.013369027623637352;0.7178647281552694
9.980464;1.0444412604448212;0.8331569429759863;0.7977122979261762;-3.604841198724549e-05;-3.4585970987140635e-05;1.0447144855899935;10.000871994327522;0.8335514559749841;0.015563443289931395;0.015562573489994763;0.7178728343881352;-0.013369026945229057;0.7178646441499468
9.990464;1.0444418577776808;0.8331583746885352;0.7977114547021961;-3.604857203783145e-05;-3.45863449268369e-05;1.0447146474564992;10.000881570089133;0.8335519052281722;0.015563490538388972;0.015562588885771233;0.717873616638276;-0.013369026259495218;0.7178645976336542
10.000464;1.0444424475586338;0.8331598494569308;0.7977105542611063;-3.6048733994950476e-05;-3.45866938587377e-05;1.0447148010079108;10.000890673200079;0.8335523650622245;0.0155635387728508;0.015562602401179883;0.7178744246660248;-0.013369025566147292;0.7178645867312917
10.010464;1.0444430310492336;0.833161363996934;0.7977095932272732;-3.604889767229373e-05;-3.4587017678940376e-05;1.044714945694155;10.000899268716065;0.8335528346122689;0.015563588085808712;0.015562614017474634;0.7178752580281367;-0.01336902486495961;0.7178646094256128
10.020464;1.044443608141046;0.8331629135532149;0.7977085694033192;-3.604906309716553e-05;-3.4587316527924205e-05;1.0447150816127335;10.000907326876916;0.8335533125389331;0.015563638553483137;0.015562623737260637;0.7178761165617779;-0.01336902415540618;0.7178646631210249
10.030464;1.0444441768506254;0.833164492550423;0.7977074814935404;-3.604923067407266e-05;-3.458759076369663e-05;1.0447152089245222;10.000914822837226;0.833553797087743;0.015563690232505902;0.015562631593318657;0.7178770007240584;-0.013370023436786673;0.717864763379517
10.040464;1.044444733005327;0.8331659888338439;0.7977062261408175;-3.489384557316674e-05;-3.348145310138135e-05;1.0447153276268708;10.000921737471097;0.83355428612922;0.015563743161733404;0.015562637654920752;0.7178779111723874;-0.013370022708734249;0.7178648701777955
10.050464;1.0444452706354772;0.8331676116344661;0.797705007272591;-3.48940194732543e-05;-3.348168048418761e-05;1.044715437806772;10.000928059701033;0.8335547775322354;0.015563797371578173;0.015562642022070689;0.7178788480158891;-0.01337002197142778;0.7178650000515931
10.060464;1.0444457831129017;0.833169250010687;0.7977037225181955;-3.489419678710855e-05;-3.3481886544894374e-05;1.044715539882517;10.000933788956514;0.8335552694807711;0.015563852887804526;0.015562644818316483;0.7178798106934289;-0.013370021225445722;0.717865151338793
10.070464;1.0444462643759373;0.833170899865937;0.7977023726388792;-3.4894376967523855e-05;-3.3482073042641064e-05;1.044715634435679;10.000938934296748;0.8335557601462069;0.015563909723824841;0.015562646187625366;0.7178807985131048;-0.013370020471677077;0.7178653223470941
10.080464;1.044447705798313;0.8331733513414565;0.7977009589420531;-3.49680671580203e-05;-3.355258975579111e-05;1.0447157223845522;10.00094350780059;0.8335562471938287;0.015563967870774131;0.015562646281051362;0.7178818109799974;-0.01337001971120617;0.7178655108907053
10.090464;1.0444481140331454;0.8331750124996795;0.7976994833985211;-3.496825125211974e-05;-3.35527418311264e-05;1.0447158055978913;10.00094751964284;0.8335567276141138;0.015564027296794741;0.015562645225630962;0.7178828480870886;-0.013370018944955438;0.7178657141420011
10.100464;1.0444484855847012;0.8331765688095626;0.7976978464539989;-3.3812879757298973e-05;-3.244649091937641e-05;1.0447158871677522;10.000950984999319;0.8335571979410746;0.015564087956523373;0.015562643098562921;0.7178839107192735;-0.013371018173333337;0.717865947411125
10.110464;1.0444488232285518;0.8331782327449783;0.7976962561964674;-3.381306549445318e-05;-3.244661443609093e-05;1.0447159714960705;10.000953935810266;0.8335576546726066;0.015564149794978561;0.015562639933895289;0.7178849999903268;-0.013371017396279671;0.7178661697518297
10.120464;1.0444491310046469;0.8331798960603196;0.7976946142320576;-3.381325178299419e-05;-3.2446725973350636e-05;1.0447160646741513;10.000956421213736;0.8335580945793201;0.015564212740893493;0.015562635746646214;0.7178861158585323;-0.01337101661367871;0.7178663961661804
10.130464;1.0444494133538857;0.833181556918233;0.7976929252653501;-3.3813439165812904e-05;-3.244682682509778e-05;1.044716174715157;10.00095849477461;0.8335585147380791;0.01556427670641329;0.01556263054225755;0.7178872567521594;-0.013371015825615853;0.717866623792824
10.140464;1.0444496740729556;0.8331832126621146;0.7976911945709009;-3.381362835793595e-05;-3.244691792637654e-05;1.0447163106332011;10.000960200342423;0.8335589123994196;0.015564341600587162;0.015562624316457493;0.7178884203625008;-0.013371015032131254;0.7178668504869385
10.150464;1.0444499157650577;0.8331848600640014;0.7976894274415092;-3.3813819800174675e-05;-3.244699991300264e-05;1.04471648086444;10.000961565031043;0.8335592849708345;0.01556440733816252;0.015562617063798941;0.7178896045495239;-0.013371014232929504;0.7178670744465188
10.160464;1.0444501406022761;0.8331863892077416;0.7976875268583576;-3.265845683727318e-05;-3.1340685304203984e-05;1.04471769268975;10.00096259913328;0.8335596299066926;0.01556447383117791;0.015562608786444214;0.7178908075069818;-0.01337201342765615;0.7178673131438577
10.170464;1.0444503519164148;0.8331880115290605;0.7976857033566662;-3.265865252310474e-05;-3.1340750252728976e-05;1.0447179526451715;10.000963299450378;0.8335599444871616;0.015564540980074863;0.015562599493798979;0.7178920272244391;-0.013372012616473873;0.7178675297460394
10.180464;1.0444505552603995;0.8331896183384969;0.7976838608063759;-3.2658849761560927e-05;-3.13408069273755e-05;1.0447182669347426;10.000963653600397;0.8335602260141158;0.015564608675678644;0.015562589202554837;0.7178932610003247;-0.01337201180028587;0.7178677454701942
10.190464;1.044450758121329;0.8331912080801055;0.797682005074618;-3.265904810279281e-05;-3.1340855380924845e-05;1.0447186413410718;10.000963645062232;0.833560472024916;0.015564676797967733;0.015562577940866254;0.7178945055434921;-0.013372010980578131;0.7178679646045834
10.200464;1.044450968492316;0.8331927793613889;0.7976801417596678;-3.2659247252963716e-05;-3.134089578592755e-05;1.0447190804163742;10.000963258164166;0.8335606801958777;0.015564745204457093;0.015562565746902504;0.7178957576329885;-0.013372010159174979;0.717868192201367
10.210464;1.0444511932026994;0.8331943311664342;0.7976782767669466;-3.265944704558635e-05;-3.1340928552288047e-05;1.0447195867346102;10.000962480587372;0.833560848664384;0.015564813724119981;0.015562552660757383;0.7178970149613331;-0.013372009338052084;0.7178684336532869
10.220464;1.044451437145262;0.8331958633396095;0.7976764161706815;-3.265964720490236e-05;-3.134095431495888e-05;1.0447201611236832;10.00096130391882;0.8335609765579954;0.015564882164625432;0.015562538720161341;0.7178982765179136;-0.01337200851911273;0.7178686945071294
10.230464;1.0444517035196415;0.8331972701668675;0.7976744632378342;-3.1504290670628526e-05;-3.0234585920209363e-05;1.0447208032878923;10.000959725791487;0.8335610638593538;0.015564950324468746;0.015562523962641036;0.7178995421488199;-0.013373007703902916;0.7178689985144945
