time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.240464;1.0444519940140735;0.833198768189885;0.7976726275829827;-3.150449048547398e-05;-3.023460014150512e-05;1.044721511931942;10.000957752247006;0.833561110916834;0.015565018003239806;0.015562508427754727;0.7179008121648512;-0.013373006893580328;0.7178693121927722
10.250464;1.0444523089494966;0.8332002543932016;0.7976708112848281;-3.150468975370761e-05;-3.0234610061788727e-05;1.0447222846233932;10.000955396234861;0.8335611181348556;0.015565085003782099;0.015562492153734722;0.7179010875754596;-0.013373006089008268;0.7178686562963007
10.260464;1.0444526482854448;0.8332017323252227;0.7976690180449045;-3.150488813562979e-05;-3.0234616895550067e-05;1.0447231183257801;10.000952675512561;0.8335610858063102;0.015565151132239188;0.015562475172776537;0.7179023699214668;-0.013373005290621923;0.7178690310892698
10.270464;1.0444530129899505;0.8332032041755043;0.7976672501837446;-3.1505085332459154e-05;-3.0234622138497422e-05;1.0447240106937903;10.00094961344558;0.8335610142382561;0.01556521620872953;0.015562457514742544;0.7179036602871892;-0.013373004498402473;0.7178694368227644
10.280464;1.0444534053879833;0.8332046711729963;0.7976655083611198;-3.150528130366268e-05;-3.0234627391037247e-05;1.0447249609627618;10.000946234980244;0.833560904130819;0.015565280079039567;0.015562439213245788;0.7179049585278732;-0.01337300371210109;0.7178698735115211
10.290464;1.044453828299985;0.8332060277662441;0.7976636898919928;-3.0349919477926456e-05;-2.9128246097121004e-05;1.0447259700675862;10.000942556795941;0.8335607567008467;0.015565342617052816;0.01556242030293885;0.7179062634760689;-0.013373002931396259;0.7178703412183423
10.300464;1.0444542840622815;0.8332074894502204;0.7976619991253722;-3.035011315983384e-05;-2.9128255194910335e-05;1.0447270405540263;10.000938585626987;0.8335605734236947;0.015565403723422449;0.015562400813457427;0.7179075738623844;-0.013374002156008227;0.717870858931917
10.310464;1.044454774139635;0.8332089504549297;0.7976603338755908;-3.035030553287167e-05;-2.912826766184255e-05;1.0447281761758573;10.000934324217601;0.8335603556420872;0.015565463315488874;0.015562380771716545;0.7179088890215102;-0.013374001385794509;0.7178713903038133
10.320464;1.0444552993341454;0.8332104103755137;0.7976586948319575;-3.035049652840007e-05;-2.912828442237478e-05;1.0447293809430198;10.000929772756889;0.8335601041883722;0.015565521312819238;0.015562360211108163;0.717910208766527;-0.01337400062070584;0.7178719550709874
10.330464;1.0444558599457492;0.833211867539034;0.7976570832082577;-3.0350686137280767e-05;-2.9128306433816652e-05;1.0447306581145266;10.00092492796575;0.8335598192393758;0.01556557764036415;0.015562339173502554;0.7179115328756754;-0.01337399986075036;0.7178725539793984
10.340464;1.0444564553131268;0.8332133199944333;0.7976555000585985;-3.035087415646874e-05;-2.9128334562444907e-05;1.0447320098071649;10.000919784358354;0.8335595006317431;0.015565632241255713;0.01556231769862606;0.7179128609107999;-0.01337399910597178;0.7178731873709087
10.350464;1.0444570835948745;0.8332147661499929;0.7976539452059191;-3.0351060171724484e-05;-2.9128369427215178e-05;1.04473343704638;10.000914335803747;0.8335591481879961;0.015565685077067367;0.015562295814210165;0.7179141923611081;-0.01337399835628739;0.7178738554725915
10.360464;1.0444577421533978;0.8332160976249819;0.7976523150077877;-2.919568722122316e-05;-2.8022023373562235e-05;1.0447349394642431;10.000908576933869;0.8335587611904454;0.015565736115492317;0.015562273539970115;0.717915526857027;-0.013373997611419499;0.7178745586019698
10.370464;1.0444584275148567;0.8332175264312102;0.7976508127546046;-2.9195868757410843e-05;-2.8022072201219142e-05;1.0447365146810008;10.000902503888053;0.8335583374128991;0.015565785310028998;0.015562250895083281;0.7179168643021718;-0.013374996871083162;0.7178753159162017
10.380464;1.0444591348808887;0.8332189438709878;0.7976493349714852;-2.919604862631918e-05;-2.8022127617737345e-05;1.0447381585045268;10.000896114016957;0.8335578733564115;0.01556583258572593;0.015562227897339584;0.7179182044153776;-0.013374996135192429;0.7178760906616284
10.390464;1.0444598579936208;0.8332203480976583;0.7976478801840613;-2.919622739688644e-05;-2.8022189137078206e-05;1.0447398663417289;10.000889404977912;0.8335573659250025;0.015565877848677074;0.015562204564455784;0.7179195460139343;-0.013374995403888472;0.7178769016184687
10.400464;1.0444605896630843;0.8332217367025049;0.7976464459635659;-2.9196405311756217e-05;-2.802225638194407e-05;1.0447416343753673;10.000882375747938;0.833556813681087;0.015565921008527238;0.015562180923481345;0.7179208870865169;-0.013374994677340537;0.7178777486748249
10.410464;1.0444613226882697;0.8332231065395158;0.7976450292335335;-2.9196582227679348e-05;-2.8022329285184982e-05;1.0447434592984979;10.000875033516724;0.833556216711183;0.015565961997091165;0.015562157018227612;0.7179222251915556;-0.013374993955616855;0.7178786315230482
10.420464;1.0444620504330637;0.8332244538989613;0.7976436274005975;-2.9196757745900568e-05;-2.8022408038585725e-05;1.0447453374537632;10.000867400867765;0.8335555762796175;0.015566000772006783;0.015562132902654941;0.71792355733693;-0.01337499323890325;0.7178795496271051
10.430464;1.0444627666737545;0.8332256678167436;0.797642136738708;-2.8041374477707962e-05;-2.6916104943894013e-05;1.0447472646579923;10.000859512267674;0.8335548949942635;0.015566037300447507;0.015562108623755387;0.7179248797792314;-0.013374992527656834;0.7178805025830314
10.440464;1.0444634650356;0.8332269583095643;0.7976407613912081;-2.804154460722007e-05;-2.6916196075921854e-05;1.044749236523694;10.000851404742923;0.8335541767635017;0.015566071547687608;0.015562084214423632;0.7179261882985996;-0.01337599182247735;0.7178815093048289
10.450464;1.0444641386234228;0.8332282158251452;0.7976393987738805;-2.8041710137659026e-05;-2.6916293715137398e-05;1.044751248585882;10.000843115693367;0.8335534260102867;0.01556610348262076;0.01556205969991321;0.7179274788342869;-0.013375991124020952;0.7178825337145815
10.460464;1.0444647800962585;0.8332294383898567;0.7976380491642326;-2.8041870019513624e-05;-2.6916398064101827e-05;1.044753296368298;10.000834687942021;0.8335526464810536;0.01556613307782368;0.015562035104539644;0.7179287479633667;-0.013375990432951916;0.717883596142668
10.470464;1.0444653816348162;0.8332306237122339;0.7976367136437997;-2.804202371377235e-05;-2.6916509267148825e-05;1.0447553756039196;10.000826175944315;0.8335518406467342;0.015566160307949401;0.015562010451949729;0.7179299928590261;-0.013375989749899557;0.7178846979670453
10.480464;1.044465934354957;0.8332317690807538;0.7976353939558172;-2.8042171084501e-05;-2.6916627459768738e-05;1.0447574824500758;10.000817647169772;0.8335510102167251;0.01556618516200715;0.015561985758461275;0.7179312112493271;-0.01337598907554711;0.717885839488098
10.490464;1.0444664279463223;0.8332328714319924;0.7976340926328374;-2.8042312210367646e-05;-2.6916752763415466e-05;1.044759613785184;10.00080917345307;0.8335501570275133;0.015566207652548767;0.015561961024665168;0.7179324018421666;-0.013375988410671719;0.7178870199147385
10.500464;1.044466851742976;0.8332338200394365;0.7976327105801078;-2.6886890601411483e-05;-2.581049733334267e-05;1.044761767527352;10.000800819679993;0.8335492838270903;0.015566227813199624;0.0155619362354907;0.7179335644117313;-0.0133759877559385;0.717888238153913
10.510464;1.0444671968228003;0.8332348241341482;0.7976314556243044;-2.688701978631769e-05;-2.5810637176001616e-05;1.0447639425249695;10.000792642541128;0.8335483947837143;0.015566245694397697;0.015561911373087886;0.7179346992523103;-0.013376987111682908;0.7178895120111882
10.520464;1.0444674573344768;0.8332357721526688;0.7976302277827464;-2.6887143242313053e-05;-2.581078450381093e-05;1.0447661381509947;10.00078469360529;0.8335474950814205;0.015566261355433741;0.015561886430286954;0.717935807081607;-0.013376986477982142;0.7178908031836037
10.530464;1.0444676299762472;0.8332366598966;0.7976290283975744;-2.688726092473293e-05;-2.5810939387941622e-05;1.044768353740911;10.000777013444052;0.8335465900435581;0.015566274856266079;0.015561861414223027;0.7179368896448315;-0.013376985854933509;0.717892128324121
10.540464;1.044467712548453;0.833237484103572;0.7976278577175712;-2.688737238537295e-05;-2.5811101902017204e-05;1.044770587691944;10.000769622890576;0.8335456847774131;0.015566286256463304;0.015561836347887121;0.717937950184339;-0.013376985242944449;0.7178934846523363
10.550464;1.044467703131939;0.8332382424011299;0.7976267153895504;-2.6887476680051695e-05;-2.581127221990634e-05;1.0447728368255105;10.000762524116134;0.8335447839414032;0.015566295614510646;0.015561811271321066;0.7179389934554786;-0.013376984642879253;0.7178948692769913
10.560464;1.04446759967268;0.8332389330552691;0.797625601474846;-2.6887572513633085e-05;-2.5811450500759338e-05;1.0447750966116938;10.000755710880732;0.8335438911244444;0.015566302984947853;0.015561786234597447;0.7179400252842977;-0.013376984055967331;0.7178962795125021
10.570464;1.0444673997727718;0.8332394480373754;0.7976244143558875;-2.5732101847815213e-05;-2.470524880380494e-05;1.0447773622860197;10.000749175992496;0.8335430083833009;0.015566308416773183;0.015561761288285703;0.7179410515266219;-0.013376983483628391;0.7178977126493766
10.580464;1.044468097138573;0.83324079468361;0.7976233593900067;-2.5805675673111168e-05;-2.4775790724458877e-05;1.0447796300799115;10.000742905550185;0.8335421364909273;0.015566311955300985;0.015561736484729258;0.7179420768081571;-0.013377982927303293;0.7178991842862095
10.590464;1.0444676994772564;0.8332412767079587;0.7976223342996145;-2.5805738589365064e-05;-2.4775991909500065e-05;1.0447828969779034;10.000736870604642;0.833541275929436;0.015566313650271184;0.015561711888521002;0.7179431040510579;-0.013377982388324168;0.7179006538243591
10.600464;1.0444672031061595;0.8332416877777394;0.7976213382046162;-2.5805788956440964e-05;-2.477619927960177e-05;1.0447851594873017;10.000731031959166;0.833540427970521;0.015566313559308119;0.015561687582152473;0.7179441353568877;-0.013377981867936855;0.7179021365468283
10.610464;1.0444666089772796;0.8332420279330088;0.7976203692309557;-2.5805826677211377e-05;-2.477641124410967e-05;1.0447874136024258;10.000725352215092;0.8335395949732451;0.015566311735461472;0.015561663660923432;0.7179451732906085;-0.013377981367338702;0.7179036294170356
10.620464;1.0444659171856672;0.8332422980137641;0.7976194249185583;-2.5805851929474978e-05;-2.4776625835758747e-05;1.0447896558081664;10.0007198019641;0.8335387797919758;0.015566308216027575;0.015561640222955458;0.7179462211142643;-0.013377980887694943;0.7179051301120791
10.630464;1.0444651274865762;0.8332424992208591;0.7976185022256976;-2.5805865084341202e-05;-2.4776841114530163e-05;1.0447918838076604;10.000714355786824;0.8335379848719476;0.015566303031825535;0.015561617364083449;0.7179472818714714;-0.013377980430203756;0.7179066371578844
10.640464;1.044464240774045;0.833242525919158;0.7976174945421053;-2.465030881522322e-05;-2.367066749067217e-05;1.044794096919216;10.000708986488132;0.8335372119197012;0.015566296218019835;0.015561595180387622;0.7179483575319657;-0.013377979995972773;0.7179081494265672
10.650464;1.0444632591828622;0.8332425932469266;0.7976166010178698;-2.4650299007726578e-05;-2.3670879459469695e-05;1.0447962956359809;10.000703667627501;0.8335364621309113;0.015566287802726692;0.015561573767045233;0.7179494492691647;-0.013377979585767856;0.7179096655614754
10.660464;1.0444621852971752;0.8332425959363958;0.797615713399645;-2.4650277984092277e-05;-2.3671087719622474e-05;1.0447984801156203;10.000698376814324;0.8335357361091225;0.01556627779542247;0.015561553209800594;0.717950558374717;-0.01337897920003671;0.71791120277635
10.670464;1.0444610219405195;0.8332425358408861;0.7976148261428186;-2.4650245588031166e-05;-2.3671290804741664e-05;1.0448006495175224;10.00069308990699;0.8335350337462953;0.015566266197340722;0.015561533582238355;0.7179516864051113;-0.013378978839227581;0.7179127230910605
10.680464;1.0444597726580473;0.833242414584785;0.7976139341714668;-2.4650201381909595e-05;-2.3671487031666933e-05;1.0448028031805574;10.000687773963712;0.8335343546830479;0.015566253007123504;0.015561514949436283;0.7179528342970907;-0.013378978504160977;0.717914245647755
10.690464;1.0444584418253653;0.8332422331003315;0.7976130325920469;-2.4650144547117588e-05;-2.367167439082964e-05;1.0448049416196539;10.000682389892418;0.8335336988611693;0.015566238205740044;0.01556149737008547;0.7179540013628029;-0.013378978196204165;0.717915772007796
10.700464;1.0444570341365484;0.8332419921657047;0.7976121165526298;-2.465007382295556e-05;-2.3671850620592922e-05;1.0448070660307234;10.000676903440809;0.8335330666690338;0.01556622175184206;0.015561480901603727;0.7179551848368199;-0.01337897791706642;0.7179173043627363
10.710464;1.044455554464011;0.8332415867216544;0.797611079295288;-2.349442996993807e-05;-2.256562550028388e-05;1.0448091776311643;10.000671296125372;0.8335324588477305;0.015566203602298476;0.015561465605074088;0.7179563800245282;-0.013378977668454136;0.7179188450451144
10.720464;1.0444540077492135;0.833241234098771;0.7976101224181127;-2.349432734010055e-05;-2.25657728320197e-05;1.0448112776685532;10.000665567066955;0.8335318763630899;0.015566183731318127;0.015561451539574805;0.7179575809477953;-0.013378977451895842;0.7179203960762691
10.730464;1.044452398354719;0.8332408326073621;0.7976091429354136;-2.3494207551344078e-05;-2.2565902946930498e-05;1.0448133677196545;10.00065972557865;0.8335313202432872;0.01556616213183245;0.015561438752090442;0.7179587810739916;-0.013378977268642631;0.7179219591870251
10.740464;1.044450729898806;0.8332403883409127;0.7976081430307601;-2.349407071765966e-05;-2.256601462464409e-05;1.0448154500189846;10.00065378514191;0.8335307914505694;0.0155661388087646;0.015561427271970166;0.7179599733284238;-0.013379977119590946;0.7179235544075294
10.750464;1.0444490058856797;0.8332399072757234;0.7976071268549533;-2.3493917698580227e-05;-2.2566107157732246e-05;1.0448175271675857;10.000647763829766;0.8335302907573003;0.01556611377408618;0.015561417108004159;0.7179611495085736;-0.01337997700538713;0.717925144698219
10.760464;1.0444472299924987;0.8332393951555801;0.7976060994464447;-2.34937500092187e-05;-2.2566180322060266e-05;1.044819600844197;10.000641686238957;0.8335298183001264;0.015566087045742564;0.015561408249765481;0.7179623002944079;-0.013379976926678009;0.7179267471924171
10.770464;1.0444454057164316;0.8332388578382265;0.7976050661853731;-2.3493569605948858e-05;-2.2566234327520577e-05;1.0448216707412346;10.00063557803021;0.8335293730478497;0.015566058648314354;0.015561400675485252;0.7179634163890114;-0.013379976884226279;0.7179283591333395
10.780464;1.0444435361752056;0.8332383006940053;0.7976040324266452;-2.349337873069957e-05;-2.256626963145102e-05;1.0448237351190102;10.00062945398786;0.8335289529421749;0.015566028608885934;0.01556139436153379;0.717964490077616;-0.013379976878729773;0.7179299771426729
10.790464;1.0444416245121788;0.8332376210903952;0.7976029009278911;-2.2337622013154274e-05;-2.1459898734415664e-05;1.0448257922438988;10.00062331426933;0.8335285553591101;0.015565996948555783;0.015561389290232212;0.7179655159896965;-0.013379976910543698;0.7179315973531121
10.800464;1.0444396748059428;0.8332370366719495;0.7976018810591197;-2.233741738841919e-05;-2.1459897768133657e-05;1.0448278412700898;10.000617151684384;0.8335281772210188;0.015565963684342555;0.015561385450209323;0.7179664905076898;-0.013379976979628212;0.717933215312757
10.810464;1.0444376923202925;0.8332364450978339;0.797600874368939;-2.2337209145874403e-05;-2.1459878791360718e-05;1.0448298825071087;10.000610959313699;0.8335278153009471;0.015565928840829576;0.015561382824316287;0.7179674106922901;-0.01338097708574777;0.7179348445587043
10.820464;1.044435682137925;0.8332358515466141;0.797599883604228;-2.2336998779363703e-05;-2.1459841723515394e-05;1.0448319171467124;10.000604731580195;0.8335274669805827;0.015565892455688792;0.01556138137781431;0.717968273922076;-0.013380977228614113;0.7179364422212985
10.830464;1.0444336478525296;0.8332352608499252;0.797598910338888;-2.233678727872908e-05;-2.1459786607808382e-05;1.0448339462147467;10.000598461203364;0.8335271307845002;0.015565854580546141;0.01556138106015738;0.7179690781464014;-0.013380977407818155;0.717938021254895
10.840464;1.044431592364863;0.8332346768017277;0.7975979551353586;-2.2336575495625914e-05;-2.1459713689090216e-05;1.0448359695134846;10.000592143359668;0.8335268061629127;0.015565815280710445;0.015561381813170821;0.7179698219146138;-0.013380977622814507;0.7179395761507146
10.850464;1.0444295196663769;0.8332341021609609;0.7975970181414757;-2.2336364367009456e-05;-2.1459623394469345e-05;1.0448379857479688;10.000585787189193;0.8335264925982102;0.015565774633575556;0.015561383574502114;0.7179705043540665;-0.013380977873153033;0.7179411014123798
10.860464;1.0444274347148335;0.8332335387477225;0.7975960999930883;-2.233615476002713e-05;-2.1459516475696946e-05;1.0448399934412922;10.00057942072385;0.8335261888133105;0.015565732733586291;0.015561386271426666;0.7179711254513943;-0.013380978158666451;0.7179425913033324
10.870464;1.044425341639134;0.8332328806239957;0.797595099538737;-2.1180389413035987e-05;-2.0353006352856544e-05;1.0448419912325293;10.00057308688971;0.8335258929410412;0.015565689696611158;0.015561389807135177;0.7179716858621114;-0.013380978479461054;0.7179440398610162
10.880464;1.0444232432808496;0.8332323420863172;0.7975942222370385;-2.1180184062603213e-05;-2.035287096333725e-05;1.0448439772652771;10.000566835454967;0.833525603323488;0.0155656456509283;0.015561394055674076;0.7179721862888427;-0.01338097883597118;0.7179454409878484
10.890464;1.044421142205475;0.8332318169155428;0.797593365760099;-2.117998111300969e-05;-2.0352724939454238e-05;1.0448459482868342;10.000560709163182;0.8335253185980838;0.015565600723378942;0.015561398877366035;0.7179726274927025;-0.013381979229007085;0.7179468073056948
10.900464;1.0444190413032273;0.8332313060100115;0.797592530286155;-2.1179781102935958e-05;-2.035257113926918e-05;1.0448478993391106;10.000554730138482;0.8335250369423748;0.015565555030866145;0.015561404142565422;0.7179720106545967;-0.013381979659504955;0.7179470965194349
10.910464;1.044416943938303;0.8332308101211415;0.7975917168553557;-2.1179585039292783e-05;-2.0352412162043787e-05;1.0448498246059637;10.000548899618012;0.8335247558873332;0.015565508678257425;0.015561409742718895;0.7179723373663197;-0.013381980128171501;0.7179483233295402
10.920464;1.044414854250033;0.8332303297333638;0.7975909269535006;-2.117939424905747e-05;-2.0352249873418632e-05;1.0448517185491442;10.000543209431077;0.8335244732718728;0.015565461761201016;0.015561415587369088;0.7179726096227292;-0.013381980635334339;0.7179494859115543
10.930464;1.0444127773429905;0.8332298652555725;0.797590161966295;-2.1179210204515027e-05;-2.0352085522659613e-05;1.044853576097856;10.000537651366598;0.8335241881985258;0.015565414366292791;0.015561421599194882;0.717972830255405;-0.013381981180975165;0.7179505831854242
10.940464;1.0444107186739282;0.8332293101041947;0.7975893209450411;-2.0023476592119015e-05;-1.9245532064809728e-05;1.0448553922376582;10.000532219030132;0.8335239008540863;0.01556536656614579;0.015561427708003006;0.7179730032911315;-0.013381981764800096;0.7179516140196213
10.950464;1.0444086828333967;0.8332288782179185;0.7975886103744808;-2.0023310299099337e-05;-1.9245365996378223e-05;1.0448571621576086;10.000526906319093;0.8335236117354071;0.015565318418705353;0.015561433846917194;0.7179731333856705;-0.013381982386177011;0.7179525763822601
10.960464;1.0444066729787642;0.8332284629842347;0.7975879304681344;-2.002315485170478e-05;-1.9245199863730115e-05;1.0448588818791797;10.000521703886516;0.833523321398172;0.01556526997332796;0.015561439958224671;0.7179732248485852;-0.013381983043994676;0.7179534672340261
10.970464;1.0444046914583955;0.8332280646957507;0.7975872845961129;-2.002301169098705e-05;-1.9245034265867822e-05;1.0448605486442577;10.000516596520699;0.8335230308096009;0.015565221274094066;0.01556144600019218;0.7179732814164685;-0.013381983736790762;0.7179542832623507
10.980464;1.044402740798994;0.8332276829894893;0.797586676542468;-2.0022882273589133e-05;-1.9244869800058304e-05;1.0448621609093016;10.000511568248573;0.8335227417019644;0.0155651723596476;0.015561451944273608;0.7179733065786427;-0.013382984463210313;0.7179550406743314
10.990464;1.0444008239903233;0.8332273163409532;0.797586109971792;-2.002276781851843e-05;-1.9244706826870506e-05;1.0448637177147566;10.000506611951696;0.8335224565209699;0.015565123268194106;0.015561457765093847;0.7179733038141123;-0.013382985222336217;0.7179557013767515
11.000464;1.0443989443129424;0.8332269620892323;0.7975855881535316;-2.0022669296175654e-05;-1.9244545506895922e-05;1.0448652178804585;10.000501730056179;0.8335221782201039;0.015565074042538015;0.01556146343675915;0.7179732765507909;-0.013382986013517494;0.7179562845466326
11.010464;1.0443971053535055;0.8332266168972394;0.7975851140739966;-2.0022587749316955e-05;-1.9244385989882503e-05;1.044866660086947;10.000496922203023;0.8335219100079625;0.015565024724110713;0.015561468948209409;0.7179732277797133;-0.01338298683598885;0.7179567915320495
11.020464;1.0443953107833066;0.8332262771767533;0.7975846908165356;-2.0022524577423853e-05;-1.9244228424684814e-05;1.0448680435628925;10.000492175393786;0.8335216547456235;0.01556497534425837;0.015561474321445546;0.7179731599866804;-0.013382987688758941;0.7179572241912549
11.030464;1.0443935641424984;0.8332258323637023;0.7975842192723911;-1.88669235495648e-05;-1.8137684845676496e-05;1.0448693684874293;10.000487469464268;0.8335214142757759;0.015564925930218946;0.015561479604524772;0.7179730758167818;-0.013382988570754463;0.7179575843365836
11.040464;1.0443918691950855;0.8332254925783105;0.7975839071898979;-1.886690143781702e-05;-1.8137530854459894e-05;1.0448706357846573;10.000482784772379;0.8335211892540533;0.015564876526476805;0.015561484848755264;0.7179729784611951;-0.013382989481025261;0.7179578734015687
11.050464;1.0443902300500345;0.8332251468668471;0.7975836550840517;-1.8866901170672192e-05;-1.8137377962543973e-05;1.0448718465343036;10.000478097055735;0.8335209795212732;0.015564827214559205;0.015561490094591216;0.7179728712685234;-0.01338299041884569;0.7179580927681839
11.060464;1.0443886505717392;0.8332247901958901;0.7975834657878597;-1.8866923096591e-05;-1.813722528532263e-05;1.0448730016640713;10.000473370843206;0.8335207843296751;0.01556477811506242;0.015561495365644277;0.7179727574309122;-0.013383991383584593;0.7179582624412835
11.070464;1.0443871335235442;0.8332244171061691;0.7975833422160389;-1.88669674334756e-05;-1.8137071431459657e-05;1.0448741020509222;10.000468567542505;0.833520601879457;0.015564729373403202;0.01556150066714028;0.7179726401634668;-0.013383992374467163;0.7179583460567359
11.080464;1.0443856800918943;0.8332240226654573;0.7975832875043134;-1.886703440959487e-05;-1.8136914469486508e-05;1.0448761485603686;10.000463659477866;0.8335204288368666;0.015564681143410463;0.015561505990936034;0.7179725226638644;-0.013383993390333387;0.717958362660976
11.090464;1.044384290461795;0.8332236025631344;0.7975833052861355;-1.886712425287806e-05;-1.8136752044969465e-05;1.0448771418205782;10.000458633204161;0.8335202606124127;0.015564633573884807;0.015561511320211302;0.7179724074169211;-0.013383994429398215;0.7179583123994907
11.100464;1.0443829651929946;0.8332231527727715;0.7975833997407066;-1.8867237110866054e-05;-1.813658165423519e-05;1.0448780818943877;10.000453485139255;0.8335200921078736;0.015564586795256711;0.015561516631525312;0.7179722958118958;-0.013383995489149095;0.7179581954427249
11.110464;1.0443817063581544;0.8332225625130133;0.797583472646901;-1.771181515765927e-05;-1.7030013167459695e-05;1.044878968282465;10.00044821777233;0.833519918393115;0.015564540911170247;0.01556152190013203;0.7179721889474128;-0.013383996566402285;0.7179580122306409
11.120464;1.0443805178408692;0.8332220415388504;0.7975837319118304;-1.7711973551280723e-05;-1.7029820937788965e-05;1.0448798005375146;10.000442835548377;0.8335197349447806;0.015564496002440052;0.015561527101533365;0.7179720886797019;-0.01338399765736757;0.717957763454696
11.130464;1.0443794051796467;0.8332214784883126;0.7975840773264029;-1.7712153686710516e-05;-1.7029616030257952e-05;1.0448805793906002;10.000437345037549;0.8335195373775292;0.015564452135532834;0.0155615322039917;0.7179719974751068;-0.013383998757856019;0.7179574499541991
11.140464;1.0443783752043616;0.8332208683493441;0.7975845102695496;-1.7712354397595457e-05;-1.70293977612658e-05;1.0448813076889845;10.000431765758513;0.8335193214964364;0.015564409361278762;0.015561537167609756;0.717971917345671;-0.01338399986369103;0.7179570726922581
11.150464;1.0443774348703998;0.8332202058111681;0.7975850316047145;-1.7712574504497268e-05;-1.702916560519688e-05;1.04488198994682;10.000426140700977;0.833519084069383;0.015564367707806922;0.015561541955852486;0.7179718491964886;-0.013385000970961592;0.7179566512288408
11.160464;1.0443765896773198;0.8332194859989726;0.7975856416015752;-1.7712813141233254e-05;-1.7028919052427064e-05;1.0448826309467336;10.000420529397319;0.8335188232980272;0.015564327178541644;0.015561546543296955;0.7179717931222392;-0.013385002075967592;0.7179561489163989
11.170464;1.0443768388885235;0.8332194994427465;0.797586339439407;-1.7786560810567407e-05;-1.7099005284045445e-05;1.044883235214281;10.00041498763072;0.8335185383378371;0.01556428775794455;0.015561550907121918;0.7179717489740666;-0.013385003175029364;0.7179555845380295
11.180464;1.0443761932540665;0.833218655146897;0.7975871227929018;-1.778683469132361e-05;-1.7098728214549118e-05;1.044883807255231;10.000409554683454;0.8335182285164018;0.015564249419842404;0.01556155501205963;0.717971716252443;-0.013385004264323427;0.7179549577326558
11.190464;1.0443756501792025;0.8332177469623173;0.7975879883036651;-1.7787125180057876e-05;-1.709843494738483e-05;1.044884351402337;10.000404255577322;0.8335178931223527;0.015564212126104943;0.015561558815191619;0.7179716937573877;-0.013385005339925515;0.7179542683544138
11.200464;1.0443752106480382;0.8332166695694115;0.7975888303464127;-1.663187246286011e-05;-1.599173686416021e-05;1.0448848715402306;10.000399109810678;0.8335175316667178;0.015564175819864043;0.015561562290401228;0.7179716797595603;-0.013385006397991306;0.7179535174708892
11.210464;1.0443748746512609;0.8332156396079651;0.7975898512641407;-1.663219314767452e-05;-1.5991409316031234e-05;1.0448853711562125;10.000394139520981;0.8335171438368588;0.015564140429120233;0.015561565439224047;0.7179716722147428;-0.013385007434781316;0.7179527077328582
11.220464;1.0443746410069337;0.8332145533922964;0.7975909474955654;-1.663252706690091e-05;-1.599106405228464e-05;1.0448858533086958;10.00038937059669;0.8335167292432943;0.01556410587508214;0.015561568279900302;0.7179716688292856;-0.01338500844660683;0.7179518429259669
11.230464;1.044374507506871;0.8332134143467463;0.7975921184237511;-1.6632872970201466e-05;-1.5990701041269917e-05;1.0448863203190493;10.000384823979966;0.8335162877112929;0.015564072071953212;0.015561570830010437;0.7179716674207574;-0.013385009429995149;0.7179509270016425
11.240464;1.0443744714475696;0.8332122270746314;0.797593363371102;-1.6633229645896695e-05;-1.599032033306826e-05;1.0448867735020515;10.00038050574879;0.8335158197983279;0.015564038922079833;0.01556157308920978;0.7179716664230428;-0.013386010382021672;0.7179499820748143
11.250464;1.0443745296034055;0.8332109983903859;0.7975946813353028;-1.6633595906587592e-05;-1.5989921879636656e-05;1.0448872130273767;10.000376407054537;0.8335153266896231;0.015564006319986097;0.01556157503654435;0.7179716649115774;-0.013386011300537749;0.7179489740974256
11.260464;1.0443746772698064;0.8332097372109893;0.7975960711409849;-1.663397069198529e-05;-1.598950544325398e-05;1.04488763783435;10.000372512213733;0.833514809654198;0.01556397416438756;0.01556157664765211;0.7179716620304063;-0.013386012184090693;0.7179479250428986
11.270464;1.044374907887992;0.8332084532655333;0.79759753168818;-1.6634353138782e-05;-1.598907065644157e-05;1.0448880456339518;10.000368800428733;0.8335142696737412;0.015563942360657923;0.015561577910433052;0.7179716564839365;-0.013386013031647236;0.7179468379601762
11.280464;1.0443752139283429;0.8332070488728941;0.7975989596957554;-1.5479183432776376e-05;-1.4882229309304435e-05;1.044888433460508;10.000365241506188;0.833513707765602;0.015563910816297337;0.015561578832951735;0.7179716464496682;-0.01338601384250423;0.7179457149966876
11.290464;1.0443755877527328;0.8332057460686796;0.7976005587231781;-1.5479578015763107e-05;-1.4881757256043848e-05;1.0448887989100237;10.000361800280798;0.8335131260423118;0.015563879443429782;0.015561579446499644;0.7179716297382247;-0.013386014616339625;0.717944557236824
11.300464;1.0443760219764002;0.8332044454973582;0.7976022244457316;-1.5479976401582114e-05;-1.4881266582216158e-05;1.044889140872567;10.00035844414269;0.833512528134095;0.015563848161597272;0.015561579792485635;0.7179716041066666;-0.01338601535321775;0.7179433654130889
11.310464;1.044376509981151;0.8332031540999847;0.7976039537783062;-1.5480377307488012e-05;-1.4880757394350775e-05;1.0448894590369107;10.000355142246992;0.8335119183676778;0.015563816899839157;0.01556157990400608;0.7179715675888001;-0.013386016053704257;0.717942141075692
11.320464;1.0443770464006663;0.8332018779569459;0.797605743211067;-1.5480780078337633e-05;-1.4880229871306997e-05;1.0448897528787118;10.000351864402784;0.8335113011222124;0.015563785601776646;0.015561579806367633;0.7179715187848956;-0.013386016718959786;0.7179408872845575
11.330464;1.0443776272085463;0.8332006218368836;0.7976075897719911;-1.548118454090892e-05;-1.4879684245564649e-05;1.0448900209783858;10.000348585089117;0.8335106806290437;0.015563754225847787;0.015561579525399176;0.7179714568772361;-0.01338701735063019;0.7179396271028998
11.340464;1.0443782498917855;0.8331993889967241;0.7976094915392472;-1.5481590722002716e-05;-1.4879120787461519e-05;1.0448902611714472;10.000345286879785;0.8335100602678389;0.015563722745346042;0.015561579081131736;0.7179713811660894;-0.01338701795067061;0.7179383281796837
11.350464;1.044378913738666;0.8331981813298885;0.797611447757612;-1.548199852989383e-05;-1.4878539696939993e-05;1.0448904713282594;10.000341960926319;0.8335094419650552;0.015563691154829544;0.015561578480030078;0.717971290710038;-0.013387018521070536;0.717937013786516
11.360464;1.044379619473925;0.8331969993646711;0.7976134589641467;-1.5482407460764126e-05;-1.4877941083899878e-05;1.0448906495462373;10.000338605528626;0.8335088266289703;0.01556365947499942;0.015561577725320281;0.7179711842519237;-0.01338701906353313;0.717935688135777
11.370464;1.0443803684312913;0.8331958421465188;0.7976155267892636;-1.5482816485037877e-05;-1.487732526759846e-05;1.0448907933446439;10.000335227003028;0.8335082148939098;0.015563627750075165;0.01556157682815415;0.7179710601866073;-0.01338701957943543;0.7179343553345606
11.380464;1.0443811620406278;0.8331946008476857;0.797617550464562;-1.4327665275614485e-05;-1.3770305056273845e-05;1.0448908995497077;10.000331844438717;0.8335076071740176;0.015563596037682698;0.015561575797786132;0.7179709170354771;-0.013387020070028078;0.7179330194776107
11.390464;1.0443820014874472;0.833193487113991;0.7976197350801231;-1.432807023910997e-05;-1.376965733459353e-05;1.0448909656134657;10.000328487813286;0.8335070031911952;0.015563564390193704;0.015561574623093544;0.7179707540149818;-0.01338702053650791;0.7179316846369941
11.400464;1.0443828877759394;0.8331923918216583;0.7976219778717488;-1.4328471817100962e-05;-1.3768995062053293e-05;1.0448909906265689;10.000325185240515;0.8335064016344589;0.015563532834431135;0.015561573271190746;0.7179705706644647;-0.01338702097997541;0.7179303548984747
11.410464;1.0443838225562658;0.833191312112346;0.7976242783892536;-1.4328870226611992e-05;-1.3768319178212063e-05;1.0448909752973128;10.000321950542153;0.8335058003390796;0.015563501368119284;0.015561571704317254;0.7179703660984346;-0.013387021401574816;0.7179290343522187
11.420464;1.0443848085779353;0.8331902443180568;0.7976266361613509;-1.4329266350952512e-05;-1.376763076986906e-05;1.0448909217447404;10.000318778451438;0.833505196888009;0.015563469973123094;0.01556156989439159;0.7179701387850165;-0.013387021802767962;0.7179277269756016
11.430464;1.0443858491518876;0.833189184154785;0.7976290507443942;-1.4329661489336076e-05;-1.3766930983096489e-05;1.0448908334283171;10.00031564693328;0.833504589019915;0.015563438628413487;0.015561567829535855;0.7179698867420603;-0.013388022185372817;0.7179264549269547
11.440464;1.0443869475373606;0.8331881266031064;0.7976315222370194;-1.4330056940739226e-05;-1.3766220952900512e-05;1.0448907154276996;10.000312521566752;0.8335039746051587;0.015563407318312588;0.015561565520096866;0.7179696078076551;-0.013388022551186601;0.7179251836317418
11.450464;1.0443881068812817;0.8331870658277455;0.7976340513341607;-1.433045360203141e-05;-1.3765501816925043e-05;1.0448905749414406;10.000309356999507;0.83350335186804;0.01556337603697848;0.01556156299557253;0.7179692999873738;-0.013388022901618503;0.7179239339618612
11.460464;1.0443893305395153;0.8331859957369788;0.7976366387896267;-1.433085199469729e-05;-1.376477466977987e-05;1.0448904213571855;10.000306102585958;0.8335027199123072;0.015563344786003687;0.01556156028632261;0.7179689620963532;-0.01338802323788893;0.717922708307612
11.470464;1.0443906223342483;0.8331848040238105;0.7976391824695398;-1.3175693625086955e-05;-1.2657652488942699e-05;1.0448902655818844;10.000302715383134;0.8335020786703263;0.015563313568001622;0.015561557410814627;0.7179685944038632;-0.013388023561465172;0.7179215095048781
11.480464;1.0443919861636521;0.8331837002051364;0.7976418863888396;-1.3176096686559013e-05;-1.265691202231429e-05;1.0448901186718413;10.000299165193804;0.8335014284154318;0.015563282388518352;0.015561554380299856;0.7179681986675752;-0.01338802387405027;0.7179203406223582
11.490464;1.0443934248674727;0.8331825738229467;0.7976446466509153;-1.3176502675421069e-05;-1.2656166391335532e-05;1.0448899904149307;10.00029542522787;0.8335007694937632;0.01556325126918601;0.015561551206465442;0.7179677773791544;-0.013388024177240635;0.7179192046818661
11.500464;1.0443949394557528;0.8331814213845462;0.7976474604288627;-1.3176911756395632e-05;-1.2655416964330586e-05;1.0448898887839069;10.000291465682809;0.833500101949679;0.01556322025793355;0.015561547898937421;0.7179673328235514;-0.013388024472289234;0.7179181047816153
11.510464;1.0443965296160012;0.8331802395672421;0.7976503226540601;-1.3177323809908472e-05;-1.2654664977618942e-05;1.0448898204744574;10.000287262757436;0.8334994250990887;0.015563189426279527;0.015561544457985748;0.7179668668676562;-0.013388024760011386;0.7179170441991265
11.520464;1.0443981949260674;0.8331790256800642;0.7976532258664816;-1.3177738696641392e-05;-1.2653911185836585e-05;1.0448897918245228;10.000282808677897;0.8334987377454884;0.015563158852858189;0.015561540880403336;0.7179663813387609;-0.013388025040788376;0.7179160257570123
11.530464;1.0443999356632165;0.833177777765838;0.7976561614395515;-1.3178156670186366e-05;-1.2653155949750247e-05;1.0448898092250523;10.00027810804309;0.8334980385638437;0.015563128598646236;0.015561537171843609;0.7179658781964515;-0.013389025314621427;0.7179150698961461
11.540464;1.0444017524800473;0.8331764943497736;0.797659120486489;-1.3178578463454674e-05;-1.2652399469817244e-05;1.0448898788265786;10.000273169717655;0.8334973260973516;0.015563098689287184;0.015561533345561136;0.7179653593800859;-0.013389025581171185;0.7179141405288607
11.550464;1.044403645321897;0.8331751745538717;0.7976620935875133;-1.3179004950577326e-05;-1.2651641796100512e-05;1.0448900062710602;10.000268004204436;0.8334965986868745;0.015563069116078215;0.015561529418698617;0.7179648265030494;-0.013389025839893714;0.7179132577195698
11.560464;1.044405612868042;0.833173818681639;0.7976650704433388;-1.3179436859683952e-05;-1.2650882655412331e-05;1.0448901969391655;10.000262625495138;0.833495854285563;0.015563039850788819;0.015561525417664895;0.7179642802437707;-0.013389026090302888;0.7179124231305116
11.570464;1.0444076529120374;0.8331723215850773;0.7976679380309033;-1.2024315832619312e-05;-1.1543733453595667e-05;1.044890455890277;10.000257052591735;0.8334950904052975;0.015563010861083335;0.015561521381254108;0.7179637197234504;-0.013389026332097423;0.7179116379891018
11.580464;1.0444097634067084;0.8331708997094789;0.7976708907777302;-1.202475988683306e-05;-1.1542969211401758e-05;1.0448907871960633;10.000251301988033;0.8334943045734272;0.01556298211462844;0.015561517351633372;0.7179631428691986;-0.013389026565097658;0.7179109026617452
11.590464;1.0444119439951043;0.8331694490023577;0.7976738167581737;-1.2025210007059737e-05;-1.154220094971038e-05;1.0448911939961865;10.000245375243999;0.8334934948457464;0.015562953570487122;0.015561513361573734;0.7179625476198211;-0.013389026789279713;0.7179102172493682
11.600464;1.0444141968492004;0.8331679720329276;0.7976767068507045;-1.2025665878549115e-05;-1.1541427668838623e-05;1.0448916797782246;10.00023925773422;0.8334926601555951;0.015562925177056607;0.015561509437483302;0.7179619325010358;-0.01338902700486985;0.7179095827941215
11.610464;1.0444165256910523;0.8331664708999712;0.797679552250013;-1.2026127236043956e-05;-1.1540648642282808e-05;1.044892249226886;10.000232928938773;0.8334918004035154;0.01556289688628418;0.015561505612341956;0.7179612962901569;-0.013389027212174104;0.7179090018568318
11.620464;1.0444189343035613;0.8331649472192775;0.7976823445214984;-1.2026593926980694e-05;-1.1539863570785247e-05;1.0448929075242133;10.00022637040567;0.8334909159962764;0.015562868659631631;0.015561501926354101;0.7179606378366302;-0.013389027411234346;0.7179084781915043
11.630464;1.0444214263577625;0.8331634024076596;0.7976850761019335;-1.2027065890659635e-05;-1.1539072607497032e-05;1.0448936592201155;10.000219563975925;0.8334900072845973;0.015562840460939389;0.015561498415756441;0.7179599564685655;-0.013390027601729486;0.7179080349420436
11.640464;1.0444240058871113;0.833161838084184;0.7976877410715547;-1.2027543178441362e-05;-1.1538276266053027e-05;1.0448945075032945;10.000212484941043;0.8334890743180284;0.015562812262151704;0.01556149510198047;0.7179592523988662;-0.013390027783085066;0.7179076395201338
11.650464;1.0444266771704978;0.8331602566686465;0.7976903353693208;-1.2028025886153793e-05;-1.1537475104564865e-05;1.0448954535513324;10.000205098769603;0.8334881167860104;0.01556278405908242;0.015561491989471116;0.7179585267284744;-0.013390027954344456;0.7179073148822314
11.660464;1.044429444221108;0.8331586619867367;0.7976928564371759;-1.2028513926107495e-05;-1.153666947286124e-05;1.0448974964499136;10.000197366615012;0.8334871344986706;0.015562755877601923;0.015561489073541213;0.7179577814264118;-0.01339002811391041;0.7179070648804664
11.670464;1.0444323100658952;0.833156952516664;0.7976952004380925;-1.0873448056887627e-05;-1.0429471778891501e-05;1.0448986341250364;10.000189256941544;0.8334861283636488;0.015562727767571026;0.015561486351588001;0.7179570193870383;-0.013390028259693737;0.7179068933508024
11.680464;1.0444352758992312;0.8331553491102502;0.7976975713628958;-1.0873945641074522e-05;-1.0428658624751487e-05;1.044899863953498;10.000180752002057;0.8334851007245884;0.01556269978633446;0.015561483831629596;0.7179562441125396;-0.013390028389632139;0.7179068042125852
11.690464;1.0444383407792515;0.8331537536217878;0.7976998674964004;-1.0874447499893735e-05;-1.0427843056745005e-05;1.044901182250499;10.000171843617814;0.8334840547709315;0.015562671981988458;0.015561481537756217;0.7179554589754104;-0.013390028502068685;0.7179068011087566
11.700464;1.0444415023730804;0.8331521752434198;0.7977020916839691;-1.0874953468461824e-05;-1.0427026278683553e-05;1.0449025838449921;10.000162526666928;0.8334829940865609;0.015562644389420895;0.015561479509843747;0.7179546665185049;-0.013390028595802426;0.7179068868236519
11.710464;1.0444447580772807;0.83315062246111;0.7977042487878633;-1.0875463413668763e-05;-1.0426209728700903e-05;1.0449040622747887;10.000152801776824;0.8334819226975259;0.015562617032648602;0.015561477796482733;0.7179538683394785;-0.013390028669983527;0.7179070625312463
11.720464;1.0444481055589399;0.833149103190068;0.7977063442116011;-1.0875977181910328e-05;-1.0425395065671218e-05;1.0449056100478238;10.000142687766854;0.8334808448073472;0.015562589924956533;0.015561476452946744;0.7179530653448978;-0.013390028723893523;0.7179073273908132
11.730464;1.044451543201637;0.8331476247455379;0.7977083826552434;-1.087649462710506e-05;-1.0424584065949334e-05;1.0449072190632809;10.000132229896035;0.8334797642402889;0.01556256307266272;0.015561475545149544;0.7179512578143272;-0.013390028756684273;0.7179066788165649
11.740464;1.0444550703628435;0.833146192831714;0.7977103678235156;-1.087701568662945e-05;-1.0423778598951191e-05;1.0449088814309881;10.000121497879748;0.8334786844975818;0.01556253648452198;0.015561475140831145;0.7179504457100508;-0.013391028767399381;0.7179071304535785
11.750464;1.044458686499599;0.8331448109913551;0.7977123024665331;-1.0877540457548038e-05;-1.0422980714039139e-05;1.0449105898466966;10.000110581020287;0.8334776092968009;0.015562510174576326;0.015561475289187915;0.7179496295266004;-0.013391028755256943;0.7179076388439635
11.760464;1.0444623900206251;0.8331434810694687;0.7977141884956152;-1.0878069060365441e-05;-1.0422192623582928e-05;1.0449123367026352;10.000099580495247;0.8334765428117508;0.015562484154994052;0.01556147601418677;0.7179488109889566;-0.013391028719741712;0.7179082155359359
11.770464;1.0444661776697066;0.8331420968665414;0.7977159249939587;-9.723042316055436e-06;-9.31502861731168e-06;1.0449141130951978;10.000088599837571;0.8334754896257404;0.015562458432277977;0.015561477326362809;0.7179479930922148;-0.013391028660437055;0.717908853640798
11.780464;1.0444700442580863;0.8331408721296777;0.7977177180614965;-9.723576965997367e-06;-9.314266807915258e-06;1.0449159089250566;10.000077736712226;0.8334744547795343;0.015562433011336986;0.015561479236745529;0.7179471797445793;-0.013391028576972271;0.7179095471518105
11.790464;1.0444739831639849;0.8331396998293032;0.7977194671184237;-9.724112396703417e-06;-9.313521262910076e-06;1.0449177135584642;10.000067072399538;0.8334734438070542;0.015562407901736732;0.015561481762559514;0.7179463753446658;-0.013391028469151084;0.717910291366429
11.800464;1.0444779875823549;0.8331385803258631;0.797721174035094;-9.724646476827842e-06;-9.312793635554901e-06;1.044919516533251;10.000056665546735;0.8334724624335278;0.015562383122863704;0.015561484918449553;0.7179455840337294;-0.013391028336990745;0.7179110828146642
11.810464;1.0444820517043316;0.8331375148262328;0.7977228400545124;-9.725176987816924e-06;-9.312085388203822e-06;1.0449213083384574;10.00004656053608;0.833471515945181;0.015562358707094225;0.01556148870396398;0.7179448087327789;-0.013391028180685279;0.7179119186777753
11.820464;1.0444861710174467;0.8331365054109865;0.7977244652353529;-9.725701928812447e-06;-9.31139825859249e-06;1.04492308108124;10.00003680343451;0.8334706086023527;0.015562334697868453;0.015561493108889657;0.7179440508219933;-0.013391028000619256;0.7179127961001394
11.830464;1.0444903414525262;0.8331355549990649;0.7977260484618652;-9.726219672088542e-06;-9.310734405721792e-06;1.0449248282420813;10.00002744626145;0.8334697437469298;0.015562311136240353;0.015561498128064693;0.7179433105863591;-0.013391027797390681;0.7179137112901618
11.840464;1.0444945579767322;0.83313466723543;0.7977275880488424;-9.726728939162618e-06;-9.310095932177874e-06;1.0449265433528911;10.00001853512755;0.8334689247358248;0.015562288044361116;0.015561503767701311;0.7179425877023613;-0.013391027571885268;0.7179146588616981
11.850464;1.044498813870237;0.83313384599477;0.7977290823971486;-9.727228870546918e-06;-9.309484295385645e-06;1.044928219419443;10.000010102625026;0.833468155256198;0.015562265422871271;0.015561510043807687;0.7179418816234668;-0.013392027325325703;0.7179156514284434
11.860464;1.0445031015399464;0.8331330945297823;0.7977305299914912;-9.72771917426716e-06;-9.308900271054492e-06;1.0449298500936437;10.000002175272757;0.8334674381765103;0.015562243260587453;0.015561516973623377;0.7179411920272791;-0.013392027059097974;0.7179166467208731
11.870464;1.044507413666955;0.8331324147356338;0.7977319290163071;-9.72819998701262e-06;-9.308344250418603e-06;1.0449314309036768;9.999994782278455;0.8334667743541712;0.015562221544625906;0.015561524566056757;0.7179405188461098;-0.013392026774481392;0.7179176598819176
11.880464;1.0445117431424347;0.8331317003846446;0.7977331748951013;-8.573112656882826e-06;-8.201428309597966e-06;1.0449329591030914;9.999987954168981;0.8334661622428623;0.015562200267624691;0.015561532821242638;0.7179398619417081;-0.01339202647252009;0.7179186883326087
11.890464;1.0445160823278556;0.8331311653234028;0.7977344699138278;-8.573575142354126e-06;-8.20092784928354e-06;1.0449344323341025;9.999981714219029;0.8334655980397427;0.01556217943772199;0.015561541728446702;0.7179392211330522;-0.013392026154017205;0.7179197302226328
11.900464;1.044520422705291;0.833130701954855;0.7977357097076024;-8.574028752027278e-06;-8.200453970127131e-06;1.0449358471154349;9.999976068583754;0.8334650765970173;0.015562159083524823;0.015561551251827776;0.7179385963471074;-0.013392025819513249;0.7179207842897345
11.910464;1.0445257509890182;0.8331311023014062;0.7977368932232469;-8.647956038376046e-06;-8.270353235669085e-06;1.044937198641183;9.999971000497565;0.8334645929063618;0.015562139240130836;0.015561561322902453;0.7179379873861218;-0.013392025469355298;0.7179218495783081
11.920464;1.0445300667349873;0.8331307735752199;0.7977380207440533;-8.648392939541149e-06;-8.269929933590483e-06;1.0449384818186869;9.999966474699663;0.8334641433739671;0.015562119931700912;0.015561571853640379;0.7179373934880275;-0.013392025103913796;0.7179229252560428
11.930464;1.044534357032436;0.8331305043644921;0.7977390937252345;-8.648821973790859e-06;-8.269531406755661e-06;1.0449396915909588;9.999962450053738;0.8334637261533653;0.015562101165729312;0.015561582757967056;0.7179368131101691;-0.013392024723574866;0.7179240107956116
11.940464;1.0445386134499202;0.8331302881272468;0.7977401142646324;-8.649243488990182e-06;-8.269157686919745e-06;1.0449408223978491;9.999958891408884;0.8334633403069798;0.01556208292905363;0.015561593968287;0.7179362442372998;-0.013392024328400816;0.7179251062000063
11.950464;1.0445428277099662;0.8331301186373268;0.7977410846705832;-8.649658118571004e-06;-8.26880865639129e-06;1.0449418683711635;9.999955773980046;0.8334629844018961;0.01556206518648542;0.015561605438703148;0.71793568495072;-0.013392023917890492;0.7179262115295769
11.960464;1.0445469915462997;0.833129990729348;0.7977420070468466;-8.650066749832534e-06;-8.26848390260894e-06;1.0449428241523568;9.999953078679445;0.833462655208742;0.015562047891985453;0.01556161713372019;0.7179351336753499;-0.013393023491111471;0.7179273450529949
11.970464;1.044551096712081;0.8331299002325478;0.7977428830203493;-8.650470250250327e-06;-8.268182931124055e-06;1.0449436852240777;9.999950784703007;0.8334623473121299;0.015562031004249952;0.015561629016816928;0.7179345889184624;-0.013393023047062507;0.7179284688109498
11.980464;1.0445551351391504;0.8331298431991335;0.7977437142448935;-8.650869223204627e-06;-8.267905428273642e-06;1.044944447710126;9.999948868821022;0.833462054290748;0.015562014492413487;0.015561641050698924;0.7179340489325148;-0.01339302258497212;0.7179296003976621
11.990464;1.0445590990011402;0.8331298150587726;0.7977445030118538;-8.651264049658904e-06;-8.26765134324877e-06;1.0449451083390755;9.999947311703295;0.8334617703877293;0.015561998332780557;0.01556165320300717;0.7179335119269614;-0.013393022104397499;0.717930737835945
