time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.000464;1.0445629807659556;0.8331297037438711;0.7977451493734881;-7.496095053741065e-06;-7.161032807086354e-06;1.0449456649218718;9.999946102451602;0.8334614910334577;0.015561982505732907;0.015561665449239842;0.7179329765516554;-0.013393021605199977;0.7179318785325876
12.010464;1.0445667729615686;0.8331297178966135;0.797745859201538;-7.496482469137539e-06;-7.1608257116061545e-06;1.0449461167973746;9.99994523768017;0.8334612124358933;0.015561966993498263;0.015561677770772752;0.7179324417401712;-0.013393021087456339;0.7179330199477139
12.020464;1.0445704673704694;0.8331297458523129;0.7977465295103753;-7.496866376447875e-06;-7.160641742914871e-06;1.0449464648553504;9.999944718261958;0.8334609313221552;0.015561951780111787;0.015561690149809971;0.7179319060327657;-0.013393020551354091;0.7179341597676953
12.030464;1.0445740546963003;0.8331297831292578;0.7977471585374989;-7.497246789250997e-06;-7.160480281830781e-06;1.0449467112454418;9.999944545263247;0.8334606449630381;0.015561936856946288;0.01556170256477041;0.7179313674279053;-0.013393019997116184;0.7179352959058076
12.040464;1.0445775256138587;0.8331298259175058;0.7977477445622891;-7.4976236196409204e-06;-7.1603405028033934e-06;1.0449468587766961;9.999944716538632;0.8334603510952482;0.015561922224538826;0.015561714986043246;0.7179308240131426;-0.013393019424979913;0.7179364263358756
12.050464;1.0445808722644734;0.8331298719596835;0.7977482859539584;-7.497996490243451e-06;-7.160221344447966e-06;1.0449469105198064;9.999945223512793;0.8334600477596029;0.015561907884806608;0.015561727375274552;0.7179302745413175;-0.013393018835332348;0.7179375486668532
12.060464;1.044584088735226;0.8331299208555832;0.7977487804598952;-7.498364794737959e-06;-7.1601215362652006e-06;1.0449468696984163;9.999946047105622;0.8334597333883973;0.015561893837822208;0.015561739687693362;0.7179297184397281;-0.013393018228995572;0.7179386599329892
12.070464;1.0445871706401166;0.8331299735110413;0.797749225512659;-7.4987279538326935e-06;-7.160039720306869e-06;1.0449467394727145;9.999947155060088;0.8334594070484455;0.015561880095906755;0.015561751871652419;0.7179291553916423;-0.01339301760732565;0.717939756628474
12.080464;1.0445901152012864;0.833130031550827;0.7977496193762228;-7.4990854954424726e-06;-7.15997461125614e-06;1.0449465230852277;9.999948501609712;0.8334590685869369;0.015561866699220939;0.015561763869530558;0.7179285850092614;-0.013394016972009546;0.717940853702002
12.090464;1.0445929219350294;0.8331300970609025;0.7977499617292346;-7.499437068821396e-06;-7.159925137283635e-06;1.0449462240943732;9.999950035068379;0.8334587187532086;0.015561853714115472;0.015561775620307913;0.7179280071990887;-0.013394016324948672;0.7179419105067837
12.100464;1.0445955925374268;0.8331301725456852;0.7977502536239756;-7.499782435114997e-06;-7.159890495368484e-06;1.04494584606555;9.999951712402513;0.8334583590092974;0.015561841221343941;0.015561787054507335;0.717927422763159;-0.013394015668244932;0.7179429428496439
12.110464;1.0445981297080753;0.8331302607458773;0.7977504973684006;-7.500121307878209e-06;-7.159870114942504e-06;1.0449453924902736;9.999953504460466;0.8334579909382519;0.01556182930228487;0.015561798087082933;0.7179268333906057;-0.013394015003999346;0.7179439480850391
12.120464;1.044600535589946;0.8331302571982672;0.7977505940741417;-6.344893300892694e-06;-6.053475657287767e-06;1.0449448672071886;9.999955389772817;0.8334576161969068;0.01556181802630334;0.015561808621821995;0.7179262410685381;-0.01339401433424702;0.7179449235946566
12.130464;1.0446028101088856;0.8331303773307188;0.7977507524713608;-6.3452181323704185e-06;-6.053482801250658e-06;1.0449442746270308;9.999957347104255;0.8334572372288737;0.015561807446145106;0.01556181856644075;0.717925647300386;-0.01339401366108906;0.7179458668842276
12.140464;1.0446049504090482;0.8331305149497469;0.7977508736998765;-6.345535797216082e-06;-6.053503291839796e-06;1.0449436197363942;9.999959350665744;0.8334568574234005;0.015561797605258701;0.01556182785116161;0.7179250525890937;-0.013394012986503896;0.7179467759961952
12.150464;1.0446069521605346;0.8331306698405414;0.7977509598179039;-6.345846425618704e-06;-6.053536686287124e-06;1.0449429078778754;9.99996137233513;0.8334564802587804;0.01556178854909148;0.01556183644043482;0.7179244564112179;-0.013394012312017882;0.7179476498089287
12.160464;1.044608811060652;0.833130841327405;0.7977510117043839;-6.346149984867124e-06;-6.053582427166901e-06;1.0449421439648077;9.999963386699521;0.8334561085695562;0.015561780321975862;0.015561844329043499;0.7179238573514312;-0.013394011638684245;0.717948487983067
12.170464;1.0446105235176801;0.8331310288023559;0.797751029862006;-6.3464462037413765e-06;-6.053639860737565e-06;1.044941331646516;9.999965366039453;0.8334557444926356;0.015561772953738619;0.01556185152902978;0.7179232532522288;-0.013394010967225539;0.7179492908822481
12.180464;1.0446120871145332;0.8331312318681918;0.7977510148822903;-6.3467347535171965e-06;-6.053708236186169e-06;1.0449404730838296;9.999967270558017;0.8334553896086675;0.015561766455991053;0.015561858058345583;0.7179226414801947;-0.013394010298062526;0.717950059447839
12.190464;1.0446135007486423;0.8331314501310646;0.7977509675159731;-6.347015412615757e-06;-6.0537866939549715e-06;1.0449395690991397;9.999969051414988;0.8334550450853293;0.015561760823843144;0.015561863935967889;0.7179220190580762;-0.013394009631227744;0.7179507948770872
12.200464;1.0446147646454573;0.8331316829694284;0.7977508888713161;-6.347288089530937e-06;-6.053874181370899e-06;1.0449386195717665;9.999970664116656;0.8334547117171954;0.015561756038383024;0.015561869182609236;0.7179213828406148;-0.013394008966351326;0.717951498133059
12.210464;1.044615880338266;0.8331319295564671;0.7977507809622464;-6.347552820268391e-06;-6.053969458583786e-06;1.0449376243034678;9.999972079037812;0.8334543899222729;0.015561752085709871;0.015561873825704753;0.71792073024628;-0.013395008302794838;0.7179521881616203
12.220464;1.0446168498030266;0.8331321890004071;0.7977506471287479;-6.3478097686119155e-06;-6.054071257747431e-06;1.0449365837384845;9.99997328643506;0.8334540801735436;0.01556174898752874;0.015561877909438164;0.7179200598255353;-0.013395007639785284;0.7179528273660307
12.230464;1.044617674711403;0.8331324602771915;0.7977504915448193;-6.348059228756551e-06;-6.054178408988194e-06;1.044935498615571;9.999974293603724;0.833453783486818;0.015561746814754984;0.015561881496882478;0.7179193708760718;-0.013395006976579896;0.7179534340766875
12.240464;1.0446183570889434;0.8331326352418076;0.7977502158226267;-5.192741694543129e-06;-4.9479018942540734e-06;1.0449343691184132;9.999975113241936;0.8334535012745189;0.01556174567680167;0.015561884651525242;0.7179186628680723;-0.01339500631277698;0.7179540080542857
12.250464;1.0446189002717687;0.8331329266474672;0.7977500278314165;-5.192977818820358e-06;-4.948016610574906e-06;1.044933194640483;9.999975754534718;0.8334532349150562;0.015561745700053317;0.01556188741680244;0.7179179355827079;-0.013395005648483086;0.7179545488662458
12.260464;1.0446193090059523;0.8331332274706382;0.7977498276923589;-5.1932081765919275e-06;-4.9481335044874875e-06;1.044931973989313;9.999976226780136;0.8334529854515245;0.015561747009705699;0.01556188981205304;0.7179171898925883;-0.013395004984229388;0.7179550558850071
12.270464;1.044619589099395;0.8331335382481353;0.7977496174685651;-5.193433176309154e-06;-4.948251437083721e-06;1.0449307055565369;9.999976545455048;0.833452753217114;0.015561749722372188;0.015561891839591946;0.7179164283729187;-0.013395004320908534;0.717955528465568
12.280464;1.044619747294772;0.8331338597351069;0.7977493991301247;-5.19365329776888e-06;-4.948369233653681e-06;1.0449293873206438;9.9999767255964;0.8334525377066258;0.015561753943778608;0.015561893497261895;0.7179156549676007;-0.013395003659614784;0.7179559660120504
12.290464;1.0446197909096802;0.8331341932787975;0.7977491743881946;-5.193869313099863e-06;-4.948485696932443e-06;1.0449280165253658;9.999976769899776;0.8334523382647826;0.015561759765151726;0.015561894787528905;0.7179148740433273;-0.013395003001321855;0.717956367966978
12.300464;1.0446197265865917;0.8331345412274219;0.7977489447479874;-5.1940822448170475e-06;-4.9485996668278415e-06;1.0449265894862632;9.999976668556695;0.8334521547227274;0.015561767256454298;0.015561895715807354;0.7179140897936129;-0.013395002346760066;0.7179567335870082
12.310464;1.044619559203777;0.8331349068608302;0.7977487122164907;-5.194293257532646e-06;-4.948710062891964e-06;1.0449251020910142;9.99997640985072;0.8334519871427244;0.015561776458497965;0.015561896288244857;0.7179133063804715;-0.013395001696486738;0.7179570618066987
12.320464;1.0446192922275255;0.8331352941606459;0.7977484794589892;-5.1945035345925236e-06;-4.9488158884515355e-06;1.0449235510034303;9.999975988371336;0.8334518353238807;0.01556178738564088;0.015561896518416413;0.7179125283549952;-0.0133950010509461;0.7179573515209003
12.330464;1.0446189290140868;0.8331357074798179;0.7977482492212522;-5.1947140397616785e-06;-4.948916175872333e-06;1.044921935032031;9.999975405614604;0.8334516984656372;0.015561800041719257;0.015561896434741035;0.7179117606805437;-0.01339500041069683;0.7179576017958487
12.340464;1.0446184739648965;0.8331361513035597;0.7977480242314857;-5.194925413203186e-06;-4.9490100525310016e-06;1.044920255712443;9.99997466689463;0.8334515751972964;0.015561814432743355;0.015561896072972292;0.7179110083443995;-0.013394999776763849;0.7179578116115851
12.350464;1.0446179327612113;0.8331366298615762;0.7977478076877913;-5.195138129420425e-06;-4.949097068239941e-06;1.0449185168534882;9.99997377614256;0.8334514643171198;0.015561830564647775;0.015561895458868703;0.7179102759438626;-0.013395999150625719;0.7179579980524391
12.360464;1.0446173113542794;0.8331371464433222;0.7977476034562389;-5.195352625368235e-06;-4.949177405876717e-06;1.0449167234943735;9.999972729692676;0.8334513656065642;0.015561848435844105;0.015561894609336031;0.7179095674691116;-0.01339599853376394;0.7179581213057227
12.370464;1.0446166147524383;0.8331375961223201;0.7977473132809474;-4.040009314050019e-06;-3.842863862860526e-06;1.044914880899413;9.999971515214026;0.8334512799452416;0.015561868039112702;0.015561893552955714;0.7179088864529752;-0.013395997927297542;0.7179581965714479
12.380464;1.0446158467711486;0.8331381935244012;0.7977471453553955;-4.040228614315101e-06;-3.842933661998569e-06;1.0449129941838737;9.999970117893694;0.8334512085650674;0.015561889366095778;0.015561892334153204;0.7179082362800946;-0.01339599733201557;0.7179582199499209
12.390464;1.0446150102319116;0.8331388323255344;0.7977469996834706;-4.040450918096814e-06;-3.843000540363055e-06;1.044911068249541;9.999968524518222;0.8334511520861678;0.0155619123993079;0.015561890991377711;0.7179076201135071;-0.013395996748510011;0.7179581879470123
12.400464;1.0446141071290218;0.8331395139264881;0.7977468774557444;-4.040676533601756e-06;-3.8430662175932215e-06;1.0449091077173445;9.999966720099389;0.8334511104660162;0.015561937094648235;0.01556188953910474;0.7179070406560784;-0.013395996177193328;0.717958098042794
12.410464;1.0446131392668225;0.8331402410388158;0.7977467790604714;-4.040905758514911e-06;-3.843132120594796e-06;1.0449081173616448;9.999964685848532;0.8334510835351011;0.015561963373348753;0.015561887976141442;0.7179065001909222;-0.013395995618394276;0.7179579487094373
12.420464;1.044612108953612;0.83314101707461;0.7977467043926236;-4.041138907716964e-06;-3.84319932911487e-06;1.0449061028687885;9.999962400152857;0.8334510711360168;0.015561991132773479;0.0155618863118926;0.7179060004196838;-0.013395995072358259;0.7179577391620083
12.430464;1.0446110187837927;0.8331418451061235;0.7977466533267766;-4.041376220043937e-06;-3.8432685453216665e-06;1.0449040710700361;9.999959838956542;0.833451073080481;0.015562020258156594;0.015561884585375578;0.7179055421761779;-0.013395994538869489;0.7179574694515656
12.440464;1.0446098710504377;0.8331427273903623;0.7977466261609829;-4.041617777024852e-06;-3.8433399712762915e-06;1.0449020292596973;9.999956983767555;0.8334510890931115;0.015562050622569787;0.015561882863197934;0.7179051259010365;-0.01339599401701504;0.7179571408508544
12.450464;1.044608667666604;0.833143665625545;0.797746623608835;-4.04186345264528e-06;-3.8434132349412195e-06;1.044899984323403;9.999953835759149;0.8334511188964266;0.015562082085867127;0.015561881223676289;0.7179047526170411;-0.01339599350561884;0.7179567557888995
12.460464;1.0446074102320642;0.8331446612929043;0.7977466465239524;-4.042112985015229e-06;-3.843487509548301e-06;1.0448979426398592;9.999950419487842;0.8334511630349096;0.0155621144957218;0.015561879741920878;0.7179044242201456;-0.013395993003853413;0.7179563174302408
12.470464;1.0446060999082667;0.8331457157634444;0.7977466954686356;-4.042366115011452e-06;-3.843561850838753e-06;1.0448959098739545;9.999946771583225;0.8334512238401109;0.01556214768289371;0.01556187848053954;0.7179041426720809;-0.013395992511364556;0.717955829377364
12.480464;1.044604737340999;0.8331468302575012;0.7977467701661863;-4.042622566946014e-06;-3.843635590452427e-06;1.044893890031545;9.999942927134754;0.8334513055237406;0.015562181457309468;0.015561877478657846;0.7179039090227362;-0.013395992028057939;0.7179552954629396
12.490464;1.0446033227178633;0.8331480057248095;0.7977468691646242;-4.0428818800905565e-06;-3.843708518450185e-06;1.0448918853429983;9.99993891689727;0.8334514135135505;0.015562215618567419;0.015561876742504411;0.717903722982605;-0.013396991553919409;0.7179547385829064
12.500464;1.0446018557326266;0.8331492427945179;0.7977469898350814;-4.043143201169773e-06;-3.843780787495684e-06;1.04488989760888;9.999934772590663;0.8334515535618068;0.015562249968296638;0.015561876248068651;0.717903582882113;-0.013396991088861365;0.7179541264206729
12.510464;1.0446003355457576;0.8331504349680601;0.7977470266443563;-2.887845135720085e-06;-2.7374647601333354e-06;1.0448879294719788;9.999930527034389;0.8334517312526304;0.01556228430812981;0.015561875946816356;0.7179034860267138;-0.013396990632606154;0.7179534830503886
12.520464;1.0445987611511625;0.8331517961929508;0.7977471816805782;-2.888105832177828e-06;-2.7375366944272565e-06;1.0448859846166465;9.999926206405377;0.8334519519131424;0.01556231843866476;0.01556187576732514;0.7179034291716735;-0.013396990184738543;0.7179528135812987
12.530464;1.0445971318596619;0.8331532192462398;0.7977473511125989;-2.8883633528258205e-06;-2.737608829534907e-06;1.0448840673422715;9.999921824761843;0.8334522200602582;0.015562352165679347;0.015561875631341149;0.7179034087891335;-0.013396989744814227;0.717952122545833
12.540464;1.0445954476747783;0.8331547029428291;0.7977475343487224;-2.888616083066092e-06;-2.737681229634808e-06;1.0448821818584326;9.999917385162874;0.8334525384304472;0.015562385299818418;0.015561875484047265;0.7179034214381691;-0.01339698931241693;0.7179514136565732
12.550464;1.0445937097137188;0.8331562454162629;0.7977477319652339;-2.888862820815774e-06;-2.737754007459057e-06;1.0448803319256694;9.999912882705685;0.8334529075958206;0.015562417660260626;0.015561875301794266;0.7179034641029755;-0.013396988887188451;0.7179506893383225
12.560464;1.0445919202674117;0.8331578446944021;0.7977479459328172;-2.8891025172209775e-06;-2.7378275579518175e-06;1.0448785214508445;9.999908307894161;0.8334533263488655;0.015562449088559404;0.015561875070248537;0.7179035342523046;-0.013396988468753826;0.7179499509611607
12.570464;1.0445900826510082;0.8331594990047608;0.797748178856735;-2.889334052567616e-06;-2.737902643204554e-06;1.0448767548918405;9.999903651978036;0.8334537919883037;0.015562479450816614;0.015561874775103478;0.7179036299683432;-0.013396988056622974;0.7179492000622402
12.580464;1.0445882012947354;0.8331612064622719;0.7977484328368558;-2.8895562098285296e-06;-2.73798023781412e-06;1.0448750362857198;9.999898911733812;0.8334543002270455;0.015562508627517502;0.015561874419689464;0.717903749892822;-0.013396987650295029;0.71794843918889
12.590464;1.044586281664159;0.8331629643896417;0.7977487085188915;-2.889767558472411e-06;-2.7380611659520033e-06;1.044873368022186;9.999894088129412;0.8334548456368893;0.01556253650993846;0.015561874037985507;0.717903892589935;-0.013396987249504026;0.7179476716452747
12.600464;1.0445843298853654;0.833164769180791;0.7977490044277012;-2.889966241339376e-06;-2.738145702555473e-06;1.0448717511729788;9.999889179764546;0.833455422962737;0.015562563006573592;0.015561873691295199;0.7179040561608969;-0.013396986854338879;0.7179469009235925
12.610464;1.0445823520239295;0.833166617259278;0.7977493172490435;-2.890150037445883e-06;-2.738233405289277e-06;1.0448701868461803;9.99988417894134;0.8334560282059817;0.01556258805045761;0.015561873458476663;0.7179042387386437;-0.013396986465146048;0.7179461303927678
12.620464;1.0445803525666215;0.8331685060083873;0.7977496430564113;-2.890316783599587e-06;-2.7383232949918075e-06;1.0448686768242872;9.999879073690845;0.8334566584589667;0.015562611600306841;0.015561873420995818;0.7179044391439839;-0.01339698608237192;0.717945363348105
12.630464;1.0445783330431169;0.8331704334649973;0.7977499782776327;-2.890464806446318e-06;-2.7384141563673565e-06;1.0448672232808722;9.999873850480848;0.833457311054736;0.015562633637383574;0.015561873648291482;0.7179046569067691;-0.01339698570652545;0.7179446031417274
12.640464;1.0445762926992463;0.8331723973305311;0.7977503200977123;-2.89059296870051e-06;-2.7385047266325647e-06;1.0448658280232153;9.999868495020719;0.8334579834303805;0.015562654162399723;0.015561874191025891;0.7179048918025314;-0.01339798533818789;0.7179438718746016
12.650464;1.0445742306245174;0.83317439433606;0.7977506667253421;-2.8907004632408125e-06;-2.738593739888848e-06;1.044864491622403;9.999862992944893;0.8334586738899968;0.015562673191009672;0.015561875079753616;0.7179051436344847;-0.013397984977859463;0.7179431360146911
12.660464;1.0445721465587443;0.8331763135025344;0.7977509147688674;-1.7352267785522766e-06;-1.6322919515595414e-06;1.0448632131803544;9.999857326023738;0.8334593819950687;0.015562690745012783;0.015561876323768726;0.7179054121324779;-0.013397984625784466;0.7179424184063276
12.670464;1.0445700399743334;0.8331783643268301;0.7977512677415264;-1.73529168733886e-06;-1.632374163083154e-06;1.0448619906810417;9.999851466105136;0.8334601078653344;0.015562706842573527;0.015561877910218843;0.7179056962290773;-0.013397984282003205;0.7179417232159282
12.680464;1.0445679092546765;0.8331804357704142;0.7977516215402591;-1.7353350465078932e-06;-1.6324517580846895e-06;1.0448608211880848;9.999845375442865;0.8334608515028572;0.01556272149211377;0.01556187981192988;0.7179059934016552;-0.013397983946477393;0.7179410544821423
12.690464;1.0445657515958382;0.8331825236144142;0.797751973736176;-1.7353566403727288e-06;-1.632524585934674e-06;1.044859701128395;9.999839006848383;0.83346161297541;0.01556273468811669;0.01556188200496956;0.717906300062983;-0.013397983619207385;0.7179404160558992
12.700464;1.0445635633025008;0.8331846231168318;0.7977523210498816;-1.73535619162112e-06;-1.6325927643383073e-06;1.0448586272740836;9.999832299731969;0.83346239274966;0.015562746414071061;0.015561884478347443;0.717906612191236;-0.013397983300485812;0.7179398112832448
12.710464;1.0445613403922804;0.833186728819036;0.7977526596451585;-1.7353335669409765e-06;-1.6326565381156362e-06;1.0448575980122774;9.99982518151007;0.8334631919307841;0.015562756658449042;0.015561887222660487;0.7179069252546213;-0.013397982991132595;0.7179392428636918
12.720464;1.0445590795285884;0.8331888350826547;0.7977529861758629;-1.735289027641172e-06;-1.6327161637010717e-06;1.0448566139208657;9.99981757825649;0.8334640124455612;0.01556276542034612;0.015561890205489428;0.717907233957297;-0.013397982692363995;0.7179387127813471
12.730464;1.0445567789348282;0.833190936891029;0.7977532982769507;-1.7352232608258703e-06;-1.632771774918336e-06;1.0448556773371704;9.999809430321324;0.8334648566515416;0.015562772689549201;0.015561893360170815;0.7179075326876442;-0.013397982405407436;0.7179382224321598
12.740464;1.044554438838435;0.8331930302030387;0.7977535939397055;-1.7351373074506184e-06;-1.6328235218250913e-06;1.0448547916452429;9.99980070124908;0.8334657267451349;0.015562778429627343;0.01556189660322091;0.717907816340597;-0.013397982131326883;0.7179377730113878
12.750464;1.0445520613419295;0.8331951116186359;0.7977538709972756;-1.7350324753773372e-06;-1.6328718727676665e-06;1.0448539611785115;9.999791374503127;0.8334666245187102;0.015562782586097753;0.015561899854575496;0.7179080805725867;-0.013397981871103394;0.7179373656222888
12.760464;1.0445496495725701;0.8331971777610576;0.7977541271013121;-1.7349102280811364e-06;-1.632917681896988e-06;1.044853191330907;9.99978144766648;0.8334675509103423;0.015562785106780433;0.015561903042797443;0.7179083216139259;-0.013397981625591115;0.7179370011902901
12.770464;1.0445472067860055;0.8331992250438927;0.797754359602421;-1.7347721578834643e-06;-1.632962039994938e-06;1.0448524877863428;9.999770926156726;0.8334685053426958;0.015562785957058296;0.015561906109045173;0.7179085362733933;-0.013397981395285814;0.7179366802163096
12.780464;1.0445447364192317;0.8332012497101685;0.7977545658364246;-1.7346198572960401e-06;-1.6330060900166687e-06;1.044851855638511;9.99975981451143;0.8334694857916287;0.015562785129711248;0.015561909006772855;0.7179087221181848;-0.013397981180355513;0.7179364024250772
12.790464;1.0445422424677606;0.8332032480196139;0.7977547441377669;-1.7344545509232072e-06;-1.6330508923958526e-06;1.0448512998481878;9.999748115415677;0.8334704893867396;0.015562782649886583;0.015561911690474491;0.7179088774591349;-0.013397980981089583;0.7179361670782193
12.800464;1.04453972917283;0.8332052166946545;0.7977548944430886;-1.7342769187348123e-06;-1.6330974785026357e-06;1.044850826027115;9.99973584005367;0.8334715125511587;0.015562778568408375;0.01556191411026692;0.7179090011315693;-0.013397980798287603;0.7179359737290858
12.810464;1.0445372002225475;0.8332071534166421;0.7977550180312396;-1.7340873771117805e-06;-1.6331469130206916e-06;1.044850439349644;9.99972301820469;0.8334725508812207;0.015562772947242991;0.015561916217044575;0.7179090924461414;-0.013398980633240564;0.7179358412943895
12.820464;1.0445346583226998;0.8332089505085358;0.7977550149279028;-5.783262799919697e-07;-5.268121270415346e-07;1.0448501422633585;9.999709697729386;0.8334735995509207;0.015562765847674118;0.015561917963398056;0.7179091513062603;-0.013398980487399459;0.7179357334086279
12.830464;1.0445321050644742;0.833210822851984;0.7977550928964753;-5.781136837960892e-07;-5.268697104636435e-07;1.0448499340875677;9.999695932876824;0.8334746541107075;0.01556275732664027;0.015561919302801774;0.717909178061455;-0.013398980362031352;0.717935670094489
12.840464;1.0445295403896768;0.8332126660156932;0.7977551522632567;-5.778891911866918e-07;-5.269325662013807e-07;1.044849812597649;9.999681768212973;0.8334757106319568;0.015562747442382723;0.015561920201224481;0.7179091731760795;-0.013398980258153762;0.7179356530399682
12.850464;1.0445269623832532;0.8332144824771108;0.7977551941850222;-5.77652229842262e-07;-5.270021266223651e-07;1.04484977517718;9.999667231554941;0.8334767647689302;0.01556273626538584;0.01556192065497303;0.7179091373177191;-0.013398980176646966;0.7179356847219467
12.860464;1.0445243684720114;0.8332162737043108;0.7977552182419038;-5.774024851926007e-07;-5.270801992974336e-07;1.0448498190675284;9.9996523429649;0.8334778111993547;0.015562723884261357;0.015561920700655443;0.7179090717077081;-0.013398980118248891;0.7179357685521424
12.870464;1.044521757113832;0.8332180404717918;0.7977552232582066;-5.771402013360995e-07;-5.271685181780298e-07;1.0448499411361565;9.999637126049338;0.8334788445477277;0.015562710402566028;0.015561920414111547;0.7179089779072902;-0.01339898008354061;0.7179359081561182
12.880464;1.0445191283096775;0.8332197840279276;0.7977552082492336;-5.768662658385199e-07;-5.27268464682386e-07;1.0448501373689452;9.999621609014415;0.8334798604613645;0.015562695935238874;0.015561919897199407;0.7179088572731784;-0.013398980073156255;0.7179361062371516
12.890464;1.0445164828976587;0.8332215067568974;0.7977551729195665;-5.76582042828489e-07;-5.273810398718813e-07;1.0448504026294148;9.999605821725366;0.833480855528336;0.015562680605146385;0.015561919257194537;0.717908711059151;-0.013398980087915478;0.7179363639598026
12.900464;1.0445138220297188;0.8332232119848368;0.7977551178347996;-5.762890798500522e-07;-5.2750695506643e-07;1.0448507306945412;9.999589794549662;0.833481826618832;0.015562664532624117;0.015561918590861243;0.7179085409937491;-0.013398980128640334;0.7179366812892528
12.910464;1.0445111474177713;0.8332249035049488;0.7977550443419978;-5.759889493110423e-07;-5.276466082575762e-07;1.0448511145425703;9.999573555624924;0.833482770404491;0.015562647821873145;0.015561917973917016;0.7179083494209291;-0.013398980196049577;0.7179370575699437
12.920464;1.0445084611667999;0.833226585307744;0.7977549540018372;-5.756832501292053e-07;-5.277999505283593e-07;1.0448515469858457;9.999557127353487;0.8334836832473669;0.01556263055990562;0.015561917455878569;0.717908139056856;-0.0133989802908341;0.7179374918083025
12.930464;1.0445057649402216;0.8332282611920342;0.7977548479301713;-5.753735795992271e-07;-5.279665650323561e-07;1.0448520209636045;9.999540524867797;0.8334845616977332;0.015562612833549181;0.015561917070030528;0.7179079128887065;-0.01339898041355904;0.7179379826957151
12.940464;1.0445030599282104;0.8332299340555706;0.7977547266294183;-5.750614154418091e-07;-5.281458124355795e-07;1.0448525290303334;9.99952375566491;0.8334854029444055;0.015562594741069476;0.015561916851495812;0.7179066738708734;-0.013398980564535923;0.7179375285875065
12.950464;1.0445013435590027;0.8332324002295619;0.7977545901332286;-6.482225269945024e-07;-5.986840492670039e-07;1.0448530628864228;9.99950682498106;0.8334862043787681;0.015562576383150888;0.015561916845353675;0.71790642423213;-0.01339898074396825;0.7179381268915637
12.960464;1.0444986271879455;0.8332340730622105;0.7977544382014068;-6.479093470867377e-07;-5.988851753337615e-07;1.0448536139742302;9.99948974688944;0.8334869631275217;0.015562557854462337;0.015561917106972802;0.717906165350909;-0.013398980952024032;0.7179387755548076
12.970464;1.0444959101694395;0.8332357490060576;0.7977542706303765;-6.475977259876584e-07;-5.990948255772348e-07;1.0448541747241464;9.999472550358995;0.8334876764454018;0.01556253925170894;0.015561917705500283;0.7179058984380255;-0.013398981188528603;0.7179394723599081
12.980464;1.044493195850016;0.8332374297114342;0.7977540872007673;-6.472890698077018e-07;-5.993111879364897e-07;1.0448547394227092;9.999455275581239;0.8334883423514363;0.01556252068155559;0.015561918722893538;0.7179056247274178;-0.0133999814526583;0.7179402333053262
12.990464;1.044490487040781;0.833239008935837;0.7977537846552336;5.085763702083386e-07;5.068554509022119e-07;1.0448553045113331;9.999437964244702;0.8334889596963501;0.015562502252541445;0.015561920239704331;0.7179053448903396;-0.01339998174294604;0.7179410177355207
13.000464;1.0444877863993225;0.8332407001357915;0.7977535658668947;5.088750738077327e-07;5.066306330212955e-07;1.044855868546929;9.999420651664698;0.8334895275964341;0.015562484064310376;0.015561922324292795;0.7179050589406768;-0.013399982057469098;0.7179418404121884
13.010464;1.0444850963146342;0.8332423956187407;0.7977533265165635;5.091669933347145e-07;5.064033930405049e-07;1.0448564321820706;9.99940336817231;0.8334900445058187;0.015562466207996508;0.015561925036289984;0.7179047668491071;-0.0133999823940159;0.7179426971171634
13.020464;1.04448241836173;0.8332440945457006;0.7977530649006315;5.094510945388826e-07;5.061742027685317e-07;1.0448569979034903;9.999386146690618;0.8334905074393227;0.015562448760530262;0.015561928428172712;0.7179044690051372;-0.013399982750127284;0.7179435836544387
13.030464;1.0444797531046248;0.8332457960468522;0.7977527796152474;5.097264232937475e-07;5.05942892752392e-07;1.0448575686939854;9.99936902657902;0.8334909120445733;0.015562431766806967;0.015561932543422618;0.7179041661393019;-0.013399983123141244;0.717944495950518
13.040464;1.0444771002576831;0.8332474988122023;0.7977524699757855;5.09992246540861e-07;5.057088614330343e-07;1.044858146515618;9.999352048767827;0.8334912535771061;0.015562415237937258;0.015561937422601313;0.7179038588633526;-0.013399983510356966;0.7179454301467834
13.050464;1.0444744588042538;0.8332492007664268;0.7977521363024195;5.102483039513745e-07;5.05471449245321e-07;1.0448587321102987;9.999335249764375;0.8334915281082451;0.015562399164460908;0.015561943104937234;0.7179035474209335;-0.01339998390919697;0.7179463828156282
13.060464;1.0444718270269078;0.8332508992350032;0.7977517796467913;5.104948937055048e-07;5.052301899134858e-07;1.0448593258948116;9.99931866396878;0.8334917330014556;0.015562383516740915;0.015561949618602168;0.7179032319815313;-0.01339998431728628;0.717947350670902
13.070464;1.0444692029399696;0.833252591369925;0.7977514019889885;5.107326734683984e-07;5.04984816870832e-07;1.0448599288653169;9.99930232841879;0.8334918663631048;0.01556236824201606;0.015561956975356825;0.7179029131014081;-0.013399984732362811;0.7179483299564465
13.080464;1.0444665854729593;0.8332542745594039;0.7977510068934566;5.10962387668904e-07;5.047351422969265e-07;1.0448605423559687;9.999286283570505;0.8334919265171464;0.015562353278320108;0.015561965171347662;0.7179025918597721;-0.013399985152079208;0.7179493161442274
13.090464;1.0444639758877927;0.8332559464172085;0.7977505994522167;5.111848018395469e-07;5.04480968331163e-07;1.044861166860434;9.99927057217868;0.8334919121325315;0.01556233857700394;0.015561974190061268;0.7179022692469877;-0.013399985574044104;0.7179503038266952
13.100464;1.0444613785800785;0.8332576044042913;0.7977501856675393;5.114007689068932e-07;5.04222152325383e-07;1.0448618013369213;9.999255234101962;0.8334918223301546;0.015562324117718867;0.015561984013611287;0.7179019450735029;-0.013399985996048204;0.7179512868656132
13.110464;1.0444588005545454;0.8332592457748553;0.7977497718835539;5.116111154867505e-07;5.039587871570052e-07;1.0448624432394669;9.999240301166664;0.8334916562102167;0.015562309904684601;0.015561994627137076;0.7179016174144169;-0.013399986416156053;0.7179522590680623
13.120464;1.0444562496912109;0.8332608672447577;0.7977493641214795;5.11816320995954e-07;5.036912003120628e-07;1.0448630889612467;9.999225801311406;0.8334914122703954;0.015562295947109181;0.015562006006205352;0.7179012829723234;-0.01339998683277274;0.7179532149052374
13.130464;1.044453733486731;0.8332624643466912;0.7977489674707811;5.120164163855901e-07;5.034195815167552e-07;1.0448637347862006;9.999211765233015;0.8334910886991179;0.015562282241892256;0.01556201811545029;0.717900937827398;-0.013399987244767994;0.7179541495104583
13.140464;1.0444512590465767;0.8332640322794851;0.7977485858593242;5.122113180125949e-07;5.031436590075666e-07;1.0448643776345032;9.999198222668653;0.8334906844364687;0.015562268769692272;0.01556203092312712;0.7179005779581766;-0.01339998765148528;0.7179550584098607
13.150464;1.044448832733598;0.8332655676809667;0.7977482223957153;5.12401051719133e-07;5.028627589101494e-07;1.044865014513572;9.99918518912155;0.8334901998431135;0.015562255500210885;0.015562044404874594;0.7179001994899135;-0.013399988052653853;0.7179559379865684
13.160464;1.0444464592955778;0.8332670689857056;0.7977478800561341;5.125854685918558e-07;5.025758473185306e-07;1.0448656417902145;9.999172655181889;0.8334896366489853;0.015562242400913362;0.015562058535571991;0.7178997989701594;-0.013399988448279901;0.7179567862019406
13.170464;1.0444440498391172;0.8332684618444736;0.7977475617688552;-2.815515628432079e-07;-2.582332753110519e-07;1.0448662560155468;9.999160588406182;0.8334889975723201;0.015562229443751945;0.015562073282034324;0.7178993736336976;-0.013399988838483255;0.7179576028411477
13.180464;1.0444417908663266;0.8332697848671748;0.7977471676679906;8.741814534707588e-07;8.478509900797921e-07;1.0448668550945361;9.999148944649658;0.8334882857499171;0.015562216599691871;0.015562088598047412;0.7178989213435875;-0.01340098922335308;0.7179584080703592
13.190464;1.0444395921700387;0.8332711758779213;0.79774690472949;8.743462902907416e-07;8.475359838128734e-07;1.0448674384121843;9.999137678071287;0.8334875046050619;0.015562203828813403;0.015562104424470964;0.7178984399573316;-0.013400989602908095;0.7179591669435463
13.200464;1.0444374560967373;0.8332725248623459;0.7977466736246898;8.745039681193871e-07;8.472083429693648e-07;1.0448680062838613;9.99912674611416;0.8334866587241753;0.01556219108434643;0.015562120695425567;0.7178979265475853;-0.013400989977128784;0.717959900025325
13.210464;1.0444353858877364;0.8332738285829273;0.7977464783381855;8.746545765288953e-07;8.468672571302229e-07;1.0448685588355766;9.999116112778214;0.8334857545860245;0.01556217832280285;0.015562137346290209;0.7178973773893028;-0.013400990346033067;0.7179606082315092
13.220464;1.0444333852937495;0.8332750840872301;0.7977463231500311;8.747982181999876e-07;8.465125415679157e-07;1.0448690949510688;9.999105750876451;0.8334848002342816;0.015562165505862964;0.015562154324625403;0.7178967887108825;-0.013400990709669412;0.7179612922534093
13.230464;1.044431458084223;0.8332762885336371;0.7977462118318803;8.749349436020618e-07;8.461444924573446e-07;1.0448696122794139;9.999095640392465;0.8334838050973007;0.015562152597113113;0.015562171597640137;0.7178961572085691;-0.01340099106796362;0.717961953487526
13.240464;1.044429607305728;0.8332774388023879;0.7977461470568422;8.750647821711581e-07;8.457636696252585e-07;1.044870107713107;9.999085763134048;0.8334827803286244;0.015562139557869264;0.015562189142519224;0.7178954797112902;-0.013400991420649135;0.7179625942346948
13.250464;1.04442783423575;0.8332785317538655;0.7977461301573553;8.751877262033144e-07;8.453706316480299e-07;1.044870577617486;9.999076100151456;0.8334817384893645;0.015562126342314379;0.015562206931182041;0.7178947528783635;-0.013400991767335335;0.7179632172257859
13.260464;1.044426138335833;0.833279564074117;0.7977461612680751;8.75303561461407e-07;8.449659018525338e-07;1.0448710184580774;9.999066636334627;0.8334806925310632;0.015562112893976281;0.015562224934507348;0.7178939740454323;-0.01340099210750932;0.7179638248159822
13.270464;1.0444245184330778;0.8332805316477003;0.7977462392250131;8.754117426423593e-07;8.445502471784273e-07;1.044871427974976;9.999057365312618;0.8334796546392713;0.01556209914386669;0.015562243136648052;0.7178931424719309;-0.013400992440558555;0.7179644183411189
13.280464;1.0444229738651032;0.8332814301193434;0.797746361535275;8.755115016394583e-07;8.441248481450004e-07;1.0448718058703192;9.999048287340726;0.8334786353826058;0.015562085010083108;0.01556226153226335;0.7178922595042583;-0.013400992765920137;0.7179649982953971
13.290464;1.0444215048406493;0.8332822559884878;0.7977465251018933;8.756021812702934e-07;8.436911833416077e-07;1.0448721536179044;9.999039403515996;0.8334776439565919;0.015562070403327338;0.015562280112476862;0.7178913278023014;-0.013400993083121029;0.7179655651630796
13.300464;1.0444201120392882;0.8332830067788609;0.7977467268094072;8.756835288435682e-07;8.432509077629444e-07;1.0448724740651099;9.999030709743982;0.8334766888315749;0.015562055240203336;0.015562298864918864;0.717890350708939;-0.013400993391594604;0.7179661198387437
13.310464;1.0444187960676907;0.8332836807670623;0.7977469634548727;8.757556929650274e-07;8.428057058399888e-07;1.0448727711556094;9.999022193266224;0.8334757772930198;0.015562039452237575;0.015562317786497882;0.7178893317581306;-0.01340099369057753;0.7179666629627046
13.320464;1.044417557614588;0.833284276936801;0.7977472319188826;8.758192732089465e-07;8.423569347410336e-07;1.0448730492690101;9.999013838849226;0.8334749145256525;0.01556202297783171;0.015562336881737212;0.7178882740933926;-0.01340099397940438;0.7179671940344425
13.330464;1.0444163981756571;0.8332847947622308;0.7977475295685236;8.758755480599083e-07;8.419053870403485e-07;1.0448733123662495;9.999005637515902;0.8334741035544779;0.015562005745565004;0.015562356145853296;0.7178871802992082;-0.013400994258016115;0.7179677113994186
13.340464;1.044415320026676;0.8332852338452188;0.7977478539473118;8.759262725109007e-07;8.414514247126999e-07;1.044873563692805;9.99899758073089;0.8334733459094599;0.015561987667166714;0.015562375560109712;0.7178860524934642;-0.013400994527145025;0.7179682125486205
13.350464;1.0444143248360327;0.8332855939933724;0.7977482021597744;8.759730547723708e-07;8.409952327197227e-07;1.0448738057166544;9.998989647629767;0.8334726425835373;0.015561968645703951;0.015562395097257441;0.7178848922874232;-0.013400994788044228;0.7179686941645163
13.360464;1.0444134120802615;0.833285875572868;0.7977485711009957;8.760169971931573e-07;8.405370347853977e-07;1.0448740398792717;9.998981807834022;0.8334719947270951;0.015561948592882548;0.015562414721744829;0.7178837008016421;-0.013400995042098504;0.7179691526050443
13.370464;1.0444125786069614;0.8332860796678873;0.7977489582500878;8.760587428698251e-07;8.400772583604892e-07;1.0448742665377089;9.998974039188683;0.8334714034726285;0.015561927446959152;0.015562434396175662;0.7178824785368837;-0.013400995290555098;0.7179695847620593
13.380464;1.0444118196614283;0.8332862078841755;0.7977493617344938;8.760986054298861e-07;8.396166715811864e-07;1.0448744854711673;9.998966338185426;0.833470869311999;0.015561905181637792;0.015562454099649878;0.7178812253665018;-0.01340099553449036;0.717969988342309
13.390464;1.0444111302794565;0.8332861553175959;0.797749676741376;2.0316977075590233e-06;1.945544583689947e-06;1.0448746963878668;9.998958713820304;0.8334703915137893;0.015561881799633597;0.015562473839681573;0.7178799412791904;-0.013401995774943177;0.7179703805878836
13.400464;1.0444105056761361;0.8332861386882391;0.7977501036149807;2.031733550082835e-06;1.9450865585023134e-06;1.0448748984923328;9.998951180172115;0.8334699677880738;0.015561857317534384;0.015562493644711258;0.7178786271986832;-0.013401996012982469;0.717970724126062
13.410464;1.0444099409478869;0.8332860552850387;0.7977505342598658;2.0317668116085794e-06;1.9446326064249974e-06;1.044875089951596;9.998943757830794;0.8334695950142783;0.015561831755258767;0.015562513545798354;0.7178772850872734;-0.013401996249713676;0.7179710390985744
13.420464;1.0444094309852032;0.833285909320523;0.7977509629085761;2.0317970681237195e-06;1.9441845244889486e-06;1.0448752684799916;9.998936478553444;0.8334692707371236;0.015561805133410293;0.01556253356107512;0.7178759172510768;-0.013401996486243154;0.7179713277824353
13.430464;1.044408970669955;0.8332857040838992;0.7977513843576841;2.0318240850967195e-06;1.943743691878899e-06;1.0448754320531497;9.998929388229092;0.8334689937539507;0.015561777473850381;0.015562553688877118;0.7178745253405054;-0.01340199672347357;0.7179715925870798
13.440464;1.0444085551609654;0.8332854424075004;0.7977517936772831;2.0318480570086058e-06;1.9433111474350416e-06;1.0448755785426318;9.998922543432279;0.833468763674357;0.015561748802985125;0.015562573908716276;0.7178731100104274;-0.01340199696200805;0.717971835629642
13.450464;1.0444081803775602;0.8332851270595225;0.797752186039204;2.0318696326281884e-06;1.9428878351531695e-06;1.044875704938176;9.998916000054974;0.8334685805614622;0.01556171915820153;0.015562594177689506;0.7178716712233746;-0.013401997202428195;0.717972058107067
13.460464;1.0444078436241713;0.8332847602671933;0.7977525569701222;2.031889614923159e-06;1.9424747517231116e-06;1.0448758074473916;9.998909803045;0.8334684447158777;0.015561688593523701;0.01556261441951905;0.7178702084292902;-0.013401997445551912;0.7179722598787299
13.470464;1.0444075434340994;0.8332843435127817;0.797752902585502;2.031908661043643e-06;1.942072898043492e-06;1.0448758823035815;9.998903982069647;0.8334683560999124;0.015561657185026568;0.015562634525574161;0.7178687206474675;-0.01340199769236395;0.7179724398897152
13.480464;1.044407278528689;0.8332838785581886;0.79775321953432;2.03192718390642e-06;1.9416830655575157e-06;1.0448759258013989;9.998898551780298;0.8334683135292233;0.015561625037055517;0.015562654367321608;0.7178672070034965;-0.013401997943951846;0.717972596965558
13.490464;1.044407047115744;0.8332833685884828;0.7977535048970743;2.0319454206107573e-06;1.9413056561113024e-06;1.044875933515654;9.99889352004892;0.8334683144848913;0.01556159228278603;0.015562673800795884;0.7178656675201525;-0.013401998201611972;0.7179727301269896
13.500464;1.0444068468648091;0.8332828181952591;0.7977537559753248;2.0319636245478744e-06;1.9409406691425624e-06;1.0448759002442838;9.998888898852982;0.8334683558293934;0.015561559074572684;0.015562692666764938;0.7178641033871227;-0.013401998466750666;0.7179728383089219
13.510464;1.0444066749273997;0.833282233013459;0.7977539699092668;2.031982236230958e-06;1.9405878760533463e-06;1.0448758207128537;9.998884707785386;0.8334684344126212;0.015561525563595578;0.015562710800299966;0.7178625169006156;-0.013401998740473238;0.7179729201150089
13.520464;1.0444065279925001;0.833281619428511;0.79775414355121;2.03200184732515e-06;1.940247039459605e-06;1.0448756899757061;9.998880972858865;0.8334685468785198;0.015561491878638712;0.015562728048042778;0.7178609117393824;-0.013401999023342541;0.7179729739456748
13.530464;1.044406402700107;0.8332809836860637;0.7977542735918549;2.0320229978609506e-06;1.9399179126764727e-06;1.0448765037367524;9.998877724439412;0.8334686891825371;0.015561458119086366;0.015562744280568738;0.7178592932512763;-0.01340199931556019;0.7179729982084178
13.540464;1.0444062956422313;0.8332803309062058;0.7977543564799409;2.032045972524049e-06;1.9396000738998694e-06;1.0448762588218694;9.998874996395605;0.8334688565160384;0.0155614243588684;0.015562759393859054;0.7178576680721576;-0.013401999617194052;0.7179729917390535
13.550464;1.044406202603862;0.8332796648898009;0.7977543883834728;2.032070684402626e-06;1.9392928264178615e-06;1.0448759529964187;9.99887283062663;0.8334690434888788;0.01556139065249587;0.015562773307911332;0.7178560432465976;-0.013401999928075493;0.7179729541977962
13.560464;1.0444061183983127;0.8332789886252184;0.7977543658312495;2.0320967070942697e-06;1.9389952415041417e-06;1.0448755841153556;9.998871283828016;0.8334692441757311;0.01556135704344583;0.015562785969113035;0.7178544254896323;-0.013402000247495402;0.7179728859796048
13.570464;1.044406037560573;0.8332783048116117;0.7977542865766056;2.0321235892653326e-06;1.9387063565851506e-06;1.0448751493777928;9.998870427429832;0.8334694523504645;0.015561323574806286;0.01556279735281866;0.7178528209199911;-0.013402000574115489;0.7179727882396925
13.580464;1.0444059547819589;0.833277615994912;0.7977541501012247;2.0321514192453828e-06;1.9384253395220887e-06;1.0448746449207778;9.998870338765137;0.8334696620152074;0.015561290301236205;0.015562807457571777;0.7178512353157309;-0.013402000906234246;0.7179726630457753
13.590464;1.0444058650521941;0.8332769246727431;0.7977539579996443;2.0321811693191086e-06;1.9381514186340826e-06;1.0448740657714828;9.99887109153509;0.833469867932995;0.015561257302008228;0.015562816288734797;0.7178496743282238;-0.013402001242066855;0.7179725133572689
13.600464;1.0444057637726172;0.8332762334087302;0.7977537140048302;2.032214519252701e-06;1.93788374420901e-06;1.044873406503852;9.998872750714677;0.8334700665972674;0.015561224690212044;0.0155628238430948;0.7178481432503315;-0.013402001579760476;0.717972343463168
13.610464;1.0444056465678067;0.8332755443839543;0.7977534232866158;2.0322534069275635e-06;1.9376213993092196e-06;1.0448726624826024;9.998875369359785;0.8334702576676262;0.015561192605844569;0.015562830105520706;0.7178466467953687;-0.013402001917298411;0.7179721595397843
13.620464;1.0444055090362605;0.833274752071994;0.7977529891871546;3.187860664904949e-06;3.0437516124557137e-06;1.0448718305408324;9.998878986867455;0.8334704443987869;0.015561161193721933;0.015562835053306846;0.7178451888292945;-0.013402002252588434;0.7179719692556938
13.630464;1.044405346956939;0.8332740711560402;0.7977526222384258;3.187915209663232e-06;3.043497583391226e-06;1.0448709087524568;9.998883631632982;0.8334706322967441;0.015561130584525538;0.015562838657208884;0.7178437720015836;-0.013403002583771894;0.7179717994459665
13.640464;1.0444051569167239;0.8332733954814547;0.7977522263020955;3.1879786009064e-06;3.043246882094029e-06;1.0448698961743785;9.998889323006491;0.8334708272063017;0.015561100884108612;0.015562840877160368;0.7178423979342029;-0.013403002909431593;0.717971620752221
13.650464;1.0444049365858221;0.8332727254335335;0.7977518076238326;3.1880507788940585e-06;3.042999107364108e-06;1.0448687927099958;9.998896064800812;0.8334710340226842;0.015561072165606217;0.01556284166167026;0.7178410678691257;-0.013403003228572893;0.7179714591404059
13.660464;1.0444046842289203;0.8332720614164845;0.7977513716454949;3.1881315943419947e-06;3.0427538463557818e-06;1.044867598915141;9.998903837299968;0.8334712560777636;0.01556104446449532;0.015562840961636671;0.7178397829754679;-0.013403003540588277;0.7179713206215625
13.670464;1.0444043984871207;0.8332714044064129;0.7977509227292623;3.188221274638007e-06;3.0425105145942384e-06;1.0448663161754714;9.998912599926072;0.8334714950574097;0.015561017782462501;0.015562838749886239;0.7178385441470427;-0.013403003845160525;0.7179712096127715
13.680464;1.0444040790533475;0.8332707554184365;0.7977504647549737;3.1883204922414517e-06;3.042268309073759e-06;1.044864947389923;9.99892230433975;0.8334717512963239;0.015560992109995857;0.015562835019453226;0.7178373518077648;-0.013403004142006647;0.7179711292400759
13.690464;1.0444037272906614;0.8332701145313427;0.7977500018708303;3.1884299218817302e-06;3.042026318510655e-06;1.0448634973952171;9.998932908787012;0.8334720239710666;0.015560967457445233;0.015562829763746462;0.717836205966763;-0.013403004430673467;0.7179710817267696
13.700464;1.0444033460127025;0.8332694808270825;0.7977495388407555;3.188549913261662e-06;3.0417835866021894e-06;1.0448619724129429;9.998944384838014;0.8334723111824681;0.015560943862835424;0.015562822971322356;0.7178351060339813;-0.01340300471058393;0.7179710686336301
13.710464;1.0444029385532043;0.8332688530463654;0.7977490806517541;3.188680658074748e-06;3.041539079168739e-06;1.044860378890356;9.998956714336893;0.8334726103320284;0.015560921368746719;0.015562814638907596;0.7178340502000201;-0.013403004981198499;0.7179710914031331
13.720464;1.0444025080721109;0.8332682303096745;0.7977486315875019;3.1888224229907982e-06;3.041291728365309e-06;1.0448587225048036;9.998969883865005;0.8334729187305389;0.015560899997192172;0.015562804781064195;0.7178330353137791;-0.013403005242024733;0.7179711519040789
13.730464;1.0444020579486484;0.8332676124588397;0.79774819466773;3.188975515147785e-06;3.041040493019182e-06;1.0448570077074493;9.99898388286813;0.8334732340478397;0.015560879746047722;0.015562793428103535;0.717832057852545;-0.013403005492555808;0.7179712522011011
13.740464;1.044401592517284;0.8332669998542049;0.7977477717476659;3.1891401561637845e-06;3.040784329764878e-06;1.0448552382323624;9.998998703100842;0.833473554514187;0.01556086059780441;0.015562780620397105;0.7178311152905178;-0.013403005732334616;0.7179713937654797
13.750464;1.0444011170627114;0.8332663930315167;0.7977473637123433;3.189316523040071e-06;3.040522233956196e-06;1.0448534181643025;9.99901433793116;0.8334738790863573;0.015560842526702317;0.01556276640646492;0.7178302069472928;-0.013403005961016548;0.7179715769365215
13.760464;1.044400636986433;0.833265792471967;0.7977469704240311;3.1895049335495593e-06;3.0402533312672937e-06;1.0448515519085009;9.99903078047974;0.8334742074205412;0.015560825511657378;0.015562750839883451;0.717829333555439;-0.013403006178402045;0.7179718009730913
13.770464;1.0444001566945267;0.8332651982387715;0.797746590600647;3.1897058869607527e-06;3.0399768341729825e-06;1.044849643105721;9.999048016057227;0.8334745395408393;0.015560809554901614;0.01556273396975215;0.7178284957795504;-0.013403006384560705;0.7179720644773651
