time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.780464;1.04439967948774;0.8332646092735185;0.7977462220435367;3.1899198394302286e-06;3.0396919433476054e-06;1.0448476946512049;9.999066012960492;0.8334748756413539;0.015560794684518172;0.015562715829517066;0.7178276933644819;-0.0134030065798794;0.7179723657777103
13.790464;1.0443992087078735;0.833264023092025;0.7977458624285445;3.1901469124643656e-06;3.0393977942935243e-06;1.0448457100407842;9.999084724151416;0.8334752162013287;0.015560780939278977;0.015562696437322674;0.7178269255141166;-0.013403006764961548;0.7179727030969627
13.800464;1.0443987483084625;0.8332634365107605;0.7977455101167326;3.190386823554583e-06;3.0390934080383656e-06;1.0448436939410146;9.99910409775144;0.8334755622317548;0.01556076836078519;0.015562675811174494;0.717826191129207;-0.013403006940563258;0.7179730745250424
13.810464;1.0443983021752277;0.8332628464788531;0.797745164368733;3.1906391510447337e-06;3.0387777524993964e-06;1.0448416515757204;9.999124078953452;0.8334759154121847;0.015560756999787918;0.015562653978754835;0.7178254881782962;-0.013403007107506677;0.717973477801603
13.820464;1.0443978737332835;0.8332622501802485;0.7977448250742057;3.190903633806898e-06;3.038449972114581e-06;1.04483958860514;9.999144601425458;0.8334762778752;0.015560746923558895;0.01556263096998831;0.7178248132508535;-0.013403007266529807;0.7179739100937503
13.830464;1.0443974665849933;0.8332616447632458;0.7977444924281208;3.191180140945228e-06;3.0381096035825223e-06;1.0448375119028097;9.999165580270308;0.8334766517726981;0.015560738220479911;0.015562606807477024;0.7178241621520562;-0.01340300741827663;0.7179743678111461
13.840464;1.0443970848056123;0.8332610269975486;0.7977441668036819;3.1914683715913395e-06;3.0377566377063616e-06;1.0448354296948823;9.999186912021283;0.8334770389344437;0.015560731002682586;0.015562581509216316;0.7178235307927859;-0.013403007563387566;0.7179748463501152
13.850464;1.0443967320477245;0.8332603931079671;0.7977438486662487;3.1917675461507646e-06;3.037391445949999e-06;1.0448333502217058;9.999208488235803;0.833477440546792;0.015560725398135645;0.015562555098007871;0.7178229154464881;-0.013403007702585961;0.7179753398270503
13.860464;1.0443964107346069;0.8332597392844527;0.7977435382625533;3.1920763295756376e-06;3.037014662442635e-06;1.0448312804346136;9.999230221462815;0.8334778569034543;0.015560721524185478;0.015562527605394684;0.7178223125938014;-0.01340300783683299;0.7179758410766797
13.870464;1.0443961222769895;0.8332590624088674;0.7977432350052804;3.1923930426476068e-06;3.0366270426214786e-06;1.0448292264309162;9.999252064142704;0.8334782877663038;0.015560719458679175;0.015562499069302772;0.7178217188572659;-0.013403007967525398;0.7179763423052231
13.880464;1.044395867988499;0.8332582532448823;0.7977428345146302;4.348276952024199e-06;4.1426173695955825e-06;1.0448271946614782;9.999274006592138;0.8334787332703507;0.015560719236953877;0.015562469535836551;0.7178211309822756;-0.013403008096546628;0.7179768358441624
13.890464;1.044395649671424;0.8332575237683407;0.7977425381077173;4.348603859660936e-06;4.142210108014123e-06;1.0448251920577694;9.999296059122837;0.8334791943450293;0.015560720869418895;0.015562439067430238;0.7178205458406406;-0.01340300822605316;0.7179773140017205
13.900464;1.0443954689760087;0.8332567660800133;0.7977422397356869;4.348932815833401e-06;4.141793943815501e-06;1.04482322549158;9.999318234033868;0.8334796719953869;0.015560724353388082;0.015562407738841154;0.7178199609603028;-0.013403008358075104;0.7179777685805996
13.910464;1.0443953265340225;0.8332559805091896;0.7977419361795511;4.349261668297276e-06;4.141369711876008e-06;1.0448213018133623;9.999340537070264;0.8334801666327742;0.015560729678594508;0.015562375614878688;0.7178193755558441;-0.013404008494205595;0.7179782098077934
13.920464;1.0443952220886006;0.8332551690579737;0.7977416248904154;4.349588174609533e-06;4.140938539932954e-06;1.0448194276906617;9.99936296666657;0.8334806789029167;0.015560736835720618;0.0155623427370728;0.7178187907929873;-0.013404008635606188;0.7179785922732306
13.930464;1.0443951549513932;0.8332543352994508;0.7977413039255189;4.349910131223078e-06;4.140501747781801e-06;1.0448176081382419;9.999385518847916;0.8334812108045727;0.015560745817744533;0.015562309128529963;0.7178182087442944;-0.013404008783139555;0.7179789271909367
13.940464;1.044395123751568;0.8332534839210884;0.7977409717465367;4.350225499839411e-06;4.140060710629233e-06;1.044815845694151;9.999408191740603;0.8334817655567901;0.015560756611105422;0.015562274790478402;0.7178176313486343;-0.013404008937347977;0.7179792075800202
13.950464;1.0443951256480357;0.833252620200374;0.7977406266227869;4.350532464895405e-06;4.139616812748195e-06;1.0448141419772192;9.99943098090527;0.833482346918004;0.015560769191426932;0.015562239691233526;0.7178170601863598;-0.013404009098369304;0.7179794266972415
13.960464;1.0443951560346014;0.8332517495917764;0.7977402663443537;4.350829371981645e-06;4.139171456427482e-06;1.0448124990621994;9.9994538736608;0.8334829588396294;0.015560783525827914;0.015562203774797223;0.7178164963960406;-0.01340400926599827;0.7179795783353891
13.970464;1.0443952093633901;0.8332508774367069;0.797739889061816;4.351114573490744e-06;4.1387259705348495e-06;1.0448109186756334;9.999476856689164;0.8334836055835814;0.015560799577116214;0.015562166982372795;0.7178159404172283;-0.013404009440048381;0.7179796577607183
13.980464;1.0443952804868188;0.8332500086261506;0.797739494316335;4.35138648936487e-06;4.1382815401759484e-06;1.044809401057752;9.999499926384864;0.8334842918182755;0.015560817308571171;0.015562129267786192;0.717815391962936;-0.013404009620792192;0.7179796622968069
13.990464;1.0443953655146563;0.8332491471196584;0.7977390828958101;4.351643935935807e-06;4.137839390440749e-06;1.0448079452459498;9.999523087286386;0.8334850219296522;0.015560836681116791;0.015562090610620073;0.7178148504197592;-0.013404009809030178;0.7179795911098201
14.000464;1.0443954619167366;0.8332482957760935;0.7977386557591267;4.351886315199353e-06;4.137401010007941e-06;1.0448065503118638;9.999546347293226;0.8334857991829598;0.015560857639277611;0.015562051023998689;0.7178143154795176;-0.013404010005899912;0.7179794445078128
14.010464;1.0443955682289032;0.8332474565089962;0.7977382132347445;4.352113388826724e-06;4.136968098812908e-06;1.0448052160488963;9.99956971524811;0.8334866257509778;0.015560880095754293;0.01556201054821876;0.7178137873710999;-0.013404010212775961;0.7179792231391277
14.020464;1.0443956836880393;0.8332466303152648;0.7977377549334929;4.352324900330779e-06;4.136542342164138e-06;1.0448039425059072;9.999593194870046;0.8334875032572351;0.015560903936611453;0.015561969238697945;0.7178132661279304;-0.013404010431183498;0.7179789277779528
14.030464;1.0443958076947013;0.8332458173182373;0.7977372795881802;4.35252046521389e-06;4.136125314203093e-06;1.0448027290050308;9.999616782466552;0.8334884332470435;0.015560929052118517;0.015561927157294035;0.7178127507778931;-0.013404010662673818;0.7179785596620791
14.040464;1.0443959393972182;0.8332450168010568;0.7977367844295835;4.35269972426853e-06;4.135718504882547e-06;1.0448015730617817;9.999640475611956;0.8334894173308256;0.015560955357034863;0.015561884372533448;0.7178122397253015;-0.013404010908794664;0.7179781207738798
14.050464;1.044396078300214;0.8332442271252152;0.7977362652025921;4.352862516817446e-06;4.135323089765175e-06;1.0448004697372333;9.999664279996104;0.8334904568335954;0.015560982782417571;0.015561840970057686;0.7178117314843653;-0.013404011170953014;0.7179776140124787
14.060464;1.0443962256402615;0.8332434461521647;0.7977357173322697;4.3530089019309515e-06;4.1349394177639375e-06;1.044799412359137;9.999688207209754;0.8334915524866807;0.015561011263691865;0.015561797056414238;0.7178112247473302;-0.013404011450105101;0.7179770432871941
14.070464;1.044396385151065;0.8332426720479291;0.7977351369552773;4.353138989606209e-06;4.134566838764437e-06;1.0447983939008203;9.999712270319417;0.8334927047287799;0.015561040735089043;0.015561752748452786;0.7178107186335017;-0.013404011746823624;0.717976413376671
14.080464;1.0443965624946145;0.8332419034208007;0.7977345210913136;4.3532527911377494e-06;4.134204199161309e-06;1.0447974073257476;9.99973648043243;0.8334939140514667;0.015561071125563947;0.015561708164582319;0.717810213371512;-0.01340401206171249;0.7179757293762234
14.090464;1.0443967638621394;0.833241139067368;0.7977338676924872;4.353350255245076e-06;4.133850518676632e-06;1.044796445241379;9.999760845060528;0.833495180828761;0.015561102360149254;0.015561663423493884;0.7178097104925444;-0.01340401239545437;0.7179749959711444
14.100464;1.0443969947282026;0.8332403781154158;0.7977331759760921;4.353431383225243e-06;4.1335052414194034e-06;1.0447955000548088;9.999785367826927;0.8334965047936069;0.015561134365073746;0.015561618642262822;0.717809212394547;-0.013404012748594814;0.7179742170828495
14.110464;1.0443972591832333;0.8332396201048756;0.7977324463868579;4.353496427554395e-06;4.133168055056622e-06;1.0447945646565526;9.99981004870664;0.8334978845156094;0.015561167071433634;0.015561573935081705;0.7178087217325232;-0.013404013121613857;0.7179733959700066
14.120464;1.044397559943201;0.833238864922883;0.7977316800804234;4.353546205770424e-06;4.132838691891144e-06;1.0447936332004681;9.999834885467914;0.8334993173875445;0.015561200415486583;0.01556152942089819;0.7178082409644881;-0.013404013515080353;0.7179725355702824
14.130464;1.0443978986781055;0.833238112908287;0.797730878922543;4.353582099464532e-06;4.132516973759929e-06;1.0447927013030425;9.99985987510671;0.8335007998900708;0.01556123433233163;0.015561485239103168;0.717807772147191;-0.013404013929360265;0.7179716388166916
14.140464;1.044398275769424;0.833237364635738;0.797730045869178;4.353605537279722e-06;4.1322030834576564e-06;1.0447917657244967;9.99988501612871;0.8335023276157274;0.01556126874846493;0.015561441554092;0.7178073167475529;-0.013404014364110711;0.7179707086631283
14.150464;1.0443986897712711;0.8332366204435427;0.7977291848292879;4.3536175300190955e-06;4.131897804884704e-06;1.044790824496546;9.999910308731268;0.8335038954848242;0.015561303583922985;0.015561398533551294;0.7178068755331903;-0.01340401481829766;0.7179697480463068
14.160464;1.044399137915952;0.8332358803819545;0.7977283001930463;4.3536186628472196e-06;4.131602421074245e-06;1.0447898773682534;9.99993575091046;0.833505498180262;0.015561338760004;0.015561356321989937;0.7178064486104236;-0.013404015290759507;0.7179687603311073
14.170464;1.0443996175269612;0.8332351446284876;0.7977273963317184;4.353609390385986e-06;4.131318305356127e-06;1.0447889259410092;9.999961338663136;0.8335071301573127;0.015561374200251886;0.015561315039690741;0.7178060352433352;-0.013404015780747264;0.7179677497564063
14.180464;1.0444001266178686;0.8332344137477802;0.797726477214676;4.353590317195404e-06;4.13104657440729e-06;1.0447879735394014;9.999987067513946;0.8335087852982695;0.015561409823643938;0.015561274793028218;0.7178056336895328;-0.013404016288024428;0.7179667208873064
14.190464;1.04440066359633;0.8332336882350253;0.7977255462144957;4.353562191547517e-06;4.130788085624761e-06;1.0447870246385442;10.000012927363711;0.8335104567001783;0.015561445538403332;0.015561235669627015;0.7178052414991826;-0.013404016812406097;0.7179656777302763
14.200464;1.044401227292747;0.8332328609994486;0.7977245034812807;5.509086727089503e-06;5.236931796319421e-06;1.0447860835729317;10.000038898425277;0.8335121369646398;0.015561481239008497;0.015561197730813409;0.7178048560799063;-0.013404017353096053;0.7179646236546572
14.210464;1.0444018169391793;0.8332321447906863;0.7977235549664867;5.5090418788996775e-06;5.236702731855376e-06;1.0447851536886088;10.000064956764541;0.8335138190395921;0.015561516805338132;0.015561161016744079;0.7178044752527729;-0.01340401790825823;0.7179635617615049
14.220464;1.04440243183946;0.833231430950743;0.7977225983907156;5.508988567808933e-06;5.236490316035595e-06;1.0447842380594887;10.000091085242861;0.8335154968493279;0.01556155210873914;0.015561125552285239;0.7178040976573273;-0.013404018474905162;0.7179624950814696
14.230464;1.044403071605853;0.833230717338789;0.7977216332360649;5.508926614730988e-06;5.236295745576125e-06;1.0447833399608912;10.000117277388942;0.8335171652789952;0.015561587024182266;0.015561091347999276;0.7178037230120097;-0.013404019049022642;0.7179614267155111
14.240464;1.0444037367813324;0.8332300024001524;0.7977206590522827;5.50885612010195e-06;5.23611968163238e-06;1.0447824619674753;10.000143530429527;0.8335188201231204;0.01556162143720212;0.015561058407903595;0.7178033520084596;-0.01340501962579646;0.7179603786953891
14.250464;1.0444044288644054;0.8332292857179336;0.7977196750440466;5.508777467172184e-06;5.235962041456317e-06;1.0447816058427983;10.000169838305109;0.8335204581447404;0.015561655241651836;0.01556102674086822;0.7178029858523671;-0.013405020199988307;0.7179593173044012
14.260464;1.0444051492927655;0.8332285673048224;0.7977186791921033;5.508691411833726e-06;5.235822195656043e-06;1.0447807735887136;10.000196191592428;0.8335220769828711;0.015561688335679561;0.0155609963593987;0.7178026262172638;-0.013405020766493615;0.7179582647753353
14.270464;1.0444058980725397;0.8332278464875419;0.7977176683628966;5.508599309350119e-06;5.23569946674375e-06;1.044779967754444;10.000222581574317;0.8335236748531328;0.015561720619323531;0.015560967269914636;0.7178022752169309;-0.013405021320580612;0.7179572244230855
14.280464;1.0444066733217945;0.8332271216279483;0.7977166392825429;5.508503092869246e-06;5.235593346842715e-06;1.0447791909061892;10.000249001403299;0.8335252500529999;0.015561751991696397;0.015560939464914306;0.7178019346210859;-0.013405021857632298;0.7179561999208861
14.290464;1.0444074717603828;0.8332263907457477;0.7977155892409026;5.508404978511626e-06;5.235503246089147e-06;1.0447784451402715;10.000275439377656;0.8335268006332198;0.015561782350156605;0.015560912920861637;0.7178016054544193;-0.013405022373061199;0.7179551960501592
14.300464;1.0444082894813418;0.8332256523903957;0.7977145160663756;5.508307242260537e-06;5.2354283431135955e-06;1.0447777320070148;10.000301871923908;0.833528324310396;0.015561811596793122;0.015560887609450656;0.7178012886786046;-0.013405022862525496;0.7179542182163946
14.310464;1.0444091227036938;0.8332249063643657;0.7977134177307359;5.508212181874527e-06;5.2353678391001614e-06;1.0447770532626373;10.000328266153742;0.8335298185528452;0.015561839653356979;0.015560863512569998;0.7178009856411448;-0.013405023321988008;0.7179532712756487
14.320464;1.0444099677128573;0.8332241538572271;0.797712292426944;5.508122166169846e-06;5.235321181483047e-06;1.0447764119874987;10.000354586366315;0.833531281066128;0.015561866479549095;0.015560840625562304;0.7178006975067458;-0.013405023747741288;0.7179523591511054
14.330464;1.0444108199423863;0.8332233966302677;0.7977111391471464;5.508039654887033e-06;5.235287962581505e-06;1.0447758124662063;10.0003807954332;0.8335327101813896;0.01556189207922436;0.015560818951359722;0.7178004245323544;-0.013405024136587774;0.7179514848624465
14.340464;1.0444116738178242;0.8332226359942592;0.797709957643101;5.507967034673253e-06;5.235267753462141e-06;1.0447752588583892;10.000406852801252;0.8335341045940113;0.015561916484113382;0.015560798490311526;0.7178001660720524;-0.01340502448597315;0.7179506502281866
14.350464;1.044412523785437;0.8332218724830002;0.797708747722232;5.5079063395539515e-06;5.235260037980577e-06;1.044774754157584;10.000432716775723;0.8335354629798696;0.015561939733573418;0.01556077922892405;0.7177999211035643;-0.013405024793899543;0.7179498557219723
14.360464;1.0444133655613652;0.8332211058881012;0.7977075088135455;5.507859188393192e-06;5.23526417610507e-06;1.0447742997084046;10.000458354703195;0.8335367839846091;0.015561961868065655;0.015560761132495929;0.7177996885565299;-0.013405025058690543;0.717949100762428
14.370464;1.0444141975569559;0.8332203352827374;0.7977062401326094;5.507826918764879e-06;5.235279482664838e-06;1.044773895309538;10.000483751534412;0.8335380664218042;0.01556198293120881;0.015560744149274901;0.7177994671843259;-0.013405025278920322;0.7179483837499507
14.380464;1.0444150215005803;0.8332195590775557;0.797704941419511;5.507810648010028e-06;5.2353054114046724e-06;1.0447735397306452;10.000508907856942;0.8335393094738617;0.015562002972409845;0.015560728222962773;0.7177992553571995;-0.01340502545354932;0.7179477017160026
14.390464;1.0444158408205453;0.833218775001431;0.7977036138456786;5.507811386302419e-06;5.235341640663516e-06;1.044773230786408;10.0005338331267;0.833540512764062;0.015562022042253524;0.01556071329569624;0.7177990512727868;-0.01340502558196579;0.7179470504676252
14.400464;1.0444166586244004;0.8332179803734568;0.7977022605006566;5.507830257339855e-06;5.235388013558351e-06;1.0447729653927262;10.00055854076483;0.833541676245525;0.015562040182522411;0.015560699300204667;0.7177988535013111;-0.013405025663856244;0.7179464251101778
14.410464;1.0444174774236628;0.8332171726290634;0.7977008863607314;5.5078685560618166e-06;5.235444463843836e-06;1.044772740057861;10.00058304414638;0.8335427999923919;0.015562057423874703;0.01556068615480495;0.7177986613895714;-0.013405025699049151;0.7179458201727452
14.420464;1.0444182998389835;0.8332163493110323;0.7976994977390252;5.507927606133212e-06;5.235511003284528e-06;1.0447725513293573;10.00060735293964;0.8335438839388702;0.015562073796225219;0.01556067376591609;0.7177984751817389;-0.013405025687452781;0.7179452296287794
14.430464;1.0444191289891085;0.8332155076089465;0.7976981011063493;5.5080085675649505e-06;5.235587658261547e-06;1.0447723962473987;10.000631473947367;0.8335449276091286;0.015562089344958046;0.015560662035908899;0.7177982958479224;-0.01340502562912893;0.7179446472458187
14.440464;1.0444199682336461;0.8332146443273987;0.7976967017377746;5.5081123056536535e-06;5.2356743019499444e-06;1.0447722725160253;10.000655417563221;0.8335459298963068;0.015562104133631151;0.015560650874391402;0.7177981244187872;-0.013405025524385963;0.717944067154794
14.450464;1.0444208204974257;0.8332137566259631;0.7976953034410779;5.508239355308638e-06;5.235770663720949e-06;1.0447721777827528;10.000679200572671;0.8335468889410382;0.015562118229796976;0.015560640203377215;0.7177979611427812;-0.013405025373718174;0.7179434844373397
14.460464;1.0444216875174666;0.8332128426957156;0.7976939097315058;5.508389921905667e-06;5.235876671791344e-06;1.0447721085379105;10.000702839112458;0.8335478024096024;0.01556213169771028;0.01556062994774908;0.7177978053058162;-0.01340502517758052;0.7179428953443884
14.470464;1.0444225693183995;0.8332119015623307;0.7976925249224791;5.508563895484129e-06;5.235992724679009e-06;1.0447720597319472;10.000726342510264;0.8335486682654402;0.015562144599243977;0.015560620024541208;0.7177976556386471;-0.013405024936208515;0.7179422970069719
14.480464;1.044423464133185;0.8332109326960582;0.7976911541354746;5.5087608676881034e-06;5.236119575806977e-06;1.0447720256888149;10.000749717158271;0.833549485414872;0.015562156990501523;0.015560610340863259;0.7177975106606742;-0.013405024649637816;0.7179416870247172
14.490464;1.0444243687970158;0.8332099360168824;0.7976898028954801;5.508980159379365e-06;5.236257997785533e-06;1.044772001542152;10.000772975987893;0.8335502539248797;0.015562168919703969;0.015560600799581485;0.7177973690706059;-0.013405024317839699;0.7179410632543162
14.500464;1.0444252796643783;0.8332089117705659;0.7976884769011702;5.50922081234799e-06;5.2364085378640095e-06;1.0447719838380816;10.00079614533896;0.8335509751272173;0.015562180427069004;0.015560591318052057;0.7177972302865159;-0.013405023940791225;0.7179404238587963
14.510464;1.044426193796063;0.8332078604069679;0.7976871819813394;5.509481486606238e-06;5.236571613504494e-06;1.0447719704667857;10.000819262543104;0.8335516515476646;0.015562191544396722;0.01556058183814592;0.7177970947568912;-0.013405023518428536;0.7179397674907665
14.520464;1.0444271094204205;0.8332067827391648;0.7976859241783993;5.5097604796554846e-06;5.236747816804737e-06;1.0447719604932528;10.000842365856315;0.8335522864637862;0.01556220229521911;0.015560572305519363;0.7177969639037723;-0.013405023050641096;0.7179390934786485
14.530464;1.0444280251956064;0.8332056798853629;0.797684709950839;5.510055951717301e-06;5.236938052645203e-06;1.0447719536304836;10.000865483840553;0.8335528833773073;0.015562212691897516;0.015560562657537646;0.7177968397856594;-0.013405022537416949;0.7179384019291024
14.540464;1.0444289394140365;0.8332045530484008;0.7976835462572486;5.510366089728724e-06;5.237143427734722e-06;1.0447719498793584;10.000888628095236;0.8335534457529347;0.015562222735772877;0.015560552849788604;0.717796724624665;-0.013405021979079295;0.7179376936390858
14.550464;1.0444298500769074;0.8332034034950334;0.7976824402301977;5.510689036184815e-06;5.23736502413608e-06;1.0447719498723667;10.000911790995138;0.8335539767274712;0.015562232430270101;0.015560542880271654;0.717796620422196;-0.013405021376419841;0.7179369699809374
14.560464;1.0444307550689458;0.8332022326779459;0.7976813987006424;5.511022703756291e-06;5.237603712899129e-06;1.0447719552196897;10.000934947782058;0.8335544784356022;0.01556224179732595;0.015560532780937853;0.7177965287000593;-0.0134050207306722;0.7179362330539911
14.570464;1.0444316517261605;0.8332010419846076;0.7976804277135109;5.511364888541139e-06;5.237860059684061e-06;1.0447719680869763;10.000958062489447;0.8335549517425981;0.015562250877430578;0.015560522592534006;0.7177964503392601;-0.013405020043533953;0.7179354860981941
14.580464;1.0444325366017246;0.8331997249252601;0.7976794297832565;6.667274723633004e-06;6.344522310056622e-06;1.0447719899005405;10.000981096006804;0.8335553968886769;0.01556225971395489;0.015560512341037466;0.7177963857454459;-0.013405019317147568;0.7179347338073213
14.590464;1.0444334062091694;0.8331984944275631;0.7976786135446509;6.667628142996145e-06;6.344814216905905e-06;1.0447720202203208;10.001004010396633;0.8335558138997993;0.01556226833410269;0.015560502034185233;0.7177963353367139;-0.013405018553914821;0.7179339820456815
14.600464;1.0444342580009676;0.8331972429742556;0.797677880395857;6.667984185333674e-06;6.345123904509434e-06;1.0447720568822019;10.00102676935531;0.8335562023198082;0.01556227673377042;0.015560491683114415;0.717796299855396;-0.013405017756454134;0.7179332368878253
14.610464;1.0444350905370081;0.8331959719093074;0.797677233962474;6.668340553960303e-06;6.3454519149575965e-06;1.0447720970105694;10.00104933639175;0.8335565613218033;0.015562284881969547;0.015560481319867455;0.7177962800553783;-0.013405016927680445;0.7179325035221452
14.620464;1.0444359031033443;0.833194684770453;0.7976766775281566;6.668694915563615e-06;6.345799088557222e-06;1.044772138053936;10.001071669275696;0.8335568903932051;0.015562292744128872;0.01556047099340069;0.7177962759460731;-0.013405016070718884;0.7179317856185082
14.630464;1.0444366956468352;0.8331933858685105;0.7976762137665886;6.669044933477811e-06;6.346166146756592e-06;1.0447721781612602;10.001093717815895;0.8335571899799414;0.01556230029406395;0.01556046076129879;0.7177962864463795;-0.013405015188679285;0.7179310854593935
14.640464;1.0444374689586096;0.8331920786484633;0.7976758440747983;6.669388292349294e-06;6.34655340022106e-06;1.0447722155575543;10.001115427302127;0.8335574617294493;0.015562307505533701;0.015560450682943601;0.7177963099188517;-0.013405014284395432;0.7179304044672086
14.650464;1.0444382242161028;0.8331907652009116;0.797675567821523;6.6697229437675454e-06;6.346960585401071e-06;1.044772247758837;10.001136739428455;0.8335577080697127;0.015562314342501948;0.015560440807654691;0.717796345004349;-0.013406013360296211;0.7179297619964736
14.660464;1.044438961822613;0.8331894465589053;0.797675382340569;6.670047543434984e-06;6.347386830504175e-06;1.0447722718458625;10.001157588631546;0.833557931480522;0.015562320757774731;0.015560431167190879;0.7177963910806857;-0.013406012418447577;0.7179291207695357
14.670464;1.0444396811101035;0.8331881226535631;0.7976752838730884;6.670361660972543e-06;6.347830824830503e-06;1.0447722856282762;10.001177898488125;0.8335581340119641;0.015562326699287646;0.015560421779173984;0.717796448339119;-0.01340601146057705;0.7179284997865454
14.680464;1.0444403816078458;0.8331867921716476;0.7976752686375571;6.670665503328747e-06;6.348291094298441e-06;1.0447722882401265;10.00119758620396;0.83355831695791;0.01556233212339142;0.015560412658352202;0.7177965175742919;-0.0134060104880101;0.7179279002700972
14.690464;1.0444410640204387;0.8331854528817619;0.7976753332866106;6.670959434455701e-06;6.348766117875575e-06;1.0447722795969512;10.001216575365932;0.8335584804206707;0.0155623370047763;0.015560403833728165;0.7177965995707977;-0.01340600950168236;0.7179273237845059
14.700464;1.044441729737753;0.8331841017789987;0.7976754751363958;6.67124357326023e-06;6.349254161842864e-06;1.044772259709941;10.001234803799067;0.8335586230579123;0.015562341335008696;0.015560395363696945;0.7177966944300912;-0.013406008502361896;0.7179267712003449
14.710464;1.0444423802451384;0.8331827350009475;0.7976756923667782;6.671517585370136e-06;6.349753122990963e-06;1.0447722284546208;10.001252221028187;0.833558742569855;0.015562345120455604;0.015560387337739654;0.7177968016093728;-0.01340600749083188;0.7179262422608325
14.720464;1.0444430172707035;0.8331813484235847;0.7976759837566407;6.6717807289739835e-06;6.350260692229292e-06;1.0447721855270435;10.001268783365026;0.8335588367043694;0.015562348375231098;0.015560379860910719;0.7177969204875703;-0.013406006467839878;0.717925735987943
14.730464;1.044443642484153;0.8331799384691618;0.7976763483691913;6.672031995727986e-06;6.3507747088510474e-06;1.0447721307318034;10.001284448670608;0.833558904151866;0.015562351095592565;0.015560373031529521;0.7177970503925772;-0.013406005434104262;0.717925251276753
14.740464;1.044444256450315;0.8331785022193067;0.7976767855160516;6.6722701682067496e-06;6.351293432462882e-06;1.0447720644448313;10.001299167425298;0.8335589446548397;0.015562353242963413;0.015560366927013526;0.7177971903827643;-0.013406004390437846;0.7179247870953069
14.750464;1.044444858393717;0.8331770374294785;0.7976772942098378;6.672493821593138e-06;6.351815687832856e-06;1.044771987554457;10.001312879932415;0.833558958052711;0.015562354756948834;0.015560361599821628;0.7177973395724805;-0.013406003337785966;0.717924342254292
14.760464;1.0444454472085094;0.8331755428471886;0.7976778724979844;6.672701354885926e-06;6.352340955938354e-06;1.0447719008447798;10.001325528578432;0.8335589435798909;0.015562355573979043;0.015560357082270123;0.7177974969619926;-0.013406002277247536;0.7179239150164635
14.770464;1.0444460225836663;0.833174017999944;0.7976785178957396;6.672891109885035e-06;6.352869332393071e-06;1.0447718042995204;10.001337071237627;0.8335589002352877;0.015562355637676677;0.015560353399918587;0.7177976604666405;-0.013406001210167865;0.7179235029517687
14.780464;1.0444465856877827;0.8331724625600903;0.7976792280165781;6.6730615499263625e-06;6.353401211601587e-06;1.0447716971914458;10.001347481327814;0.8335588272083756;0.015562354904339201;0.015560350581684715;0.7177978267217505;-0.013406000138294773;0.7179231031467374
14.790464;1.0444471394815185;0.8331708763589191;0.7976800002172513;6.673211405899014e-06;6.353936857112986e-06;1.0447715789587662;10.001356741668678;0.833558724253897;0.01556235334046982;0.015560348660092246;0.7177979916978364;-0.013405999063847738;0.7179227126681432
14.800464;1.044447688378186;0.8331692597744612;0.7976808311319987;6.673339767890124e-06;6.354476137905666e-06;1.0447714492623326;10.00136484330294;0.8335585925449258;0.01556235092068599;0.01556034766926531;0.7177981511538503;-0.013405997989327295;0.7179223292783504
14.810464;1.044448237130618;0.8331676136767543;0.7976817167490097;6.673446030529492e-06;6.35501843438525e-06;1.0447713071518316;10.001371786668862;0.8335584349823358;0.01556234763352921;0.015560347640590456;0.717798301036671;-0.013405996917185548;0.7179219519260764
14.820464;1.0444487898771129;0.8331659389341894;0.7976826524000049;6.673529681016096e-06;6.355562747624391e-06;1.0447711510702182;10.001377581281501;0.8335582552219706;0.015562343485464383;0.015560348596635874;0.7177984376747849;-0.013405995849508747;0.7179215804366448
14.830464;1.0444493498773786;0.8331642360641063;0.7976836327633383;6.673590223751459e-06;6.3561081683359155e-06;1.0447709796276723;10.001382247175666;0.8335580566571082;0.015562338496957382;0.0155603505526868;0.7177985576558492;-0.013405994787873809;0.7179212149699736
14.840464;1.044449919281618;0.8331625058316828;0.7976846524293913;6.673627252172486e-06;6.356654403867248e-06;1.0447707918112865;10.001385814919173;0.8335578424414727;0.015562332694433792;0.015560353518729564;0.7177986580517544;-0.013405993733603407;0.7179208560763762
14.850464;1.0444504990439756;0.8331607502495036;0.7976857060589173;6.6736402616755e-06;6.357201813583766e-06;1.044770586543379;10.001388320642377;0.8335576160476836;0.015562326105729291;0.015560357494977304;0.717798736893496;-0.013405992688191258;0.7179205048685957
14.860464;1.0444510893773105;0.8331589724937967;0.7976867876767196;6.673628328443623e-06;6.357750946253168e-06;1.044770362360648;10.00138980176072;0.8335573814720645;0.01556231876124323;0.015560362473065609;0.717798793349849;-0.013405991653402604;0.717920162589307
14.870464;1.0444516902584076;0.833157175791211;0.7976878907351734;6.673590360126083e-06;6.35830211668339e-06;1.0447701179224775;10.001390292989077;0.8335571429710517;0.015562310693311572;0.015560368446593923;0.7177988275933559;-0.013405990631022133;0.7179198300624962
14.880464;1.0444523016883376;0.833155362666543;0.7976890092449433;6.673525815404354e-06;6.358855454020824e-06;1.0447698532185445;10.001389820286994;0.8335569048377349;0.015562301929737225;0.01556037542301802;0.7177988402233794;-0.013405989622613964;0.7179195075771909
14.890464;1.0444529236512832;0.8331535353019127;0.7976901385238221;6.6734349769146255e-06;6.3594111783703365e-06;1.044769570057548;10.001388400879652;0.8335566713549896;0.015562292486199664;0.015560383430934237;0.7177988312898964;-0.013405988629542606;0.7179191950667698
14.900464;1.0444535559517096;0.8331516961028695;0.7976912751705124;6.673318682887478e-06;6.359969566654612e-06;1.0447692709057463;10.001386051390536;0.8335564465940954;0.01556228236335142;0.015560392515565099;0.7177987996951422;-0.013405987653137533;0.7179188924241985
14.910464;1.0444541984775384;0.8331498473674853;0.7976924165523969;6.6731780551519616e-06;6.3605306357492055e-06;1.0447689568970706;10.001382791113285;0.8335562339624873;0.015562271548462939;0.015560402720093985;0.7177987435653287;-0.013405986694812409;0.7179185995530399
14.920464;1.0444548517990875;0.8331479907299509;0.7976935599232198;6.673014219732055e-06;6.361094002412257e-06;1.0447686264004812;10.001378632224574;0.8335560357634574;0.015562260022077655;0.015560414067050495;0.7177986611845064;-0.01340598575621412;0.7179183157319871
14.930464;1.0444555175720813;0.8331461274671165;0.7976947016882752;6.672827954632824e-06;6.361659032060037e-06;1.0447682749888285;10.001373569333456;0.8335558533178059;0.015562247766776404;0.015560426553569541;0.7177985514485252;-0.01340598483936344;0.7179180386614343
14.940464;1.044456198451885;0.8331442590686543;0.7976958374501127;6.672619607303749e-06;6.362225009207986e-06;1.0447678963466402;10.001367586403674;0.83355568787944;0.01556223476604962;0.015560440154981097;0.7177984134271704;-0.013405983946547968;0.7179177643936153
14.950464;1.0444568975820028;0.8331423873209753;0.7976969626857249;6.672389419581924e-06;6.36279123550805e-06;1.0447674830105493;10.001360675213913;0.8335555415287057;0.015562220999431848;0.01556045482563912;0.717798246077555;-0.013405983080059051;0.7179174887779015
14.960464;1.0444576180921419;0.8331405144924255;0.7976980731983009;6.672137865180583e-06;6.363357087736778e-06;1.0447670270538614;10.001352841898852;0.8335554166914787;0.015562206452966347;0.015560470497538748;0.7177980490181607;-0.013405982242027645;0.717917208939176
14.970464;1.0444583628276347;0.8331386435831925;0.7976991649541316;6.671865622747975e-06;6.363922042232085e-06;1.0447665212126982;10.00134410098655;0.8335553145236748;0.015562191136223211;0.015560487088363923;0.7177978234312262;-0.013405981434307738;0.7179169232949688
14.980464;1.0444591342463507;0.8331367779252926;0.7977002338776054;6.671573394503053e-06;6.3644857527379425e-06;1.044765959655674;10.001334474119387;0.8335552344318549;0.015562175082826634;0.015560504518502117;0.7177975717791831;-0.013405980658255842;0.717916630974557
14.990464;1.0444599344512895;0.8331349206712425;0.7977012758082391;6.671261903746203e-06;6.365048097739941e-06;1.0447653378246353;10.001323994331909;0.8335551750484713;0.015562158337252434;0.01556052271426846;0.7177972966420296;-0.01340597991456179;0.7179163316849105
15.000464;1.0444607656491602;0.8331330748153414;0.797702286358802;6.670931999642093e-06;6.365609117557572e-06;1.0447646525397078;10.0013127105183;0.8335551346860491;0.015562140943928814;0.015560541593983157;0.7177969999351623;-0.013405979203420439;0.7179160257468801
15.010464;1.0444616309068546;0.8331312432926767;0.7977032611434623;6.6705847080912315e-06;6.366169077593531e-06;1.0447639025609319;10.001300689153515;0.83355511130656;0.015562122940863182;0.015560561067732086;0.7177966828428856;-0.01340597852486997;0.7179157142375209
15.020464;1.0444625339547655;0.8331294287185038;0.7977041963224971;6.670221200774817e-06;6.36672853208953e-06;1.044763088169773;10.001288009662131;0.833555102813477;0.015562104361043733;0.015560581057323731;0.7177963458684608;-0.01340597787892228;0.7179153993590951
15.030464;1.0444634781706086;0.8331276328642226;0.7977050884088365;6.669842760582242e-06;6.367287946657135e-06;1.044762210342874;10.001274757347854;0.8335551068256188;0.015562085246442382;0.015560601502957476;0.7177959888447512;-0.013405977265600371;0.7179150844822347
15.040464;1.044464466039221;0.8331258560632766;0.7977059334605645;6.669450900161942e-06;6.367847245812633e-06;1.0447612708926586;10.001261016951338;0.8335551201134689;0.015562065659077307;0.015560622351465728;0.717795611149062;-0.013405976685021899;0.7179147734770964
15.050464;1.0444654988548432;0.833124097062736;0.7977067267403064;6.66904754938155e-06;6.368405970579099e-06;1.0447602727451883;10.001246865623637;0.833555139128396;0.01556204567433158;0.01556064355411374;0.7177952120154756;-0.013405976137429413;0.7179144698095995
15.060464;1.044466576701167;0.8331223537746155;0.7977074629947629;6.668634993266253e-06;6.368963824820592e-06;1.0447592193295645;10.001232366923379;0.8335551611708921;0.015562025367557289;0.01556066507119444;0.7177947907677968;-0.013405975623257203;0.7179141758766668
15.070464;1.0444676991851656;0.8331206240100724;0.7977081370162737;6.668215554557542e-06;6.369520874169288e-06;1.0447581137740807;10.00121756678153;0.833555184891286;0.015562004809354173;0.015560686870077922;0.7177943470205942;-0.013405975143145227;0.7179138924658103
15.080464;1.0444688657794237;0.8331189053966721;0.7977087443095741;6.667791341426598e-06;6.3700772408689345e-06;1.0447569590732229;10.001202491168078;0.8335552102492644;0.015561984068409973;0.01556070892857181;0.7177938807361929;-0.013405974697780668;0.7179136185933955
15.090464;1.0444700750878406;0.8331171953942179;0.7977092813518206;6.667364244886155e-06;6.370632917492078e-06;1.0447557591674599;10.001187146584192;0.8335552384096241;0.01556196321346016;0.015560731241086218;0.7177933919847338;-0.013405974287803275;0.7179133521530218
15.100464;1.0444713243189088;0.8331154918506567;0.7977097453529551;6.666935992003996e-06;6.371187998035968e-06;1.0447545197196395;10.001171524911074;0.8335552716934889;0.015561942310591137;0.015560753813980569;0.7177928807427486;-0.013405973913835759;0.7179130907305639
15.110464;1.0444726098746027;0.8331136865622605;0.7977100319983523;7.82206912871315e-06;7.478130972801807e-06;1.0447532479213082;10.001155609838067;0.8335553135525914;0.015561921421634928;0.015560776658238577;0.7177923469664722;-0.013405973576397502;0.7179128317515949
15.120464;1.0444739284773115;0.8331119929827292;0.7977103454054467;7.82164240060647e-06;7.478686440670923e-06;1.0447519516830444;10.001139377334104;0.8335553681971798;0.015561900608802422;0.015560799782990815;0.7177917905885326;-0.013405973275682902;0.7179125722052591
15.130464;1.044475278273515;0.8331103048062062;0.7977105842165741;7.821217341052885e-06;7.4792433443720414e-06;1.0447506393378898;10.001122792853216;0.8335554397940617;0.015561879937100004;0.015560823183317998;0.7177912112176951;-0.013405973011424668;0.717912308512449
15.140464;1.0444766594291324;0.8331086233249939;0.7977107500406805;7.820793877797406e-06;7.479802465053698e-06;1.0447493205493477;10.001105817575986;0.8335555318726994;0.015561859468111111;0.015560846833112986;0.717790607917519;-0.01340597278293463;0.7179120366459913
15.150464;1.0444780735412718;0.8331069506404396;0.7977108439818843;7.820371672759479e-06;7.480364351758934e-06;1.0447480066302344;10.00108841878742;0.8335556471554751;0.015561839252969733;0.015560870695048155;0.7177899797170483;-0.013405972589282661;0.71791175272978
15.160464;1.0444795224128953;0.8331052899541905;0.7977108662303205;7.819950306654888e-06;7.480929240236894e-06;1.0447467089500777;10.001070569774214;0.8335557875226638;0.015561819335140177;0.015560894736613333;0.7177893267568941;-0.013405972429537852;0.7179114538363969
15.170464;1.0444810070917596;0.8331036456929134;0.7977108164585769;7.819529359962224e-06;7.481497129790521e-06;1.0447454368880897;10.001052246196382;0.8335559542330523;0.015561799765138672;0.01556091893753758;0.7177886509832159;-0.013405972302985548;0.7179111379968075
15.180464;1.0444825272229;0.8331020232129354;0.7977106946305249;7.819108759281618e-06;7.482068007654187e-06;1.0447441967041464;10.001033428818317;0.8335561481457692;0.015561780613319058;0.01556094329246146;0.7177879558062905;-0.013405972209189258;0.7179108039073364
15.190464;1.0444840812264926;0.8331004277817341;0.797710501444233;7.818689228809046e-06;7.482641836183895e-06;1.0447429916130624;10.001014104582055;0.8335563696837373;0.015561761966378328;0.015560967809531734;0.7177872451893296;-0.013405972147723861;0.7179104510533473
15.200464;1.044485667242998;0.8330988632824835;0.7977102380388417;7.818272194954251e-06;7.483218249459795e-06;1.0447418225692702;10.000994263169058;0.8335566189917872;0.015561743918011822;0.015560992496807216;0.7177865228917223;-0.01340597211778622;0.7179100796017347
15.210464;1.0444872836222825;0.8330973317925154;0.7977099056142166;7.817859203125765e-06;7.483796412487877e-06;1.044740689210676;10.00097389543544;0.8335568960839614;0.015561726563664405;0.015561017351304489;0.7177857921986691;-0.013405972118163988;0.7179096901174029
15.220464;1.0444889290167423;0.8330958342356064;0.7977095057240128;7.817451432841863e-06;7.484375221440827e-06;1.0447395908462804;10.000952997151149;0.8335572007458897;0.015561709986656307;0.01556104236446466;0.7177850557467527;-0.013405972147551307;0.7179092835827909
15.230464;1.0444906023664917;0.8330943712566734;0.7977090409970118;7.81704964910448e-06;7.484953484315754e-06;1.044738526902883;10.000931577877083;0.8335575329926302;0.01556169424255362;0.015561067526618576;0.7177843153121338;-0.013405972204827457;0.717908861569837
15.240464;1.044492302588385;0.8330929438908025;0.7977085151888421;7.816654562842968e-06;7.48552980205349e-06;1.0447374968319134;10.000909667438776;0.8335578937433256;0.015561679365684197;0.015561092819304227;0.7177835720035699;-0.013405972289110146;0.7179084260668417
15.250464;1.0444940289538729;0.8330915539488902;0.7977079323562297;7.816267151344974e-06;7.486102365945663e-06;1.0447365001900517;10.000887312991932;0.8335582842743768;0.015561665385337034;0.015561118206540124;0.7177828267636227;-0.013406972399597499;0.7179079973580972
15.260464;1.0444957823414005;0.833090204088583;0.7977072961204598;7.815888609635372e-06;7.486669013614126e-06;1.0447355368847773;10.000864571730244;0.8335587050952157;0.015561652327961634;0.015561143639064254;0.717782080767226;-0.013406972535345353;0.7179075388108426
15.270464;1.0444975658523534;0.8330888978330743;0.797706609583472;7.815520080783573e-06;7.487227519438232e-06;1.044734607680656;10.000841505561803;0.8335591559164927;0.015561640212390987;0.015561169070842375;0.7177813353491616;-0.01340697269520599;0.7179070693377745
15.280464;1.0445003797521262;0.8330884335724534;0.7977058756479589;7.74169682517556e-06;7.417429467516278e-06;1.044733714817965;10.000818176886137;0.8335596362629674;0.015561629052615714;0.015561194464466065;0.7177805914683367;-0.013406972877873327;0.7179065895908228
15.290464;1.0445022369651202;0.8330872266095887;0.7977050972255987;7.74135039712892e-06;7.417966078544509e-06;1.0447328617889726;10.00079464734954;0.8335601455711359;0.01556161887164223;0.015561219779768745;0.7177798494638254;-0.013406973081929143;0.7179061014054491
15.300464;1.0445041365761598;0.8330860746498077;0.7977042773989731;7.74101555316479e-06;7.41848962651485e-06;1.0447320525487538;10.000770982418313;0.8335606826854863;0.015561609718638882;0.015561244972084278;0.7177791093647029;-0.013406973306122219;0.7179056078088317
15.310464;1.044506081250274;0.8330849802650349;0.7977034200259513;7.740692622951897e-06;7.418998721103675e-06;1.0447312907829105;10.000747254691156;0.8335612449247946;0.01556160166884347;0.015561270002753187;0.7177783713773244;-0.013406973549729834;0.717905112177614
15.320464;1.044508074334628;0.8330839451635287;0.7977025301785374;7.740381775273245e-06;7.419491636569028e-06;1.0447305788801984;10.000723539446353;0.8335618275135271;0.015561594802118174;0.01556129484400351;0.7177776362832832;-0.013406973812466623;0.7179046176929182
15.330464;1.04451012009926;0.8330829709944751;0.797701613665828;7.74008285528596e-06;7.419966486310211e-06;1.0447299173116096;10.000699909665936;0.8335624244602967;0.015561589186448694;0.015561319479757396;0.7177769052967623;-0.013406974094029113;0.7179041279974199
15.340464;1.04451222240096;0.8330820600874821;0.7977006762736358;7.739795456187308e-06;7.420421442646587e-06;1.0447293053729518;10.000676437999385;0.8335630303686256;0.01556158487532635;0.015561343904227561;0.7177761794830997;-0.013406974393706602;0.7179036480642457
15.350464;1.0445143837733897;0.8330812150097338;0.7976997230302257;7.739519018314697e-06;7.420854737873917e-06;1.044728742124956;10.000653198570802;0.8335636417619281;0.01556158189951694;0.015561368115678653;0.7177754596606173;-0.013406974710264852;0.7179031839809851
15.360464;1.044516605564485;0.8330804376447869;0.7976987574955459;7.73925302826575e-06;7.421264707330307e-06;1.0447282261442985;10.000630262118024;0.8335642572012893;0.015561580256692025;0.015561392110334046;0.7177747466337411;-0.01340697504208515;0.7179027420564937
15.370464;1.0445188878928449;0.8330797288272469;0.7976977817086724;7.738997287487024e-06;7.421649878821648e-06;1.0447277550334857;10.000607691517558;0.8335648766167661;0.01556157991890334;0.015561415881471027;0.7177740408826307;-0.013406975387319515;0.7179023281071496
15.380464;1.0445212291155292;0.8330790884201056;0.7976967966032144;7.73875181605491e-06;7.422008932798428e-06;1.0447273258668568;10.000585544159998;0.833565500805016;0.01556158084391099;0.015561439426356523;0.7177733423288065;-0.013406975744029931;0.7179019471092887
15.390464;1.044523625668837;0.8330785152579246;0.7976958024194581;7.738516501885962e-06;7.422340733198493e-06;1.044726935628383;10.000563877260706;0.8335661308960929;0.015561582968189547;0.015561462749373627;0.71777265097429;-0.013406976110473534;0.7179016028873164
15.400464;1.0445260729055448;0.8330780067735171;0.7976947995019373;7.738290918211548e-06;7.4226444705799055e-06;1.044726581119277;10.000542749020887;0.8335667673806428;0.015561586195017406;0.01556148585205434;0.7177719676276266;-0.013406976485411174;0.717901297697976
15.410464;1.044528566300904;0.8330775586726246;0.79769378910478;7.738074263523897e-06;7.42291965975722e-06;1.044726259984094;10.000522215568981;0.8335674095359803;0.015561590392848075;0.015561508732119441;0.7177712939038228;-0.01340697686822729;0.7179010324758673
15.420464;1.0445311016285361;0.8330771652100631;0.7976927734132198;7.73786529576429e-06;7.423166162128241e-06;1.044725972584505;10.000502327443343;0.8335680556037437;0.015561595398728447;0.015561531402278984;0.7177706318241371;-0.01340697725887759;0.7179008076060603
15.430464;1.04453367400197;0.8330768203099456;0.7976917551657755;7.737662406205265e-06;7.423384359906887e-06;1.0447257216140409;10.000483124921143;0.8335687032759704;0.015561601026328805;0.015561553898007174;0.7177699833790053;-0.013406977657701293;0.71790062312918
15.440464;1.0445362774057219;0.8330765189869667;0.7976907373678078;7.73746392985613e-06;7.423575094696543e-06;1.0447255096129227;10.000464634478268;0.8335693502313176;0.01556160708224576;0.015561576258310382;0.7177693499374158;-0.013406978065130682;0.7179004787966787
15.450464;1.044538905281929;0.8330762580142016;0.797689723107078;7.737268487696052e-06;7.423739367005517e-06;1.044725337657422;10.0004468702341;0.833569994438586;0.01556161337997343;0.015561598507336155;0.717768732132114;-0.01340697848150781;0.7179003745070478
15.460464;1.0445415509515776;0.8330760357338178;0.797688715531222;7.737075026049264e-06;7.423878216122649e-06;1.044725205598721;10.0004298405227;0.8335706344102097;0.0155616197419324;0.015561620658784463;0.71776813076614;-0.013406978907018191;0.7179003105236733
15.470464;1.044544207524011;0.8330758516402895;0.797687717799508;7.736882561998767e-06;7.423992778526323e-06;1.0447251123264145;10.000413561429953;0.8335712696677307;0.015561626003469914;0.015561642730436647;0.7177675476392981;-0.013406979341640516;0.7179002875218701
15.480464;1.0445468677900482;0.8330757059163186;0.7976867328689529;7.736690023385603e-06;7.4240842721709544e-06;1.0447250561579389;10.000398071974033;0.833571900865195;0.015561632024974703;0.015561664749439189;0.7177669855077116;-0.013406979785275304;0.7179003067903654
15.490464;1.044549524027224;0.8330755994327981;0.7976857635683515;7.736496295689595e-06;7.424153956516213e-06;1.0447250354343232;10.000383436417135;0.8335725295708817;0.015561637692923748;0.01556168674403124;0.7177664477523695;-0.013406980237868382;0.7179003702902179
15.500464;1.0445521677229561;0.8330755342153829;0.7976848130425147;7.736300184942201e-06;7.424203208714872e-06;1.0447250486822468;10.00036972833919;0.8335731581454876;0.01556164290819476;0.015561708731314199;0.7177659381293089;-0.01340698069926248;0.7179004800692251
15.510464;1.0445547894436282;0.833075512946154;0.7976838847856083;7.736100279543045e-06;7.4242335465119665e-06;1.0447250945444706;10.000357010683333;0.8335737891667809;0.015561647577807773;0.01556173071838467;0.7177654606253786;-0.013406981169120504;0.7179006370615462
15.520464;1.04455737904816;0.8330755373714278;0.7976829821508497;7.735895034046196e-06;7.4242464808726464e-06;1.0447251716715087;10.000345328100675;0.8335744243975377;0.015561651614311627;0.015561752718712426;0.717765019376004;-0.013406981647063498;0.7179008404303008
15.530464;1.0445599261512146;0.8330756072281441;0.7976821081961779;7.73568301434654e-06;7.424243479846242e-06;1.0447252786821946;10.000334708566008;0.8335750643119445;0.015561654940125761;0.015561774760883959;0.7177646182365114;-0.013406982132716764;0.717901088028014
15.540464;1.044562420079699;0.8330757204206121;0.7976812658924644;7.735462956402353e-06;7.424226100358072e-06;1.0447254146680198;10.000325164538667;0.8335757080476858;0.01556165748709143;0.015561796877255974;0.7177642601264264;-0.013406982625572723;0.7179013770290531
15.550464;1.0445648492737194;0.8330758739157185;0.7976804580670209;7.735233703627513e-06;7.424195982927267e-06;1.0447255798640858;10.000316689943384;0.8335763528510816;0.015561659187499596;0.015561819086256336;0.7177639469071351;-0.013406983124757575;0.7179017042929916
15.560464;1.0445672014764844;0.8330760646025733;0.7976796873536889;7.734994212993067e-06;7.424154753943133e-06;1.044725775625474;10.00030925546022;0.8335769934724337;0.015561659976783063;0.015561841386671812;0.7177636798046477;-0.013406983628894245;0.7179020667574139
