time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.570464;1.044569465207472;0.8330762897058068;0.7976789564052741;7.734743544356057e-06;7.424104022873403e-06;1.0447260036755877;10.000302814099804;0.8335776226708517;0.015561659811926032;0.015561863764988575;0.71776345991814;-0.013406984136354473;0.7179024615750453
15.580464;1.0445716309193833;0.833076547146153;0.7976782677502539;7.734480810727191e-06;7.42404530581394e-06;1.044726265376642;10.000297319022323;0.8335782327397387;0.015561658675537889;0.015561886191777008;0.7177632885487283;-0.013406984645656128;0.7179028859425914
15.590464;1.0445736904702412;0.8330768360411976;0.7976776231516783;7.73420511981734e-06;7.423979810345663e-06;1.0447265613530123;10.000292736474373;0.8335788166713509;0.015561656556545927;0.015561908600941046;0.7177631669163738;-0.013406985155452106;0.7179033373236905
15.600464;1.0445756357905813;0.8330771563254624;0.7976770231449902;7.733915591231762e-06;7.423908327050573e-06;1.044726891139789;10.000289046387639;0.8335793679304984;0.015561653433250748;0.01556193088788562;0.7177630955780588;-0.013406985664326495;0.7179038137377826
15.610464;1.0445774584764433;0.8330775074513825;0.7976764672394027;7.733611595550507e-06;7.423831333806303e-06;1.0447272529946994;10.000286241516612;0.8335798801070854;0.015561649275132611;0.015561952937944682;0.717763074633341;-0.013406986170954534;0.7179043132096298
15.620464;1.0445791506448443;0.8330778876086743;0.7976759545102012;7.733292896761764e-06;7.423749169848657e-06;1.0447276443133353;10.000284331201945;0.8335803479272238;0.015561644061602747;0.01556197464941395;0.7177631040932219;-0.013406986674335123;0.7179048332103155
15.630464;1.0445807060292203;0.8330782940422532;0.7976754839981045;7.732959467353505e-06;7.423662148792302e-06;1.0447280621708703;10.000283342651063;0.8335807684286348;0.015561637809023608;0.015561995933764505;0.7177631830227175;-0.013406987173680588;0.7179053709968307
15.640464;1.0445821203404506;0.8330787238963238;0.7976750549471451;7.73261137508224e-06;7.423570612148971e-06;1.0447285031783666;10.000283312392886;0.8335811409986954;0.015561630583047274;0.01556201670615173;0.7177633086056016;-0.01340698766824992;0.7179059239339707
15.650464;1.0445833909488556;0.8330791745196374;0.7976746669973923;7.732248847440965e-06;7.423474943753101e-06;1.0447289634798;10.00028427197754;0.8335814665569548;0.015561622478741712;0.01556203688209722;0.7177634766471127;-0.013406988157342906;0.7179064894479819
15.660464;1.0445845166610834;0.8330796432175016;0.7976743199030758;7.731872205789637e-06;7.423375508729486e-06;1.0447294399709817;10.000286238905861;0.8335817464733662;0.015561613589668457;0.015562056389503025;0.7177636825489537;-0.013406988640352509;0.7179070655061834
15.670464;1.0445854976263096;0.8330801275538297;0.7976740127735196;7.731481699396824e-06;7.423272503928695e-06;1.0447299312799998;10.000289216041079;0.8335819819894272;0.015561603995564891;0.015562075180730595;0.7177639213997935;-0.013406989116832871;0.7179076513289262
15.680464;1.0445863349132307;0.8330806259455635;0.7976737435724184;7.73107754789037e-06;7.423165881064477e-06;1.0447304368961292;10.000293193187208;0.8335821742826517;0.015561593767762016;0.01556209322666627;0.7177641873199637;-0.013406989586492548;0.7179082471927705
15.690464;1.044587030081399;0.8330811378560382;0.7976735093923055;7.730660163485274e-06;7.423055528056653e-06;1.0447309558567497;10.000298147266145;0.8335823244588538;0.015561582977971817;0.015562110504157777;0.7177644731412968;-0.013406990049102856;0.7179088536474942
15.700464;1.0445875851247053;0.8330816639516644;0.7976733070524642;7.730230194303007e-06;7.422941536814281e-06;1.0447314868997737;10.000304046799991;0.8335824330328634;0.015561571700229915;0.015562126994182572;0.7177647708867878;-0.013406990504423816;0.7179094712724753
15.710464;1.0445880028060686;0.8330822059909478;0.7976731331734482;7.729788370931632e-06;7.422824326191842e-06;1.0447320295338656;10.000310863777274;0.8335824989920712;0.01556156000310887;0.015562142689739931;0.7177650723360736;-0.013406990952084792;0.7179101006318114
15.720464;1.0445882874665944;0.833082765758016;0.7976729839493072;7.729335450596056e-06;7.422704703926725e-06;1.0447325845028168;10.000318581973064;0.833582519285311;0.015561547941929184;0.015562157597127676;0.7177653693479743;-0.013406991391410984;0.7179107417382944
15.730464;1.0445884455992607;0.8330833439360849;0.7976728551739538;7.728872293215388e-06;7.422583874875092e-06;1.0447331532424629;10.000327194526879;0.8335824895813919;0.015561535561997887;0.015562171724904558;0.7177656541754046;-0.013406991821413512;0.7179113936917481
15.740464;1.0445884857323267;0.8330839403638594;0.7976727420274051;7.728399921887349e-06;7.42246334270599e-06;1.0447337373694767;10.000336697839089;0.8335824057090955;0.015561522909789391;0.01556218508085707;0.7177659196704489;-0.013406992240950101;0.7179120547925616
15.750464;1.044588418298779;0.8330845550321546;0.7976726387365419;7.727919481350905e-06;7.422344776109166e-06;1.044734338943395;10.000347085667132;0.833582264588011;0.015561510044020599;0.015562197684902038;0.7177661595037225;-0.013406992648867746;0.7179127228249556
15.760464;1.044588254912203;0.8330851885017174;0.7976725391372882;7.72743206678997e-06;7.42222978606707e-06;1.04473496026514;10.000358345554952;0.8335820644740354;0.01556149703829772;0.01556220957597441;0.7177663684371154;-0.013406993044081883;0.7179133956755184
15.770464;1.0445880066708084;0.8330858419692301;0.7976724380329152;7.726938563492083e-06;7.42211964303402e-06;1.0447356026646633;10.000370460742;0.8335818048512585;0.015561483965944825;0.015562220809683946;0.7177665424011528;-0.013406993425629283;0.717914072083317
15.780464;1.0445876830934469;0.8330865171196992;0.797672332243435;7.72643969057218e-06;7.422015166415871e-06;1.0447362661479596;10.000383411151235;0.8335814861967581;0.015561470878943847;0.015562231464548321;0.7177666784986648;-0.013406993792645218;0.717914752333823
15.790464;1.0445872922947093;0.8330872155723767;0.7976722205888112;7.725936242552286e-06;7.421916795411433e-06;1.0447369503435573;10.000397170136674;0.8335811098810438;0.015561457807804699;0.01556224164766235;0.7177667749854522;-0.013406994144191359;0.7179154388056745
15.800464;1.0445868419375255;0.8330879388374474;0.7976721033373104;7.725429332873364e-06;7.421824518628869e-06;1.044737655125983;10.000411702580045;0.8335806779201292;0.015561444781729014;0.015562251480080938;0.7177668312970317;-0.013406994479090733;0.7179161354220104
15.810464;1.0445863402640718;0.8330886889991971;0.7976719818406434;7.724920426264129e-06;7.421737683354475e-06;1.044738380707267;10.000426964865806;0.833580192668336;0.015561431842078892;0.015562261067741584;0.7177668480474537;-0.013406994796031907;0.71791684606984
15.820464;1.0445857957601774;0.8330894689616345;0.7976718579190905;7.724411149622065e-06;7.421655116045241e-06;1.0447391274240956;10.000442904659632;0.8335796571426352;0.015561419038189288;0.01556227047992567;0.717766826419965;-0.013406995093805031;0.7179175737176196
15.830464;1.0445852157595998;0.8330902818392003;0.7976717330748315;7.723903066965051e-06;7.4215754301337976e-06;1.0447398951076727;10.000459464776554;0.833579075133643;0.015561406418400375;0.015562279751827997;0.7177667671251107;-0.013406995371423558;0.7179183206621623
15.840464;1.044584606087525;0.8330911301442377;0.7976716080287631;7.723397583644213e-06;7.4214971550357295e-06;1.0447406832552273;10.00047659480555;0.8335784501584311;0.01556139402358686;0.015562288901597023;0.7177666698971181;-0.013406995628191832;0.7179190889242764
15.850464;1.0445839718067198;0.8330920156767957;0.7976714826127376;7.722896039842798e-06;7.421418817343504e-06;1.0447414920425284;10.00049425963204;0.8335777846748966;0.015561381878969318;0.015562297939161076;0.7177665338910387;-0.013406995863799172;0.7179198805481806
15.860464;1.0445833174315355;0.8330929402193052;0.7976713566064624;7.722399929726053e-06;7.4213390308616814e-06;1.0447423222713381;10.000512434673976;0.8335770806164464;0.015561369982767618;0.015562306870258998;0.7177663585562212;-0.013406996078355948;0.7179206979046162
15.870464;1.0445826465262136;0.8330939059542641;0.7976712307808125;7.721911000354632e-06;7.421256415535662e-06;1.044743174160676;10.000531098423814;0.8335763402263998;0.015561358299444607;0.015562315704722355;0.7177661444580347;-0.01340699627227746;0.7179215436901615
15.880464;1.0445819615773004;0.8330949150298518;0.7976711063857688;7.721431084402578e-06;7.421169442069376e-06;1.0447440465438351;10.000550229203911;0.8335755664891016;0.015561346770968595;0.015562324450707956;0.7177658936624619;-0.013406996446101285;0.7179224203852103
15.890464;1.0445812641949055;0.8330959687779169;0.7976709840001811;7.720961959809487e-06;7.421076491939958e-06;1.0447449371052446;10.000569800397173;0.833574762940037;0.0155613353364739;0.015562333089941972;0.7177656095618801;-0.013406996600294612;0.7179233294701343
15.900464;1.0445805554328293;0.8330970671197222;0.7976708635308899;7.72050546723367e-06;7.420976104075378e-06;1.0447458431787622;10.000589775096213;0.8335739327934947;0.015561323937333341;0.015562341564796892;0.717765296461296;-0.013406996735050808;0.717924270923815
15.910464;1.0445798363152567;0.8330982085741233;0.79767074503243;7.720063537325033e-06;7.420867104442007e-06;1.0447467621517958;10.000610104031242;0.8335730784238838;0.015561312516598617;0.015562349792697213;0.7177649592520334;-0.01340699685029282;0.7179252432445637
15.920464;1.0445791087389031;0.8330993908334161;0.7976706295093517;7.719637935505873e-06;7.420748558831309e-06;1.0447476911327072;10.000630728605538;0.8335722015956291;0.01556130102244788;0.015562357685316249;0.7177646032267714;-0.013406996945889387;0.7179262439215504
15.930464;1.0445783763001308;0.8331006113634616;0.7976705195394951;7.719230182031725e-06;7.420619743329409e-06;1.0447486269048345;10.000651586330825;0.8335713033445201;0.015561289399960132;0.015562365153418732;0.7177642338697694;-0.013406997021796293;0.7179272698314375
15.940464;1.0445776442878163;0.8331018680793458;0.7976704191512174;7.718841786202192e-06;7.420480150487983e-06;1.044749566749535;10.000672612780294;0.8335703834601009;0.01556127757646384;0.015562372109503729;0.717763856567621;-0.013406997078018243;0.7179283172432752
15.950464;1.044576918880291;0.8331031601324592;0.7976703327405898;7.718474373536844e-06;7.420329323980004e-06;1.044750508963653;10.00069374149783;0.833569440689021;0.01556126546595665;0.015562378475345995;0.7177634766893591;-0.013406997114530077;0.7179293819455776
15.960464;1.0445762059269945;0.8331044879128582;0.7976702642613206;7.718129646960994e-06;7.420166652395536e-06;1.0447514525886903;10.00071490468098;0.8335684734665978;0.015561252991237512;0.01556238417962697;0.7177630999365172;-0.013406997131298502;0.7179304598444486
15.970464;1.0445755101733465;0.83310585210004;0.7976702172464647;7.717809304183049e-06;7.419991444741754e-06;1.044752397293967;10.00073603533587;0.833567480336231;0.015561240102876718;0.015562389155892198;0.7177627321732514;-0.01340699712834185;0.7179315476159807
15.980464;1.0445748354759354;0.8331072529054991;0.797670194995261;7.717514726697306e-06;7.419803144334397e-06;1.0447533429812674;10.000757071279063;0.8335664603108005;0.015561226787008576;0.015562393355894438;0.7177623787396882;-0.013406997105871189;0.7179326431365446
15.990464;1.044574184933266;0.8331086901543815;0.7976702007308506;7.717246572420443e-06;7.419601472306851e-06;1.044754288545557;10.000777955970861;0.8335654133927289;0.015561213061924374;0.015562396754377197;0.7177620438202589;-0.01340699706442835;0.7179337459524339
16.000464;1.0445735607565723;0.833110163776599;0.7976702375376845;7.717004702628983e-06;7.419386535649067e-06;1.0447552313748223;10.00079863519151;0.8335643406143027;0.015561198966750768;0.015562399330731776;0.7177617303390715;-0.013406997004823076;0.7179348574615565
16.010464;1.0445729650236657;0.83311167415984;0.797670307933045;7.716788372187533e-06;7.419158843284626e-06;1.0447561681598871;10.000819055909123;0.8335632432349385;0.01556118455121758;0.01556240104787472;0.7177614404318813;-0.01340699692795916;0.7179359800795402
16.020464;1.044572400660815;0.8331132221706057;0.7976704138096896;7.716596402277569e-06;7.418919135250646e-06;1.0447570955061602;10.000839169910185;0.8335621215951943;0.015561169866557997;0.01556240185093376;0.7177611760017768;-0.013406996834497482;0.7179371160226817
16.030464;1.0445718710768457;0.8331148087579455;0.7976705568892798;7.716427432224508e-06;7.418668192916207e-06;1.044758009649348;10.000858940787639;0.8335609747296963;0.015561154955302595;0.015562401688285184;0.7177609390619477;-0.013406996724516316;0.7179382671851949
16.040464;1.0445713790651578;0.833116434400162;0.7976707390099107;7.716280330382848e-06;7.41840679541168e-06;1.0447589058941191;10.000878348002285;0.8335598016532079;0.015561139849622622;0.015562400532637327;0.7177607315806184;-0.013406996597619137;0.7179394360229547
16.050464;1.0445709265126262;0.8331180989478231;0.7976709624278899;7.716154445381616e-06;7.4181356086301076e-06;1.044759778958354;10.000897382065979;0.8335586032271758;0.015561124578554414;0.015562398380477975;0.7177605548843555;-0.013406996453195652;0.7179406258413178
16.060464;1.044570514760655;0.8331198019118051;0.7976712301714527;7.71604951509154e-06;7.417854974535315e-06;1.0447606242922587;10.000916036677244;0.8335573824811916;0.01556110917525392;0.015562395237157836;0.7177604095395219;-0.013406996290489314;0.7179418400362346
16.070464;1.0445701447885314;0.8331215428777826;0.7976715454517207;7.715965461947381e-06;7.417564836367861e-06;1.0447614387271844;10.00093430578793;0.8335561438064686;0.01556109368528384;0.015562391109463714;0.7177602958687864;-0.013406996108704968;0.717943081296344
16.080464;1.0445698167978628;0.8331233216311011;0.7976719103882217;7.715902204182702e-06;7.417264744456303e-06;1.0447622199330813;10.000952184292434;0.833554892502269;0.015561078171890428;0.015562386012360194;0.7177602142318464;-0.013406995907200542;0.7179443512651321
16.090464;1.0445695295529756;0.8331251376673725;0.7976723259140649;7.715859498328053e-06;7.4169538887362104e-06;1.044762965755116;10.000969664837658;0.8335536340985893;0.01556106270523208;0.015562379977560352;0.7177601649872023;-0.013406995685608582;0.7179456504342049
16.100464;1.0445692805066045;0.8331269894893168;0.797672793044811;7.715836821674458e-06;7.416631217992097e-06;1.0447636743351376;10.00098672970384;0.8335523732168373;0.01556104733818186;0.015562373047644596;0.7177601487016858;-0.013406995443778056;0.7179469782391525
16.110464;1.0445690664837275;0.8331288744188243;0.7976733134485985;7.715833219875098e-06;7.416295650719282e-06;1.0447643446315202;10.00100334882458;0.8335511132489567;0.015561032095284746;0.015562365257226282;0.7177601664913595;-0.013406995181616766;0.7179483336434866
16.120464;1.0445688841350933;0.8331306824682526;0.7976737862091331;8.871409499642471e-06;8.522334468135235e-06;1.0447649761748472;10.001019486464632;0.8335498570368556;0.015561016984557353;0.015562356622280815;0.7177602199149409;-0.013406994898999235;0.7179497160886706
16.130464;1.044568730163452;0.8331326252745542;0.7976744163275712;8.871439588746077e-06;8.521971225520802e-06;1.0447655685627046;10.001035105377976;0.833548607768907;0.015561002008726352;0.015562347150054072;0.7177603104752384;-0.013406994595739307;0.7179511261842355
16.140464;1.044568601155055;0.8331345952499715;0.7976751010056747;8.871484131763948e-06;8.521594152832923e-06;1.0447661217461337;10.001050168403546;0.8335473695215501;0.015560987167124027;0.01556233685766867;0.7177604393589944;-0.013406994271686436;0.7179525655567941
16.150464;1.0445684933413812;0.833136592117787;0.7976758397469532;8.871541668184065e-06;8.521203614697851e-06;1.0447666364397963;10.001064645936005;0.8335461469249117;0.015560972458978334;0.01556232577864276;0.7177606071908735;-0.013406993926944161;0.7179540357287229
16.160464;1.0445684029040574;0.8331386150863626;0.7976766322409118;8.871610858151954e-06;8.520800170340751e-06;1.044767113715309;10.001078522962013;0.8335449441293877;0.015560957890034003;0.015562313958553068;0.7177608132700815;-0.013406993562098225;0.7179555368716479
16.170464;1.0445683266926387;0.8331406628624091;0.7976774782797156;8.871690482232385e-06;8.520384809934954e-06;1.044767554518104;10.00109179814125;0.8335437641494006;0.015560943470888442;0.01556230145844711;0.7177610550242188;-0.013406993178439915;0.7179570675935363
16.180464;1.0445682633512798;0.8331427340286225;0.7976783772630136;8.871779343593167e-06;8.519958920728556e-06;1.044767960484537;10.001104481537185;0.8335426093885243;0.015560929205266515;0.015562288361834159;0.7177613283722326;-0.013406992778054343;0.7179586257702734
16.190464;1.0445682139414294;0.8331448272300487;0.7976793272883601;8.871876140533462e-06;8.519523815069967e-06;1.0447683349919314;10.001116590570225;0.8335414825655563;0.015560915091868596;0.015562274767258119;0.7177616285328726;-0.013406992363575395;0.7179602094492643
16.200464;1.0445681807795717;0.8331469409403869;0.7976803250533103;8.871979499943032e-06;8.519080382626624e-06;1.0447686825369387;10.001128141833892;0.8335403865352468;0.015560901140317983;0.015562260770187967;0.7177619508000637;-0.013406991937724367;0.7179618169628494
16.210464;1.044568165859384;0.833149072827221;0.7976813667787582;8.872088194404815e-06;8.518629100857937e-06;1.0447690077181266;10.001139150554517;0.8335393230374545;0.015560887370895799;0.015562246449293162;0.7177622911517147;-0.013406991502952142;0.7179634461726395
16.220464;1.0445681704197185;0.8331512190792193;0.7976824489693501;8.872201252676302e-06;8.518170158273587e-06;1.0447693157008695;10.001149638620657;0.8335382917025401;0.015560873794329692;0.015562231862019686;0.7177626462849864;-0.013406991061274725;0.7179650939426333
16.230464;1.0445681946790089;0.8331533746831649;0.7976835687354683;8.872317759622528e-06;8.517703623120008e-06;1.0447696130940518;10.00115963778352;0.8335372901749861;0.015560860394896911;0.015562217049710664;0.7177630131145636;-0.013406990614192153;0.7179667567106504
16.240464;1.044568237395174;0.8331555346479766;0.797684724123667;8.872436654646307e-06;8.517229662197414e-06;1.044769907587625;10.001169184741258;0.8335363149287396;0.015560847129146665;0.01556220205084433;0.7177633886012479;-0.013406990162633626;0.7179684311527386
16.250464;1.044568296373751;0.8331576948107311;0.7976859140536382;8.872556799125989e-06;8.516748648556757e-06;1.044770206613084;10.00117831046361;0.8335353617344413;0.015560833934675755;0.015562186907907965;0.7177637700246164;-0.013406989707005998;0.7179701139337391
16.260464;1.0445683694272596;0.8331598520412998;0.797687137551542;8.872677109854753e-06;8.516261140746777e-06;1.044770516442868;10.001187028193304;0.8335344255529703;0.015560820741270812;0.015562171660839114;0.717764155072154;-0.013406989247459917;0.7179718011345825
16.270464;1.0445684545584686;0.833162004080594;0.7976883928537729;8.872796500934584e-06;8.515767880159785e-06;1.0447708425535525;10.001195331952768;0.833533500507959;0.015560807481205455;0.015562156346708841;0.7177645417424298;-0.013406988784210832;0.7179734880300283
16.280464;1.0445685499120694;0.8331641487949585;0.7976896765917485;8.872913853534969e-06;8.51526977292132e-06;1.0447711900596528;10.001203204926695;0.8335325802723628;0.01556079409826606;0.01556214100799339;0.717764928483379;-0.013406988317627913;0.7179751692709523
16.290464;1.0445686539160886;0.8331662837679902;0.7976909834135442;8.87302834771653e-06;8.514767794460782e-06;1.0447715626061;10.001210623829762;0.8335316584224604;0.015560780552259788;0.015562125688412719;0.7177653147127844;-0.013406987848123407;0.717976839312149
16.300464;1.0445687645245958;0.8331684069475769;0.7976923064595198;8.873139706904468e-06;8.514262962766254e-06;1.0447719610166633;10.001217558925925;0.8335307286596366;0.015560766816954936;0.01556211041862507;0.7177657011301043;-0.013406987376061233;0.7179784927996068
16.310464;1.044568878030025;0.8331705174161746;0.7976936380690827;8.873247915097574e-06;8.513756449886765e-06;1.0447723837718939;10.001223979448413;0.8335297852501172;0.015560752879620256;0.01556209521078157;0.7177660891634821;-0.013406986901717766;0.7179801250034489
16.320464;1.0445689895154349;0.8331726153851085;0.7976949703208488;8.873352826950309e-06;8.513249677931433e-06;1.0447728286919078;10.001229862618613;0.8335288233399027;0.015560738743883912;0.015562080068781157;0.7177664799683713;-0.013406986425216903;0.71798173243478
16.330464;1.044569094257044;0.8331747017230675;0.7976962954621556;8.873454012328217e-06;8.51274428850691e-06;1.0447732944007737;10.001235197708262;0.8335278389763591;0.015560724432168044;0.015562065000062884;0.7177668736735755;-0.013406985946564361;0.7179833130646188
16.340464;1.0445691879919383;0.8331767776505713;0.7976976061758508;8.873550809927811e-06;8.512241953523686e-06;1.0447737805957649;10.001239987833697;0.8335268292443408;0.015560709985342895;0.015562050010687811;0.7177672692012347;-0.013406985465910922;0.7179848659670922
16.350464;1.044569266633609;0.8331788444143641;0.7976988957917315;8.87364261051725e-06;8.511744115415085e-06;1.0447742871439667;10.001244253525662;0.8335257923246834;0.015560695447973439;0.015562035088980974;0.7177676648656938;-0.013406984983717974;0.7179863909321753
16.360464;1.0445693264572882;0.8331809025315551;0.7977001585963486;8.873729245106677e-06;8.511251952807222e-06;1.0447748134740609;10.001248031204605;0.83352472732441;0.015560680841188728;0.015562020199993155;0.7177680592607815;-0.013406984500557093;0.7179878877823733
16.370464;1.0445693643493223;0.833182951178653;0.7977013902352339;8.873811171482894e-06;8.51076658386513e-06;1.0447753585537665;10.001251367040702;0.8335236342216964;0.01556066614602428;0.015562005301063142;0.717768451594429;-0.013406984016790203;0.7179893552674274
16.380464;1.0445693779781757;0.8331849883967624;0.7977025877347972;8.873889379534804e-06;8.510289079431677e-06;1.0447759209902208;10.001254315796766;0.8335225135850864;0.015560651312945765;0.015561990361018033;0.7177688414802982;-0.013406983532462625;0.7179907906987306
16.390464;1.044569365870604;0.8331870116904027;0.7977037488446431;8.873965190822526e-06;8.509820243997174e-06;1.0447764994043647;10.00125694258906;0.833521365689632;0.015560636291966577;0.015561975364159809;0.7177692288299196;-0.01340698304762743;0.7179921905471301
16.400464;1.044569327084463;0.8331890184538452;0.7977048709731263;8.874040036924671e-06;8.509360598952685e-06;1.044777092357708;10.001259319571828;0.8335201897869177;0.015560621058252415;0.015561960307168266;0.7177696139709754;-0.013406982562812001;0.7179935507937708
16.410464;1.0445692609086497;0.8331910061060867;0.79770595037335;8.874115221585635e-06;8.508910542373919e-06;1.044777697641209;10.001261519025242;0.8335189841808245;0.015560605616967907;0.015561945196143226;0.7177699975277597;-0.013406982079001002;0.7179948668127478
16.420464;1.0445691671670423;0.8331929718561718;0.7977069822987246;8.87419171719736e-06;8.508470347546413e-06;1.0447783122523537;10.001263608314714;0.833517746918417;0.015560590000643188;0.015561930040402188;0.7177703802725723;-0.013406981597342077;0.7179961334827525
16.430464;1.0445690461055137;0.8331949124999138;0.7977079618750116;8.874270079803433e-06;8.508040094212937e-06;1.0447789332531958;10.001265647898528;0.8335164767671339;0.015560574270896846;0.015561914853049578;0.7177707631547113;-0.01340698111917615;0.7179973457140036
16.440464;1.0445688971200087;0.8331968245258272;0.7977088850532873;8.874350582169967e-06;8.507619881877059e-06;1.0447795586045425;10.001267690617743;0.8335151738603163;0.015560558511800921;0.015561899658695692;0.7177711466768125;-0.013406980646122961;0.7179984992465207
16.450464;1.0445687178694052;0.8331987039500429;0.7977097491201706;8.874433515446406e-06;8.507210307522634e-06;1.0447801877185936;10.001269782477538;0.8335138394400091;0.015560542810241192;0.015561884491441918;0.7177715301080643;-0.013406980179733817;0.7179995912850284
16.460464;1.0445685045679416;0.8332005458602982;0.7977105522342897;8.874519437103553e-06;8.506812645764759e-06;1.0447808213570817;10.001271965775976;0.8335124753325873;0.015560527244304118;0.015561869384488775;0.7177719120301044;-0.013406979721085335;0.7180006205001972
16.470464;1.0445682523847337;0.833202344376033;0.7977112925756206;8.874609267487065e-06;8.50642857091001e-06;1.0447814605275634;10.001274279873948;0.8335110838803442;0.015560511889591839;0.015561854361942379;0.7177722914437595;-0.013406979270858438;0.7180015864963822
16.480464;1.0445679556463268;0.8332040929280378;0.7977119680963918;8.874704210570367e-06;8.506059931295733e-06;1.0447821052309394;10.001276756404923;0.8335096677195516;0.015560496825900843;0.015561839430943226;0.7177726678205278;-0.013406978829665179;0.7180024891566941
16.490464;1.044567608295604;0.8332057844514926;0.7977125767748133;8.874805475944635e-06;8.505708611399372e-06;1.0447827539207093;10.001279415415224;0.8335082293443549;0.01556048213000527;0.015561824577977607;0.7177730403960418;-0.013406978398147957;0.7180033282561804
16.500464;1.044567204293538;0.8332074120454468;0.7977131169912324;8.87491405268744e-06;8.50537624224833e-06;1.044783403444337;10.001282265891989;0.8335067714193665;0.015560467859444526;0.015561809781717282;0.7177734078736895;-0.01340697797683721;0.7180041034775891
16.510464;1.0445667377143781;0.8332089700158309;0.7977135880924232;8.87503067849512e-06;8.505063963043977e-06;1.0447840491598517;10.001285306522249;0.8335052974586677;0.015560454040478748;0.015561795031753357;0.7177737687221204;-0.01340697756602395;0.7180048148526652
16.520464;1.0445662028645737;0.8332104539228132;0.7977139907983029;8.875155842589534e-06;8.50477238522726e-06;1.0447846854280296;10.001288526467036;0.8335038118961967;0.015560440670470296;0.01556178032801917;0.71777412146969;-0.013406977165823604;0.7180054635336353
16.530464;1.0445655944432226;0.8332118595542282;0.797714326651809;8.875289874330454e-06;8.50450170954029e-06;1.0447853063740231;10.001291908715467;0.8335023195261595;0.01556042773455869;0.01556176566879566;0.7177744648496808;-0.013406976776292987;0.7180060523147441
16.540464;1.0445649081249977;0.8332131821357487;0.7977145967512526;8.875433145443384e-06;8.504251870519531e-06;1.044785906429098;10.001295435499939;0.8335008245853017;0.015560415227397428;0.015561751051533042;0.7177747980058837;-0.013406976397363535;0.7180065853737285
16.550464;1.0445641414756714;0.8332144166063649;0.7977148009569701;8.875586186824923e-06;8.504022579842757e-06;1.044786480809263;10.001299091981716;0.8334993299585854;0.015560403168179032;0.01556173647776789;0.7177751204360411;-0.013406976028772808;0.7180070674162895
16.560464;1.0445632938110672;0.8332155585652474;0.7977149379612353;8.875749668890446e-06;8.503813400115839e-06;1.0447870262374932;10.001302865100296;0.8334978368644935;0.015560391605110496;0.015561721946612192;0.7177754312156365;-0.013406975670214186;0.718007503026703
16.570464;1.0445623651637834;0.8332166047547517;0.797715005752766;8.875924265189136e-06;8.503623797078058e-06;1.0447875413115457;10.001306739803757;0.8334963450192026;0.015560380612559724;0.015561707450715362;0.717775727962818;-0.013406975321467528;0.7180078969899099
16.580464;1.0445613558551776;0.8332175529252417;0.7977150020773128;8.876110531316892e-06;8.503452916751427e-06;1.044788026355397;10.001310695615894;0.8334948532169268;0.0155603702803247;0.015561692981591671;0.7177760067510484;-0.013406974982359024;0.7180082552801029
16.590464;1.044560266469099;0.8332184015902269;0.7977149248479241;8.876308884878578e-06;8.503299421251376e-06;1.0447884833235348;10.001314706155815;0.833493359919232;0.015560360698322907;0.015561678524391784;0.7177762631210979;-0.013406974652839002;0.718008585123443
16.600464;1.0445590971349838;0.833219149775665;0.7977147724663507;8.876519382948955e-06;8.50316181572788e-06;1.0447889156234227;10.001318743116279;0.8334918635473242;0.01556035194198911;0.015561664051359681;0.7177764930435214;-0.013406974333237906;0.7180088935115648
16.610464;1.0445578466382783;0.8332197971376226;0.7977145439397106;8.876741367345192e-06;8.503038966308358e-06;1.0447893278750666;10.00132277786823;0.8334903627207954;0.015560344055996215;0.015561649543708126;0.7177766934694642;-0.013406974024266702;0.7180091858189377
16.620464;1.044556512805833;0.8332203443121576;0.7977142393708881;8.876973511071084e-06;8.502930250735242e-06;1.0447897256951892;10.001326778910892;0.8334888565382855;0.015560337043490653;0.015561635017771448;0.717776862488509;-0.013406973726648603;0.718009466038866
16.630464;1.0445550937563313;0.8332207926624481;0.7977138609229621;8.877214184882261e-06;8.502835201775208e-06;1.044790114696151;10.001330715545835;0.833487344589127;0.015560330875765332;0.015561620520338475;0.7177769986976488;-0.013406973440701776;0.7180097384018117
16.640464;1.0445535884727517;0.8332211440050334;0.7977134131211074;8.87746177396423e-06;8.502753122183938e-06;1.0447904993476995;10.001334567141047;0.8334858268158649;0.015560325513060056;0.015561606107611405;0.7177771004950969;-0.013406973166157705;0.7180100087060756
16.650464;1.0445519969426973;0.8332214013665653;0.7977129022856005;8.87771503762082e-06;8.502683128318057e-06;1.0447908834700939;10.001338324594563;0.8334843036330952;0.015560320913347468;0.015561591829859098;0.7177771660051696;-0.013406972902245561;0.7180102838168287
16.660464;1.0445503203624165;0.8332215698230027;0.7977123358186919;8.877973483373527e-06;8.502624314797111e-06;1.044791271411414;10.001341982922089;0.8334827760718497;0.015560317030201056;0.015561577727391768;0.717777193135468;-0.013406972647910704;0.7180105700471845
16.670464;1.0445485607232632;0.8332216559681407;0.797711721381995;8.878237362884597e-06;8.502575767420875e-06;1.044791667568016;10.00134553592805;0.8334812457124627;0.015560313815127255;0.015561563834905182;0.7177771797497298;-0.013406972402093103;0.7180108720773187
16.680464;1.0445467200541867;0.833221666468961;0.7977110660385954;8.878507288160008e-06;8.502536662939139e-06;1.0447920744829393;10.001348975752856;0.8334797148533629;0.015560311225185556;0.01556155018040871;0.7177771241131282;-0.013406972163897668;0.718011192838858
16.690464;1.04454479985703;0.8332216072216353;0.7977103760942341;8.878783928104882e-06;8.502506330242419e-06;1.0447924919650604;10.001352294877695;0.8334781870125987;0.015560309228476756;0.015561536772146533;0.7177770248857267;-0.013406971932546826;0.7180115341558652
16.700464;1.0445428008395323;0.8332214833570533;0.7977096577204146;8.87906798679896e-06;8.50248402261618e-06;1.0447929183999278;10.001355489636593;0.8334766668600129;0.015560307803944583;0.015561523592335052;0.7177768804263983;-0.013406971707284459;0.7180118977223355
16.710464;1.0445407234376283;0.8332212992788157;0.7977089174781838;8.87936035059298e-06;8.502468787667228e-06;1.0447933526485633;10.001358560822958;0.8334751592549446;0.01556030693531401;0.015561510614141216;0.7177766883748605;-0.013406971487335398;0.7180122857190054
16.720464;1.0445385685411266;0.8332210590069445;0.797708162153132;8.879662206509577e-06;8.502459771733471e-06;1.0447937947234072;10.00136150865927;0.8334736684883157;0.015560306603155378;0.015561497823894009;0.7177764458919104;-0.013406971271902;0.718012700755595
16.730464;1.0445363376406294;0.8332207669423745;0.7977073981441968;8.879974813164233e-06;8.502456616921346e-06;1.0447942454403782;10.001364326560406;0.8334721983431072;0.015560306780202557;0.01556148522179943;0.7177761499497636;-0.013406971060242889;0.7180131455105033
16.740464;1.0445340330952433;0.8332204277179559;0.797706631070252;8.880299002352156e-06;8.50245954717538e-06;1.0447947060389076;10.00136699935382;0.8334707523466637;0.01556030743186363;0.01556147280603937;0.7177757977249489;-0.01340697085187488;0.7180136226521144
16.750464;1.0445316586322375;0.8332200454221349;0.7977058659463598;8.880634964771783e-06;8.502469197201581e-06;1.0447951779643128;10.001369504887439;0.8334693338653594;0.015560308520806025;0.01556146056482928;0.7177753871558482;-0.013406970646686785;0.7180141349738708
16.760464;1.044529219121187;0.8332196235368385;0.7977051076585746;8.880982390308351e-06;8.502486349132587e-06;1.044795662690051;10.001371818058297;0.8334679463239928;0.01556031001395778;0.015561448484065389;0.7177749172265296;-0.013406970444725191;0.7180146852370564
16.770464;1.044526719634555;0.8332191651199895;0.7977043611724645;8.881340568660902e-06;8.50251168954738e-06;1.0447961617073016;10.001373920528476;0.833466593531863;0.015560311885830224;0.015561436562836838;0.7177743881849666;-0.013406970245931736;0.7180152757878941
16.780464;1.0445241645821022;0.8332186727137308;0.7977036313075352;8.881708418279998e-06;8.50254568254097e-06;1.044796676972285;10.001375807795592;0.8334652798405455;0.015560314114935348;0.015561424827133992;0.7177738016149626;-0.013406970050235901;0.7180159082589287
16.790464;1.0445215575485922;0.8332181485443544;0.7977029225302655;8.882084557160618e-06;8.50258837776556e-06;1.0447972120079618;10.001377480124262;0.833464010144601;0.01556031668681265;0.015561413326751178;0.7177731599158634;-0.013406969857831116;0.7180165833321269
16.800464;1.0445189021356187;0.8332175951173181;0.7977022389136148;8.882467349172886e-06;8.502639264301336e-06;1.0447977726576119;10.001378925984408;0.8334627896631948;0.01556031960409443;0.015561402111541419;0.7177724657317124;-0.013406969669340057;0.7180173006063182
16.810464;1.0445162030617736;0.8332170152124175;0.7977015840345499;8.882854989029166e-06;8.502697541857508e-06;1.0447983665295373;10.00138011618449;0.8334616232582917;0.01556032288408593;0.015561391207881492;0.7177717218120566;-0.013406969485791153;0.7180180588969406
16.820464;1.044513466408845;0.8332164111916306;0.7977009610142853;8.883245663887702e-06;8.502762418953053e-06;1.0447990020012348;10.001381007151684;0.8334605147368248;0.015560326549213108;0.015561380615086199;0.7177709310805097;-0.013406969308331964;0.7180188569381339
16.830464;1.044510699222348;0.8332157851835601;0.7977003726753177;8.883637681925343e-06;8.502833053686071e-06;1.0447996873656924;10.001381544817749;0.8334594670155017;0.015560330624069316;0.015561370320084707;0.7177700968729036;-0.013406969137905726;0.7180196938770029
16.840464;1.0445079095131382;0.8332151399210863;0.7976998213833525;8.884029545639813e-06;8.502908460779887e-06;1.044800429992884;10.001381668338228;0.8334584828780929;0.015560335129334852;0.015561360317511883;0.7177692232209368;-0.013406968975234964;0.7180205693562144
16.850464;1.0445051068112965;0.8332144785256984;0.7976993090428568;8.884419964317098e-06;8.502987551442255e-06;1.0448012361574768;10.00138131308288;0.8334575655011608;0.015560340068174628;0.015561350617646429;0.7177683145558393;-0.013406968820981299;0.7180214834435387
16.860464;1.044502302170709;0.833213803694627;0.7976988374815462;8.8848078315258e-06;8.503069220440574e-06;1.0448021112003196;10.001380413306162;0.8334567186614652;0.015560345417319155;0.015561341235529083;0.7177673747277455;-0.01340696867579192;0.7180224364649227
16.870464;1.0444995071377365;0.8332131177181809;0.7976984084691819;8.885192110324546e-06;8.503152428581916e-06;1.0448030588736756;10.001378904528845;0.8334559461577866;0.015560351134280986;0.015561332181173048;0.7177664064610593;-0.013406968540333209;0.7180234285916065
16.880464;1.0444967326839418;0.833212423101227;0.7976980235217452;8.885571535081181e-06;8.50323613100375e-06;1.0448040807002783;10.001376724746239;0.8334552506280072;0.015560357176236704;0.015561323464399266;0.717765412153051;-0.013406968415444235;0.7180244593076057
16.890464;1.0444939882994497;0.8332117226211889;0.7976976836823002;8.885944487934072e-06;8.503319082438595e-06;1.0448051765502337;10.001373818794317;0.8334546333651018;0.015560363509571276;0.015561315101585961;0.717764395187784;-0.013406968302167843;0.7180255273068933
16.900464;1.0444912811424125;0.8332110186139516;0.7976973888302167;8.886309338441483e-06;8.503399808337871e-06;1.044806345995958;10.001370146081284;0.8334540946382969;0.015560370104600402;0.015561307117117862;0.7177633603065998;-0.013406968201431972;0.7180266305624189
16.910464;1.0444886163849427;0.8332103125347171;0.7976971370141075;8.886664861899523e-06;8.50347682216256e-06;1.044807589593917;10.001365682324218;0.8334536332418452;0.01556037693602514;0.015561299544177449;0.7177623127371731;-0.01340696811355281;0.7180277661032748
16.920464;1.0444859982982702;0.8332096053858054;0.7976969244583287;8.887010336670904e-06;8.503548844495903e-06;1.0448089091161794;10.001360413397556;0.8334532463064378;0.015560383994451137;0.015561292420218675;0.7177612568755883;-0.0134069680379773;0.7180289301411883
16.930464;1.0444834307465463;0.8332088982472527;0.7976967461112185;8.887345425943772e-06;8.50361483411624e-06;1.0448103066482508;10.001354330689974;0.833452929869567;0.01556039128459503;0.015561285777970842;0.7177601958142463;-0.01340696797346265;0.7180301186759535
16.940464;1.0444809178147203;0.833208192285366;0.7976965965111045;8.887669987806137e-06;8.50367395262174e-06;1.0448117839571864;10.001347433989604;0.83345267954711;0.015560398806067154;0.015561279644883023;0.7177591321338211;-0.013406967918482126;0.7180313278837965
16.950464;1.0444784646247063;0.8332074885288371;0.797696470747897;8.887983721990636e-06;8.503725598263087e-06;1.044813342539257;10.001339736925134;0.833452491095835;0.015560406541306882;0.015561274048813613;0.7177580684293;-0.013406967871586156;0.7180325541058672
16.960464;1.044476077247403;0.8332067876343666;0.7976963650512956;8.888285956743157e-06;8.503769393142424e-06;1.0448149832788296;10.001331264969888;0.8334523603472566;0.01556041446225176;0.015561269020866507;0.7177570069019935;-0.013406967831545305;0.7180337936389489
16.970464;1.0444737622287354;0.8332060896726917;0.7976962766040889;8.88857604234507e-06;8.503805103977386e-06;1.0448167054847661;10.001322048165925;0.833452282454202;0.015560422550095038;0.015561264599313505;0.7177559493819314;-0.013406967797145961;0.7180350424425372
16.980464;1.0444715262034152;0.8332053944998012;0.7976962028162483;8.888853944416876e-06;8.50383264847082e-06;1.0448185065107398;10.001312118994019;0.8334522516192068;0.015560430805690653;0.015561260838073639;0.7177548979539807;-0.013406967766838073;0.7180362958703952
16.990464;1.044469375358499;0.833204702782925;0.7976961407120837;8.889120299057737e-06;8.503852093128933e-06;1.044820382612198;10.001301514630121;0.8334522618227493;0.015560439237110486;0.015561257808523183;0.7177538553037086;-0.013406967738733176;0.7180375488267685
17.000464;1.0444673154521318;0.8332040163764125;0.7976960866757696;8.889375964889443e-06;8.503863569941438e-06;1.0448223305894297;10.00129027452224;0.8334523079380877;0.015560447850404207;0.015561255587882168;0.717752824710939;-0.013406967711092312;0.718038796232209
17.010464;1.044465352460312;0.8332033376996852;0.7976960365963016;8.889621571845915e-06;8.503867303115693e-06;1.0448243494350369;10.00127843299848;0.83345238659776;0.015560456656353118;0.015561254250113692;0.7177518097380913;-0.013406967682809657;0.7180400328628027
17.020464;1.0444634927663046;0.8332026692596693;0.7976959864344232;8.889857292521024e-06;8.50386367950067e-06;1.0448264406214236;10.00126601693282;0.8334524961979056;0.01556046567049032;0.015561253864916365;0.7177508138097287;-0.013406967653350687;0.7180412528614902
17.030464;1.0444617425317824;0.8332020136005781;0.797695932576876;8.890082761973184e-06;8.503853191813977e-06;1.0448286067888242;10.001253048622132;0.8334526361927999;0.015560474902246808;0.015561254489959063;0.7177498400680378;-0.013406967622291075;0.7180424503222155
17.040464;1.044460106680565;0.8332013732172627;0.7976958715901354;8.890297038563066e-06;8.50383629480957e-06;1.0448308506320654;10.001239548430611;0.8334528067994452;0.01556048435423612;0.015561256163394887;0.7177488914373494;-0.013406967589043467;0.7180436204762245
17.050464;1.0444585882024653;0.8332007503339982;0.797695800265554;8.890498620803141e-06;8.503813219072873e-06;1.0448331746634771;10.001225538942446;0.8334530093884961;0.015560494036514287;0.015561258909813604;0.7177479708012989;-0.013406967552972332;0.718044759661072
17.060464;1.0444571883682734;0.8332001467980282;0.7976957162642443;8.890685664006068e-06;8.503783943681116e-06;1.0448355807819636;10.00121104400026;0.8334532468259573;0.015560503969931345;0.015561262742343008;0.7177470812914134;-0.013406967513677355;0.718045864185519
17.070464;1.0444559076835684;0.8331995642228903;0.7976956181685035;8.890856412275268e-06;8.503748365969613e-06;1.0448380696701518;10.001196077845213;0.8334535231799174;0.015560514163753189;0.01556126764868592;0.7177462263863684;-0.013406967471104677;0.7180469296473962
17.080464;1.0444547468860987;0.8331990040194659;0.7976955048219357;8.891009591388119e-06;8.503706300226218e-06;1.044840640596993;10.001180639329348;0.8334538426834835;0.015560524599794966;0.015561273574641198;0.7177454095432141;-0.01340696742538094;0.7180479514255725
17.090464;1.0444537069696773;0.8331984672753883;0.797695375138098;8.891144531432399e-06;8.503657297094394e-06;1.0448432912570553;10.001164720920308;0.8334542086609289;0.015560535249005256;0.015561280421618013;0.7177446335831521;-0.013406967376783617;0.7180489259858472
17.100464;1.0444527879537007;0.8331979547162136;0.7976952282544295;8.891261100511788e-06;8.503600622866592e-06;1.0448460180569221;10.0011483195709;0.8334546233059243;0.01556054609283862;0.015561288060601572;0.7177439003692648;-0.01340696732603406;0.7180498516521626
17.110464;1.0444519878018041;0.8331974664480387;0.7976950631113349;8.891359612515113e-06;8.503535439792035e-06;1.044848817134243;10.001131438360403;0.8334550880092904;0.015560557117400573;0.015561296347586398;0.7177432110536518;-0.013406967274405665;0.7180507278453963
17.120464;1.0444513025129152;0.8331970018073075;0.7976948778854206;8.891440634940338e-06;8.503461041345996e-06;1.0448516846182179;10.00111408541047;0.8334556034301642;0.015560568289506587;0.015561305134661535;0.7177425664881973;-0.01340696722344823;0.7180515537938209
17.130464;1.0444507268736491;0.8331965597543305;0.7976946703342745;8.89150474652085e-06;8.503377102368625e-06;1.0448546157989433;10.00109627096581;0.8334561692184701;0.015560579541847294;0.01556131428096445;0.7177419672115471;-0.013406967174797802;0.7180523281343988
17.140464;1.0444502550364718;0.8331961390798229;0.7976944387385256;8.891552508508747e-06;8.503283920218285e-06;1.0448576042682982;10.001077997810246;0.8334567836805828;0.015560590779670983;0.015561323654527223;0.7177414132585204;-0.01340696713019162;0.7180530492733964
17.150464;1.0444498803987832;0.8331957385548854;0.7976941821973719;8.891584612773083e-06;8.503182526565695e-06;1.0448606414191086;10.001059256551287;0.8334574437570207;0.015560601903262791;0.01556133312783712;0.7177409043677568;-0.01340696709132339;0.7180537160086332
17.160464;1.044449595161007;0.833195357802209;0.7976938998973125;8.891601923769557e-06;8.50307457782158e-06;1.0448637168478352;10.001040035087508;0.8334581453399101;0.015560612829867693;0.015561342584215963;0.7177404403883947;-0.013406967059502672;0.7180543284563629
17.170464;1.044449390825972;0.8331949979564681;0.797693590192277;8.891605363532128e-06;8.502962093408214e-06;1.0448668196744033;10.001020330117809;0.8334588835537535;0.015560623497499143;0.01556135192577275;0.7177400214152576;-0.013406967035453682;0.7180548886417721
17.180464;1.0444492594342007;0.8331946609103517;0.7976932503777756;8.891595905363486e-06;8.50284716827086e-06;1.044869939338122;10.001000143575531;0.8334596532025099;0.015560633852578205;0.015561361067752966;0.7177396476272704;-0.013406967019369739;0.7180553999500208
17.190464;1.0444491937064448;0.8331943479807621;0.7976928772234418;8.891574626862157e-06;8.502731740893457e-06;1.044873065278694;10.000979469960209;0.833460449414172;0.015560643845488765;0.015561369927753803;0.717739319217384;-0.013406967011106947;0.7180558661292995
17.200464;1.0444491864989258;0.8331940594940729;0.7976924679753361;8.891542551474207e-06;8.502617412350762e-06;1.0448761866065133;10.000958296758698;0.8334612675232159;0.015560653441285079;0.015561378418069389;0.7177390368662262;-0.013406967010360019;0.7180562906149528
17.210464;1.0444492312411329;0.833193794976789;0.7976920211599874;8.89150051810102e-06;8.502505214618056e-06;1.0448792923606987;10.000936615840905;0.8334621021642318;0.015560662622413513;0.0155613864445915;0.7177388025264593;-0.01340696701666739;0.7180566755894378
17.220464;1.0444493224582596;0.83319355301049;0.7976915365944803;8.891449300276529e-06;8.502395476209112e-06;1.0448823716259177;10.000914427886748;0.8334629470522875;0.015560671373093977;0.015561393913013042;0.7177386198769308;-0.013406967029443575;0.7180570212315603
17.230464;1.0444494553532702;0.8331933310561023;0.7976910150871951;8.891389737465613e-06;8.502288035267183e-06;1.0448854132825538;10.000891739837098;0.8334637958126297;0.015560679666963312;0.015561400734019997;0.7177384939408443;-0.013406967048245465;0.7180573266274011
17.240464;1.044449625273739;0.8331931257238667;0.7976904582562071;8.89132262048023e-06;8.50218254776851e-06;1.0448884062743664;10.000868563213384;0.8334646426582533;0.01556068747705099;0.01556140682737496;0.7177384297139716;-0.01340696707280937;0.7180575912767283
17.250464;1.044449827327562;0.833192933202389;0.7976898681894852;8.891248412962555e-06;8.5020786766438e-06;1.044891340498149;10.000844913165844;0.8334654827473266;0.015560694794670782;0.015561412131675332;0.7177384310273394;-0.013406967102633123;0.7180578152122454
17.260464;1.044450055691092;0.8331927493834956;0.7976892467029961;8.89116723650895e-06;8.501976401794722e-06;1.0448942076345455;10.000820808084965;0.8334663126401475;0.015560701628329869;0.015561416608938082;0.7177385006257457;-0.013406967136712857;0.7180579984920297
17.270464;1.0444503027868506;0.8331925700701017;0.7976885946469389;8.891079231788897e-06;8.501876362632394e-06;1.0448970016464685;10.000796273048918;0.8334671304034527;0.015560707986688552;0.0155614202329164;0.7177386404271588;-0.013406967173733925;0.7180581414555716
17.280464;1.0444505590409847;0.8331923918908513;0.7976879124543008;8.890984765834868e-06;8.501779865554632e-06;1.0448997186368365;10.000771345097377;0.8334679353361139;0.015560713878396767;0.015561422981425547;0.7177388513726433;-0.013406967212410208;0.7180582453348777
17.290464;1.0444508135661923;0.833192213086337;0.7976872015727605;8.890884260583812e-06;8.501688595110567e-06;1.0449023562189443;10.00074607536679;0.8334687275767432;0.015560719328080634;0.015561424850451408;0.7177391333468283;-0.013406967251736355;0.7180583123643399
17.300464;1.0444510550246706;0.8331920330673048;0.7976864647338116;8.890778170832054e-06;8.501604315654811e-06;1.044904913043863;10.000720525957826;0.8334695075918559;0.015560724378950196;0.015561425870121357;0.717739485428935;-0.013406967290973732;0.7180583451665538
17.310464;1.0444512719132364;0.8331918514643747;0.7976857050034695;8.890667306828816e-06;8.501528782205948e-06;1.0449073883385616;10.000694762073634;0.8334702757877238;0.015560729079370617;0.015561426105135627;0.7177399065904656;-0.013406967329444788;0.718058346066568
17.320464;1.0444514528768807;0.8331916678067433;0.7976849251869054;8.890552999548444e-06;8.501463761144674e-06;1.0449097812805905;10.00066884379447;0.8334710323065523;0.01556073347210138;0.015561425647976952;0.7177403961284499;-0.01340696736646073;0.7180583171830683
17.330464;1.0444515877258385;0.83319148153261;0.7976841275484847;8.890436893956749e-06;8.501410912187818e-06;1.044912090933326;10.00064281962026;0.833471777117898;0.01556073759464994;0.015561424608336653;0.7177409531217417;-0.013406967401302101;0.7180582606441775
17.340464;1.044451668641227;0.8331912921050542;0.7976833135456711;8.89032072031883e-06;8.501371609086165e-06;1.0449143168651644;10.000616722689617;0.8334725106540448;0.015560741480918204;0.015561423099184766;0.7177415756824174;-0.01340696743310098;0.7180581780134148
17.350464;1.0444516907651;0.8331910995741394;0.7976824843906237;8.890206190885793e-06;8.501346756589526e-06;1.0449164594869418;10.000590573459265;0.8334732345245965;0.015560745151571107;0.015561421226824973;0.7177422609304093;-0.013406967460892002;0.7180580697988952
