time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.360464;1.0444516517271847;0.8331909050040102;0.7976816418578669;8.890094754204406e-06;8.501336649555824e-06;1.0449185200637414;10.00056438629111;0.8334739514826894;0.015560748604497715;0.0155614190874908;0.7177430056649824;-0.013406967483868975;0.7180579356955091
17.370464;1.0444515505347889;0.8331907101927856;0.7976807881589739;8.88998728427029e-06;8.50134112280874e-06;1.0449205008526106;10.00053817611566;0.8334746645226059;0.015560751818362918;0.015561416772022435;0.7177438072315052;-0.013406967501463717;0.7180577747888919
17.380464;1.0444513871726766;0.8331905169425445;0.7976799256832166;8.889884154211725e-06;8.501359816316103e-06;1.0449224049198498;10.000511964434232;0.8334753759770522;0.015560754758368748;0.01556141437479237;0.7177446638430481;-0.013406967513190073;0.7180575856784017
17.390464;1.0444511632682025;0.8331903262497103;0.7976790571911028;8.889785620203072e-06;8.501392245350331e-06;1.0449242361056297;10.000485779201572;0.8334760876022632;0.015560757380468788;0.01556141199844942;0.7177455738152241;-0.013406967518543346;0.7180573669554285
17.400464;1.044450882270681;0.8331901378873785;0.7976781857820296;8.889692021611919e-06;8.501437835479703e-06;1.0449259998250684;10.000459649525673;0.833476801389615;0.015560759637143652;0.015561409752986588;0.7177465345124704;-0.013406967517037441;0.7180571177349837
17.410464;1.0444505483323954;0.8331899505920585;0.7976773149335296;8.889603659974186e-06;8.50149601006088e-06;1.0449277031654294;10.000433605769123;0.8334775199643406;0.015560761476613113;0.015561407751171267;0.7177475424442366;-0.013406967508213498;0.7180568378981315
17.420464;1.0444501651085578;0.833189762578912;0.7976764487607766;8.889520602819926e-06;8.501566295487857e-06;1.044929353426159;10.000407684478864;0.8334782461076617;0.01556076283755626;0.015561406106743308;0.7177485943948978;-0.013406967491606437;0.7180565277393507
17.430464;1.0444497353071465;0.8331895720905264;0.7976755914201504;8.889442688407518e-06;8.501648499702657e-06;1.0449309567480989;10.000381926993978;0.8334789820108272;0.015560763647115892;0.015561404937778342;0.7177496883259746;-0.01340696746681797;0.7180561875381822
17.440464;1.0444492608538556;0.8331893778267744;0.7976747460505312;8.889369761736636e-06;8.501742741554145e-06;1.0449325175840685;10.000356376232851;0.8334797292170907;0.015560763822977988;0.015561404368823431;0.7177508232952254;-0.01340696743366121;0.7180558181156199
17.450464;1.0444487434100191;0.8331891794030384;0.7976739146668052;8.88930191594041e-06;8.501849144206363e-06;1.044934038416272;10.000331083696231;0.8334804891963796;0.01556076328486713;0.015561404529569028;0.7177519984261097;-0.013406967392302304;0.7180554215803999
17.460464;1.044448184851401;0.8331889777263407;0.7976730986553292;8.889239541080315e-06;8.501967520270927e-06;1.0449355197996246;10.000306115807046;0.8334812636595165;0.015560761970071687;0.015561405551283394;0.7177532117244882;-0.013406967343363467;0.7180550010228419
17.470464;1.044447587555851;0.83318877483545;0.7976722991119692;8.889183158719847e-06;8.502097413703181e-06;1.0449369611311956;10.000281546114786;0.833482054473064;0.01556075983798966;0.015561407559027164;0.7177544596606054;-0.01340696728775097;0.7180545598823567
17.480464;1.0444469545862864;0.8331885734672839;0.7976715171736033;8.88913309779752e-06;8.502238352076255e-06;1.0449383617153263;10.000257445234784;0.8334828635421989;0.015560756868131633;0.01556141066170869;0.7177557375819188;-0.013406967226350522;0.7180541018036416
17.490464;1.044446289780845;0.8331883766696979;0.7976707539765672;8.889089192942797e-06;8.502389977779559e-06;1.0449397206894093;10.00023388054191;0.8334836927869836;0.015560753061985719;0.01556141495263817;0.7177570404248076;-0.01340696716005681;0.7180536304373157
17.500464;1.0444455975869595;0.833188187030788;0.7976700101684348;8.88905085762488e-06;8.502551978105348e-06;1.044941035916628;10.000210918323813;0.8334845442805732;0.015560748443850924;0.015561420524179114;0.7177583631846723;-0.013406967089892436;0.7180531492303808
17.510464;1.044444882965637;0.8331880056255765;0.7976692858388303;8.889017500332959e-06;8.502723907025911e-06;1.0449423041168884;10.000188622806606;0.8334854200627215;0.015560743052486259;0.015561427476546976;0.7177597008982994;-0.013406967016900194;0.7180526619632928
17.520464;1.0444441518321426;0.8331878318749799;0.7976685808064868;8.888988794218005e-06;8.502905148467984e-06;1.0449435224069823;10.00016705352959;0.8334863212177193;0.015560736925940392;0.01556143590745222;0.7177610486183569;-0.01340696694207183;0.7180521733853941
17.530464;1.0444434111368217;0.8331876647474862;0.7976678947603079;8.888964637174027e-06;8.503095125332551e-06;1.0449446894387537;10.000146256065403;0.8334872471019344;0.015560730092496533;0.01556144590156872;0.717762401681988;-0.013406966866382762;0.7180516890941813
17.540464;1.0444426676532188;0.8331875038485603;0.797667227468059;8.888945017277263e-06;8.50329342269791e-06;1.0449458056890835;10.00012625023937;0.8334881953970306;0.015560722577876607;0.015561457535487667;0.7177637557030417;-0.013406966790836845;0.7180512148996088
17.550464;1.044441926083941;0.8331873491157277;0.7976665790953419;8.888929903239968e-06;8.503499631215762e-06;1.0449468731772302;10.000107031931233;0.8334891627261701;0.015560714417372367;0.015561470881130985;0.7177651064099974;-0.013406966716462049;0.7180507558945877
17.560464;1.044441188064667;0.833187199709238;0.7976659504542842;8.888919147855687e-06;8.503713155175772e-06;1.044947894845812;10.000088584501322;0.8334901454975977;0.015560705656039328;0.015561485998432751;0.717766450016141;-0.013406966644125674;0.7180503156862083
17.570464;1.0444404534730516;0.8331870531646719;0.7976653432422406;8.888912446301387e-06;8.503933210082948e-06;1.044948874062276;10.000070883045687;0.8334911404361495;0.015560696345103786;0.015561502933657085;0.717767783581158;-0.013406966574319978;0.7180498961551035
17.580464;1.0444397230798435;0.8331869051338143;0.797664760124383;8.88890943834104e-06;8.504158893248597e-06;1.044949814310583;10.00005389403503;0.8334921445410083;0.015560686547553255;0.01556152172272255;0.7177691045141752;-0.01340696650711749;0.7180494975161674
17.590464;1.0444389999276444;0.8331867499523229;0.797664204333679;8.888909879321203e-06;8.504389088273882e-06;1.0449507187667186;10.000037580103188;0.833493154792433;0.015560676344529572;0.01556154238437819;0.7177704099579946;-0.013406966442278987;0.7180491187695847
17.600464;1.044438289007086;0.8331865817377897;0.7976636788155534;8.888913764898984e-06;8.504622306372456e-06;1.044951589901592;10.000021902893906;0.8334941678529286;0.01556066583530462;0.015561564910286768;0.7177716971912135;-0.013406966379507114;0.7180487585353263
17.610464;1.044437596610505;0.833186394926697;0.7976631855544137;8.888921456061434e-06;8.504856768075228e-06;1.0449524299475894;10.000006817310906;0.8334951799524751;0.015560655138500624;0.015561589268012824;0.7177729644242773;-0.013406966318781991;0.7180484157386997
17.620464;1.0444369297778209;0.8331861843104615;0.7976627259647753;8.888933760057393e-06;8.505090584143174e-06;1.0449532418788;9.999992266268249;0.8334961873267005;0.015560644398222327;0.01556161541647414;0.7177742108307579;-0.013406966260533887;0.718048089930902
17.630464;1.0444362956195226;0.8331859455411933;0.7976623019702456;8.888951821719036e-06;8.5053217318357e-06;1.0449540288359784;9.999978183827956;0.8334971869033614;0.015560633784583607;0.015561643317026828;0.7177754359951237;-0.013406966205547466;0.7180477813160316
17.640464;1.0444357007234222;0.8331856758117187;0.797661916462826;8.888976888092422e-06;8.505547999789168e-06;1.0449547921179192;9.999964504938152;0.833498176416098;0.015560623476154577;0.015561672927634202;0.7177766396663863;-0.013406966154785146;0.7180474900790459
17.650464;1.0444351508156586;0.8331853738469011;0.7976615730112617;8.889010129830914e-06;8.50576711638199e-06;1.0449555305678744;9.999951171566233;0.8334991541733837;0.015560613633146786;0.015561704188032516;0.7177778220461598;-0.01340696610923445;0.718047215200135
17.660464;1.0444346505498332;0.8331850395364314;0.7976612754466994;8.88905254717077e-06;8.505976937426849e-06;1.0449562417107647;9.999938130345166;0.8335001187867626;0.015560604381927084;0.015561737011157857;0.7177789837080464;-0.013406966069798232;0.7180469539762788
17.670464;1.0444342032808964;0.8331846741181623;0.7976610275545266;8.88910493278679e-06;8.506175474956236e-06;1.04495692231679;9.99992533202147;0.833501068719733;0.015560595814188668;0.015561771292240824;0.7177801248390523;-0.013406966037479444;0.7180467023237412
17.680464;1.0444338109287763;0.8331842805265353;0.7976608326134551;8.889167946428732e-06;8.506360854107423e-06;1.0449575682105414;9.999912733332478;0.8335020022949011;0.01556058799401175;0.015561806928654892;0.7177812450685951;-0.01340696601377463;0.7180464553204481
17.690464;1.0444334741512795;0.8331838624994733;0.7976606925648967;8.889242206927277e-06;8.506531601653588e-06;1.044958174894646;9.999900291744503;0.8335029179403465;0.015560580968931594;0.015561843823523741;0.717782344067505;-0.013406966000684802;0.7180462083901838
17.700464;1.0444331922022048;0.8331834228165277;0.7976606075287099;8.889328286052896e-06;8.506687142241732e-06;1.0449587387841472;9.999887959247221;0.8335038139583378;0.015560574777717535;0.015561881866695621;0.717783421593524;-0.013406966000300188;0.7180459587274696
17.710464;1.044432961911423;0.8331829626472338;0.7976605759614646;8.889426673257354e-06;8.50682793121884e-06;1.0449592577568498;9.99987568710979;0.833504688446336;0.015560569449861264;0.015561920919974537;0.7177844770734451;-0.013406966014448398;0.7180457055826763
17.720464;1.0444327770727693;0.8331824821502333;0.7976605947282623;8.889537772598868e-06;8.506955233239867e-06;1.0449597311306755;9.999863435870548;0.8335055393783722;0.015560565008789521;0.01556196082653321;0.7177855097878458;-0.01340696604452283;0.7180454493376597
17.730464;1.0444326293531212;0.8331819810207142;0.797660659515785;8.889662008721563e-06;8.507070843000996e-06;1.0449601599740745;9.99985117792942;0.8335063644303434;0.015560561485542362;0.015562001431221483;0.7177865195301977;-0.013406966091376428;0.7180451905949078
17.740464;1.0444325097827534;0.8331814589248843;0.7976607660737952;8.889799950114997e-06;8.50717678627529e-06;1.0449605471677874;9.999838895495152;0.8335071609436412;0.015560558925759985;0.015562042584048578;0.717787506966303;-0.013406966155251474;0.7180449298686054
17.750464;1.0444324098712885;0.8331809159509218;0.7976609111404012;8.889952211657004e-06;8.507275146615178e-06;1.0449608964923334;9.999826581098919;0.8335079260926264;0.015560557387297719;0.015562084121691102;0.7177884735460701;-0.013406966235726969;0.7180446675257568
17.760464;1.044432322363998;0.8331803523385161;0.7976610924835281;8.890119306673149e-06;8.507368133797965e-06;1.0449612117578626;9.999814235920661;0.8335086572797765;0.015560556943176934;0.01556212585402428;0.7177894213656321;-0.01340696633171575;0.7180444037669674
17.770464;1.0444322413108325;0.8331797677546557;0.7976613085439;8.89030167384763e-06;8.507458127439076e-06;1.0449614966436092;9.999801864508404;0.8335093526662248;0.015560557683537288;0.015562167581343898;0.717790353255935;-0.01340696644146607;0.7180441387688226
17.780464;1.0444321613557561;0.8331791613582531;0.7976615581804408;8.89049958052065e-06;8.507547476268081e-06;1.04496175478145;9.999789475750005;0.8335100111933659;0.015560559709943286;0.01556220913054257;0.7177912727468376;-0.013406966562542776;0.7180438728831892
17.790464;1.0444320774031872;0.8331785326108992;0.7976618408604789;8.890712782432791e-06;8.507638300865214e-06;1.0449619899433522;9.9997770898442;0.8335106320598856;0.015560563131345628;0.015562250372738302;0.7177921833726708;-0.013406966691936884;0.7180436064794903
17.800464;1.044431985102625;0.8331778816268174;0.797662156548751;8.890940431469077e-06;8.507732610285527e-06;1.0449622062424635;9.999764738764778;0.8335112145562203;0.015560568056039281;0.015562291210836013;0.7177930879544242;-0.013406966826433046;0.7180433394534491
17.810464;1.0444318810116826;0.8331772085040895;0.7976625047743628;8.89118145443349e-06;8.507832471275331e-06;1.0449624078567132;9.999752458438174;0.8335117588201826;0.015560574573179886;0.015562331563559802;0.7177939886790584;-0.013406966963150618;0.718043071071065
17.820464;1.0444317621228267;0.8331765124115088;0.7976628840728268;8.891435038534107e-06;8.507939792694371e-06;1.0449625985252284;9.999740284170098;0.833512266473213;0.015560582740420345;0.015562371360179314;0.7177948873307031;-0.013406967099851485;0.7180428005607861
17.830464;1.0444316257164834;0.8331757916537731;0.7976632922903768;8.891700845943143e-06;8.508055918314662e-06;1.0449627812195643;9.999728253360935;0.8335127398788132;0.015560592589810272;0.01556241053482401;0.7177957850254337;-0.013406967234725132;0.7180425278259952
17.840464;1.0444314696183552;0.8331750444423365;0.7976637268827186;8.891978834312593e-06;8.508181439381813e-06;1.0449629574354447;9.999716404381443;0.8335131809327047;0.015560604140285511;0.015562449022146818;0.7177966818037054;-0.01340696736603282;0.7180422533399304
17.850464;1.0444312919059322;0.8331742690861001;0.7976641850895343;8.89226887814482e-06;8.508316291334475e-06;1.0449631265965877;9.999704771219404;0.8335135907431902;0.015560617399150994;0.015562486764766716;0.7177975767122095;-0.013406967492074748;0.7180419775125566
17.860464;1.044431090297217;0.8331734636237005;0.797664664227506;8.892570520081441e-06;8.5084600008599e-06;1.044963286478397;9.999693384994687;0.8335139698306021;0.015560632360455995;0.015562523726418887;0.7177984684728317;-0.0134069676113101;0.7180417003727934
17.870464;1.0444308622018248;0.8331726257528733;0.7976651619677132;8.892882979507558e-06;8.50861183705254e-06;1.0449634339887486;9.99968227620386;0.8335143183096675;0.015560649020404119;0.015562559898297794;0.717799355892201;-0.013406967722380723;0.7180414216326145
17.880464;1.0444306047699208;0.8331717531050051;0.7976656765707765;8.893205294504723e-06;8.508770914178084e-06;1.0449635659331988;9.999671474028233;0.8335146361503625;0.01556066739601556;0.015562595293342906;0.7178002375960262;-0.013406967824114093;0.7180411407064312
17.890464;1.044430314333376;0.8331708435222727;0.7976662067734953;8.893536403642686e-06;8.508936494007876e-06;1.0449636795970432;9.999661009679155;0.8335149233782544;0.015560687520728938;0.015562629927451008;0.7178011117076464;-0.013406967915531458;0.7180408567106549
17.900464;1.0444299860502357;0.8331698953939112;0.7976667512021517;8.893875186122866e-06;8.509108254027813e-06;1.044963772411723;9.999650914976678;0.8335151800988215;0.01556070943165832;0.015562663796922158;0.7178019759650174;-0.013406967995756212;0.7180405690251424
17.910464;1.0444296140330893;0.8331689079654987;0.7976673080783939;8.894220485247259e-06;8.509286282479726e-06;1.0449638410167688;9.999641212434192;0.8335154066040437;0.015560733175828878;0.015562696871650693;0.7178028283854241;-0.013406968063921759;0.7180402779550635
17.920464;1.0444291918326738;0.8331678815640108;0.7976678756420611;8.894571017618877e-06;8.509470982901418e-06;1.0449638806230133;9.999631909001211;0.8335156035793185;0.015560758816160727;0.015562729103591435;0.7178036679298628;-0.013406968119308594;0.7180399844835648
17.930464;1.0444287131448844;0.8331668178422941;0.7976684525312283;8.894925350494668e-06;8.509663011154036e-06;1.044963884948603;9.99962299537959;0.8335157722279213;0.015560786407307124;0.01556276043717702;0.7178044942933768;-0.01340696816153857;0.7180396896899341
17.940464;1.044428172147146;0.8331657195761268;0.7976690375665277;8.895282151549304e-06;8.509863140036178e-06;1.0449638465305648;9.999614449866806;0.8335159145096761;0.015560815961894665;0.015562790821044491;0.71780530708284;-0.013406968190460814;0.7180393946655219
17.950464;1.044427563553789;0.8331645900792212;0.7976696297088117;8.895640416950269e-06;8.5100719397827e-06;1.0449637572644324;9.999606247935247;0.8335160333886475;0.015560847440999465;0.01556282021858816;0.7178061054965222;-0.013406968206004628;0.7180391004046188
17.960464;1.0444268831512173;0.8331634330406352;0.797670228656015;8.895999268197285e-06;8.510289511961879e-06;1.0449636090201766;9.99959836598708;0.8335161325929462;0.015560880767040142;0.015562848613383199;0.7178068891854836;-0.013406968208480011;0.7180388073802484
17.970464;1.0444261281008247;0.8331622526240783;0.7976708350400277;8.896357616433686e-06;8.510515608478701e-06;1.0449633940231402;9.999590776556435;0.833516215941208;0.01556091584063747;0.015562876007747773;0.7178076596555802;-0.013406968198962187;0.7180385153626149
17.980464;1.04442529609102;0.8331610533826881;0.797671449470822;8.896714241002048e-06;8.510749895776062e-06;1.044963105102961;9.999583451646462;0.833516286627474;0.015560952547401929;0.015562902409721746;0.7178084204380595;-0.013406968179137932;0.7180382235911738
17.990464;1.044424384519094;0.8331598402122653;0.7976720714434483;8.897067940129811e-06;8.510991955774572e-06;1.0449627358069942;9.999576372071255;0.8335163468138883;0.015560990752986581;0.015562927817376263;0.7178091757576804;-0.013406968150810009;0.7180379311273042
18.000464;1.0444233904681095;0.8331586183914469;0.7976726992382208;8.897417323444368e-06;8.511241167400053e-06;1.0449622801370895;9.9995695264149;0.8335163978173478;0.015561030302205943;0.015562952214602717;0.7178099294532141;-0.013406968115638589;0.7180376372280128
18.010464;1.0444223109096833;0.8331573935541654;0.7976733304671361;8.897760642542438e-06;8.511496826999897e-06;1.0449617324887042;9.999562906356509;0.8335164407991267;0.015561071028494284;0.015562975575933983;0.7178106846692515;-0.013406968075151307;0.7180373413021282
18.020464;1.0444211430919152;0.8331561715514331;0.7976739626510841;8.898095878281755e-06;8.511758308972463e-06;1.044961088088595;9.999556507825101;0.8335164772805752;0.015561112759941374;0.015562997871235914;0.7178114436366103;-0.013406968030766412;0.7180370425717099
18.030464;1.0444198848532165;0.8331549582388994;0.7976745935582803;8.898420791742386e-06;8.512024828333158e-06;1.0449603430842818;9.99955032872209;0.8335165089875174;0.01556115531988815;0.01556301906673798;0.717812207796832;-0.013406967983728597;0.7180367400553972
18.040464;1.0444185341304817;0.8331537594362898;0.7976752213269137;8.898732903193653e-06;8.512295024036484e-06;1.044959494206923;9.999544362668841;0.8335165376216587;0.015561198532633356;0.015563039126758686;0.7178129782710025;-0.013406967934918624;0.7180364328453442
18.050464;1.0444170881781398;0.8331525810570692;0.7976758447570697;8.89902950436958e-06;8.512566848495018e-06;1.0449585386847944;9.99953860055044;0.8335165649518441;0.015561242232441177;0.01556305801988661;0.7178137558215801;-0.013406967884742523;0.718036120426836
18.060464;1.0444155437333458;0.8331514288471986;0.79767646341064;8.899307782260045e-06;8.512837824832819e-06;1.0449574741981569;9.999533035441212;0.8335165926167661;0.015561286266338292;0.015563075725858872;0.7178145405169727;-0.013406967833309467;0.7180358030224513
18.070464;1.0444138980936355;0.833150307582814;0.7976770771804558;8.899565229416109e-06;8.513105501670615e-06;1.0449562988028487;9.99952765863541;0.83351662173172;0.01556133049095549;0.015563092235341578;0.7178153322041063;-0.013406967780706122;0.7180354817464162
18.080464;1.0444121502636756;0.8331493274154128;0.797677788444931;7.7442378751297e-06;7.406979774425632e-06;1.0449550112700396;9.99952245366598;0.8335166526803365;0.015561374774057174;0.015563107537155872;0.7178161316098461;-0.013406967727148524;0.7180351585120262
18.090464;1.0444103015183783;0.8331482764132209;0.7976783930123771;7.744449193734227e-06;7.407235356468958e-06;1.0449536116070175;9.999517399390323;0.8335166846864243;0.015561419005864883;0.015563121602238779;0.7178169407125108;-0.013406967673075379;0.7180348357992069
18.100464;1.0444083549657688;0.8331472619658066;0.7976789942684828;7.744636415978474e-06;7.407483249584067e-06;1.044952101381341;9.99951247605086;0.8335167155551356;0.0155614631058188;0.015563134380073979;0.7178177620268509;-0.01340696761925763;0.7180345162377477
18.110464;1.044406314556547;0.8331462830056928;0.7976795934250005;7.744799129684156e-06;7.407722851064005e-06;1.0449504839835746;9.999507666357465;0.833516742295644;0.015561507006538381;0.015563145806223182;0.7178185977671782;-0.01340696756676499;0.7180342022308493
18.120464;1.0444041845190597;0.8331453368833067;0.7976801912287043;7.7449370220982e-06;7.407953650042116e-06;1.0449487647702609;9.999502955189483;0.8335167620176085;0.015561550629384932;0.015563155810592599;0.7178194493766411;-0.013406967516822587;0.7180338958429305
18.130464;1.0444019693142632;0.8331444202575546;0.7976807880180924;7.745049907653927e-06;7.408175072397068e-06;1.0449469506695246;9.99949833214252;0.833516772462136;0.015561593883358099;0.015563164324517594;0.7178203171859947;-0.013406967470802703;0.7180335987525276
18.140464;1.0443996737317975;0.8331435305053712;0.79768138482382;7.745137733719655e-06;7.408386345971472e-06;1.0449450491573775;9.999493796587767;0.8335167722123634;0.01556163668421705;0.015563171288769061;0.7178212003384861;-0.013406967430218531;0.7180333120771448
18.150464;1.0443973032499285;0.833142665972797;0.7976819838464462;7.745200640211166e-06;7.408586543949836e-06;1.0449430671374333;9.999489361978675;0.8335167604920284;0.015561678966636964;0.015563176666933713;0.7178220971874245;-0.013406967396645117;0.7180330361473867
18.160464;1.0443948644633279;0.833141825152303;0.7976825873194798;7.745239054172743e-06;7.408774810235258e-06;1.0449410104325245;9.99948505450962;0.8335167366800021;0.015561720681962547;0.015563180455336948;0.7178230057127942;-0.013406967371877212;0.7180327705545753
18.170464;1.0443923652143803;0.8331410066711454;0.7976831964101564;7.745253746119143e-06;7.408950463284254e-06;1.0449388838485036;9.999480907589055;0.8335167001426288;0.015561761794356388;0.015563182668627704;0.7178239235135015;-0.013406967358188282;0.7180325147597445
18.180464;1.044389814728507;0.8331402103532213;0.7976838113987479;7.745245821100874e-06;7.409112903576393e-06;1.0449366914117255;9.999476956309506;0.8335166505845161;0.015561802275852408;0.015563183315135195;0.7178248477094472;-0.01340696735823519;0.7180322689464804
18.190464;1.0443872236552907;0.8331394379562899;0.7976844322591283;7.745216697864056e-06;7.409261396951246e-06;1.0449344370445395;9.999473232358376;0.8335165882975707;0.015561842093784905;0.015563182394074468;0.7178257751895052;-0.013406967374711897;0.7180320342801645
18.200464;1.0443846034371953;0.8331386923747799;0.7976850586246571;7.745168097663477e-06;7.409395004898453e-06;1.0449321257033153;9.999469759768166;0.8335165139267251;0.015561881204371958;0.015563179910065748;0.7178267030745471;-0.013406967410110176;0.7180318121636529
18.210464;1.0443819651592179;0.833137976317581;0.7976856893904056;7.745102017193334e-06;7.409512944157039e-06;1.0449297638884105;9.999466555755536;0.8335164284705853;0.015561919560773107;0.015563175882410251;0.7178276290048489;-0.013406967466672831;0.7180316031450084
18.220464;1.0443793185702364;0.8331372924164282;0.7976863225653374;7.745020665318087e-06;7.409615018109029e-06;1.0449273588165233;9.999463641002603;0.8335163335217681;0.015561957124544046;0.015563170340376813;0.71782855111928;-0.013406967546455517;0.7180314066266638
18.230464;1.0443766717926282;0.8331366438166968;0.7976869555005439;7.744926394480959e-06;7.409701669279224e-06;1.0449249170240005;9.999461051318793;0.833516230712522;0.015561993868986934;0.01556316331113604;0.7178294679682607;-0.013406967651364232;0.7180312217505437
18.240464;1.0443740314327383;0.8331360335761083;0.7976875853708184;7.744821670522531e-06;7.409773700891944e-06;1.0449224435180469;9.999458839643983;0.8335161208740727;0.015562029768831908;0.015563154815462913;0.717830378716782;-0.013406967783118314;0.7180310485320961
18.250464;1.0443714024031305;0.833135463707278;0.7976882095125797;7.744709019800393e-06;7.409831854106638e-06;1.0449199421019992;9.999457068476318;0.8335160039743666;0.015562064787732208;0.01556314487412485;0.717831283542658;-0.013406967943276242;0.7180308881383122
18.260464;1.0443687878788264;0.8331349350614973;0.7976888255765432;7.744590894388328e-06;7.409876433519322e-06;1.0449174165393196;9.99945579576905;0.8335158794984906;0.015562098880585053;0.015563133509974805;0.7178321836361382;-0.013406968133293767;0.718030742536289
18.270464;1.0443661900269414;0.8331344477812443;0.797689431716389;7.744469398563098e-06;7.409907224915698e-06;1.0449148714896537;9.999455059495034;0.8335157470067528;0.015562132008535767;0.015563120737230663;0.7178330807823037;-0.013406968354382433;0.7180306142887599
18.280464;1.0443636108332526;0.8331340016962154;0.7976900263926077;7.74434593412757e-06;7.40992376127171e-06;1.044912312856814;9.999454868244289;0.8335156069275517;0.015562164148953447;0.01556310655044249;0.7178339770321578;-0.013406968607336364;0.7180305063959455
18.290464;1.0443610521649298;0.8331335966099331;0.7976906079416308;7.744221075402792e-06;7.409925569796019e-06;1.0449097475317872;9.999455201955701;0.8335154607185061;0.015562195286584202;0.015563090929961939;0.7178348745303709;-0.013406968892677791;0.7180304219392109
18.300464;1.0443585154090964;0.8331332323536741;0.7976911745440325;7.744094844945502e-06;7.409912126741754e-06;1.044907182620532;9.999456020704871;0.8335153099936659;0.015562225396143223;0.015563073860580843;0.7178357754342944;-0.013406969210949379;0.7180303636153434
18.310464;1.0443560015613031;0.8331329083716646;0.7976917245389832;7.743967114804539e-06;7.409882825672147e-06;1.0449046251464187;9.999457273193633;0.8335151557232375;0.015562254433146168;0.015563055343379763;0.7178366819118576;-0.013406969562833703;0.71803033353245
18.320464;1.0443535116926166;0.8331326232680432;0.7976922568966698;7.743837778035991e-06;7.4098371523454275e-06;1.0449020824641655;9.999458902500924;0.8335149979296614;0.015562282331496879;0.015563035394732971;0.717837595956816;-0.01340696994903374;0.7180303336152319
18.330464;1.0443510471944115;0.8331323747455265;0.7976927714857424;7.743706783026904e-06;7.4097747755657615e-06;1.0448995622110238;9.999460854621432;0.8335148353878096;0.015562309009963677;0.015563014041126947;0.7178385188808913;-0.013406970370059673;0.718030365932867
18.340464;1.0443486098232297;0.8331321593889904;0.797693268982354;7.743574181275122e-06;7.409695371625681e-06;1.0448970713827401;9.999463089083708;0.8335146657173342;0.015562334388611892;0.015562991312266667;0.7178394507902339;-0.013406970826213923;0.7180304321054862
18.350464;1.0443462016869214;0.8331319722378467;0.7976937506708608;7.743440148621308e-06;7.409598351924241e-06;1.044894615300488;9.99946558331402;0.8335144864312376;0.015562358391834024;0.015562967240765562;0.7178403906656962;-0.013406971317686301;0.7180305322728351
18.360464;1.044343825227632;0.8331318073441846;0.7976942179595106;7.743305208619276e-06;7.409482782669213e-06;1.0448921973383793;9.999468327671131;0.8335142963374821;0.015562380929433822;0.015562941872674292;0.717841337102488;-0.013406971844508469;0.7180306650321892
18.370464;1.0443414834968894;0.8331316591213788;0.7976946718291328;7.74317054246978e-06;7.409347626016822e-06;1.0448898196470258;9.999471315888321;0.8335140957977069;0.015562401888233929;0.015562915271552;0.717842288824779;-0.013406972406563264;0.718030828433843
18.380464;1.0443391800272661;0.8331315229439975;0.7976951129596749;7.743037839058178e-06;7.40919202594636e-06;1.0448874840812108;9.999474536055276;0.8335138854691058;0.01556242115277273;0.015562887510152964;0.7178432447536865;-0.013406973003607072;0.7180310204046093
18.390464;1.0443369175367698;0.8331313949865178;0.7976955420346666;7.74290884258439e-06;7.409015404365825e-06;1.0448851926250524;9.999477971790252;0.8335136650005627;0.01556243862592063;0.015562858660130782;0.7178442042190343;-0.013406973635075405;0.7180312383642017
18.400464;1.0443346968688294;0.8331312723981733;0.7976959592962355;7.742785111037934e-06;7.408817585094244e-06;1.0448829473125238;9.99948161674701;0.8335134323831791;0.015562454223966798;0.015562828787035106;0.7178451671216575;-0.013406974299980785;0.7180314790005276
18.410464;1.044332517347689;0.8331311538139466;0.7976963643183435;7.742668031386698e-06;7.40859894807191e-06;1.0448807498761485;9.99948548438368;0.8335131836931016;0.01556246786483213;0.015562797955373872;0.7178461335411421;-0.013406974997000736;0.7180317381284118
18.420464;1.0443303779601485;0.833131039147672;0.797696756902132;7.742558896929735e-06;7.408360343220843e-06;1.044878601398659;9.999489603393648;0.8335129135609782;0.015562479473939496;0.015562766238089696;0.7178471030709141;-0.013406975724377436;0.718032010708577
18.430464;1.0443282788225838;0.8331309286963683;0.797697137722228;7.742458950866172e-06;7.408102924141498e-06;1.0448765019702304;9.99949401030856;0.8335126161049622;0.015562488995446183;0.015562733719610023;0.717848074540911;-0.013406976479753136;0.7180322913032419
18.440464;1.0443262220303682;0.8331308227887129;0.7976975076105137;7.742369405230397e-06;7.407828201055654e-06;1.044874450536657;9.99949874628758;0.8335122859816378;0.015562496391310446;0.01556270049134108;0.7178490462856753;-0.013406977260306844;0.7180325744321561
18.450464;1.044324211068819;0.8331307222777156;0.7976978664931311;7.742291386656508e-06;7.40753815829234e-06;1.044872445206343;9.999503855777231;0.8335119197106411;0.015562501635900667;0.01556266664516335;0.7178500164909041;-0.013406978063094616;0.7180328546707953
18.460464;1.0443222500950904;0.8331306289082132;0.7976982136194938;7.742225813124628e-06;7.407235172273292e-06;1.0448704836264333;9.999509383134514;0.8335115161813986;0.01556250471270589;0.015562632272770745;0.71785098315404;-0.013406978885349426;0.7180331266859002
18.470464;1.0443203444461204;0.8331305449318106;0.7976985489930881;7.742173280998638e-06;7.406921824626588e-06;1.0448685628174426;9.999515369608508;0.833511075833393;0.015562505615347997;0.015562597473059346;0.7178519438226941;-0.013406979724624823;0.7180333851994924
18.480464;1.0443185012376617;0.8331304725281337;0.797698874198436;7.742134029441267e-06;7.406600736253161e-06;1.0448666785135112;9.999521858369695;0.8335105999830925;0.015562504356334833;0.015562562354935854;0.7178528959116524;-0.013406980578868301;0.7180336251674413
18.490464;1.044316728740152;0.8331304134527784;0.7976991919210742;7.742108091616634e-06;7.406274371091428e-06;1.0448648250756936;9.999528901548803;0.8335100905675746;0.01556250097277176;0.015562527029250732;0.7178538377681948;-0.01340698144646383;0.7180338421348016
18.500464;1.044315035266832;0.8331303687429368;0.7976995052900855;7.742095503390855e-06;7.405944876509505e-06;1.0448629963717573;9.999536554507102;0.8335095494171061;0.015562495522586853;0.015562491603572487;0.7178547692240933;-0.013406982326035757;0.7180340325701531
18.510464;1.0443134285751048;0.8331303387060853;0.7976998178512399;7.742096358307617e-06;7.4056140120570116e-06;1.0448611862699624;9.999544861992456;0.8335089779225484;0.015562488080545278;0.015562456181829108;0.7178556907155504;-0.013406983216127167;0.7180341941788833
18.520464;1.0443119156316305;0.8331303230795429;0.7977001336991048;7.742110798819192e-06;7.405283098106497e-06;1.0448593886728026;9.999553853869786;0.8335083780214528;0.015562478733159014;0.015562420859332784;0.7178566021415729;-0.013406984115119617;0.7180343257189779
18.530464;1.0443105026773944;0.8331303211011343;0.7977004572345184;7.742138950301396e-06;7.404953093989488e-06;1.0448575985530797;9.999563553788073;0.8335077530476369;0.015562467570703757;0.015562385717433515;0.7178575031601607;-0.01340698502140182;0.7180344264459183
18.540464;1.0443091955306116;0.8331303319572455;0.7977007927677858;7.742180758813126e-06;7.404624937000809e-06;1.0448558132398988;9.999573987441442;0.8335071071478745;0.015562454687905649;0.015562350821390647;0.7178583944145333;-0.013406985933592833;0.718034495948791
18.550464;1.0443079995642406;0.833130355583762;0.7977011441705277;7.742236055981387e-06;7.404299886771915e-06;1.0448540322763176;9.999585176728145;0.8335064443666589;0.015562440190109836;0.0155623162176902;0.7178592778397994;-0.013406986850658598;0.7180345340923628
18.560464;1.044306919701847;0.8331303931681375;0.7977015145208817;7.74230494304224e-06;7.4039794750927365e-06;1.0448522562003963;9.999597126998452;0.8335057685779984;0.015562424192929228;0.01556228193149345;0.7178601559584687;-0.013406987771889551;0.7180345404995664
18.570464;1.0443059608296876;0.8331304469424831;0.7977019059357979;7.742387952711498e-06;7.403665156122175e-06;1.0448504854055516;9.999609824808116;0.8335050837452499;0.015562406818428687;0.015562247968884686;0.7178610312982715;-0.013406988696881053;0.7180345141265366
18.580464;1.04430512783023;0.8331305191179904;0.7977023196327206;7.742485721598938e-06;7.403358159716439e-06;1.0448487198917042;9.999623243980402;0.8335043939323904;0.015562388191587413;0.015562214328149119;0.7178619060662172;-0.01340698962548866;0.7180344536746747
18.590464;1.0443044250923914;0.83313061063677;0.797702755918527;7.742598592467314e-06;7.403059609629527e-06;1.0448469597222922;9.999637350845616;0.8335037033225018;0.015562368439495055;0.01556218101430381;0.7178627820293438;-0.013406990557637995;0.7180343583242467
18.600464;1.0443038559225102;0.8331307208385498;0.7977032140616663;7.742726497974702e-06;7.402770437749026e-06;1.0448452048840067;9.999652106406424;0.8335030163752661;0.015562347693216263;0.015562148043750553;0.7178636605367797;-0.013406991493101397;0.7180342278039964
18.610464;1.044303421685547;0.8331308477791225;0.7977036922827359;7.742869114985753e-06;7.402491145103017e-06;1.0448434545073946;9.999667467498464;0.8335023377963617;0.015562326079192949;0.015562115439028702;0.7178645420015701;-0.01340699243137486;0.7180340621084816
18.620464;1.0443031215595462;0.8331309884828916;0.7977041880066775;7.743026104148969e-06;7.402221891518837e-06;1.0448417068766807;9.999683391163986;0.8335016718569872;0.015562303702297995;0.015562083224289824;0.7178654254223236;-0.013406993371686143;0.7180338618082077
18.630464;1.0443029539149935;0.8331311394674424;0.7977046984465574;7.743197223123983e-06;7.401962737661081e-06;1.0448399602363323;9.999699837623657;0.8335010213800153;0.015562280642954542;0.015562051426001025;0.7178663090865891;-0.013406994313163287;0.7180336286318169
18.640464;1.0443029178406384;0.8331312975556592;0.7977052213159423;7.743382320740618e-06;7.401713778760813e-06;1.0448382130122054;9.999716772104726;0.8335003875099879;0.015562256967975762;0.015562020074687532;0.7178671916896265;-0.01340699525509082;0.718033365370859
18.650464;1.0443030135978175;0.8331314602513564;0.7977057549346092;7.743581311063098e-06;7.401475327439802e-06;1.0448364634552971;9.999734171324398;0.8334997703877866;0.015562232733085513;0.015561989204715214;0.717868072726273;-0.013406996197042241;0.7180330752610418
18.660464;1.04430324274642;0.8331316254823445;0.7977062977395067;7.743794095711129e-06;7.4012479312560766e-06;1.044834709730468;9.999752024654335;0.8334991699082297;0.015562207978661157;0.015561958858410765;0.7178689524532811;-0.013406997138789283;0.7180327615186309
18.670464;1.0443036077300336;0.8331317911824347;0.7977068483323457;7.744020378073604e-06;7.401032102407984e-06;1.0448329504532432;9.999770323068793;0.8334985861569044;0.015562182741504407;0.015561929091814336;0.7178698319200494;-0.013406998080186078;0.7180324270045121
18.680464;1.0443041103394193;0.8331319550615682;0.797707405853708;7.744259449576502e-06;7.400828232716484e-06;1.044831185467412;9.999789047506995;0.8334980194377691;0.01556215707574071;0.015561899968759976;0.7178707128916846;-0.013406999021220707;0.7180320737434581
18.690464;1.0443047501867175;0.8331321145930007;0.7977079693962118;7.74451012892157e-06;7.400636802615481e-06;1.044829416297475;9.999808166661058;0.8334974701189137;0.015562131057994907;0.015561871546658614;0.7178715975484914;-0.01340699996211162;0.7180317028331927
18.700464;1.0443055240540464;0.833132267526459;0.7977085370465354;7.74477087438001e-06;7.400458498728549e-06;1.0448276453816447;9.999827641227405;0.8334969386536846;0.015562104781028404;0.015561843866712022;0.7178724880364915;-0.013407000903295335;0.718031315425224
18.710464;1.0443064258388355;0.8331324127262978;0.7977091057566743;7.745039954105282e-06;7.4002941867165865e-06;1.044825875047094;9.999847426446767;0.8334964254845872;0.01556207835126131;0.015561816952005338;0.7178733858800492;-0.013407001845293766;0.7180309137967102
18.720464;1.0443074473456209;0.8331325501472675;0.7977096715155654;7.745315574330135e-06;7.400144923512613e-06;1.04482410737328;9.999867468896907;0.8334959307243295;0.015562051896367729;0.01556179081087741;0.7178742914434656;-0.013407002788506458;0.7180305011176669
18.730464;1.0443085796674194;0.8331326800055634;0.7977102294294657;7.745595848268715e-06;7.400011961237881e-06;1.0448223443826603;9.999887701245985;0.833495454368936;0.01556202557535636;0.015561765444435409;0.7178752038908893;-0.013407003733118709;0.7180300807606017
18.740464;1.0443098138707905;0.833132802358799;0.7977107745212265;7.745878700583483e-06;7.399896686214224e-06;1.044820587989644;9.999908043333178;0.8334949970090589;0.01556199956750175;0.01556174085656965;0.7178761217462257;-0.013407004679306167;0.7180296563274376
18.750464;1.0443111407679537;0.8331329169061075;0.7977113030985804;7.746162009595487e-06;7.399800475376133e-06;1.0448188393912932;9.999928413616102;0.8334945598110057;0.015561974042569435;0.015561717052202863;0.717877043466489;-0.01340700562749246;0.7180292316754127
18.760464;1.0443125506350648;0.833133022378182;0.7977118134368731;7.746443958553847e-06;7.399724427166198e-06;1.04481709795245;9.999948741208444;0.8334941435145207;0.015561949139839406;0.01556169401895167;0.7178779677166186;-0.013407006578278648;0.7180288104000904
18.770464;1.0443140333982264;0.8331331162741412;0.7977123055712378;7.746723226960582e-06;7.399669111484676e-06;1.044815360783705;9.999968964487568;0.8334937476469669;0.015561924961642326;0.015561671724379993;0.7178788934781087;-0.01340700753214936;0.7180283952645555
18.780464;1.044315578904138;0.8331331956189627;0.7977127808734136;7.746998824470643e-06;7.3996344704374e-06;1.0448136237736294;9.999989018511489;0.8334933707526802;0.015561901579131437;0.015561650140861513;0.717879819969976;-0.013407008489353955;0.7180279879838525
18.790464;1.044317176749664;0.8331332580392786;0.7977132414706248;7.747269713801874e-06;7.399619874888456e-06;1.0448118833213067;10.000008824775284;0.8334930113380825;0.015561879045872208;0.01556162925821802;0.7178807466896144;-0.01340700945014012;0.7180275894200299
18.800464;1.0443188160275554;0.8331333022536438;0.7977136894652243;7.747534596252968e-06;7.399624372413637e-06;1.0448101373811147;10.000028289398417;0.8334926687043993;0.015561857402376884;0.015561609076089576;0.7178816737057027;-0.01340701041508694;0.7180271997602313
18.810464;1.0443204856314874;0.8331333277331847;0.79771412655385;7.747792014792682e-06;7.399647097042834e-06;1.04480838524479;10.00004730802238;0.8334923430933869;0.015561836674118262;0.015561589605886947;0.7178826015825207;-0.013407011385057925;0.718026818478512
18.820464;1.0443221751089855;0.8331333337140402;0.7977145540583166;7.748040483427889e-06;7.39968757521686e-06;1.0448066269436846;10.000065773911288;0.8334920352893832;0.015561816876033155;0.015561570875392946;0.7178835309152795;-0.013407012360878233;0.7180264445608848
18.830464;1.0443238755184434;0.8331333183294767;0.7977149728254913;7.748278549504937e-06;7.399745619370756e-06;1.0448048627908837;10.000083583918753;0.8334917463097159;0.015561798014102107;0.01556155291902332;0.7178844621327591;-0.01340701334328716;0.7180260770090333
18.840464;1.0443255799910736;0.8331332786437714;0.7977153832161734;7.748504996127534e-06;7.3998209659390135e-06;1.0448030926835306;10.000100642806752;0.8334914775595804;0.015561780079990355;0.015561535764574714;0.7178853957959368;-0.013407014333015247;0.7180257148609489
18.850464;1.0443272839346165;0.8331332114212443;0.7977157852199788;7.748719012212407e-06;7.399913033476606e-06;1.044801315538572;10.000116871845925;0.8334912309357189;0.015561763053348436;0.015561519427323737;0.7178863328460318;-0.013407015330551202;0.7180253568162959
18.860464;1.0443289847414647;0.8331331137761474;0.7977161783271534;7.748919989081197e-06;7.4000208144554596e-06;1.0447995295574932;10.000132220992835;0.8334910085080361;0.015561746912485743;0.015561503914842307;0.7178872740511743;-0.013407016335947874;0.7180250013343539
18.870464;1.0443306812723052;0.8331329832509436;0.7977165616025829;7.749107093167066e-06;7.400142924426018e-06;1.0447977328077402;10.000146675918028;0.8334908121145426;0.015561731641373509;0.015561489243403906;0.7178882192223989;-0.013407017348991562;0.7180246468722158
18.880464;1.0443323733267562;0.833132818039161;0.7977169344051163;7.749279018535208e-06;7.400277887824113e-06;1.0447959232498905;10.00016024908265;0.8334906431876651;0.015561717230190165;0.015561475453889105;0.7178891673180932;-0.013407018369353235;0.718024291824282
18.890464;1.0443340610248286;0.8331326178915305;0.797717297079114;7.749434171050217e-06;7.40042429074456e-06;1.044794098746913;10.000172958610706;0.8334905029665091;0.01556170367487769;0.015561462605143711;0.7178901171594169;-0.013407019396640551;0.7180239347127139
18.900464;1.0443357441624936;0.8331323848137915;0.7977176510168753;7.749571127721401e-06;7.400580541696075e-06;1.0447922578012414;10.000184818082275;0.8334903925646432;0.015561690982413895;0.015561450744670503;0.7178910677713226;-0.013407020430564348;0.7180235743817875
18.910464;1.0443374215040873;0.8331321225912973;0.7977179983138372;7.749688715606279e-06;7.400744587736888e-06;1.044790400274842;10.000195847320395;0.8334903124737113;0.015561679181867757;0.015561439892133603;0.7178920179912404;-0.013407021470910678;0.7180232097927486
18.920464;1.0443390907665602;0.833131835476627;0.7977183410356075;7.749785660916907e-06;7.400913864725786e-06;1.0447885275007947;10.000206083229266;0.8334902623995564;0.015561668325706178;0.015561430051582859;0.7178929658957554;-0.013407022517097045;0.7180228402171421
18.930464;1.04434074956466;0.8331315274508182;0.7977186805022874;7.7498605227885e-06;7.401085430037885e-06;1.044786642058333;10.000215573110596;0.833490241662233;0.015561658472701759;0.015561421230593857;0.7178939086816714;-0.01340702356784867;0.7180224660250597
18.940464;1.044342395407849;0.8331312026429419;0.7977190173282832;7.74991192833114e-06;7.40125626061523e-06;1.0447847469741065;10.00022436222788;0.8334902491642779;0.015561649665972538;0.015561413460674182;0.7178948428219412;-0.013407024621378391;0.718022089033685
18.950464;1.0443440248181557;0.8331308655683247;0.7977193516557445;7.749938797935095e-06;7.401423601647121e-06;1.044782844929532;10.00023248899973;0.833490283071031;0.01556164191396232;0.015561406810773034;0.7178957642984488;-0.013407025675665802;0.7180217119951982
18.960464;1.044345634178768;0.8331305205410161;0.797719683131617;7.74994072140298e-06;7.401585182784568e-06;1.044780938556862;10.000239982688123;0.8334903411582739;0.015561635178210683;0.01556140136726029;0.717896669219948;-0.013407026728531083;0.7180213376663603
18.970464;1.0443472215825966;0.8331301715618442;0.797720011360137;7.749918248390917e-06;7.4017392709746e-06;1.0447790308624754;10.000246864755088;0.8334904214367109;0.01556162937941417;0.015561397196181279;0.7178975544608103;-0.013407027777653322;0.718020967804244
18.980464;1.044348786683487;0.8331298229314421;0.7977203366345172;7.749872623535332e-06;7.401884484745503e-06;1.0447771250855156;10.000253162519906;0.8334905217758669;0.015561624418939057;0.015561394327278535;0.7178984176821908;-0.0134070288205524;0.7180206025644049
18.990464;1.0443503292316187;0.8331294793869977;0.7977206598030306;7.749805299170258e-06;7.402019519191629e-06;1.0447752249212223;10.00025892051192;0.8334906387613239;0.015561620196780685;0.015561392757024794;0.7178992570576023;-0.013407029854606614;0.7180202407680661
19.000464;1.0443518489552088;0.8331291456673;0.7977209813829729;7.749717849384354e-06;7.402143181319015e-06;1.0447733349145467;10.000264193101879;0.8334907676310623;0.01556161661193468;0.015561392448066997;0.7179000711207916;-0.013407030877259711;0.7180198806577369
19.010464;1.0443533463236265;0.8331288261008235;0.7977213010100995;7.749612150944963e-06;7.402254620261954e-06;1.044771460122927;10.000269031285095;0.8334909039510486;0.015561613556711758;0.015561393330932564;0.7179008586761138;-0.013407031886163295;0.7180195205056156
19.020464;1.0443548226300454;0.833128524356877;0.797721617473099;7.749490408693689e-06;7.402353395880621e-06;1.044769605452205;10.000273477676485;0.8334910452640225;0.015561610923802255;0.015561395319562242;0.717901618700516;-0.013407032879039667;0.7180191588480811
19.030464;1.0443562801523547;0.8331282437277964;0.7977219287274927;7.749355190586832e-06;7.402439397596604e-06;1.0447677755648732;10.000277568475578;0.8334911910242885;0.015561608618442127;0.015561398325402272;0.7179023503326704;-0.01340703385354678;0.718018794145334
19.040464;1.0443577228646208;0.8331279879554419;0.7977222317735957;7.749209515881732e-06;7.402512614270645e-06;1.0447659751010325;10.000281338688279;0.8334913413124336;0.015561606568411454;0.015561402260165643;0.717903052953292;-0.013407034807302518;0.7180184240357231
19.050464;1.044359156516428;0.8331277616131879;0.7977225229254765;7.749056616990513e-06;7.402572835260349e-06;1.0447642085300746;10.000284824271764;0.8334914956031394;0.015561604732411149;0.015561407034706024;0.7179037260716252;-0.013407035737817607;0.7180180451501443
19.060464;1.044360587631208;0.8331275695541857;0.7977227985702088;7.748899565552947e-06;7.402619601265292e-06;1.0447624800193802;10.000288058206415;0.8334916523050507;0.015561603094593736;0.015561412552267916;0.7179043691769037;-0.013407036642328965;0.7180176540801081
19.070464;1.0443620221577863;0.8331274160193641;0.7977230558059999;7.748741253387839e-06;7.402652374032994e-06;1.0447607936482042;10.000291067949489;0.8334918092315163;0.015561601650528679;0.015561418700682068;0.7179049819694963;-0.01340703751786132;0.7180172483929017
19.080464;1.0443634646160291;0.833127304207935;0.7977232922337272;7.748584582371232e-06;7.402670692006361e-06;1.0447591536157326;10.000293878142898;0.8334919642539481;0.015561600403900422;0.015561425359595043;0.717905564508552;-0.013407038361552572;0.7180168262418827
19.090464;1.0443649179806098;0.8331272365331439;0.7977235052153402;7.748432424973963e-06;7.402674291972629e-06;1.0447575642749707;10.000296511801627;0.8334921154149337;0.01556159936920422;0.01556143241818301;0.7179061167168904;-0.013407039170854819;0.7180163853110729
19.100464;1.044366383877035;0.8331272148072228;0.797723691922096;7.748287410077704e-06;7.40266313698351e-06;1.0447560298874796;10.000298987094714;0.8334922609548281;0.015561598567415921;0.015561439781650385;0.7179066376502306;-0.013407039943474364;0.7180159226798337
19.110464;1.044367863017632;0.8331272399638829;0.7977238503023691;7.748151886149392e-06;7.402637293675887e-06;1.0447545544926942;10.000301315790725;0.8334923997145963;0.015561598015956229;0.015561447360864643;0.7179071252151484;-0.013407040677330125;0.7180154352549476
19.120464;1.0443693560310325;0.8331273119458362;0.7977239794919698;7.748027930337592e-06;7.402596811087376e-06;1.044753142304948;10.000303503390633;0.8334925312945465;0.015561597723647192;0.015561455060282378;0.7179075764923889;-0.013407041370708306;0.7180149199739053
19.130464;1.0443708639251683;0.8331274300058783;0.7977240791353478;7.74791707998777e-06;7.402541755476084e-06;1.0447517978802376;10.000305546827377;0.8334926554961012;0.015561597697737212;0.015561462778194493;0.7179079882017337;-0.013407042022505401;0.7180143739475408
19.140464;1.0443723876964903;0.8331275931084217;0.7977241488068771;7.74782007131595e-06;7.40247234710501e-06;1.044750525543061;10.000307434736055;0.8334927719396042;0.015561597949802337;0.015561470420469592;0.7179083570690116;-0.013407042632211682;0.7180137943545101
