time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.150464;1.044373927914958;0.8331278000791696;0.7977241884503311;7.7477368635616e-06;7.4023890447810975e-06;1.0447493288037883;10.000309154781107;0.8334928806207201;0.015561598491939206;0.01556147791207998;0.717908680344854;-0.013407043199463196;0.7180131781367628
19.160464;1.0443754848717068;0.8331280493313392;0.7977241991223069;7.747666778359552e-06;7.402292608941866e-06;1.0447482104014174;10.000310702146352;0.8334929824466961;0.01556159934062498;0.015561485189105224;0.7179089560787886;-0.013407043723612561;0.718012522219353
19.170464;1.04437705866726;0.8331283384101565;0.7977241829079058;7.74760878579262e-06;7.402184164267243e-06;1.044747172960565;10.000312080999866;0.8334930787776729;0.015561600522100117;0.015561492183897185;0.7179091828066548;-0.013407044203763076;0.7180118242955773
19.180464;1.0443786486398465;0.8331286639287766;0.7977241426744847;7.747561828589918e-06;7.4020651093126096e-06;1.0447462198739816;10.000313301114337;0.8334931707117568;0.015561602059988572;0.015561498821660875;0.7179093592518186;-0.013407044639082823;0.7180110834600476
19.190464;1.0443802529236867;0.8331290223904311;0.7977240825101531;7.747524794036637e-06;7.401937057818937e-06;1.0447453551018984;10.000314376219752;0.8334932589756958;0.015561603967888304;0.01556150502370987;0.7179094841500452;-0.013407045028992422;0.7180102998159362
19.200464;1.044381869233363;0.8331294112146017;0.797724007710194;7.74749632623847e-06;7.4018019739540304e-06;1.0447445813682534;10.000315322586633;0.8334933439740492;0.01556160625983577;0.01556151071616454;0.7179095559065672;-0.013407045373126767;0.7180094733491375
19.210464;1.0443834961802003;0.8331298288397648;0.797723923779818;7.747474838218945e-06;7.401662102266302e-06;1.044743898710538;10.000316158145543;0.8334934258280081;0.015561608951533046;0.015561515838195528;0.7179095727309126;-0.013407045671245671;0.7180086036516304
19.220464;1.044385133725868;0.8331302741975468;0.7977238354839835;7.74745855609658e-06;7.401519672710555e-06;1.0447433047491343;10.000316904187413;0.8334935047351568;0.015561612050315164;0.015561520338475663;0.7179095335933083;-0.013407045923147159;0.7180076905360555
19.230464;1.0443867830374733;0.8331307463285912;0.7977237463780903;7.747445445071991e-06;7.401376851220227e-06;1.0447427958810205;10.000317581799171;0.8334935808755544;0.015561615555595692;0.0155615241723099;0.7179094387845807;-0.013407046128590092;0.7180067339953327
19.240464;1.0443884463776607;0.8331312442678181;0.7977236586351435;7.74743323281785e-06;7.401235848209731e-06;1.0447423680110053;10.00031820117755;0.8334936537327569;0.015561619463914546;0.015561527307679955;0.7179092893113005;-0.01340704628726296;0.7180057333580324
19.250464;1.0443901265713227;0.8331317668332073;0.7977235729911275;7.747419681292191e-06;7.401098825314883e-06;1.0447420164514907;10.00031875825095;0.8334937221168743;0.015561623767092213;0.015561529729252645;0.7179090860217798;-0.013407046398675522;0.7180046869603063
19.260464;1.0443918263299348;0.8331323118775822;0.7977234886184763;7.74740280030416e-06;7.4009676847491685e-06;1.0447417359653715;10.000319242088283;0.8334937850831865;0.015561628454717327;0.015561531435376462;0.7179088293452879;-0.01340704646210753;0.7180035929918169
19.270464;1.044393548560623;0.833132875697652;0.7977234031254097;7.747380740203199e-06;7.400844000651777e-06;1.044741521016175;10.000319641132341;0.8334938428421871;0.015561633524814123;0.015561532434767662;0.7179085195993674;-0.01340704647686039;0.7180024505423993
19.280464;1.0443952973108463;0.8331334536391007;0.7977233127801389;7.747351738133776e-06;7.400729193193249e-06;1.0447413657027271;10.00031994903805;0.833493896942158;0.015561638990914789;0.01556153274729643;0.7179081573772527;-0.013407046442560648;0.7180012596050933
19.290464;1.0443970779770335;0.8331340411330233;0.7977232127992151;7.747314289488171e-06;7.400624821091549e-06;1.0447412635755728;10.00032017330566;0.8334939498511205;0.015561644881628409;0.015561532400216172;0.7179077435952087;-0.013407046359194996;0.718000020450734
19.300464;1.044398896716663;0.8331346335282163;0.7977230980788399;7.747267068491046e-06;7.400532687031805e-06;1.044741207424728;10.000320337250686;0.8334940045504706;0.01556165123548164;0.01556153141695382;0.7179072791977226;-0.013407046226981741;0.7179987333418799
19.310464;1.0444007598364098;0.8331352251203349;0.7977229642657976;7.747208645701885e-06;7.400454600620144e-06;1.0447411892916634;10.000320474721944;0.8334940640195447;0.015561658089970266;0.01556152980668021;0.7179067651364301;-0.013407046046354308;0.717997398405026
19.320464;1.0444026729668634;0.8331358093603981;0.7977228082229507;7.74713761635869e-06;7.400392079737539e-06;1.044741200909901;10.00032062349115;0.8334941305744988;0.015561665469669977;0.015561527557528073;0.7179062029347717;-0.01340704581812636;0.7179960153889913
19.330464;1.0444046399840041;0.8331363799649465;0.7977226276301425;7.747053115740563e-06;7.400346486594673e-06;1.044741234506824;10.000320819987545;0.8334942054734824;0.01556167338641453;0.015561524635452784;0.7179055947824998;-0.013407045543673926;0.7179945836627242
19.340464;1.0444066627804205;0.8331369311577488;0.797722420390659;7.74695514415484e-06;7.400319542521454e-06;1.0447412836519967;10.000321100201345;0.8334942887147371;0.01556168185269359;0.015561520995998541;0.7179049426847669;-0.013407045224944814;0.717993102443323
19.350464;1.044408741735846;0.833137457720347;0.7977221847261848;7.746844464279216e-06;7.400313497315351e-06;1.0447413430788117;10.000321500768507;0.8334943788146844;0.015561690894041216;0.015561516615035948;0.7179042481548785;-0.01340704486427631;0.717991570880878
19.360464;1.0444108755230697;0.8331379557397596;0.7977219197994829;7.746722297737616e-06;7.4003307210989725e-06;1.044741407413901;10.000322055728315;0.8334944726631972;0.015561700546588151;0.01556151152011403;0.7179035127790246;-0.013407044464216138;0.7179899881934984
19.370464;1.0444130606985973;0.833138422759492;0.7977216258129785;7.746590091125201e-06;7.40037334226004e-06;1.0447414706007039;10.000322797455965;0.833494565800226;0.015561710842629667;0.01556150578372581;0.7179027382892166;-0.013407044027488487;0.7179883541013768
19.380464;1.0444152923614738;0.8331388570923651;0.7977213035582489;7.746449425793535e-06;7.400443231777186e-06;1.0447415267725308;10.000323757519896;0.8334946531486208;0.015561721802574455;0.015561499479177177;0.7179019263958953;-0.013407043556968775;0.7179866691082468
19.390464;1.0444175658396206;0.8331392575959723;0.7977209541782565;7.746301968522427e-06;7.400541914787038e-06;1.0447415713246089;10.000324961479514;0.8334947298985742;0.015561733440031492;0.015561492647130552;0.7179010788401893;-0.013407043055585346;0.7179849342217961
19.400464;1.0444198783377976;0.8331396238786083;0.7977205791818741;7.74614934498662e-06;7.400670341962177e-06;1.0447416012960606;10.000326423956706;0.8334947925462339;0.015561745766665984;0.015561485292867572;0.717900196832482;-0.013407042526295758;0.717983150401782
19.410464;1.0444222289829352;0.833139956022891;0.7977201802473759;7.745992924817448e-06;7.400828992147862e-06;1.0447416153420528;10.000328145604852;0.8334948397258964;0.015561758789115384;0.015561477390632397;0.7178992804678738;-0.013407041972116524;0.7179813183288972
19.420464;1.0444246170684288;0.8331402539345306;0.7977197590676157;7.745833594516847e-06;7.401018225273903e-06;1.0447416136436445;10.000330115018421;0.8334948718605616;0.015561772506536195;0.015561468891098166;0.7178983290690107;-0.013407041396007398;0.71797943852333
19.430464;1.044427040511012;0.8331405167679029;0.7977193174755183;7.74567172859944e-06;7.401238400750126e-06;1.044741597611945;10.000332318812838;0.833494889556157;0.01556178690992871;0.015561459739127613;0.7178973417252862;-0.013407040800659497;0.7179775113984519
19.440464;1.0444294959750957;0.8331407428156461;0.7977188571711024;7.745507466699777e-06;7.401489775021209e-06;1.044741569049027;10.000334749238922;0.8334948921297053;0.01556180197576227;0.015561449881445357;0.717896317598769;-0.013407040188454475;0.7179755373533313
19.450464;1.0444319798126407;0.8331409301474586;0.7977183791972295;7.7453410491987e-06;7.401772432323186e-06;1.0447415289922597;10.000337403617793;0.8334948774644477;0.015561817666079218;0.015561439258703699;0.7178952564868517;-0.013407039561571934;0.7179735170220668
19.460464;1.0444344887025905;0.8331410771040285;0.7977178840534904;7.745173029062977e-06;7.402086377387516e-06;1.044741476961544;10.000340280011073;0.8334948431992046;0.015561833942173768;0.015561427805985293;0.7178941596210503;-0.013407038922038407;0.7179714512535129
19.470464;1.0444370199534698;0.8331411821792141;0.7977173723263151;7.745004386189875e-06;7.402431714846286e-06;1.044741411173847;10.000343368008833;0.8334947885645455;0.015561850767268452;0.01556141546498381;0.7178930300291722;-0.013407038271763937;0.7179693409243926
19.480464;1.0444395713581869;0.8331412441000418;0.7977168452386146;7.74483646091195e-06;7.402808649665905e-06;1.044741329899767;10.000346640757664;0.8334947154273694;0.015561868090840742;0.015561402187425858;0.7178918720812449;-0.013407037612646885;0.717967187349359
19.490464;1.0444421409040303;0.8331412619131401;0.7977163047779655;7.744670709180006e-06;7.403217290189705e-06;1.044741232990653;10.000350058401478;0.8334946276397195;0.015561885836829652;0.015561387931030962;0.7178906907167739;-0.013407036946661257;0.7179649933214244
19.500464;1.0444447269541435;0.8331412347669284;0.7977157533948063;7.74450848713147e-06;7.40365750117522e-06;1.0447411218943523;10.000353576780114;0.8334945296698045;0.015561903902682604;0.015561372667253753;0.7178894909229897;-0.01340703627576968;0.7179627636796188
19.510464;1.0444473285393128;0.8331411622892608;0.7977151937247093;7.74435093995803e-06;7.40412890198128e-06;1.0447409984011906;10.00035715364023;0.8334944256562968;0.015561922164390011;0.015561356391735361;0.7178882774715002;-0.01340703560171628;0.717960504515725
19.520464;1.0444499454185798;0.8331410454756052;0.7977146287537464;7.744199036123806e-06;7.404630825606379e-06;1.0447408639604288;10.000360754483207;0.8334943190129441;0.015561940494105874;0.015561339117011493;0.7178870550237234;-0.013407034925958653;0.717958221575602
19.530464;1.0444525778639222;0.8331408869526853;0.7977140622202376;7.744053761359353e-06;7.405162167805054e-06;1.0447407198907053;10.000364354852955;0.8334942124445905;0.015561958784464066;0.015561320860413445;0.7178858285113311;-0.01340703424966575;0.7179559190931774
19.540464;1.04445522656444;0.8331406906817459;0.7977134984242298;7.743916170727967e-06;7.405721422518809e-06;1.0447405677229242;10.000367931929782;0.8334941081105195;0.015561976956019987;0.01556130164600199;0.7178846032564463;-0.01340703357372762;0.7179535997625373
19.550464;1.0444578934276936;0.83314046196344;0.7977129412930997;7.743787147005685e-06;7.406306973248424e-06;1.0447404091830863;10.000371452603941;0.8334940075551023;0.015561994952827065;0.015561281509572143;0.7178833846191559;-0.01340703289891147;0.7179512655384579
19.560464;1.044460582336517;0.8331402076856655;0.7977123938342588;7.743667132205856e-06;7.406917302798102e-06;1.0447402455434174;10.00037487229352;0.833493911627411;0.01556201274075458;0.015561260493013889;0.7178821774474312;-0.013407032225851104;0.717948918219239
19.570464;1.0444632986576894;0.8331399359837093;0.7977118584213271;7.743556066751205e-06;7.4075510211733725e-06;1.0447400771621742;10.000378146426145;0.8334938206791405;0.015562030294912687;0.015561238636498944;0.7178809859217334;-0.013407031554787199;0.7179465597219923
19.580464;1.044466048236016;0.8331396552171766;0.7977113371626742;7.74345358802651e-06;7.40820685301331e-06;1.0447399039524903;10.000381243153502;0.8334937345711076;0.015562047579791627;0.015561215981193357;0.7178798137541855;-0.0134070308855384;0.7179441925160585
19.590464;1.0444688365917867;0.8331393733592173;0.7977108318509769;7.743359393930862e-06;7.40888353403218e-06;1.0447397261422682;10.000384143946313;0.8334936527305299;0.015562064542117107;0.015561192582190237;0.7178786639691472;-0.013407030217790378;0.7179418196566213
19.600464;1.0444716682193989;0.8331390982837521;0.7977103437242896;7.743273503812273e-06;7.4095795461426805e-06;1.0447395448101005;10.000386834034622;0.8334935748453537;0.015562081113343593;0.015561168517275221;0.7178775384240139;-0.013407029551390035;0.7179394443280064
19.610464;1.044474545857757;0.8331388377565815;0.797709873667487;7.743196117382207e-06;7.410292930466092e-06;1.0447393619822598;10.000389296818401;0.83349350138202;0.015562097215065926;0.01556114387702749;0.7178764378464446;-0.01340702888643093;0.7179370697088536
19.620464;1.0444774698694828;0.8331385985459309;0.7977094226670036;7.74312717293416e-06;7.4110213880765954e-06;1.0447391799484083;10.000391515566793;0.8334934333921366;0.015562112763490059;0.015561118747613557;0.7178753621419386;-0.013407028223168676;0.7179346992376717
19.630464;1.0444804383597488;0.8331383858737236;0.7977089917045556;7.743066140203202e-06;7.411762444897593e-06;1.0447390002822925;10.000393476841927;0.8334933721274599;0.015562127669918891;0.015561093209999637;0.7178743106377103;-0.013407027562039847;0.7179323368241782
19.640464;1.0444834483692649;0.8331382038738228;0.7977085812263272;7.743012259490608e-06;7.412513429896674e-06;1.044738823358939;10.000395174000445;0.8334933188544033;0.015562141843661064;0.01556106734912564;0.7178732826527024;-0.013407026903815594;0.7179299868015395
19.650464;1.044486497346204;0.833138056186444;0.7977081907640798;7.74296486984308e-06;7.413271373096875e-06;1.0447386484909273;10.000396607980704;0.8334932747733839;0.015562155198187702;0.015561041252214948;0.7178722781991224;-0.013407026249581398;0.7179276534639671
19.660464;1.0444895835345132;0.8331379459169386;0.7977078191753029;7.742923417229e-06;7.414033106030957e-06;1.0447384744763981;10.000397781293403;0.8334932405845729;0.01556216764774526;0.015561015001874234;0.7178712981593962;-0.013407025600516457;0.7179253402494679
19.670464;1.0444927048615555;0.8331378753200536;0.7977074655061719;7.742887105282902e-06;7.414795668767146e-06;1.0447383002120993;10.000398689170293;0.8334932160563706;0.015562179091145703;0.015560988673821918;0.7178703438441052;-0.013407024957657712;0.7179230492413169
19.680464;1.0444958577382242;0.8331378458658966;0.7977071291547929;7.742854675651617e-06;7.41555666630327e-06;1.0447381253727634;10.000399316779728;0.8334932002342459;0.015562189407145096;0.015560962331536485;0.7178694162752333;-0.01340702432174282;0.7179207815273918
19.690464;1.044499037281352;0.8331378582906332;0.7977068089563475;7.742824651892664e-06;7.416314135113993e-06;1.0447379512459443;10.000399643068892;0.8334931918759179;0.01556219847530417;0.015560936018800613;0.7178685156709366;-0.013407023693320122;0.717918537992366
19.700464;1.0445022383411602;0.8331379122777552;0.7977065028856792;7.742795661015214e-06;7.4170660407455755e-06;1.0447377806730944;10.000399644141831;0.8334931898686654;0.01556220619663586;0.01556090976385216;0.7178676412354668;-0.013407023072973909;0.7179163196262568
19.710464;1.0445054560732183;0.8331380066995349;0.797706208838093;7.742766587990775e-06;7.417809956776606e-06;1.0447376166532032;10.000399293066662;0.8334931935886247;0.015562212495573;0.015560883598228275;0.7178667910860494;-0.013407022461281665;0.7179141269688101
19.720464;1.0445086861599264;0.8331381406039297;0.7977059251708049;7.742736641258905e-06;7.4185432599503164e-06;1.044737461240771;10.000398561964248;0.8334932026938913;0.015562217318709316;0.015560857572326423;0.717865962634045;-0.013407021858689567;0.7179119594470552
19.730464;1.0445119247953;0.8331383137282945;0.7977056504430151;7.742705145002696e-06;7.419263572162762e-06;1.0447373156408457;10.00039743143179;0.8334932167075242;0.015562220644086454;0.015560831750279641;0.7178651532132493;-0.013407021265585864;0.7179098155335469
19.740464;1.04451516821994;0.8331385260156704;0.7977053828675831;7.742671262842838e-06;7.41996892531798e-06;1.044737180835986;10.000395895913206;0.8334932351063922;0.015562222493872001;0.015560806192701065;0.7178643601728906;-0.013407020682416953;0.7179076935807487
19.750464;1.044518412473433;0.8331387769636107;0.7977051200392187;7.74263417291656e-06;7.420657525343588e-06;1.0447370580463082;10.000393957177817;0.8334932574284591;0.015562222932434028;0.01556078094204234;0.7178635807934982;-0.013407020109765052;0.7179055927481934
19.760464;1.044521653735181;0.8331390655440535;0.7977048591262712;7.742593443174489e-06;7.4213274625422174e-06;1.044736948618555;10.000391619954032;0.8334932830068877;0.015562222045224406;0.015560756018743557;0.7178628124310633;-0.013407019548475362;0.7179035134836648
19.770464;1.0445248881598272;0.8331393905474236;0.7977045971726849;7.742548990888363e-06;7.421976716530523e-06;1.0447368538267219;10.000388897225536;0.8334933105253791;0.015562219922839222;0.015560731432911814;0.7178620524117701;-0.013407018999682458;0.7179014572766733
19.780464;1.0445281104321469;0.8331397511837098;0.797704331026472;7.742500662768144e-06;7.422603296275127e-06;1.044736775125651;10.0003858160953;0.8334933375098664;0.015562216665948396;0.015560707192875355;0.717861297699175;-0.01340701846454114;0.7178994262981959
19.790464;1.044531312554614;0.8331401472583206;0.7977040572864189;7.742447938240384e-06;7.423205279895827e-06;1.0447367143683446;10.000382414859029;0.833493360464047;0.015562212396405069;0.015560683293953307;0.7178605447742679;-0.013407017943935751;0.7178974231416977
19.800464;1.0445344845363742;0.8331405781378054;0.7977037728565453;7.742389957054006e-06;7.423780953908157e-06;1.044736673556523;10.000378728313907;0.8334933758306668;0.015562207258635375;0.015560659708221057;0.7178597899472972;-0.013407017438411759;0.717895450048688
19.810464;1.0445376158402375;0.8331410418086564;0.7977034755027141;7.742325720911353e-06;7.4243289646671315e-06;1.0447366544564909;10.000374772273052;0.8334933807458204;0.015562201408802814;0.015560636392962622;0.717859030161953;-0.013407016948135973;0.7178935080456466
19.820464;1.0445396999414827;0.8331407411020366;0.7977031639798976;7.815719915472627e-06;7.495194687550169e-06;1.0447366586547888;10.000370542539532;0.8334933730368251;0.015562195002826;0.015560613304735385;0.7178582639482143;-0.013407016472900237;0.7178915968787893
19.830464;1.0445427169741062;0.833141261915856;0.7977028382152612;7.815640908302958e-06;7.495684461746128e-06;1.0447366879197695;10.0003660234357;0.8334933509300572;0.015562188192373465;0.015560590406459367;0.7178574918533317;-0.013407016012364334;0.7178897154688606
19.840464;1.0445456594633684;0.8331418072690322;0.7977024993743012;7.815554004484605e-06;7.496143949550042e-06;1.044736744145082;10.000361192964574;0.8334933131844131;0.015562181124376693;0.015560567667480922;0.7178567160667927;-0.013407015566277132;0.7178878620874765
19.850464;1.044548516082747;0.833142373841116;0.7977021495124309;7.815458842198053e-06;7.496572398751171e-06;1.0447368290135568;10.000356025306882;0.8334932596604877;0.01556217394462677;0.015560545056557632;0.717855939673553;-0.013407015134423711;0.7178860340413424
19.860464;1.0445512768605605;0.8331429573441707;0.797701791138289;7.815354696838946e-06;7.496969050656641e-06;1.0447369441580696;10.000350493664037;0.8334931916349072;0.015562166806321661;0.015560522535373811;0.7178551658635001;-0.01340701471660524;0.717884227386681
19.870464;1.0445539335447804;0.8331435527765366;0.7977014268765702;7.815240590077944e-06;7.497333012948845e-06;1.0447370917993493;10.000344575662025;0.8334931114181485;0.01556215987022459;0.015560500063367727;0.717854397279192;-0.01340701431272029;0.7178824371412448
19.880464;1.0445564789956274;0.8331441551863813;0.7977010592729704;7.815115487865956e-06;7.497663175828517e-06;1.044737275301925;10.000338263920584;0.8334930214935872;0.015562153287514454;0.01556047760572164;0.7178536361307152;-0.013406013922657145;0.7178806391407498
19.890464;1.0445589071393373;0.8331447610676443;0.7977006908533961;7.814978386522446e-06;7.497958365917641e-06;1.0447374992991383;10.000331572693812;0.8334929236674598;0.01556214717355964;0.015560455131545655;0.717852884764423;-0.01340601354625954;0.717878865319313
19.900464;1.0445612139185125;0.8331453693255689;0.7977003244325122;7.814828356184215e-06;7.498217614119404e-06;1.0447377689234876;10.000324530930833;0.833492818497503;0.015562141588678692;0.015560432605883783;0.7178521456418271;-0.01340601318361245;0.7178770924692675
19.910464;1.0445633976094073;0.8331459807774885;0.7976999633545881;7.814664593038605e-06;7.498440350595663e-06;1.0447380880601997;10.00031716971116;0.8334927052937963;0.015562136541687116;0.015560409991272136;0.7178514211878659;-0.013406012835269057;0.7178753179500481
19.920464;1.044565457880587;0.8331465971126293;0.7976996113953357;7.81448654146659e-06;7.498626453671223e-06;1.0447384583077377;10.000309518871761;0.8334925829032509;0.015562132016250936;0.015560387261774378;0.7178507142859784;-0.013406012502300444;0.7178735414958255
19.930464;1.044567394633687;0.8331472203250937;0.7976992727316532;7.814294057117237e-06;7.498776158940155e-06;1.0447388799868333;10.000301611843499;0.8334924504149732;0.01556212799610349;0.015560364403446296;0.7178500286228803;-0.013406012186221459;0.7178717644058059
19.940464;1.044569207750674;0.8331478521710373;0.7976989520783174;7.814087379316991e-06;7.498889813314006e-06;1.0447393533094895;10.000293485321407;0.8334923066596726;0.015562124471485831;0.015560341395075061;0.717849368150667;-0.01340601188858632;0.717869988019391
19.950464;1.04457089752451;0.8331484938640166;0.7976986547630492;7.813866951760223e-06;7.498967618935994e-06;1.044739877913037;10.000285170751368;0.8334921492961017;0.015562121435305032;0.01556031820152624;0.7178487364591112;-0.013406011610451546;0.7178682128980051
19.960464;1.0445724648496446;0.8331491469690041;0.7976983868699874;7.813633315856393e-06;7.499009669456317e-06;1.0447404518420165;10.00027668575269;0.833491974972952;0.015562118882689675;0.015560294783357177;0.7178481367192477;-0.013406011352190205;0.717866439045338
19.970464;1.044573910989637;0.8331498141701765;0.7976981547696759;7.813386968343782e-06;7.4990161587293674e-06;1.044741071085297;10.000268031593633;0.8334917801525896;0.01556211681414882;0.015560271098200393;0.7178475715190668;-0.013406011113706392;0.7178646665296595
19.980464;1.0445752374566803;0.8331504984213283;0.7976979639089747;7.813128107414653e-06;7.498987318749654e-06;1.044741729873144;10.000259198107308;0.8334915615557641;0.015562115238511585;0.01556024709671327;0.7178470423112694;-0.013406010894701424;0.7178628959925579
19.990464;1.0445764463570242;0.8331512021883211;0.7976978184001248;7.812856555387366e-06;7.498923191480269e-06;1.044742421651792;10.000250170945888;0.8334913162179345;0.015562114179183462;0.015560222731240707;0.7178465492733962;-0.013406010694742659;0.7178611288624336
20.000464;1.0445775404242799;0.8331519277561791;0.7976977217051434;7.812572039040928e-06;7.498823717937482e-06;1.0447431398676663;10.000240933870574;0.8334910414225961;0.015562113680608917;0.015560197976071364;0.7178460916667793;-0.013406010513207016;0.7178593674647821
20.010464;1.0445785225700481;0.8331526771002138;0.7976976772840769;7.812274583008717e-06;7.498689055507588e-06;1.0447438781601825;10.000231469806701;0.8334907348327334;0.015562113803617359;0.01556017284327196;0.7178456681573618;-0.013406010349334908;0.7178576148325754
20.020464;1.0445793960690073;0.8331534511993861;0.7976976887116077;7.8119647017712e-06;7.498519733398257e-06;1.0447446304801806;10.000221766820317;0.8334903950999307;0.015562114609677175;0.015560147379728481;0.7178452771202517;-0.013406010202355406;0.7178558738147837
20.030464;1.0445801647243196;0.8331542497777622;0.7976977592939545;7.811643339909406e-06;7.498316681692164e-06;1.0447453914989226;10.00021182428662;0.833490022428757;0.015562116143104746;0.015560121642426967;0.7178449169501829;-0.013406010071403943;0.7178541461016783
20.040464;1.0445808318460335;0.8331550714825713;0.7976978913009227;7.811311657171008e-06;7.498081155074435e-06;1.0447461572882082;10.000201656156056;0.8334896187137011;0.015562118417665574;0.015560095671883711;0.7178445860547522;-0.013406009955345166;0.7178524320476933
20.050464;1.0445813993617705;0.8331559141925315;0.7976980851533219;7.810970860152097e-06;7.49781450189371e-06;1.0447469258037825;10.000191292342414;0.8334891875527749;0.015562121413086192;0.015560069485710261;0.7178442823204384;-0.013406009852792704;0.717850731373383
20.060464;1.0445818683330046;0.8331567752747823;0.7976983393553494;7.810622186058794e-06;7.497518045321592e-06;1.0447476966676537;10.00018077591218;0.8334887340520576;0.015562125084795894;0.015560043088098613;0.7178440025340519;-0.013406009762211988;0.7178490443750465
20.070464;1.0445822399080158;0.8331576515881767;0.7976986514327643;7.81026678698497e-06;7.497193110162086e-06;1.044748470250659;10.000170157871409;0.8334882643477188;0.015562129379906144;0.01556001648589804;0.7178437427060739;-0.013406009681980064;0.7178473728161161
20.080464;1.0445825154440567;0.8331585393970402;0.7976990187461526;7.809905439315224e-06;7.496841019755363e-06;1.0447492465144714;10.000159494943315;0.8334877851004209;0.01556213424738335;0.015559989708397236;0.7178434990690334;-0.013406009610536375;0.7178457194893089
20.090464;1.0445826961659703;0.8331594347391625;0.7976994384599521;7.809538493418373e-06;7.496463124510682e-06;1.0447500245599426;10.000148851722916;0.8334873031541056;0.015562139640831273;0.015559962818427512;0.7178432685897446;-0.013406009546573451;0.7178440867361693
20.100464;1.0445827834081396;0.8331603342575974;0.7976999073551466;7.809166182818103e-06;7.496060807929515e-06;1.0447508035028177;10.000138303207947;0.8334868256073271;0.015562145520958918;0.015559935907220615;0.7178430490513399;-0.013406009489139392;0.7178424754460448
20.110464;1.0445827788798996;0.833161235779744;0.7977004222627252;7.80878880843303e-06;7.495635387120243e-06;1.0447515834213104;10.00012793091989;0.8334863599933774;0.015562151858301019;0.015559909086211873;0.7178428394349522;-0.013406009437629858;0.7178408852565159
20.120464;1.0445826840209251;0.8331621383064095;0.7977009808033139;7.808406573841003e-06;7.495188105578339e-06;1.0447523648705208;10.000117815595589;0.8334859140496881;0.015562158630734155;0.015559882483693112;0.717842640256973;-0.013406009391584787;0.7178393153115088
20.130464;1.044582499616208;0.8331630415870991;0.79770158123839;7.808019448219015e-06;7.494720247862106e-06;1.0447531479995236;10.000108037609806;0.8334854952827514;0.015562165819424812;0.015559856239922516;0.7178424532087638;-0.013406009350443752;0.7178377647994162
20.140464;1.044582226634066;0.8331639454828449;0.7977022213967083;7.807627361634396e-06;7.4942331078119845e-06;1.0447539325960218;10.000098681052824;0.8334851103337136;0.015562173412561933;0.015559830505897309;0.7178422802979645;-0.013406009313540121;0.7178362330466593
20.150464;1.0445818670885034;0.833164849404564;0.7977028981522964;7.807230490452067e-06;7.493727862322214e-06;1.0447547185635375;10.000089828522665;0.8334847640334805;0.015562181407160978;0.01555980544727949;0.7178421232980381;-0.01340600928019676;0.7178347194026125
20.160464;1.0445814239624522;0.8331657519779414;0.7977036077854616;7.806829266028475e-06;7.493205676647154e-06;1.0447555062406182;10.000081554728588;0.8334844590531685;0.015562189793033972;0.01555978123686391;0.71784198377823;-0.013406009249683448;0.7178332234602984
20.170464;1.044580900545903;0.8331666511864625;0.7977043461546358;7.8064241861988e-06;7.492667886226433e-06;1.0447562961659513;10.000073933117802;0.8334841967442157;0.015562198535031492;0.015559758035024407;0.7178418630138415;-0.013406009221182425;0.7178317456043654
20.180464;1.0445802998776814;0.833167545134219;0.7977051086500764;7.806015704743454e-06;7.492115870367623e-06;1.0447570884586275;10.00006704404522;0.8334839781941736;0.015562207575857284;0.015559735977889112;0.7178417616764933;-0.013406009193885331;0.7178302870528325
20.190464;1.0445796249241417;0.8331684326457117;0.7977058905826636;7.805604338219105e-06;7.4915507892925276e-06;1.0447578827960173;10.00006097123452;0.8334838045466915;0.015562216846175468;0.015559715182987943;0.7178416800022238;-0.013406009167064286;0.7178288493476098
20.200464;1.0445788794200739;0.8331693130784371;0.7977066875354893;7.80519088223623e-06;7.490973541158278e-06;1.044758678651757;10.000055794246213;0.8334836768040148;0.015562226264127624;0.015559695759559275;0.7178416181487601;-0.013406009140032456;0.7178274339849116
20.210464;1.0445780685862929;0.8331701858099111;0.7977074951572537;7.804776472853835e-06;7.490384867886985e-06;1.044759474722282;10.000051582853471;0.8334835954557445;0.015562235736202265;0.015559677810671763;0.7178415758275595;-0.013406009111959593;0.7178260420294439
20.220464;1.044577199245697;0.8331710501795664;0.7977083090887741;7.804362514891193e-06;7.48978541561693e-06;1.0447602681172752;10.000048394004331;0.8334835602052959;0.01556224517148144;0.015559661433027247;0.7178415513589071;-0.013406009081527047;0.7178246735708433
20.230464;1.0445762792047777;0.8331719058735128;0.7977091255503024;7.803950612978696e-06;7.48917568904114e-06;1.0447610548299702;10.000046274364815;0.8334835703667648;0.01556225449563352;0.015559646718228744;0.717841541287612;-0.013406009046836111;0.7178233277021353
20.240464;1.0445753159912363;0.8331727527940047;0.7977099421119829;7.803542487441226e-06;7.488555996829928e-06;1.0447618315482563;10.000045262044411;0.8334836257437891;0.015562263650130357;0.015559633743850812;0.7178415409768768;-0.013406009005929719;0.7178220033038855
20.250464;1.0445743158811662;0.8331735903825204;0.7977107581258447;7.803139858634146e-06;7.487926665856782e-06;1.0447625971264258;10.000045381758955;0.8334837269153075;0.015562272585595928;0.015559622554755367;0.7178415454830526;-0.01340600895734698;0.7178207000933504
20.260464;1.0445732841271569;0.8331744174796599;0.7977115746132628;7.802744272940802e-06;7.4872884753710065e-06;1.0447633527318185;10.00004664306527;0.833483874615565;0.015562281264285285;0.015559613164517615;0.717841550293925;-0.013406008899916107;0.7178194191253725
20.270464;1.0445722257521632;0.8331752329301128;0.7977123937367133;7.80235696670613e-06;7.486642835603679e-06;1.0447641012409645;10.000049047707442;0.8334840689198716;0.015562289667494539;0.015559605584988506;0.7178415517587909;-0.01340600883213158;0.7178181623302385
20.280464;1.0445711459645974;0.833176036254513;0.7977132181573713;7.801978921563494e-06;7.485991601669569e-06;1.0447648466497583;10.0000525970581;0.8334843089040587;0.01556229779480438;0.015559599844741803;0.717841547101901;-0.013406008752033302;0.7178169317762755
20.290464;1.044570050167631;0.8331768275142442;0.7977140505246114;7.801611019344735e-06;7.485336952024179e-06;1.044765593903846;10.000057292469794;0.8334845929082455;0.015562305654967449;0.015559595981008005;0.717841534209471;-0.01340600865757356;0.7178157298470625
20.300464;1.0445689437096222;0.8331776062180002;0.7977148932967761;7.801254196000671e-06;7.484681388333259e-06;1.044766349144217;10.000063132010728;0.8334849188228259;0.015562313259087789;0.015559594033733025;0.7178415111902662;-0.013406008546903226;0.7178145598883006
20.310464;1.044567831582857;0.8331783704416735;0.7977157485978746;7.800909589569388e-06;7.484027464012848e-06;1.044767119976625;10.000070107391174;0.8334852839404414;0.015562320617659109;0.015559594052636695;0.7178414760202824;-0.013406008418419447;0.717813425742376
20.320464;1.0445667182202687;0.8331791168444806;0.7977166180684402;7.800578553757535e-06;7.483377497353105e-06;1.0447679150443023;10.00007820015722;0.8334856849043704;0.015562327737255814;0.015559596101577715;0.7178414264959474;-0.013406008270672988;0.7178123308270605
20.330464;1.0445656076261653;0.8331798410824169;0.7977175030295875;7.800262523808856e-06;7.482733696909925e-06;1.0447687425791705;10.000087377328937;0.8334861182446792;0.015562334620293956;0.01555960025050445;0.7178413600406326;-0.013406008102276464;0.7178112783839807
20.340464;1.044564503909973;0.8331806453018551;0.7977185068347856;6.644401759214374e-06;6.37571020790292e-06;1.0447696089417247;10.0000975880556;0.8334865807909451;0.015562341269910246;0.015559606558682496;0.7178412735579657;-0.013406007911973715;0.7178102720932494
20.350464;1.0445634111549205;0.8331813116837578;0.7977194252326497;6.644119649953907e-06;6.375085293977251e-06;1.0447705180851046;10.000108761978481;0.8334870691333963;0.015562347699071243;0.015559615057369691;0.7178411639686041;-0.013406007698879967;0.7178093157707262
20.360464;1.044562332261334;0.8331819447475126;0.7977203604239906;6.643855933936137e-06;6.3744729342947395e-06;1.0447714716316288;10.000120810630436;0.8334875790074047;0.015562353936900322;0.015559625740836292;0.717841029002803;-0.01340600746273951;0.717808412708294
20.370464;1.0445612681025134;0.8331825435881371;0.7977213118126312;6.643611068616927e-06;6.373875045374105e-06;1.0447724692246154;10.000133634932304;0.8334881057981602;0.015562360024542908;0.0155596385753041;0.7178408673477021;-0.013406007203930828;0.7178075657317807
20.380464;1.0445602177594333;0.8331831081252422;0.7977222780212275;6.6433850984964635e-06;6.373293122022761e-06;1.0447735092856574;10.000147138177505;0.833488645481711;0.015562366008471901;0.015559653519636093;0.7178406783466784;-0.013406006922961856;0.7178067778451477
20.390464;1.0445591793622753;0.8331836392053742;0.7977232566410074;6.643177713761154e-06;6.372728128728528e-06;1.0447745900203027;10.00016123494325;0.8334891948064453;0.015562371939814908;0.015559670539054892;0.7178404620534803;-0.013406006619813414;0.7178060522911295
20.400464;1.0445581507730002;0.8331841388436648;0.7977242445395091;6.642988396281397e-06;6.372180715806158e-06;1.044775710003066;10.000175848425414;0.8334897507593212;0.015562377880628956;0.015559689606267208;0.717840219512465;-0.013406006293850217;0.7178053918887349
20.410464;1.044557130049736;0.8331846100148068;0.7977252382171018;6.642816642826279e-06;6.371651386155556e-06;1.0447768679742333;10.000190902373218;0.8334903099152968;0.015562383914284278;0.0155597106971204;0.7178399524536878;-0.013406005944191815;0.7178047989019906
20.420464;1.0445561163645267;0.8331850560056768;0.7977262339792384;6.642662070304695e-06;6.371140478398465e-06;1.0447780625348027;10.000206319043775;0.8334908681109421;0.015562390149725314;0.015559733786615468;0.7178396625144268;-0.013406005569965684;0.7178042755579964
20.430464;1.0445551111467453;0.8331854794875715;0.7977272281879136;6.642524332501282e-06;6.370648179630126e-06;1.0447792922775399;10.000222024661204;0.8334914207078162;0.015562396711898099;0.01555975884503036;0.717839350906161;-0.01340600517032851;0.7178038241965082
20.440464;1.0445541183070253;0.8331858821969321;0.7977282171974214;6.642403115607084e-06;6.370174608861284e-06;1.044780555565253;10.000237952041235;0.8334919631083695;0.015562403723508788;0.015559785837739662;0.7178390185619842;-0.013406004744448441;0.7178034472335764
20.450464;1.04455314338558;0.8331862653862516;0.7977291968946525;6.642298255565673e-06;6.369719961298749e-06;1.044781849589018;10.000254034433553;0.8334924912766479;0.015562411291518818;0.015559814730591086;0.7178386664462231;-0.01340600429162551;0.7178031474250088
20.460464;1.0445521926451282;0.833186629884016;0.797730162817111;6.642209923979152e-06;6.369284645795917e-06;1.0447831697306744;10.000270201058258;0.8334930024978187;0.01556241950123971;0.015559845487257007;0.7178382960934321;-0.013406003811484112;0.7178029278618895
20.470464;1.0445512727450752;0.8331869754566754;0.7977311107403727;6.64213889335207e-06;6.368869155751625e-06;1.044784509574095;10.000286382091273;0.8334934955313754;0.015562428412937692;0.015559878056120673;0.7178379100576658;-0.013406003304049586;0.7178027915510866
20.480464;1.0445503907115956;0.833187300146313;0.7977320368334061;6.642086584274195e-06;6.368473825203585e-06;1.0447858613300889;10.000302513115246;0.8334939694659246;0.01556243806505833;0.015559912368176903;0.7178375118478844;-0.013406002769662525;0.717802741051465
20.490464;1.044549553725668;0.8331876000907044;0.7977329376001941;6.642054721764108e-06;6.368098872253357e-06;1.0447872170313932;10.000318534615701;0.8334944226127518;0.01556244847865776;0.015559948353693055;0.7178371052448592;-0.013406002208764579;0.7178027779617417
20.500464;1.0445487688523465;0.8331878704103554;0.7977338097775335;6.6420448434320014e-06;6.3677446165504555e-06;1.044788569783546;10.000334395426307;0.8334948524207527;0.015562459654125562;0.015559985953465616;0.7178366934382188;-0.013406001621661778;0.7178029022194721
20.510464;1.0445480432104033;0.8331881068791731;0.7977346500863788;6.642057899539401e-06;6.367411556010077e-06;1.044789913822177;10.000350058845171;0.8334952559338378;0.015562471573154931;0.015560025108648023;0.717836278613567;-0.013406001008512103;0.7178031122193184
20.520464;1.0445473840605541;0.8331883069074646;0.7977354551151457;6.642094097777915e-06;6.367100334185734e-06;1.0447912439843643;10.000365503753825;0.8334956303868263;0.015562484209777652;0.015560065750810264;0.7178358619513479;-0.013406000369669276;0.7178034058686709
20.530464;1.0445467979100571;0.833188469155546;0.7977362214687669;6.642153118021073e-06;6.3668116714239225e-06;1.0447925557102677;10.000380723969863;0.8334959736432117;0.015562497533718174;0.015560107807243612;0.7178354438280777;-0.013405999706031823;0.7178037812977229
20.540464;1.0445462894991895;0.8331885924184094;0.7977369463286115;6.6422345957079696e-06;6.366546183096795e-06;1.0447938453438055;10.000395726190877;0.8334962842641905;0.015562511502343855;0.015560151201178256;0.7178350241397988;-0.013405999019010774;0.7178042368696116
20.550464;1.0445458620460035;0.833188675001812;0.7977376281537504;6.642338516725545e-06;6.366304259283186e-06;1.044795110317427;10.000410518618276;0.8334965615074271;0.015562526053045415;0.015560195839128222;0.7178346025781256;-0.013405998310316063;0.7178047710079762
20.560464;1.0445455180092145;0.8331887154830665;0.7977382668337769;6.6424652967952045e-06;6.366086178017107e-06;1.0447963490667729;10.000425095504388;0.8334968055289541;0.015562541105998669;0.015560241606009521;0.7178341791108024;-0.013405997581795663;0.7178053820333758
20.570464;1.0445452589645399;0.833188714200173;0.7977388632007886;6.64261561404998e-06;6.36589215272453e-06;1.0447975604210047;10.000439433349209;0.8334970175054972;0.01556255657968235;0.015560288373834713;0.717833754775507;-0.013405996835217192;0.7178060683222907
20.580464;1.044545085270396;0.8331886737909281;0.7977394182907519;6.642790116389094e-06;6.3657220991073255e-06;1.0447987433997206;10.000453502326863;0.8334971994018872;0.015562572412427995;0.01556033600684081;0.7178333318667072;-0.01340599607207195;0.7178068287949585
20.590464;1.044544996886855;0.8331885982797129;0.7977399328350047;6.642989106790883e-06;6.365575383962649e-06;1.044799898110803;10.000467281201251;0.8334973534950454;0.015562588574225473;0.015560384358687228;0.7178329132908171;-0.013405995293561837;0.7178076631529927
20.600464;1.0445449947880228;0.8331884920446966;0.7977404072862172;6.643212332691581e-06;6.365450852299267e-06;1.0448010262151086;10.000480763122516;0.8334974816081128;0.015562605054101878;0.0155604332815305;0.7178325023008022;-0.01340599450066242;0.7178085717922241
20.610464;1.044545081395079;0.8331883599514412;0.7977408421270765;6.643458980441632e-06;6.365347041829489e-06;1.044802130315431;10.000493952214491;0.8334975847196655;0.015562621835201709;0.015560482649137248;0.7178321026186509;-0.013405993694226521;0.7178095557129873
20.620464;1.0445452598301526;0.8331882080220095;0.7977412379576625;6.643727884278115e-06;6.365262287169719e-06;1.044803213502329;10.000506857557298;0.8334976637804761;0.015562638886510419;0.015560532363241281;0.7178317178953116;-0.013405992875141408;0.7178106163241836
20.630464;1.0445455327628856;0.8331880430701369;0.7977415952680263;6.644017755208358e-06;6.365194770141885e-06;1.0448042790798153;10.000519484941563;0.8334977205308431;0.015562656170164378;0.015560582332354893;0.7178313509398574;-0.013405992044397361;0.7178117549374913
20.640464;1.0445459013395753;0.8331878713941547;0.79774191425516;6.6443272508461084e-06;6.36514275471848e-06;1.0448053299433877;10.000531828679705;0.8334977573851987;0.015562673649704177;0.015560632450727653;0.7178310037660511;-0.013405991203035986;0.717812972149106
20.650464;1.0445463648055209;0.8331876978878309;0.797742194725308;6.644655031183114e-06;6.365104883706502e-06;1.0448063684032318;10.000543874158971;0.8334977773506946;0.015562691297753438;0.015560682602868641;0.7178306784016776;-0.013405990352035711;0.7178142675751709
20.660464;1.0445469209626626;0.8331875259081493;0.7977424357789947;6.644999901947234e-06;6.365080271902014e-06;1.0448073968122455;10.00055561202599;0.8334977842390875;0.01556270909555724;0.015560732683613656;0.7178303776511955;-0.013405989492154491;0.717815640106339
20.670464;1.0445475667087099;0.8331873576378189;0.7977426358284724;6.645360923485947e-06;6.365068434973894e-06;1.0448084177967778;10.000567049025308;0.8334977823671028;0.015562727023852582;0.015560782606452833;0.7178301051974515;-0.013405988623875771;0.7178170881525798
20.680464;1.044548298236047;0.8331871947959382;0.7977427935021484;6.645737490029089e-06;6.365069137822961e-06;1.0448094336664109;10.000578205071093;0.8334977755338306;0.015562745056056896;0.015560832301097184;0.7178298651548485;-0.01340598774763465;0.717818609507939
20.690464;1.0445491110086556;0.8331870390183348;0.7977429082133798;6.6461293251684166e-06;6.365082058880623e-06;1.0448104460711343;10.00058910282818;0.8334977660676517;0.015562763155780574;0.015560881715019199;0.7178296613861282;-0.013405986864127063;0.7178202011495655
20.700464;1.0445499995353562;0.8331868918094343;0.7977429795297548;6.6465362361308085e-06;6.365106496014288e-06;1.0448114560135147;10.000599762357032;0.8334977545149725;0.015562781280397668;0.015560930816894594;0.7178294968491608;-0.013405985974284405;0.7178218590871434
20.710464;1.0445509571367382;0.8331867546762883;0.7977430065953821;6.646957849347108e-06;6.365141429845995e-06;1.0448124636902614;10.000610201774075;0.83349773968512;0.015562799390966674;0.01556097959415693;0.7178293734061836;-0.013405985078920084;0.7178235781514453
20.720464;1.0445519760251367;0.833186629091614;0.7977429884132015;6.647393551323699e-06;6.365185824010338e-06;1.0448134684999697;10.000620437801436;0.8334977188891834;0.015562817458403261;0.015561028039243065;0.7178292918633999;-0.013405984178430941;0.7178253520345091
20.730464;1.0445530475577651;0.8331865161426659;0.7977429242813351;6.647842401106664e-06;6.365238996069135e-06;1.0448144694504102;10.000630486038629;0.8334976884376681;0.015562835459533237;0.015561076133713467;0.7178292519390935;-0.013405983272878619;0.7178271739724107
20.740464;1.0445541626874346;0.8331864166665096;0.7977428136510745;6.648302963078373e-06;6.365300830512523e-06;1.044815465555251;10.000640359385295;0.83349764410429;0.015562853365495982;0.015561123853705255;0.7178292525188488;-0.013405982362408428;0.7178290378279698
20.750464;1.0445553124668112;0.833186331596209;0.7977426555037179;6.648773297101195e-06;6.365371615735359e-06;1.044816455421024;10.000650064675854;0.8334975811296189;0.01556287113366276;0.01556117119754444;0.7178292918936575;-0.013405981447515564;0.717830938818965
20.760464;1.0445564876710212;0.8331862614662985;0.797742448083139;6.649251121911733e-06;6.365451746830414e-06;1.04481743628448;10.000659601763193;0.8334974943097675;0.015562888714301412;0.015561218202766269;0.7178293677379963;-0.013405980528959178;0.717832873471003
20.770464;1.0445576778104395;0.8331862054027811;0.7977421891700689;6.649734086610514e-06;6.365541553803721e-06;1.0448184043724713;10.000668961565273;0.8334973791239205;0.01556290606624849;0.015561264939628566;0.7178294773352347;-0.013405979607777035;0.7178348389877689
20.780464;1.0445588709205684;0.8331861610177547;0.7977418764645247;6.650220070574387e-06;6.365641190976347e-06;1.0448193566603559;10.000678120586207;0.8334972330760824;0.015562923171699513;0.015561311503332263;0.7178296179170232;-0.013405978685427193;0.7178368325735822
20.790464;1.0445600539901276;0.8331861256607882;0.7977415079682925;6.650707359482835e-06;6.365750661129055e-06;1.0448202916610536;10.000687037242919;0.8334970558399991;0.015562940041992955;0.015561358006682027;0.7178297867933114;-0.01340597776360913;0.7178388512778417
20.800464;1.0445612133782578;0.8331860978944973;0.7977410820001374;6.651194615250547e-06;6.365870079572791e-06;1.0448212085489168;10.000695654272963;0.8334968484031616;0.015562956711720193;0.015561404565218576;0.7178299815418997;-0.013405976844009446;0.7178408923813877
20.810464;1.0445623355465492;0.8331860778591534;0.7977405969838167;6.651680672502657e-06;6.36599976501256e-06;1.044822106378223;10.000703907518117;0.833496611948226;0.015562973229134022;0.015561451285311556;0.7178302006382075;-0.013405975928518573;0.717842953543597
20.820464;1.044563407905715;0.8331860664984998;0.7977400517090577;6.652164347008892e-06;6.366139942897321e-06;1.044822984631219;10.000711736761447;0.8334963469249638;0.01556298964084655;0.015561498260218022;0.7178304441709853;-0.013405975019632666;0.7178450322525505
20.830464;1.0445644194792891;0.8331860646161108;0.7977394456817848;6.652644468796905e-06;6.366290627544811e-06;1.044823844075724;10.000719093364204;0.8334960528113309;0.01556300597208507;0.015561545573763904;0.7178307136652524;-0.013405974120363751;0.7178471253077116
20.840464;1.0445653617521309;0.8331860723766162;0.797738779082791;6.653120060416431e-06;6.366451985854793e-06;1.0448246865082993;10.000725942196395;0.8334957285345449;0.01556302222206922;0.015561593302832865;0.7178310112534356;-0.013405973233656434;0.7178492288228606
20.850464;1.0445662288305753;0.8331860893894812;0.7977380528269706;6.6535902757275264e-06;6.366624819323923e-06;1.0448255140714096;10.000732258447073;0.8334953728630916;0.015563038377976722;0.015561641507112582;0.7178313392993538;-0.013405972361945366;0.7178513384365546
20.860464;1.0445670159497011;0.8331861151860298;0.7977372687092317;6.654054021177638e-06;6.366810651738628e-06;1.0448263290795217;10.00073802405459;0.8334949843029825;0.015563054424099164;0.015561690214396032;0.7178317006137991;-0.013405971507224262;0.7178534495463688
20.870464;1.044567718120085;0.833186149566989;0.7977364290062721;6.654509667291946e-06;6.367011246359474e-06;1.0448271337300328;10.000743224121978;0.8334945612061159;0.015563070334929428;0.015561739414289991;0.7178320987194744;-0.013405970671319042;0.7178555574263168
20.880464;1.0445683306349827;0.8331861925774088;0.7977355357930207;6.654955036253265e-06;6.36722807580541e-06;1.0448279293005682;10.000747839625394;0.8334941028905873;0.015563086067501761;0.015561789064087346;0.7178325376714104;-0.013405969855808768;0.7178576573607213
20.890464;1.0445688502815358;0.8331862441014386;0.7977345907742788;6.6553875368223135e-06;6.367462156088428e-06;1.0448287156131373;10.000751843518604;0.8334936105882824;0.015563101565672014;0.015561839100714202;0.7178330213063133;-0.01340596906155656;0.7178597451202856
20.900464;1.044569275878559;0.8331863032210177;0.7977335957766399;6.655804415869295e-06;6.367713990019797e-06;1.04482949149202;10.000755209397555;0.8334930872542285;0.015563116766303198;0.015561889445309842;0.7178335523008376;-0.013405968288413908;0.7178618174465712
20.910464;1.0445696079125453;0.8331863678002297;0.7977325532200825;6.656203024943977e-06;6.367983496633866e-06;1.0448302555733853;10.000757924904065;0.8334925370744186;0.015563131593175057;0.01556193999961573;0.7178341317061385;-0.013405967535404543;0.7178638718503486
20.920464;1.044569847621914;0.8331864345281804;0.7977314658983788;6.6565809716492665e-06;6.368270117321305e-06;1.0448310064963162;10.000759995158965;0.8334919647750129;0.015563145950285144;0.015561990650962193;0.7178347593315351;-0.013405966801124842;0.7178659058516259
20.930464;1.0445699964403874;0.83318649921856;0.7977303365083829;6.656936284074989e-06;6.368573128697692e-06;1.0448317431362195;10.00076143551796;0.8334913745636211;0.01556315972809421;0.015562041291139738;0.717835434518591;-0.013405966084135502;0.7178679166885931
