time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.940464;1.0445700559399835;0.8331865570293338;0.7977291676439041;6.657267587539208e-06;6.368891942101055e-06;1.044832465571905;10.000762263923399;0.8334907693545553;0.015563172814997993;0.015562091828908747;0.7178361566110149;-0.013405965383265491;0.7178699015325977
20.950464;1.0445700277969754;0.8331866025919504;0.797727961738455;6.657574076258617e-06;6.369226189486363e-06;1.044833175440054;10.000762497258501;0.8334901505773286;0.015563185110310617;0.015562142180727255;0.7178369250945775;-0.013405964697643259;0.7178718572550131
20.960464;1.0445699136926412;0.8331866302336473;0.7977267205625473;6.657855273110273e-06;6.369575592157454e-06;1.0448338748103305;10.000762151613086;0.8334895186620911;0.015563196531661598;0.015562192254698083;0.7178377396499154;-0.013405964026480935;0.7178737800565275
20.970464;1.0445697149457316;0.8331866341378715;0.7977254451772148;6.658110699232029e-06;6.369939692801028e-06;1.0448345647623076;10.000761246765222;0.8334888738664306;0.015563207006020598;0.015562241952040815;0.7178386000333535;-0.013405963368911122;0.7178756658285297
20.980464;1.044569432408784;0.8331866082189341;0.7977241365444817;6.658339720192862e-06;6.370317721394098e-06;1.0448352447931206;10.000759807640819;0.8334882166195662;0.015563216459316045;0.015562291176500135;0.7178395058414045;-0.013405962724006786;0.7178775108764949
20.990464;1.0445690671826464;0.8331865457160373;0.7977227959258618;6.658541833532035e-06;6.370708717339995e-06;1.044835913514779;10.000757860668879;0.8334875475247508;0.015563224818515036;0.015562339829088282;0.7178404564451986;-0.013405962090835022;0.7178793122877057
21.000464;1.0445686210909357;0.833186438992759;0.7977214249672537;6.658717051349381e-06;6.371111565727282e-06;1.0448365701197104;10.000755433758552;0.8334868675867173;0.0155632320197605;0.015562387803592493;0.7178414511255824;-0.013405961468564558;0.7178810678116375
21.010464;1.0445680961441632;0.8331862798622817;0.7977200258615145;6.65886593410293e-06;6.371524876220786e-06;1.0448372150119336;10.000752555042052;0.8334861782077774;0.015563238019807753;0.015562434999967362;0.7178424891410492;-0.01340596085665131;0.717882775594671
21.020464;1.0445674934671332;0.8331860599815597;0.7977186013604123;6.658989404457226e-06;6.371946986355899e-06;1.0448378491009696;10.000749243982336;0.8334854807778267;0.015563242805598928;0.015562481336982672;0.7178435692650112;-0.01340596025480847;0.7178844342734206
21.030464;1.044566812640487;0.8331857713100803;0.797717154192908;6.659088524668988e-06;6.372376139454437e-06;1.0448384722809052;10.000745505238708;0.8334847768238397;0.015563246397650872;0.015562526747830919;0.7178446888815805;-0.013405959662730416;0.717886043086429
21.040464;1.0445660523520996;0.8331854066015831;0.797715686231181;6.65916423002778e-06;6.372810676268073e-06;1.044839082020481;10.000741330876913;0.8334840684814941;0.015563248856653096;0.015562571170593656;0.7178458435383096;-0.01340595907990047;0.7178876013404398
21.050464;1.0445652117883049;0.8331849594006704;0.7977141983633549;6.659217104619139e-06;6.373249158206813e-06;1.044839673669376;10.000736706686043;0.8334833582030009;0.015563250287865593;0.015562614549847436;0.717847027155365;-0.01340595850568843;0.7178891076351871
21.060464;1.0445642908652502;0.8331844243253972;0.7977126912903281;6.659247296618143e-06;6.373690480564322e-06;1.0448402419844238;10.00073161947558;0.8334826484073941;0.015563250827340292;0.015562656839384167;0.7178482324914278;-0.013405957939642507;0.7178905594207621
21.070464;1.0445632890722458;0.8331837981654053;0.7977111663792776;6.659254512597118e-06;6.374133878053813e-06;1.0448407818549448;10.000726063450962;0.8334819417115309;0.01556325062051788;0.015562697993317947;0.7178494518695397;-0.013405957381630643;0.7178919529539948
21.080464;1.0445622049839043;0.8331830801219023;0.7977096261031549;6.659238171145767e-06;6.374578650004779e-06;1.0448412884022562;10.000720039744495;0.8334812409052904;0.015563249813247984;0.015562737959486973;0.7178506778311309;-0.013405956831617867;0.7178932837447857
21.090464;1.044561037286027;0.8331822706300753;0.7977080743170344;6.659197870823348e-06;6.375023839322668e-06;1.0448417571141038;10.00071354624269;0.833480548455657;0.015563248558956267;0.01556277668309824;0.7178519035175479;-0.013405956289328504;0.7178945471707915
21.100464;1.0445597859975027;0.8331813707012903;0.7977065161547678;6.659133796103223e-06;6.375468213579619e-06;1.0448421832718704;10.000706573392229;0.8334798661451449;0.015563247030967264;0.015562814116777705;0.7178531229703333;-0.013405955754238462;0.7178957386527723
21.110464;1.0445584528975325;0.8331803821633226;0.7977049575181068;6.659046678435593e-06;6.3759104321369245e-06;1.0448425610683614;10.000699116247626;0.8334791952305689;0.015563245418220774;0.015562850238002865;0.7178543310351456;-0.013405955225924884;0.7178968536316843
21.120464;1.044557041417283;0.8331793072065438;0.7977034046657121;6.658937564247778e-06;6.376349088401118e-06;1.0448428838726294;10.000691186856113;0.8334785367546536;0.015563243899929377;0.015562885057466874;0.7178555231716989;-0.013405954704358809;0.7178978877967197
21.130464;1.0445555560537536;0.83317814746035;0.7977018641052922;6.658807544282139e-06;6.3767825890137295e-06;1.044843145097989;10.000682814933807;0.8334778914224787;0.015563242626964917;0.01556291860570196;0.7178566959124236;-0.013405954189870496;0.7178988373462727
21.140464;1.0445540010466385;0.8331769038649915;0.7977003431169167;6.6586574151860284e-06;6.377209155598909e-06;1.0448433384033626;10.000674040062345;0.8334772593870212;0.01556324172321464;0.015562950920414763;0.7178578473199145;-0.01340595368294022;0.7178996991959706
21.150464;1.044552379426023;0.833175576817417;0.7976988505312143;6.658487571219523e-06;6.377627200391629e-06;1.044843458077509;10.000664901790405;0.8334766404129118;0.015563241288256188;0.015562982045143529;0.7178589764982248;-0.013405953184093584;0.7179004712811712
21.160464;1.044550693529305;0.8331741659380939;0.7976973962337472;6.658298205026175e-06;6.3780357564446706e-06;1.044843500078151;10.000655437844223;0.8334760343016333;0.015563241397673068;0.015563012017833663;0.7178600823998043;-0.01340595269400473;0.7179011528058373
21.170464;1.044548945620813;0.8331726701898244;0.7976959890405799;6.658089477647063e-06;6.378434436427409e-06;1.044843461949313;10.00064569007667;0.8334754411545773;0.015563242110802655;0.015563040846906758;0.7178611628300139;-0.01340595221362935;0.7179017442405263
21.180464;1.0445471372798794;0.833171088460136;0.7976946345592373;6.65786154906787e-06;6.378822987350468e-06;1.0448433416165146;10.00063570550049;0.8334748611882767;0.015563243479359275;0.015563068502752417;0.7178622146030668;-0.013405951744150236;0.7179022469952795
21.190464;1.0445452688538692;0.8331694200568222;0.7976933347731405;6.657614657841984e-06;6.379200917862799e-06;1.0448431373059541;10.000625529762662;0.8334742945874827;0.015563245556116188;0.015563094935393526;0.7178632345702223;-0.01340595128688504;0.7179026628208932
21.200464;1.0445433399643638;0.833167665127273;0.7976920893621564;6.657349355118127e-06;6.37956747720113e-06;1.0448428486207955;10.000615199921766;0.833473741455579;0.015563248406671238;0.015563120096500597;0.7178642199817454;-0.013405950843245305;0.7179029932521068
21.210464;1.04454135020688;0.833165824824587;0.7976908972504572;6.657066782330171e-06;6.379921914496021e-06;1.0448424767149773;10.000604740596016;0.8334732013536541;0.015563252108896322;0.01556314394960685;0.7178651682968669;-0.013405950414469478;0.7179032392509681
21.220464;1.044539299720991;0.8331639012306808;0.7976897574035703;6.656768720406417e-06;6.380263802882968e-06;1.044842023197443;10.000594161583951;0.8334726729382416;0.015563256740911918;0.01556316646960563;0.7178660775244203;-0.013405950001237043;0.7179034010341527
21.230464;1.044537189698559;0.8331618974551288;0.797688669287004;6.6564572932084765e-06;6.380593220595974e-06;1.0448414895642155;10.000583460488615;0.8334721544566742;0.01556326238074512;0.015563187638928814;0.7178669463612493;-0.013405949603636183;0.7179034783359839
21.240464;1.0445350223396561;0.8331598175013605;0.7976876333757914;6.65613461821194e-06;6.380910713947609e-06;1.0448408777957994;10.000572635588588;0.8334716449183309;0.015563269117182262;0.01556320745306576;0.7178677736321477;-0.013405949221477071;0.7179034710433164
21.250464;1.0445328005665353;0.833157665604822;0.7976866512656698;6.655802702552473e-06;6.381217131195841e-06;1.0448401908400844;10.000561697564029;0.8334711449071994;0.015563277051803092;0.01556322592648386;0.7178685578671289;-0.013405948854657455;0.7179033796526806
21.260464;1.044530527918876;0.8331554457931327;0.7976857250660389;6.655463507371705e-06;6.381513361874332e-06;1.0448394323566725;10.00055067097575;0.8334706561945057;0.015563286291210378;0.01556324307997268;0.7178692974461722;-0.013405948503528177;0.7179032053865461
21.270464;1.04452820811467;0.833153161916658;0.7976848564850286;6.655118989652854e-06;6.3818001365927936e-06;1.0448386062969173;10.000539593578432;0.8334701810113746;0.015563296939750249;0.015563258925643572;0.7178699912196017;-0.013405948169064487;0.7179029500287933
21.280464;1.044525844523675;0.8331508177361718;0.7976840462666112;6.654771135034924e-06;6.382078115664749e-06;1.04483771669963;10.000528516198365;0.8334697219326647;0.015563309087781741;0.015563273467057616;0.7178706387648669;-0.013405947852619528;0.7179026153903165
21.290464;1.044523440324455;0.8331484168905389;0.7976832941572777;6.6544220659107655e-06;6.382348028522419e-06;1.044836767518265;10.000517496079441;0.8334692816629965;0.015563322794091996;0.015563286701909158;0.7178712395397577;-0.013405947555479074;0.7179022027810984
21.300464;1.0445209992982947;0.8331459628528036;0.7976825991255998;6.654074031236707e-06;6.382610575833039e-06;1.0448357626935694;10.000506587695977;0.8334688625739467;0.015563338076892065;0.015563298621576809;0.717871791930152;-0.01340594727857114;0.7179017130611345
21.310464;1.0445185264121417;0.8331434593466857;0.797681959877516;6.6537291317474865e-06;6.382866289727282e-06;1.0448347069804143;10.000495843191791;0.8334684664722155;0.015563354920155965;0.01556330921817508;0.7178722931184744;-0.013405947022446879;0.7179011471678085
21.320464;1.0445160271514722;0.8331409107681191;0.7976813755399136;6.65338911682584e-06;6.383115555884405e-06;1.044833606778362;10.000485319775331;0.8334680942749026;0.015563373290889138;0.01556331849851404;0.7178727393321196;-0.013405946787379358;0.7179005064888998
21.330464;1.0445135060655317;0.8331383215836115;0.797680845725174;6.653055454025016e-06;6.383358730828427e-06;1.0448324696046074;10.000475078994397;0.8334677458565496;0.015563393160217908;0.015563326488888666;0.7178731264073346;-0.01340594657346269;0.7178997927131304
21.340464;1.0445109663322345;0.8331356957112853;0.7976803699567234;6.652729456551656e-06;6.383596247864819e-06;1.0448313026263665;10.000465173762969;0.8334674204697322;0.015563414514825168;0.015563333224921348;0.7178734506487414;-0.013405946380773758;0.7178990074827634
21.350464;1.0445084109223448;0.8331330373504344;0.7976799472947013;6.6524124143641415e-06;6.383828662476782e-06;1.0448301119790553;10.000455635924206;0.833467117103854;0.015563437351478773;0.015563338737939367;0.7178737092762836;-0.01340594620950752;0.7178981524403166
21.360464;1.0445058435810457;0.8331303522046664;0.7976795764097147;6.652105754312685e-06;6.384056594116781e-06;1.0448289030217452;10.000446475369204;0.8334668344762378;0.015563461666945605;0.015563343046494793;0.7178739004158993;-0.013405946059920208;0.7178972297704495
21.370464;1.0445032681352668;0.8331276474107095;0.7976792558222324;6.651810986813708e-06;6.384280577087364e-06;1.0448276803066618;10.000437688947807;0.8334665711084916;0.015563487453539115;0.015563346153197358;0.7178740231501124;-0.013405945932201364;0.7178962426104809
21.380464;1.0445006874269784;0.8331249307214146;0.7976789841557893;6.651529373000002e-06;6.384500982852048e-06;1.0448264474372266;10.0004292717433;0.8334663256224516;0.015563514691571183;0.015563348048115723;0.7178740776698229;-0.013405945826556688;0.7178951948424845
21.390464;1.0444981034855167;0.8331222102265352;0.7976787602941109;6.6512617586178865e-06;6.38471819720267e-06;1.044825207367018;10.000421221185718;0.8334660968473775;0.015563543332336211;0.015563348722092094;0.7178740651353546;-0.013405945743467911;0.7178940908876932
21.400464;1.0444955184729894;0.8331194944496939;0.7976785834231949;6.651008798902144e-06;6.384932951502501e-06;1.0448239627750344;10.000413531385473;0.8334658835013915;0.01556357328668023;0.015563348180704937;0.7178739872435286;-0.013405945683845885;0.717892936169731
21.410464;1.0444929352699974;0.8331167921321925;0.7976784532253838;6.650771186046429e-06;6.3851464424005074e-06;1.0448227164388901;10.00040618633053;0.8334656838059904;0.015563604432018378;0.015563346444871461;0.7178738459307861;-0.013405945648964227;0.7178917373678868
21.420464;1.0444903571333244;0.8331141118887124;0.7976783703319761;6.650549656528405e-06;6.385360169980698e-06;1.0448214709763304;10.000399157295696;0.8334654955895129;0.015563636628879926;0.015563343543006933;0.7178736433007706;-0.013405945640163695;0.7178905015078291
21.430464;1.0444877866131903;0.8331114623166369;0.7976783364709374;6.650344896551922e-06;6.385575760626332e-06;1.044820227718313;10.00039240694953;0.8334653167503215;0.015563669735613048;0.015563339508626923;0.7178733818784786;-0.013405945658425717;0.7178892348472746
21.440464;1.0444852249220111;0.8331088521230845;0.7976783537811518;6.650157345014319e-06;6.3857948748815e-06;1.0448189862775366;10.000385899449203;0.8334651454142945;0.01556370361920824;0.015563334390761912;0.7178730652554748;-0.013405945704178752;0.7178879428525566
21.450464;1.0444826725785068;0.8331062897738997;0.797678423781901;6.649986960673662e-06;6.386019169793891e-06;1.044817745237262;10.000379607729837;0.833464979862963;0.015563738161355709;0.01556332826418785;0.7178726983944184;-0.01340594577753855;0.7178866307378458
21.460464;1.044480130343202;0.8331037833570767;0.7976785464516213;6.6498331930744295e-06;6.386250269734598e-06;1.0448165026241463;10.000373515791885;0.8334648185068803;0.015563773256322714;0.01556332121861541;0.7178722870027516;-0.013405945878605873;0.7178853034196255
21.470464;1.0444775992416089;0.8331013406800738;0.7976787195706064;6.649695286217391e-06;6.3864896789561695e-06;1.0448152558680326;10.000367619540471;0.8334646595920943;0.01556380880552956;0.015563313340634136;0.7178718365596158;-0.013405946007533745;0.7178839652162166
21.480464;1.044475080217879;0.8330989688975771;0.7976789391999612;6.649572744981042e-06;6.386738644918868e-06;1.0448140021628776;10.00036192431386;0.8334645010812721;0.015563844725620361;0.015563304707438757;0.7178713518498028;-0.013405946164573872;0.7178826201167773
21.490464;1.0444725743300907;0.8330966741804452;0.797679201202096;6.649465590441683e-06;6.3869979667865e-06;1.0448127394543238;10.000356437841262;0.8334643411848226;0.01556388096687158;0.0155632953855314;0.7178708370677154;-0.01340594635014586;0.7178812722688136
21.500464;1.0444700832098912;0.8330944619045959;0.7976795022868499;6.649374364435354e-06;6.38726782640842e-06;1.044811467448915;10.000351165240792;0.833464178785855;0.015563917509839606;0.015563285436784901;0.7178702960242848;-0.013405946564759567;0.7178799260374918
21.510464;1.0444676092791985;0.833092336757306;0.7976798401127108;6.649300099521166e-06;6.387547895985088e-06;1.0448101882697525;10.000346110569431;0.8334640133804636;0.01556395433660522;0.015563274932633271;0.7178697323619363;-0.01340594680878418;0.7178785855388952
21.520464;1.0444651553349176;0.8330903025112649;0.7976802131116929;6.649244142695349e-06;6.387837705454535e-06;1.0448089064315065;10.000341277409063;0.8334638448342848;0.015563991412707772;0.015563263958059648;0.7178691499137091;-0.013405947082241592;0.7178772538027306
21.530464;1.044462723738076;0.83308836171179;0.7976806202336947;6.649207722391562e-06;6.388136910146845e-06;1.0448076278322889;10.000336665013723;0.8334636731920874;0.015564028688757673;0.01556325260422692;0.7178685526943296;-0.013405947384897988;0.7178759324063254
21.540464;1.0444603155448844;0.8330865154550426;0.7976810607439733;6.649191579717715e-06;6.3884453666330895e-06;1.0448063586318586;10.000332268363342;0.8334634987632195;0.015564066102233603;0.015563240964596653;0.7178679443199485;-0.013405947716508635;0.7178746222044611
21.550464;1.0444579293707117;0.8330847634179985;0.7976815344911738;6.649195986713323e-06;6.3887631481677145e-06;1.044805105458765;10.000328084474871;0.8334633222784165;0.015564103580702626;0.015563229133405427;0.7178673277292323;-0.013405948076843883;0.7178733242717767
21.560464;1.044455561689094;0.833083104293081;0.7976820420091691;6.6492210001599306e-06;6.389090438208981e-06;1.0448038761719927;10.000324116761846;0.8334631446179942;0.015564141051579853;0.015563217203327442;0.71786670550164;-0.013405948465623475;0.7178720403420249
21.570464;1.0444532093766572;0.8330815366725494;0.7976825838715262;6.649266629907058e-06;6.389427354198256e-06;1.044802678839273;10.00032037286883;0.8334629662154001;0.015564178451195506;0.015563205265635408;0.7178660799146332;-0.01340594888251432;0.7178707729746386
21.580464;1.044450871283634;0.8330800598613821;0.7976831603336068;6.649332923298691e-06;6.389773865219165e-06;1.044801519449505;10.00031686260723;0.833462786964744;0.015564215732730195;0.015563193406430545;0.7178654524396191;-0.013405949327092435;0.7178695256636226
21.590464;1.0444485472779161;0.8330786740180077;0.7976837716212798;6.649420031720393e-06;6.390129690384315e-06;1.044800400921121;10.00031360367556;0.8334626066881515;0.015564252865831256;0.01556318170042899;0.7178648237226966;-0.01340594979885015;0.7178683028729718
21.600464;1.0444462368264344;0.8330773796612946;0.7976844178871095;6.6495281610225645e-06;6.390494141627193e-06;1.0447993240172122;10.000310628055022;0.8334624250507758;0.015564289820332972;0.015563170207268282;0.7178641945268286;-0.013405950297310391;0.7178671092461792
21.610464;1.0444439386624018;0.8330761768763782;0.7976850987925397;6.649657499452231e-06;6.39086615850928e-06;1.0447982891626066;10.000307974782665;0.8334622408348421;0.01556432655180574;0.015563158964401446;0.7178635662428486;-0.013405950821992309;0.7178659479560865
21.620464;1.044441651464746;0.8330750647971485;0.7976858133180526;6.6498083389399286e-06;6.391244561668848e-06;1.0447972977879123;10.000305671671232;0.833462051866551;0.015564362996938011;0.015563147987571703;0.7178629400225249;-0.013405951371996974;0.7178648200732723
21.630464;1.0444393746256697;0.8330740416350729;0.7976865599679323;6.6499812871789275e-06;6.391628214194112e-06;1.0447963526808277;10.000303724764121;0.8334618557318977;0.015564399069621569;0.015563137283312885;0.7178623156574775;-0.01340595194558816;0.7178637255046291
21.640464;1.044437108592389;0.8330731049049233;0.7976873372337652;6.65017730247744e-06;6.392015929874416e-06;1.0447954579025995;10.00030212371598;0.8334616501802824;0.015564434666972302;0.015563126850952864;0.7178616914306577;-0.013405952540257986;0.7178626640509167
21.650464;1.0444348549574851;0.8330722519107333;0.7976881437019075;6.650397474745408e-06;6.392406255817737e-06;1.0447946181451533;10.000300851956364;0.8334614330014903;0.015564469684255766;0.015563116672637054;0.7178610648478436;-0.013405953152940728;0.717861635895431
21.660464;1.0444326161211106;0.8330714804805844;0.7976889776396441;6.650642744144061e-06;6.3927972902188286e-06;1.044793837662496;10.00029989449421;0.8334612018077608;0.015564504016498447;0.015563106708865819;0.7178604332909457;-0.013405953780059335;0.7178606415142476
21.670464;1.044430394709111;0.8330707889977459;0.7976898368644268;6.650913788254038e-06;6.3931867104006994e-06;1.044793119785971;10.000299243765308;0.8334609538728961;0.015564537547876837;0.015563096905103905;0.7178597938224575;-0.013405954417829645;0.7178596811198535
21.680464;1.044428193220971;0.8330701752696337;0.7976907192826566;6.651210927003358e-06;6.393572019910235e-06;1.0447924670977546;10.000298896955243;0.833460686049629;0.015564570149329337;0.015563087205077292;0.7178591428398952;-0.013405955062834827;0.7178587540724092
21.690464;1.044426013661455;0.8330696352949406;0.7976916237258193;6.651533932056691e-06;6.3939507556716525e-06;1.0447918816275799;10.000298845684085;0.8334603948220213;0.015564601692824163;0.015563077562023735;0.7178584764375388;-0.013405955712202822;0.7178578587012038
21.700464;1.04442385712003;0.8330691632452758;0.7976925505331929;6.651882074649206e-06;6.394320651390227e-06;1.044791365137209;10.000299071372647;0.8334600767429459;0.015564632074391694;0.01556306794456715;0.7178577908023037;-0.013405956363321642;0.717856992950575
21.710464;1.0444217237485496;0.8330687527502207;0.797693501486412;6.652254392589346e-06;6.394679854410898e-06;1.0447909195954734;10.000299548647138;0.833459729165525;0.015564661226021308;0.015563058335902023;0.7178570823010838;-0.013405957013786426;0.7178561554374819
21.720464;1.0444196132130275;0.8330683982896441;0.7976944792038375;6.652649790860407e-06;6.3950268909657595e-06;1.0447905471864907;10.00030025115762;0.8334593506203516;0.015564689101798623;0.015563048725055503;0.7178563478467427;-0.013405957661671757;0.7178553458198346
21.730464;1.044417525474727;0.8330680955692963;0.7976954863383813;6.653067083911762e-06;6.395360341071355e-06;1.0447902501001787;10.000301159673949;0.8334589406645254;0.015564715651936598;0.015563039097552798;0.7178555852836754;-0.013405958305656652;0.7178545643124318
21.740464;1.0444154616290198;0.8330678409497536;0.7976965249071944;6.653505137336338e-06;6.39567871388283e-06;1.0447900310159817;10.000302267246669;0.8334584994256254;0.015564740804403664;0.015563029431670457;0.7178547933302384;-0.013405958944952986;0.71785381099681
21.750464;1.044413423974737;0.8330676306600414;0.797697596155099;6.653962779127847e-06;6.395980630366916e-06;1.044789893484295;10.000303578443335;0.8334580269948849;0.015564764457760857;0.015563019703018093;0.7178539713147365;-0.013405959579087027;0.717853085588858
21.760464;1.0444114152867867;0.833067460428132;0.7976987010513102;6.654438464846814e-06;6.3962649811749335e-06;1.0447898414442187;10.000305111921579;0.8334575229351072;0.0155647864888707;0.015563009893483738;0.7178531187623153;-0.01340596020761294;0.7178523880331995
21.770464;1.0444094386393497;0.8330673257273481;0.797699841006036;6.654930060512145e-06;6.3965309142453005e-06;1.044789878922856;10.000306902310584;0.8334569860746565;0.015564806771495087;0.015562999992847975;0.7178522349808375;-0.013405960829979116;0.7178517193838745
21.780464;1.0444074974385882;0.8330672222473994;0.7977010182915518;6.655434732771765e-06;6.396777644059634e-06;1.0447900101553125;10.000308984721414;0.8334564148278163;0.015564825189446475;0.015562989996464568;0.7178513190063658;-0.013405961445521404;0.717851081940589
21.790464;1.044405594365824;0.8330671463128383;0.7977022358861626;6.655949012811682e-06;6.397004139174701e-06;1.044790239392537;10.000311370248074;0.8334558080079115;0.01556484164223707;0.015562979910049185;0.7178503696746174;-0.013405962053551174;0.7178504784915877
21.800464;1.044403730597118;0.8330670951659876;0.7977034969326092;6.656469238603973e-06;6.3972089430305765e-06;1.0447905704521443;10.00031404046299;0.8334551654513714;0.01556485605127847;0.015562969756066183;0.7178493857663478;-0.01340596265351463;0.7178499115484412
21.810464;1.0444019064960037;0.8330670669323765;0.7977048042249633;6.656991993351891e-06;6.3973903296637925e-06;1.0447910057961083;10.000316964413718;0.833454488240919;0.015564868359923267;0.015562959570167068;0.717848366574961;-0.013405963245098315;0.7178493830263356
21.820464;1.0444001223246329;0.8330670604127155;0.7977061597940653;6.657514238993222e-06;6.397546660265631e-06;1.0447915455773862;10.000320112828627;0.833453779280338;0.015564878522808034;0.01556294939388293;0.717847312415025;-0.013405963828247536;0.7178488940395251
21.830464;1.0443983779534154;0.8330670747363238;0.7977075645611892;6.658033343473786e-06;6.397676710070709e-06;1.0447921881348015;10.000323458868866;0.8334530442090904;0.015564886498169901;0.015562939279015297;0.717846224296113;-0.01340596440301726;0.7178484448682275
21.840464;1.0443966721624343;0.8330671090650185;0.7977090182187084;6.658546955911223e-06;6.397779832241167e-06;1.0447929312653854;10.000326979107966;0.8334522913299688;0.015564892251030993;0.015562929294960117;0.7178451028665634;-0.013405964969335125;0.717848035469635
21.850464;1.0443950021737665;0.8330671630086355;0.7977105195180455;6.659052667674548e-06;6.39785582333619e-06;1.0447937725567937;10.00033065553022;0.8334515303326826;0.015564895762401977;0.015562919521073871;0.7178439477011103;-0.0134059655269989;0.7178476661866823
21.860464;1.0443933639402836;0.8330672372466723;0.7977120667017094;6.659547817023707e-06;6.397904613638577e-06;1.0447947089765155;10.000334472711817;0.8334507711745512;0.015564897032685345;0.015562910025869573;0.7178427578823185;-0.013405966075964105;0.7178473378974528
21.870464;1.0443917535665452;0.8330673333879626;0.7977136575629973;6.6600296212688825e-06;6.3979261069740445e-06;1.0447957367062284;10.000338418597014;0.8334500238661198;0.015564896069751442;0.015562900847953538;0.7178415329646123;-0.013405966616616532;0.7178470517698022
21.880464;1.0443901686328856;0.8330674535847719;0.7977152893851142;6.6604954679735735e-06;6.397920256201339e-06;1.044796851419066;10.00034248694928;0.8334492984866247;0.01556489287151207;0.015562892000365241;0.7178402731177468;-0.013405967149840551;0.7178468091375975
21.890464;1.0443886081060834;0.8330676003348638;0.797716959063232;6.66094325875439e-06;6.3978872969135605e-06;1.0447980483482127;10.000346673907227;0.8334486049489791;0.015564887415978196;0.01556288349266452;0.717838978974697;-0.013405967676873761;0.7178466112003954
21.900464;1.0443870716175787;0.8330677760633101;0.7977186630608325;6.661371652161267e-06;6.3978278788163675e-06;1.0447993215525635;10.000350978148402;0.8334479529431883;0.015564879663342983;0.015562875338714345;0.717837651799057;-0.013405968198983658;0.7178464584368298
21.910464;1.044385558873084;0.8330679828114089;0.7977203973086027;6.661779966130965e-06;6.397742806236944e-06;1.0448006632634717;10.000355406429453;0.8334473516461794;0.015564869573740614;0.015562867555490729;0.7178362939297193;-0.013405968717218511;0.7178463501367396
21.920464;1.0443840688754484;0.8330682224551077;0.7977221572062041;6.662167883764047e-06;6.397632662216027e-06;1.044802064462814;10.000359971085086;0.8334468087939426;0.015564857126735646;0.015562860168901224;0.7178349090827605;-0.013405969232386218;0.7178462843117597
21.930464;1.0443825993378477;0.8330684970164196;0.7977239375263038;6.662535336852561e-06;6.3974977117503035e-06;1.0448035158937332;10.000364682086278;0.8334463304347041;0.015564842326470955;0.01556285320852975;0.7178335020714581;-0.013405969745021229;0.7178462581395912
21.940464;1.0443811469341633;0.8330688088138815;0.7977257328300629;6.662882562261122e-06;6.39733800264978e-06;1.0448050086850922;10.000369546577344;0.8334459218210203;0.015564825203229769;0.015562846691878825;0.7178320783251682;-0.01340597025524907;0.717846268753584
21.950464;1.0443797081369728;0.833069160697206;0.7977275385322021;6.663210133425464e-06;6.397153592783161e-06;1.0448065348771087;10.000374574507964;0.8334455877083904;0.015564805817071934;0.01556284061880881;0.717830643303025;-0.013405970762777135;0.7178463139210342
21.960464;1.0443782803757622;0.8330695562483676;0.7977293512262524;6.663518958476819e-06;6.3969448291364074e-06;1.0448080873164542;10.000379779622207;0.8334453314346645;0.015564784250490503;0.015562834975970111;0.7178292015482357;-0.01340597126713332;0.7178463923155907
21.970464;1.0443768626571173;0.8330699993884428;0.7977311681726987;6.66381021956932e-06;6.396712388097262e-06;1.0448096587388873;10.000385171719557;0.8334451542349417;0.015564760586838998;0.01556282974253314;0.7178277560933658;-0.01340597176788566;0.7178465033208401
21.980464;1.044375454677802;0.8330704932247709;0.7977329873610947;6.664085166580064e-06;6.3964572119046485e-06;1.0448112410655066;10.000390749150515;0.833445055580128;0.015564734895026659;0.015562824889017581;0.7178263086509699;-0.013405972264483111;0.7178466465644645
21.990464;1.044374055659803;0.8330710391126348;0.7977348078653461;6.664344920730251e-06;6.3961807500658675e-06;1.0448128251811346;10.00039650063438;0.8334450340748945;0.015564707236300476;0.01556282037434514;0.7178248600339091;-0.013405972755899036;0.7178468215072742
22.000464;1.0443726642057403;0.8330716369913402;0.7977366294591901;6.6645904309608995e-06;6.395885279297338e-06;1.0448144012103433;10.00040241336319;0.8334450880183282;0.015564677670467023;0.015562816154092904;0.7178234106715856;-0.013405973240657319;0.7178470272863561
22.010464;1.0443712782612609;0.8330722864155033;0.7977384520950908;6.664822331353793e-06;6.395573822787526e-06;1.0448159595618096;10.000408478336926;0.8334452151221892;0.01556464624545424;0.015562812191178386;0.7178219613861003;-0.01340597371722996;0.717847263087939
22.020464;1.044369894480124;0.8330729871555934;0.7977402759153355;6.665040689536273e-06;6.395249775357584e-06;1.0448174917933046;10.000414689310542;0.8334454122991661;0.015564612993408304;0.015562808458906167;0.7178205138697089;-0.01340597418429577;0.7178475289679653
22.030464;1.04436850839013;0.8330737391932832;0.7977421013645293;6.665245105161313e-06;6.394916541776026e-06;1.0448189902989753;10.000421037532012;0.8334456760414221;0.015564577943458568;0.015562804939901266;0.7178190702231398;-0.013405974640669359;0.7178478262268668
22.040464;1.0443671159631378;0.8330745424498028;0.7977439290597511;6.6654351354465564e-06;6.3945772979547525e-06;1.044820447912016;10.000427505445284;0.833446002630409;0.015564541128462296;0.015562801619193649;0.7178176320879931;-0.01340597508509618;0.7178481571998654
22.050464;1.0443657144759062;0.8330753964250702;0.7977457594125555;6.66561049398729e-06;6.3942349965187035e-06;1.0448218589226856;10.000434066248665;0.83344638840892;0.015564502577208704;0.015562798472887692;0.7178162005222705;-0.01340597551622812;0.7178485250405092
22.060464;1.044364301993793;0.8330762997061631;0.7977475920996664;6.665770869884225e-06;6.3938925988497015e-06;1.0448232205845618;10.000440691117792;0.833446830462417;0.01556446231346898;0.015562795464611168;0.7178147766130963;-0.013405975932769074;0.7178489334220775
22.070464;1.0443628774128095;0.8330772496790898;0.7977494258537631;6.665915773630668e-06;6.393553254063734e-06;1.0448245331781714;10.000447358509362;0.833447326644218;0.015564420370281447;0.01556279255272703;0.717813361855454;-0.013405976333523745;0.717849386222308
22.080464;1.0443614411617261;0.8330782429282846;0.7977512587094877;6.66604464054592e-06;6.39322026279406e-06;1.0448257988899565;10.000454061144378;0.8334478747945248;0.015564376800210097;0.015562789701399274;0.7178119578688367;-0.01340597671742254;0.7178498873291012
22.090464;1.044359995105711;0.8330792760616738;0.7977530883134982;6.666156940531529e-06;6.392896946669656e-06;1.0448270211595472;10.000460802177741;0.8334484722534515;0.01556433167416821;0.015562786888954227;0.7178105658360188;-0.013405977083475828;0.7178504402705016
22.100464;1.0443585418482195;0.8330803460134323;0.7977549122238301;6.66625218431433e-06;6.392586571606298e-06;1.0448282044652215;10.000467583410463;0.8334491157711457;0.01556428507874309;0.015562784106578005;0.71780918618749;-0.013405977430495748;0.7178510475920507
22.110464;1.0443570843310561;0.8330814494984597;0.7977567280402676;6.66632999592498e-06;6.392292268282303e-06;1.0448293533340602;10.000474402341656;0.8334498014779724;0.015564237108379364;0.015562781349698249;0.717807818582;-0.013405977756905534;0.7178517103403123
22.120464;1.0443556256347395;0.8330825825833655;0.7977585332325544;6.666390193808203e-06;6.392016829188147e-06;1.0448304710660388;10.000481252172019;0.8334505251893295;0.015564187857773772;0.01556277860925386;0.7178064620444957;-0.013405978060860633;0.717852428192407
22.130464;1.0443541685578852;0.8330837409827233;0.7977603251891745;6.666432739791916e-06;6.39176250211958e-06;1.0448315592251265;10.000488114893688;0.8334512828401842;0.015564137436479145;0.0155627758652559;0.7178051153048162;-0.013405978340522927;0.7178532000068815
22.140464;1.0443527152981755;0.8330849204973984;0.7977621016214418;6.6664577086142445e-06;6.391530954866541e-06;1.0448326176607956;10.000494964306517;0.8334520703786098;0.01556408599277117;0.015562773089681813;0.717803777124429;-0.013405978594351364;0.7178540239838354
22.150464;1.044351267888551;0.8330861169789698;0.7977638609565787;6.666465418269204e-06;6.3913234598473554e-06;1.0448336451555544;10.000501781043585;0.8334528832453154;0.015564033716416806;0.015562770257059112;0.7178024463437428;-0.013405978821321371;0.7178548974120762
22.160464;1.044349828877804;0.8330873260311469;0.7977656026729351;6.666456513914918e-06;6.391141264861281e-06;1.044834640562266;10.000508556373314;0.8334537158882004;0.01556398082311588;0.015562767352197542;0.7178011216482307;-0.013405979021012076;0.7178558165420768
22.170464;1.0443484012532902;0.8330885431256873;0.7977673272744111;6.666431771530303e-06;6.3909858382056985e-06;1.0448356033592816;10.000515279727125;0.8334545613080728;0.015563927534912505;0.015562764376440259;0.717799801315281;-0.013405979193533044;0.7178567770220382
22.180464;1.0443469881709568;0.8330897640036597;0.7977690357037008;6.6663917263115346e-06;6.390858661603866e-06;1.0448365336597758;10.000521929652843;0.8334554109944856;0.015563874058239861;0.015562761351224436;0.7177984836852956;-0.013405979339289527;0.717857774779484
22.190464;1.044345593114702;0.833090984853286;0.7977707286477874;6.666336451973396e-06;6.390760799470854e-06;1.0448374322691099;10.00052848257227;0.833456255573819;0.015563820566775941;0.01556275831716;0.7177971683887608;-0.013405979458799257;0.717858806443161
22.200464;1.044344219776831;0.8330922023770041;0.797772406209075;6.6662655982448035e-06;6.390692709683773e-06;1.0448383004859032;10.00053492760842;0.8334570856009719;0.015563767203547707;0.015562755337027752;0.7177958569559404;-0.013405979552728825;0.7178598689067816
22.210464;1.0443428719726453;0.8330934137233087;0.7977740681348234;6.666178555984233e-06;6.390654342471547e-06;1.0448391391328122;10.000541267504694;0.833457892214344;0.015563714098643173;0.015562752496085975;0.7177945522397533;-0.0134059796218455;0.7178609588088067
22.220464;1.0443415542918895;0.8330946162905976;0.7977757141312526;6.6660747104149e-06;6.3906453288403545e-06;1.0448399477698989;10.00054750896396;0.833458667711851;0.01556366137968005;0.015562749887921563;0.7177932576784062;-0.013405979666723885;0.7178620726095244
22.230464;1.0443402723178619;0.8330958076682065;0.7977773438428775;6.665953683618866e-06;6.390665086726188e-06;1.044840725511473;10.000553659036429;0.8334594057553193;0.015563609165382237;0.01556274759595777;0.7177919768691556;-0.013405979687592218;0.717863206895858
22.240464;1.0443390315864611;0.833096985581141;0.7977789568032706;6.6658153561888375e-06;6.390712650917142e-06;1.0448414719561805;10.000559727394512;0.8334601011456567;0.015563557556672662;0.015562745678787683;0.7177907132342626;-0.013405979684463148;0.717864358340549
22.250464;1.0443378365098088;0.8330981478073449;0.7977805526005869;6.66565976939674e-06;6.390786384983512e-06;1.0448421863986792;10.000565722812558;0.833460749347622;0.015563506635619744;0.015562744159866474;0.7177894698809063;-0.01340597965734138;0.7178655235611475
22.260464;1.0443366902685443;0.8330992920934825;0.7977821311778511;6.665487169669585e-06;6.390883968991427e-06;1.0448428667243164;10.000571647384524;0.8334613459998019;0.01556345646594083;0.015562743032839431;0.7177882494862093;-0.013405979606491593;0.7178666989883874
22.270464;1.0443355952561852;0.8331004159307341;0.7977836930809828;6.665298053088857e-06;6.391002631625016e-06;1.0448435094762563;10.000577501557594;0.8334618869124482;0.01556340709104543;0.015562742281625956;0.7177870539322967;-0.013405979532607748;0.7178678805813831
22.280464;1.0443345537149662;0.8331015164537171;0.797785239507038;6.665093040066135e-06;6.39113937787154e-06;1.0448441107711193;10.000583294529347;0.8334623688615947;0.015563358538679265;0.015562741889389931;0.7177858838896801;-0.013405979436579908;0.7178690640646549
22.290464;1.0443335682175392;0.833102590635244;0.7977867718818706;6.664872771763445e-06;6.39129111298607e-06;1.0448446675819;10.000589046956604;0.8334627903424118;0.01556331083333586;0.01556274182641362;0.7177847388909713;-0.013405979319057806;0.7178702456897852
22.300464;1.0443326413849097;0.8331036354839931;0.797788291119962;6.664637983354218e-06;6.391454713560653e-06;1.044845178909345;10.000594785835078;0.833463151136009;0.015563263997503513;0.015562742041830972;0.717783618006936;-0.013405979180170193;0.7178714224108143
22.310464;1.04433177550278;0.8331046478866982;0.797789797139083;6.664389701506326e-06;6.391627168188254e-06;1.0448456457291457;10.000600533350402;0.8334634512250861;0.015563218042431413;0.015562742470032401;0.7177825204286343;-0.013405979019522583;0.7178725916602887
22.320464;1.0443309731300365;0.8331056243637879;0.7977912885970728;6.664129265510846e-06;6.391805735359552e-06;1.044846069395473;10.000606294573913;0.833463690358369;0.015563172973161319;0.015562743035330014;0.7177814455846521;-0.013405978836493991;0.7178737516053075
22.330464;1.044330238043525;0.8331065614737518;0.7977927627841122;6.663858017805377e-06;6.391988007113148e-06;1.044846450372031;10.000612052945366;0.8334638683860738;0.01556312880219909;0.015562743653326345;0.7177803931162795;-0.013405978630635371;0.7178749014884901
22.340464;1.0443295750848587;0.8331074564296785;0.7977942154238843;6.663577069893429e-06;6.392171956969162e-06;1.044846788914375;10.000617773234962;0.8334639855529665;0.015563085550774205;0.015562744236829691;0.7177793626612609;-0.01340597840194621;0.7178760415042345
22.350464;1.0443289892320275;0.8331083068540922;0.7977956402243515;6.663287353451094e-06;6.392355892529041e-06;1.0448470864501946;10.000623411277834;0.8334640421358246;0.015563043242393724;0.015562744703470778;0.7177783530595047;-0.013405978150974811;0.7178771726174392
22.360464;1.0443284854930277;0.8331091099917277;0.7977970291257706;6.662989735210343e-06;6.392538121963778e-06;1.0448473455845162;10.000628929689952;0.8334640379046293;0.015563001894077787;0.015562744983443585;0.7177773617671384;-0.013405977878798417;0.7178782965319668
22.370464;1.0443280692532073;0.8331098625627777;0.7977983733499523;6.662685207267454e-06;6.392716621487849e-06;1.0448475690297157;10.000634304363265;0.8334639720057008;0.015562961506969472;0.015562745028544513;0.7177763854071026;-0.013405977587067986;0.7178794153446972
22.380464;1.0443277454231044;0.8331105613822434;0.7977996644462365;6.66237507584389e-06;6.392888981488875e-06;1.0448477590194518;10.000639514454958;0.8334638429073187;0.01556292207054217;0.015562744815184708;0.7177754206297142;-0.013405977278063402;0.7178805309747522
22.390464;1.0443275167927268;0.8331112040311198;0.7978008953379488;6.662060867015037e-06;6.393052509206756e-06;1.044847917294205;10.00064453192423;0.8334636483421975;0.01556288357753866;0.01556274433344309;0.7177744644498252;-0.013405976954608568;0.7178816451424047
22.400464;1.0443273830085236;0.8331117894813458;0.7978020609584;6.661744131569608e-06;6.393204459500488e-06;1.0448480454916569;10.000649321434093;0.8334633855340197;0.015562846029964222;0.015562743572256461;0.7177735143809539;-0.013405976619964559;0.7178827599389669
22.410464;1.0443273406857503;0.8331123184986822;0.7978031577644492;6.661426393414833e-06;6.393342381304696e-06;1.0448481464037696;10.000653846755704;0.8334630514860972;0.01556280943258129;0.01556274251792746;0.7177725684533924;-0.013405976277735784;0.7178838780860471
22.420464;1.044327384740681;0.8331127933167859;0.7978041829198966;6.661109168048799e-06;6.393464456598746e-06;1.0448482247808875;10.000658078777876;0.8334626431897487;0.015562773785424085;0.015562741162923801;0.7177716246363517;-0.013405975931618776;0.7178850024046491
22.430464;1.0443275103801282;0.8331132170231444;0.7978051340933702;6.660794068578085e-06;6.3935697107194364e-06;1.0448482863884598;10.000662000169234;0.8334621579810868;0.015562739090307129;0.01556273950908969;0.717770680044407;-0.013405975585143916;0.717886134907543
22.440464;1.0443277140351601;0.8331135931895793;0.7978060093930532;6.660482881140758e-06;6.393657984011909e-06;1.0448483365681613;10.000665603753767;0.8334615941929355;0.015562705362084994;0.015562737561785774;0.717769730972323;-0.013405975241645525;0.71788727638706
22.450464;1.0443279922855997;0.8331139253342933;0.7978068070969339;6.660177303598239e-06;6.39372961662046e-06;1.0448483795797667;10.000668887951447;0.8334609516448938;0.015562672624036218;0.015562735326218359;0.7177687735183922;-0.013405974904254749;0.7178884271360597
22.460464;1.0443283403726658;0.8331142162108027;0.7978075254180492;6.659878547773814e-06;6.3937849641560275e-06;1.0448484188653493;10.000671855140336;0.8334602314997039;0.015562640903028863;0.015562732810832655;0.7177678040105258;-0.013405974575800263;0.7178895878709578
22.470464;1.0443287519486537;0.8331144678134427;0.7978081624105477;6.659587346499626e-06;6.393824084359505e-06;1.0448484576987909;10.000674513830184;0.8334594359351807;0.01556261023619005;0.015562730025683428;0.7177668193245587;-0.013405974258730233;0.7178907593070369
22.480464;1.0443292193820517;0.833114682179628;0.7978087162806116;6.659304284451796e-06;6.393846668530362e-06;1.0448484993883815;10.000676880630165;0.8334585681751165;0.015562580672606229;0.015562726975228557;0.7177658170926846;-0.013405973954991612;0.7178919407911071
22.490464;1.0443297338222506;0.83311486222544;0.7978091859875448;6.6590299280650465e-06;6.393851986081656e-06;1.04484854715198;10.000678982024798;0.833457632444384;0.015562552272551168;0.015562723663036465;0.7177647955895365;-0.013405973666015796;0.7178931296035947
22.500464;1.0443302858051342;0.8331150123172237;0.7978095715691272;6.6587646919890105e-06;6.393838887764297e-06;1.0448486046233658;10.000680856061557;0.8334566332108183;0.015562525114467731;0.01556272010511485;0.7177637537341499;-0.013405973392933037;0.7178943214763688
22.510464;1.0443308663229747;0.8331151383516577;0.797809873831159;6.658508723746972e-06;6.3938059864620565e-06;1.0448486770174112;10.00068254807411;0.8334555744227125;0.015562499295611548;0.015562716333595631;0.7177626914545202;-0.013405973136807301;0.7178955116294253
22.520464;1.0443314668908972;0.8331152470405097;0.7978100936202679;6.658261908829285e-06;6.393751992328914e-06;1.0448487717013413;10.000684100030655;0.8334544597400514;0.015562474915129592;0.015562712386969288;0.7177616099869489;-0.013405972898842601;0.7178966956533126
22.530464;1.044332078730045;0.8331153447930069;0.7978102311928892;6.6580239426594485e-06;6.393676091528253e-06;1.0448488976447008;10.000685544936124;0.8334532932026246;0.015562452055760956;0.015562708290681024;0.7177605119654703;-0.01340597268045377;0.7178978699834153
22.540464;1.0443326927717296;0.8331154369538001;0.7978102858298037;6.657794458519104e-06;6.3935780732838455e-06;1.044849064248787;10.000686916507231;0.8334520797348897;0.015562430783502645;0.015562704045177449;0.7177594014388364;-0.013404972483039183;0.7178990128294599
22.550464;1.044333300976817;0.8331155276920464;0.797810255913048;6.657573204484828e-06;6.393458128007323e-06;1.0448492798232956;10.00068826485116;0.8334508256446487;0.015562411155096559;0.015562699634999837;0.7177582836239872;-0.013404972307647716;0.7179001580417422
22.560464;1.0443338977152923;0.8331156204741191;0.7978101393394947;6.657360164949503e-06;6.393316600391563e-06;1.0448495501835815;10.000689658872412;0.8334495387375651;0.01556239320805232;0.015562695036615934;0.717757164335726;-0.013404972154810076;0.7179012833661015
22.570464;1.0443344800673438;0.8331157190611487;0.7978099336399707;6.65715559749467e-06;6.393153853635798e-06;1.0448498782773548;10.000691174343808;0.8334482281009536;0.015562376946396415;0.015562690214760162;0.7177560492943147;-0.013404972024661352;0.7179023863562843
22.580464;1.044335047042571;0.8331158285927507;0.7978096359889193;6.656960013875185e-06;6.392970275714067e-06;1.0448502649231801;10.000692881692629;0.8334469040320375;0.01556236235319869;0.015562685129945414;0.7177549430776969;-0.013404971917229277;0.717903466101372
22.590464;1.0443355986802632;0.8331159556876027;0.7978092437625958;6.65677410091161e-06;6.39276640189567e-06;1.0448507099597695;10.000694840788382;0.8334455776332819;0.015562349412617619;0.015562679752699572;0.7177538479815812;-0.013404971832522964;0.7179045224977021
22.600464;1.0443361358899106;0.833116107224387;0.7978087555077172;6.656598704219936e-06;6.392542812844896e-06;1.0448512132604564;10.000697100089948;0.8334442603820871;0.015562338114137797;0.015562674060579644;0.7177527638265985;-0.013404971770379881;0.717905555614893
22.610464;1.0443366603491475;0.8331162892877192;0.7978081712025579;6.656434844099735e-06;6.392299765613043e-06;1.0448517749243087;10.000699695407066;0.8334429644656527;0.015562328446047956;0.015562668026223655;0.7177516888377249;-0.013404971730380048;0.7179065654806386
22.620464;1.0443371738171454;0.833116507263899;0.7978074913285618;6.656283606701037e-06;6.392037150979067e-06;1.0448523944116221;10.0007026473611;0.833441702729419;0.01556232038724024;0.015562661615688419;0.7177506208541589;-0.013404971711890019;0.7179075517774807
22.630464;1.0443376777331173;0.8331167660506161;0.7978067161420525;6.656145977316187e-06;6.391754899681305e-06;1.0448530697922;10.000705963242353;0.8334404873485923;0.015562313902195668;0.015562654793397275;0.7177495580436168;-0.013404971714147205;0.7179085137126584
22.640464;1.044338173211074;0.833117069702305;0.7978058461490132;6.656022632306913e-06;6.39145326903462e-06;1.0448537978725154;10.000709643192211;0.8334393287767117;0.015562308947797601;0.015562647525490612;0.7177484986885497;-0.01340497173641448;0.7179094501832022
22.650464;1.0443386607005838;0.8331174209484613;0.7978048829302832;6.655913750142843e-06;6.391132730777382e-06;1.0448545745310172;10.000713679451056;0.8334382363174723;0.015562305486206757;0.015562639782780918;0.7177474407030674;-0.013404971778056688;0.71791035982973
22.660464;1.044339139772143;0.8331178211095472;0.7978038294375686;6.655819001292827e-06;6.390793739724672e-06;1.0448553948769428;10.000718049501298;0.8334372191353431;0.015562303484610279;0.015562631546215563;0.7177463817712406;-0.013404971838364471;0.7179112411660161
22.670464;1.0443396093257054;0.8331182707459698;0.7978026898533714;6.655737661349038e-06;6.3904367877566355e-06;1.0448562535433834;10.000722718993451;0.8334362858893554;0.015562302903879145;0.015562622815181403;0.7177453201729108;-0.013404971916273928;0.717912092946034
22.680464;1.044340067799334;0.8331187703062604;0.7978014694266291;6.655668857645969e-06;6.390062771976719e-06;1.044857145408127;10.000727659122054;0.8334354434490331;0.015562303700452458;0.015562613609217946;0.7177442557380129;-0.013404972010207565;0.7179129144629146
22.690464;1.0443405136749504;0.8331193197719277;0.7978001742678676;6.655611877601865e-06;6.389673255633321e-06;1.0448580661948392;10.000732862391326;0.8334346966947291;0.01556230584075987;0.01556260395741158;0.7177431901291393;-0.013404972118127927;0.7179137057919808
22.700464;1.0443409457412993;0.8331199179999624;0.7977988108027599;6.655566165406123e-06;6.389270322871786e-06;1.044859011964785;10.000738341056481;0.8334340496092303;0.015562309305080258;0.015562593887835735;0.7177421262366355;-0.01340497223777192;0.7179144678767677
22.710464;1.04434136199977;0.833120562992284;0.797797385079523;6.655531113545753e-06;6.388856181078193e-06;1.0448599782957015;10.000744115457847;0.8334335057095988;0.015562314079003953;0.015562583431590048;0.7177410674205139;-0.013404972366929602;0.7179152020890436
22.720464;1.0443417587147747;0.8331212527724582;0.7977959022987425;6.655506076971359e-06;6.388432843660209e-06;1.0448609604106447;10.000750206239488;0.8334330671445637;0.015562320145627773;0.015562572644880689;0.7177400173301883;-0.013404972503668598;0.7179159097933718
