time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.730464;1.0443421316286132;0.8331219855576898;0.7977943665223516;6.655490396112443e-06;6.388002072595663e-06;1.0448619537524417;10.000756627746098;0.8334327340400836;0.015562327479144919;0.015562561622212678;0.7177389803222259;-0.013404972646566706;0.7179165925125792
22.740464;1.0443424781435993;0.8331227588631398;0.7977927804670496;6.655483061730108e-06;6.387565404189843e-06;1.0448629541701602;10.000763378587017;0.8334325049786336;0.015562336043192189;0.015562550474412476;0.7177379617195189;-0.01340497279483054;0.71791725206949
22.750464;1.0443427981255669;0.833123568993425;0.7977911454405713;6.6554823710826956e-06;6.3871240918851245e-06;1.0448639575955199;10.00077043647757;0.8334323778877015;0.015562345803417343;0.015562539300384542;0.7177369674103413;-0.013404972948223138;0.7179178901967169
22.760464;1.044343093195148;0.833124412281275;0.7977894615929946;6.655486145080396e-06;6.386679171401285e-06;1.0448649596413555;10.000777759147502;0.8334323505957004;0.015562356737425086;0.015562528178957364;0.7177360034925603;-0.013404973107008495;0.7179185081097024
22.770464;1.0443433658066907;0.8331252868970078;0.7977877284764132;6.655492406790853e-06;6.3862316721061625e-06;1.0448659554965605;10.000785288333107;0.833432420706078;0.015562368821226549;0.01556251717046739;0.7177350763156671;-0.013404973271869404;0.7179191066439919
22.780464;1.0443436190216457;0.8331261933068781;0.7977859456642934;6.655499908245088e-06;6.385782694540689e-06;1.0448669400261517;10.000792958721888;0.8334325851829321;0.015562382007404776;0.015562506325325366;0.7177341922517322;-0.013404973443713929;0.7179196868004563
22.790464;1.044343857087472;0.8331271333528433;0.7977841136302695;6.655508120227511e-06;6.3853333609369035e-06;1.044867907984014;10.000800705330088;0.833432840507838;0.015562396221061894;0.015562495693726731;0.7177333570958242;-0.013404973623631238;0.7179202498444699
22.800464;1.0443440860328639;0.8331281086074638;0.797782234611153;6.655516867982222e-06;6.384884808661132e-06;1.0448688540310815;10.00080846207779;0.8334331830241208;0.015562411374230112;0.015562485325507401;0.7177325756200336;-0.013404973812967553;0.7179207967950766
22.810464;1.0443443133663175;0.8331291190657764;0.7977803121598388;6.655526123629438e-06;6.38443809827311e-06;1.0448697725915168;10.000816161711636;0.8334336088498125;0.015562427383528346;0.015562475264740448;0.7177318514185522;-0.01340497401321583;0.7179213281988228
22.820464;1.044344546544247;0.8331301636165253;0.7977783495462407;6.655536180393011e-06;6.3839939809576884e-06;1.0448706582194147;10.000823744141615;0.8334341139842808;0.015562444180882632;0.015562465547529174;0.717731186844289;-0.01340497422588431;0.717921844347384
22.830464;1.0443447912670571;0.8331312412436042;0.7977763487638903;6.65554783795073e-06;6.383552949946972e-06;1.0448715064874567;10.000831166033604;0.8334346947416231;0.015562461713659702;0.01556245620575;0.7177305831004698;-0.01340497445254964;0.7179223453320049
22.840464;1.0443450513603336;0.8331323508178845;0.7977743109064479;6.655562189331684e-06;6.383115639108952e-06;1.0448723148547543;10.000838405396468;0.8334353477452204;0.01556247994162549;0.015562447269485453;0.7177300407111876;-0.013404974694789256;0.717922831097085
22.850464;1.0443453296698804;0.8331334901642132;0.7977722373453823;6.6555802608528e-06;6.382682956197261e-06;1.0448730826127202;10.000845457415728;0.8334360693660253;0.015562498838464797;0.01556243876222451;0.7177295600817418;-0.01340497495392392;0.7179233017189832
22.860464;1.0443456284428831;0.8331346560438002;0.797770130610715;6.655602899558372e-06;6.382255820250323e-06;1.0448738094617576;10.000852323703537;0.8334368553707988;0.015562518392853854;0.015562430696171005;0.7177291415683349;-0.013404975230860726;0.7179237575669469
22.870464;1.0443459494433753;0.8331358447352452;0.7977679942230004;6.655630762214277e-06;6.381834923616469e-06;1.0448744944959685;10.00085900876996;0.8334377013810161;0.015562538604150047;0.015562423073145027;0.7177287852983918;-0.013404975526092053;0.7179241991967722
22.880464;1.044346294279301;0.8331370524511021;0.7977658320197158;6.655664311940771e-06;6.381420612102444e-06;1.0448751367842737;10.000865525940146;0.8334386035452189;0.015562559470251746;0.015562415889301058;0.717728491375024;-0.013404975839735378;0.7179246269998767
22.890464;1.0443466646836401;0.833138275901318;0.797763647904825;6.655703956777724e-06;6.381012769924819e-06;1.0448757360162664;10.000871894771146;0.8334395583423153;0.015562580969523083;0.015562409139784295;0.7177282600326718;-0.013404976171500802;0.7179250409335882
22.900464;1.0443470625772342;0.8331395131154136;0.7977614459825019;6.655750174293604e-06;6.380610830095842e-06;1.0448762924657584;10.000878128294728;0.8334405615991163;0.01556260305126527;0.015562402816730495;0.7177280913142122;-0.013404976520613376;0.7179254408320972
22.910464;1.0443474902501346;0.8331407637268132;0.7977592306603701;6.655803564724502e-06;6.380214049358447e-06;1.0448768067597392;10.000884227787337;0.8334416078486127;0.01556262564611818;0.015562396900380233;0.7177279850510877;-0.013404976885933213;0.7179258268471667
22.920464;1.044347950775145;0.8331420281616726;0.7977570068797292;6.655865041329629e-06;6.379821803674679e-06;1.04487727911736;10.00089018673163;0.8334426906630655;0.015562648679396841;0.015562391353574831;0.7177279413088402;-0.013404977266253237;0.7179261993132586
22.930464;1.044348448086545;0.8331433064575179;0.7977547803524933;6.655935951847565e-06;6.379433662465844e-06;1.0448777085228729;10.000895994861159;0.8334438037183051;0.015562672064759584;0.015562386125824636;0.7177279601928598;-0.013404977660429893;0.7179265586261313
22.940464;1.0443489865700977;0.8331445977820747;0.7977525571967493;6.656017761511457e-06;6.379049440058083e-06;1.044878092943546;10.00090164082198;0.8334449418140011;0.015562695693324274;0.015562381160925372;0.7177280409904606;-0.01340497806742804;0.7179269054612614
22.950464;1.0443495702734944;0.8331459004297797;0.7977503432167211;6.656111506499077e-06;6.3786692249714415e-06;1.0448784299084202;10.000907110710909;0.8334461009766083;0.015562719444154749;0.015562376398219403;0.7177281817674482;-0.013404978486583747;0.717927240482377
22.960464;1.0443502017519284;0.8331472118397683;0.7977481435719211;6.656217560406147e-06;6.378293047348959e-06;1.0448787169153504;10.000912382062;0.8334472776746987;0.015562743208160557;0.015562371766813573;0.7177283795304322;-0.013404978917799374;0.7179275638450745
22.970464;1.0443508814320241;0.8331485291063034;0.7977459628632478;6.6563359187821885e-06;6.377920435989952e-06;1.0448789524090527;10.00091742463659;0.8334484681218569;0.015562766894621181;0.015562367180628747;0.7177286306687215;-0.013404979361396438;0.7179278754521267
22.980464;1.044351608300802;0.833149849751952;0.7977438052450964;6.656466616666066e-06;6.377550409398334e-06;1.0448791367841899;10.000922210542747;0.8334496684532539;0.015562790412093167;0.015562362534128417;0.7177289318611012;-0.013404979817866486;0.7179281753585675
22.990464;1.0443523812031301;0.833151171817408;0.7977416744788542;6.656609861756288e-06;6.3771817045939135e-06;1.044879272469642;10.000926715692106;0.8334508751452675;0.015562813654449479;0.015562357697915618;0.7177292809228811;-0.01340498028770284;0.7179284635086471
23.000464;1.0443531995528441;0.833152493455539;0.7977395739484795;6.656765972811811e-06;6.376812949465512e-06;1.0448793632406492;10.000930908115116;0.8334520845800789;0.015562836503422496;0.015562352527613546;0.7177296767964493;-0.013404980771305416;0.7179287393457711
23.010464;1.0443540632090031;0.8331538124513002;0.7977375066865853;6.656935317009282e-06;6.376442943576417e-06;1.044879413256586;10.000934745519888;0.8334532922147173;0.015562858827410502;0.015562346886138483;0.717730118924408;-0.013404981269021135;0.7179290020882322
23.020464;1.044354972139556;0.8331551256441168;0.7977354756430243;6.657118241466914e-06;6.376070871508553e-06;1.0448794266529993;10.000938189334406;0.8334544926331097;0.015562880483059498;0.015562340660363029;0.7177306067124102;-0.01340498178135431;0.7179292513286643
23.030464;1.044355926334202;0.833156428999238;0.797733483968903;6.657315053517964e-06;6.375696164576341e-06;1.0448794076526964;10.00094121510542;0.8334556807783334;0.01556290133556195;0.015562333767149501;0.7177311394486627;-0.013404982309122676;0.717929487217096
23.040464;1.0443569257488519;0.8331577185797701;0.7977315349903364;6.6575261083179445e-06;6.3753183835548e-06;1.0448793604710063;10.000943810052629;0.8334568530334611;0.015562921281550316;0.015562326149295152;0.7177317163122306;-0.013404982853380038;0.7179297103938368
23.050464;1.0443579700698182;0.8331589910336176;0.7977296321035282;6.6577518314408776e-06;6.374937397920812e-06;1.0448792893364895;10.000945969108459;0.8334580069243066;0.015562940251111894;0.015562317757620521;0.7177323359877694;-0.013404983415275025;0.717929921996428
23.060464;1.0443590586126796;0.8331602431367109;0.7977277784882851;6.657992523789444e-06;6.374553405938138e-06;1.0448791982801868;10.000947690870658;0.8334591404397768;0.015562958191523332;0.015562308531320684;0.7177329964853728;-0.013404983995995361;0.7179301235167558
23.070464;1.0443601903823998;0.8331614718599069;0.7977259764927738;6.65824807661365e-06;6.374166592716567e-06;1.0448790900874294;10.00094896746047;0.833460251976333;0.015562975050966574;0.015562298396415852;0.7177336955576039;-0.013404984596751759;0.7179303163978801
23.080464;1.0443613638016238;0.8331626751010476;0.7977242275555432;6.658517829700437e-06;6.373776880134784e-06;1.0448789660691167;10.000949779789389;0.833461340069099;0.0155629907693923;0.01556228728290474;0.7177344312593692;-0.013404985218764426;0.7179305014950743
23.090464;1.0443625764052937;0.8331638514568397;0.7977225331039441;6.658800734595977e-06;6.37338394574146e-06;1.0448788274911232;10.000950105706908;0.8334624027274249;0.0155630052770024;0.015562275134665593;0.7177352025412298;-0.013404985863253326;0.7179306785694597
23.100464;1.0443638254341154;0.8331649991640787;0.7977208951209828;6.659095795346513e-06;6.372987317660947e-06;1.0448786769561034;10.000949928912876;0.8334634375210587;0.01556301850152039;0.015562261894112852;0.7177360096317524;-0.013404986531436115;0.7179308461715793
23.110464;1.0443651092553379;0.8331661157799093;0.797719315614889;6.659402436142802e-06;6.372586537435301e-06;1.0448785187752085;10.000949240923902;0.8334644426782128;0.015563030376556545;0.015562247487861731;0.7177368537383065;-0.013404987224525338;0.7179310020918264
23.120464;1.0443664280655645;0.8331671988034738;0.7977177960168182;6.659720454326249e-06;6.372181381079569e-06;1.0448783583640682;10.000948039930982;0.8334654180582614;0.015563040844701727;0.015562231840330648;0.7177377363890854;-0.013404987943623907;0.7179311439317171
23.130464;1.044367782751439;0.833168246529762;0.7977163369115688;6.660049806642193e-06;6.3717719629538085e-06;1.0448782006524164;10.000946331927397;0.8334663651326099;0.015563049862466212;0.015562214889724875;0.7177386590133991;-0.013404988689599011;0.7179312692720995
23.140464;1.0443691734670522;0.8331692586831397;0.797714937803701;6.660390679111864e-06;6.371358676260029e-06;1.0448780489079943;10.000944131836217;0.8334672864127902;0.015563057412578074;0.01556219657820408;0.7177396223541871;-0.013404989463133768;0.7179313755867963
23.150464;1.044370599936735;0.8331702365014163;0.797713597426035;6.660743586192855e-06;6.3709420267734275e-06;1.0448779052043196;10.000941459890885;0.8334681848566903;0.015563063514977238;0.015562176839015377;0.7177406254556602;-0.013404990264887208;0.7179314604288343
23.160464;1.0443720625091026;0.8331711824125643;0.7977123145064009;6.66110911261608e-06;6.37052242877631e-06;1.0448777709139594;10.000938337294848;0.8334690632198861;0.015563068223322592;0.015562155605087809;0.7177416653175807;-0.013404991095619897;0.7179315217727616
23.170464;1.0443735620956287;0.8331720996360995;0.79771108805707;6.661487702803137e-06;6.3701001079190035e-06;1.0448776459393838;10.000934783425768;0.833469923415814;0.015563071611297512;0.015562132822282117;0.7177427378639232;-0.01340499195609971;0.7179315580562129
23.180464;1.044375099134032;0.8331729916420196;0.7977099172214296;6.661879800353318e-06;6.369675238943351e-06;1.0448775281573284;10.000930813770152;0.8334707660341799;0.015563073766648937;0.015562108445789313;0.7177438393644744;-0.013404992846813554;0.7179315683316165
23.190464;1.0443766727780648;0.8331738613784048;0.7977088011068983;6.662286022981209e-06;6.369248294303908e-06;1.0448774142862067;10.00092644009154;0.8334715903002679;0.015563074793899519;0.015562082425343833;0.7177449668762199;-0.01340499376784765;0.7179315525359742
23.200464;1.0443782811723403;0.8331747105600747;0.7977077387202016;6.662707234443858e-06;6.368820273928567e-06;1.044877301090652;10.000921670073836;0.8334723947952236;0.015563074815745986;0.0155620546992022;0.7177461174614581;-0.013404994718947173;0.7179315107277768
23.210464;1.0443799226529147;0.833175539917547;0.7977067292499532;6.663144448403844e-06;6.3683925194496326e-06;1.044877185474327;10.000916510099717;0.8334731784679819;0.015563073971662728;0.015562025203921429;0.7177472875852555;-0.013404995699627118;0.7179314419177945
23.220464;1.0443815963539451;0.8331763502763363;0.7977057724125258;6.6635985214918696e-06;6.3679663241606424e-06;1.0448770637501663;10.000910974671916;0.8334739410225295;0.015563072413284534;0.015561993885581734;0.7177484734782049;-0.013404996709298053;0.7179313444694122
23.230464;1.044383301484472;0.8331771430133564;0.7977048686187036;6.664069974486229e-06;6.3675426934856965e-06;1.0448769309086965;10.00090508916006;0.8334746827912671;0.015563070293024714;0.015561960699467723;0.7177496717737579;-0.013404997747159095;0.7179312176376907
23.240464;1.0443850370753918;0.8331779199040773;0.7977040192929195;6.664559052999817e-06;6.367122299524355e-06;1.044876780204076;10.000898882744222;0.8334754046272903;0.015563067744299832;0.015561925603531614;0.7177508796589692;-0.013404998811985222;0.7179310625271907
23.250464;1.0443868027461847;0.8331786829048234;0.7977032270271818;6.66506581860556e-06;6.366705575034678e-06;1.044876603588442;10.000892382347855;0.8334761073730533;0.015563064860920885;0.015561888560152316;0.7177520944160826;-0.013404999902128716;0.7179308818414357
23.260464;1.0443885984651922;0.8331795403245399;0.7977025973253646;5.510029221651151e-06;5.259904878835115e-06;1.0448763929101637;10.000885607920866;0.8334767909393829;0.015563061691199314;0.015561849549261122;0.717753312817335;-0.013405001015593294;0.717930678577021
23.270464;1.0443904234084789;0.8331802787206886;0.7977019284244713;5.510571799881973e-06;5.2594969044812214e-06;1.0448761407427576;10.00087857180372;0.8334774542626275;0.015563058254188486;0.015561808576888303;0.7177545310034603;-0.01340500215011197;0.7179304548533649
23.280464;1.0443922755145127;0.8331810047441675;0.7977013250836259;5.5111329631198635e-06;5.259094130056194e-06;1.044875840519726;10.000871286658034;0.833478096244842;0.015563054558925996;0.015561765666201105;0.7177557448814211;-0.013405003303312344;0.7179302120863942
23.290464;1.0443941516395252;0.8331817181183436;0.7977007893411068;5.511713073676859e-06;5.25869704517743e-06;1.0448754869488999;10.000863770500137;0.8334787164501354;0.015563050603231206;0.015561720839297966;0.7177569507322024;-0.013405004472902188;0.7179299517572717
23.300464;1.0443960480539134;0.8331824180049933;0.7977003231331603;5.5123121079463235e-06;5.258306205157809e-06;1.0448750766684816;10.000856041632671;0.8334793152032977;0.015563046366774079;0.015561674111145276;0.7177581460026217;-0.013405005656733198;0.7179296755012368
23.310464;1.0443979610934042;0.8331831022780071;0.7976999288905614;5.512929787647817e-06;5.257922116029153e-06;1.0448746081588844;10.000848113846093;0.8334798933140568;0.015563041819713295;0.015561625503963651;0.7177593298025683;-0.013405006852647932;0.7179293847570992
23.320464;1.0443998876898737;0.8331837676388029;0.797699610003208;5.513565885710129e-06;5.25754485779343e-06;1.044874080940558;10.000839998213864;0.8334804517151024;0.015563036933484787;0.015561575061951887;0.7177605024431113;-0.013405008058337702;0.7179290805722071
23.330464;1.0444018263663621;0.8331844100155293;0.7976993706986447;5.514220405033762e-06;5.257174018012657e-06;1.0448734946411986;10.00083170878557;0.8334809914345875;0.01556303168137273;0.015561522852465261;0.7177616645331318;-0.013405009271468288;0.7179287633909721
23.340464;1.0444037780566384;0.8331850245032923;0.797699215348655;5.514893440771905e-06;5.256809023879891e-06;1.0448728486229812;10.000823270548452;0.8334815134495345;0.015563026037946095;0.015561468967647778;0.7177628166424403;-0.013405010489893265;0.7179284329636673
23.350464;1.0444057451134416;0.8331856055540291;0.7976991475970947;5.515584720633709e-06;5.2564493778343275e-06;1.0448721422170557;10.00081472408757;0.8334820183126707;0.015563019976606175;0.015561413529508298;0.717763959561334;-0.01340501171172898;0.7179280886540114
23.360464;1.0444077290588296;0.833186147844362;0.7976991700148838;5.516293134445653e-06;5.2560948247470825e-06;1.044871374877751;10.000806121499542;0.8334825061864668;0.015563013461341077;0.015561356686538672;0.7177650943083839;-0.013405012935208103;0.7179277297592814
23.370464;1.0444097289882444;0.8331866469557268;0.7976992845090876;5.517016759751009e-06;5.255745607861111e-06;1.0448705462022785;10.000797518468813;0.833482976637394;0.015563006443490051;0.015561298603798707;0.7177662215900897;-0.013405014158359695;0.7179273556414367
23.380464;1.044411741531018;0.8331870994302367;0.7976994929916741;5.517753346718527e-06;5.255402516147776e-06;1.0448696556438435;10.00078896979377;0.8334834277696077;0.015562998869398431;0.015561239451360469;0.7177673414380296;-0.013405015378888165;0.717926965766232
23.390464;1.0444137622578311;0.8331875025451733;0.7976997973745672;5.518500739176046e-06;5.255066661974905e-06;1.0448687019271856;10.000780526882265;0.8334838561907512;0.015562990698387026;0.015561179388944182;0.7177684532791756;-0.013405016594409697;0.7179265597892971
23.400464;1.044415787616214;0.8331878541021608;0.7977001985931149;5.51925709936519e-06;5.2547392776861695e-06;1.044867683171863;10.000772231200925;0.8334842585678409;0.015562981919003661;0.015561118550568374;0.7177695560491871;-0.013405017802708315;0.7179261377339661
23.410464;1.0444178160716109;0.8331881522796268;0.7977006961517579;5.520021070252008e-06;5.254421724321697e-06;1.044866597748546;10.000764108957327;0.83348463296776;0.015562972548232643;0.015561057043453166;0.7177706483619638;-0.013405019001877605;0.7179256996358295
23.420464;1.0444198481236604;0.8331883954041506;0.7977012890435607;5.520791891057835e-06;5.254115651479182e-06;1.0448654447796848;10.00075617722408;0.8334849784841374;0.015562962623021856;0.01556099496201899;0.717771728553294;-0.013405020190362632;0.7179252447854217
23.430464;1.0444218854321201;0.8331885818358449;0.7977019767122948;5.521569423953358e-06;5.253823023741166e-06;1.0448642239957704;10.000748454693957;0.8334852941612709;0.015562952192351013;0.015560932397187817;0.7177727944179192;-0.013405021366680857;0.7179247718179352
23.440464;1.044423929301231;0.8331887103681528;0.7977027590812531;5.522353978888387e-06;5.253545845752964e-06;1.0448629354612802;10.000740962534776;0.8334855785348158;0.015562941308203413;0.015560869436298225;0.7177738432544486;-0.013405022528973113;0.7179242794226655
23.450464;1.0444259794509934;0.8331887808228106;0.7977036357381954;5.523145937851894e-06;5.2532858406387785e-06;1.0448615799010226;10.000733713597118;0.833485829798188;0.015562930020898723;0.015560806164460489;0.7177748723139967;-0.013405023674921574;0.7179237666048688
23.460464;1.044428033629352;0.8331887939835961;0.797704605028853;5.523945350113128e-06;5.253044349768541e-06;1.0448601596226956;10.000726702878483;0.8334860461397281;0.015562918377720676;0.015560742665316964;0.7177758792914417;-0.013405024802063575;0.717923232704706
23.470464;1.044430087995575;0.8331887507897602;0.7977056641389209;5.524751831147961e-06;5.252822413189168e-06;1.0448586790042276;10.000719912784392;0.8334862262109474;0.015562906420635533;0.01556067901888961;0.7177768631159375;-0.013405025908086758;0.7179226775335309
23.480464;1.0444321382839317;0.8331886517271803;0.797706809938738;5.525564850348741e-06;5.252620972641164e-06;1.0448571444601935;10.000713324834095;0.8334863697434871;0.015562894182670416;0.01556061530366769;0.7177778245518546;-0.013405026990901035;0.7179221014417856
23.490464;1.0444341811250406;0.8331884967198097;0.7977080395770587;5.526383873487289e-06;5.252441175503823e-06;1.0448555642666335;10.000706919474752;0.8334864777092733;0.015562881682358046;0.015560551603616983;0.7177787656381883;-0.013405028048573495;0.7179215050964614
23.500464;1.0444362145145285;0.8331882852549812;0.7977093505097017;5.527208122510259e-06;5.252284595184506e-06;1.0448539478843992;10.000700669179501;0.8334865516536651;0.01556286891920638;0.015560488015716686;0.7177796886210207;-0.013405029079325205;0.7179208889411312
23.510464;1.044438237484118;0.8331880170839601;0.7977107401458002;5.528036342920573e-06;5.252153078058627e-06;1.044852305055829;10.000694539417017;0.8334865929391535;0.015562855874203401;0.015560424651148198;0.7177805954432295;-0.013405030081622452;0.7179202528441031
23.520464;1.0444402497207;0.8331876930340106;0.7977122054878186;5.528866813795287e-06;5.252048321516812e-06;1.0448506452894482;10.000688496637855;0.8334866025361711;0.01556284251596389;0.01556036162719638;0.7177814875805085;-0.013405031054120055;0.717919596338299
23.530464;1.044442250800917;0.8331873147554725;0.7977137430489117;5.529697475708191e-06;5.2519717361929505e-06;1.044848977665488;10.000682518262336;0.8334865808211285;0.0155628288066602;0.015560299061960776;0.7177823661083673;-0.013405031995405502;0.7179189190537776
23.540464;1.0444442386724355;0.8331868838351077;0.7977153489930928;5.530526085497822e-06;5.251924780091869e-06;1.0448473105577083;10.000676601317087;0.8334865270268279;0.015562814704999687;0.015560237078424704;0.7177832322769819;-0.013405032903858655;0.7179182207859366
23.550464;1.0444462086083377;0.833186401659256;0.7977170194421288;5.531350485193087e-06;5.251909270935944e-06;1.044845651464856;10.000670764490748;0.8334864394236917;0.015562800172506884;0.015560175809729885;0.7177840881104053;-0.013405033777793176;0.7179175012016406
23.560464;1.044448153832539;0.8331858701677883;0.7977187507172038;5.532168818085505e-06;5.251927228143161e-06;1.0448440075145924;10.000665041995891;0.8334863168689968;0.015562785178996695;0.015560115404621431;0.7177849364550827;-0.01340503461566166;0.7179167595140061
23.570464;1.0444500673229593;0.8331852923658458;0.7977205390595715;5.532979473901604e-06;5.2519804497832535e-06;1.0448423859265674;10.000659472711583;0.833486160122568;0.015562769699352639;0.015560056031426139;0.7177857802993947;-0.013405035416106615;0.7179159945460637
23.580464;1.044451943581173;0.8331846720621203;0.7977223801687751;5.533780982798798e-06;5.252070210607997e-06;1.0448407939376387;10.000654089457829;0.8334859714789127;0.015562753710719357;0.015559997865903556;0.7177866217517951;-0.013405036177945017;0.7179152053262913
23.590464;1.0444537796786173;0.8331840135032831;0.7977242693719278;5.534572087683748e-06;5.252197178131501e-06;1.04483923889077;10.00064891363834;0.8334857537324061;0.015562737199303555;0.015559941069032397;0.7177874616033848;-0.013405036900286193;0.7179143916741593
23.600464;1.0444555750354223;0.8331833212187401;0.7977262022737156;5.535351978276912e-06;5.252361543765964e-06;1.0448377278081291;10.000643956994129;0.8334855096866078;0.015562720171272495;0.01555988578279792;0.7177882994851725;-0.013405037582777168;0.7179135544260113
23.610464;1.0444573302358553;0.833182599866418;0.7977281752131232;5.536120448322078e-06;5.252563210616085e-06;1.0448362659935386;10.000639225184598;0.8334852417375456;0.015562702657951285;0.015559832144950303;0.717789134166954;-0.013405038225731539;0.7179126952493513
23.620464;1.0444590464865788;0.833181854207082;0.7977301852558344;5.536877653954658e-06;5.252801883557355e-06;1.0448348566968204;10.000634720475349;0.8334849512418938;0.015562684710030267;0.015559780298330557;0.7177899642277425;-0.013405038829997877;0.7179118160495858
23.630464;1.0444607258065652;0.833181089208651;0.7977322295414018;5.53762359147928e-06;5.253077158781126e-06;1.0448335025315008;10.00063044534405;0.8334846381864768;0.015562666382824128;0.015559730383316584;0.7177907889688244;-0.013405039396744332;0.7179109186033301
23.640464;1.0444623704392577;0.8331803100608413;0.7977343046495106;5.538357775864426e-06;5.253388615004714e-06;1.0448322067011953;10.000626403166146;0.8334843014615627;0.015562647721730561;0.015559682520574079;0.717791608754909;-0.013405039927339638;0.7179100046067654
23.650464;1.0444639819482213;0.8331795219924053;0.7977364071847446;5.539079337277493e-06;5.2537359198745435e-06;1.0448309729975687;10.000622592127066;0.8334839399424034;0.015562628753669368;0.015559636799098936;0.7177924243182234;-0.0134050404233697;0.7179090756757466
23.660464;1.0444655610978753;0.8331787299158153;0.7977385347735643;5.539787396144212e-06;5.254119066805137e-06;1.044829804738301;10.000618999429966;0.8334835538673039;0.015562609484711212;0.01555959328172912;0.7177932356819962;-0.013405040886754685;0.717908133505678
23.670464;1.0444671079282082;0.8331779382042319;0.7977406859100515;5.540481400062948e-06;5.254538421790777e-06;1.0448287032080028;10.000615603026645;0.8334831452674183;0.015562589911364846;0.01555955201939954;0.7177940419956601;-0.013405041319678073;0.7179071801272683
23.680464;1.0444686218689156;0.8331771507307177;0.7977428592282091;5.541161039008258e-06;5.2549942957298636e-06;1.0448276671136187;10.00061237522384;0.8334827172005553;0.015562570043010902;0.015559513054872133;0.717794842239224;-0.013405041724160356;0.7179062173610242
23.690464;1.044470102201653;0.8331763709670711;0.7977450536380658;5.541825912095445e-06;5.2554865471662755e-06;1.044826693481299;10.00060928212367;0.8334822727940085;0.015562549909056653;0.015559476424053439;0.7177956354100251;-0.013405042101648433;0.7179052456608848
23.700464;1.0444715486096143;0.8331756020345532;0.7977472691174566;5.542475557815268e-06;5.256014644323719e-06;1.0448257785817068;10.000606285117547;0.8334818150375175;0.01556252954637773;0.015559442170187348;0.717796419991019;-0.013405042453004652;0.717904263674645
23.710464;1.044472961865157;0.8331748468474286;0.7977495069457152;5.5431097287041165e-06;5.256577775683184e-06;1.0448249183865843;10.00060334931341;0.8334813471814116;0.015562508992273192;0.015559410350016257;0.7177971939186799;-0.013405042778736902;0.7179032688563007
23.720464;1.0444743444213955;0.833174108389286;0.797751769189333;5.543728439720152e-06;5.257174734940789e-06;1.0448241088716703;10.00060045193169;0.8334808728488635;0.015562488285462571;0.01555938101911284;0.7177979554302177;-0.013405043079181816;0.7179022583593505
23.730464;1.0444756999037752;0.8331733897547535;0.7977540579551201;5.5443320146141555e-06;5.257803988810377e-06;1.0448233458379927;10.000597584127444;0.8334803955364652;0.015562467462771375;0.01555935422230864;0.7177987037351674;-0.013405043354762737;0.7179012296428352
23.740464;1.0444770317748542;0.8331726939791299;0.7977563746667017;5.544921284600672e-06;5.258463940794445e-06;1.0448226244717942;10.000594747510458;0.8334799178567714;0.015562446555723062;0.015559329995718518;0.7177994387899816;-0.013405043606325306;0.7179001807411797
23.750464;1.0444783430091291;0.8331720240762442;0.7977587195345637;5.545497552148001e-06;5.259152927027376e-06;1.0448219393527343;10.00059194989835;0.8334794409568093;0.015562425589867706;0.015559308364569356;0.7178001606947756;-0.013405043835130888;0.7178991103716336
23.760464;1.0444796365798374;0.8331713833586387;0.7977610913779017;5.546062386845225e-06;5.259869105334331e-06;1.0448212846963965;10.000589202982246;0.8334789646106546;0.01556240458074511;0.015559289342045049;0.7178008695801014;-0.01340504404250096;0.7178980177484335
23.770464;1.0444809150355858;0.8331707757129726;0.7977634877916946;5.546617542874959e-06;5.260610595365121e-06;1.0448206545754777;10.00058652236067;0.833478487942608;0.015562383529414288;0.015559272935460142;0.7178015661440373;-0.013405044229609088;0.7178969021093033
23.780464;1.044482179724525;0.8331702051535776;0.7977659055034916;5.547164811976409e-06;5.261375584891296e-06;1.044820043542365;10.000583928095562;0.8334780100339101;0.015562362421073457;0.015559259154171761;0.7178022520303459;-0.013405044397510097;0.7178957625404341
23.790464;1.0444834307069526;0.8331696747208844;0.797768340799705;5.547705869927045e-06;5.262162156843368e-06;1.0448194473608572;10.000581442528773;0.8334775297839893;0.015562341223480505;0.015559248014749666;0.7178029295700468;-0.013405044547149159;0.7178945979278806
23.800464;1.0444846669835655;0.8331691861345248;0.7977707897693911;5.548242386282761e-06;5.2629682134423605e-06;1.0448188632789;10.000579090007644;0.8334770450080797;0.01556231989148503;0.015559239534886247;0.7178036013552217;-0.01340504467935152;0.7178934066418489
23.810464;1.0444858865759792;0.8331687407151445;0.7977732480381295;5.548776141416984e-06;5.263791732255167e-06;1.044818289937548;10.000576901302042;0.8334765519657962;0.015562298379975794;0.015559233720144837;0.7178042700731042;-0.013405044794788358;0.7178921866122827
23.820464;1.0444870861061277;0.8331683399088005;0.7977757103259103;5.549308805286245e-06;5.264630837249866e-06;1.0448177268012093;10.000574912926641;0.8334760461380482;0.015562276653973509;0.015559230561557088;0.7178049384868725;-0.013405044893756513;0.7178909358142854
23.830464;1.0444882605928483;0.833167984662508;0.7977781704374197;5.5498415028219495e-06;5.2654833991616955e-06;1.0448171735939957;10.000573160586141;0.8334755230953349;0.01556225469336294;0.015559230042783867;0.7178056092042591;-0.013405044975943149;0.7178896523506793
23.840464;1.0444894044177955;0.8331676751758786;0.7977806216395581;5.5503746283925135e-06;5.266346775031825e-06;1.044816630570537;10.00057167567455;0.8334749788797869;0.015562232495016644;0.015559232139612338;0.7178062842685069;-0.013405045040443427;0.7178883342335782
23.850464;1.0444905122433417;0.8331674113829912;0.7977830571794458;5.550908092396325e-06;5.267217999447515e-06;1.044816098794776;10.000570482692579;0.8334744104053564;0.0155622100725848;0.015559236813193636;0.7178069646585112;-0.013405045085937966;0.7178869793604267
23.860464;1.0444915791027796;0.8331671930125958;0.7977854707781779;5.55144164360094e-06;5.268094027046799e-06;1.044815579447864;10.000569596074849;0.8334738158158959;0.015562187458164588;0.015559244011909078;0.7178076499370671;-0.013405045110905218;0.7178855855662227
23.870464;1.0444926009169826;0.8331670194202515;0.7977878568286411;5.551975057657956e-06;5.268971841606347e-06;1.0448150726710572;10.000569022942368;0.8334731947219116;0.01556216470284925;0.01555925367776016;0.7178083387554217;-0.013405045113798399;0.7178841504591487
23.880464;1.044493575308365;0.8331668899668513;0.7977902103194127;5.55250822592392e-06;5.269848418993733e-06;1.0448145768242325;10.000568769047545;0.8334725481115229;0.015562141866293159;0.01555926575077239;0.7178090295485752;-0.013405045093123685;0.7178826712517554
23.890464;1.044494501321824;0.8331668044598023;0.7977925264932652;5.553041060225594e-06;5.2707205332575065e-06;1.0448140888260855;10.000568838951484;0.8334718776103694;0.015562118999746225;0.015559280173781043;0.7178097202431184;-0.01340504504752816;0.7178811451226735
23.900464;1.0444953785509659;0.833166763078238;0.7977947999774574;5.553573269927238e-06;5.2715847156231945e-06;1.044813605680968;10.000569228302112;0.833471184528271;0.015562096137280088;0.015559296891342677;0.7178104077984284;-0.01340504497591266;0.7178795701073358
23.910464;1.0444962066025176;0.8331667661214864;0.7977970239794892;5.5541042601917205e-06;5.272437455622369e-06;1.0448131260049671;10.000569915351795;0.8334704696435823;0.015562073300874984;0.015559315842466155;0.7178110885477228;-0.013405044877436694;0.717877945809819
23.920464;1.0444969845376049;0.8331668138876254;0.7977991906321267;5.554633284503629e-06;5.273275303152066e-06;1.0448126503269166;10.000570861387574;0.8334697337722717;0.015562050517727966;0.015559336954976596;0.7178117589510694;-0.01340504475144184;0.7178762733557874
23.930464;1.0444977107785767;0.8331669064250352;0.7978012922937292;5.5551595804496255e-06;5.2740948787102645e-06;1.0448121805368655;10.000572017753951;0.8334689779864928;0.015562027838957859;0.015559360143850396;0.7178124164467767;-0.013405044597440756;0.7178745549658574
23.940464;1.0444983839530217;0.8331670428006824;0.7978033225689252;5.555682209540602e-06;5.274893067406569e-06;1.0448117191373791;10.000573333000656;0.8334682034946129;0.015562005337419686;0.015559385311326038;0.7178130601098417;-0.013405044415208942;0.7178727936659134
23.950464;1.044499003521747;0.833167220268984;0.7978052762898696;5.556199957332241e-06;5.2756673169364176e-06;1.044811268081512;10.000574763010295;0.833467412042227;0.015561983085720042;0.015559412347096171;0.7178136902052633;-0.013405044204973703;0.7178709928943857
23.960464;1.0444995697368435;0.8331674343352377;0.7978071489812495;5.5567115171146136e-06;5.276415791498361e-06;1.0448108277849608;10.000576281385074;0.8334666060865676;0.015561961145466778;0.0155594411335693;0.7178143068382485;-0.013405043967579331;0.7178691558647787
23.970464;1.044500083328074;0.8331676795424501;0.7978089365024585;5.557215552330891e-06;5.27713731855532e-06;1.044810397594497;10.000577879052628;0.8334657881516221;0.015561939575598977;0.015559471554099452;0.7178149093998453;-0.013405043704349662;0.7178672850151735
23.980464;1.0445005449590352;0.8331679498112962;0.7978106347378835;5.557710549426288e-06;5.277831195226509e-06;1.0448099769165577;10.000579552746386;0.833464960190465;0.015561918441224992;0.015559503492551271;0.7178154971358005;-0.013405043416654125;0.7178653820836455
23.990464;1.0445009551351248;0.833168238524673;0.7978122395771012;5.558194769089245e-06;5.278496915880905e-06;1.0448095653479694;10.000581296998782;0.833464123426764;0.015561897820526555;0.015559536828850066;0.7178160694957604;-0.013405043105501844;0.7178634487357268
24.000464;1.0445013149774336;0.8331685390885442;0.7978137475107212;5.558666318694879e-06;5.279133951868244e-06;1.0448091622343842;10.000583109505671;0.8334632787798137;0.015561877810487686;0.01555957144147229;0.7178166258472387;-0.0134050427714468;0.7178614869928965
24.010464;1.0445016267663894;0.8331688449723081;0.7978151560051081;5.559123267447694e-06;5.279741672373676e-06;1.0448087666575538;10.000584996368731;0.8334624275637397;0.01556185852033711;0.015559607207406869;0.7178171654203093;-0.013405042414889592;0.7178594995091048
24.020464;1.0445018937752497;0.8331691486598084;0.7978164630424063;5.559563883927871e-06;5.2803191910728736e-06;1.0448083777467772;10.00058696715652;0.8334615716695819;0.015561840056440682;0.01555964399322856;0.7178176877653919;-0.013405042036519009;0.7178574898418727
24.030464;1.0445021201873481;0.8331694410424778;0.7978176666339598;5.559986850129262e-06;5.280865119026354e-06;1.0448079945678412;10.000589036444975;0.8334607135404544;0.01556182251324136;0.015559681654545725;0.7178181928370145;-0.013405041637483784;0.7178554624890552
24.040464;1.044502311210346;0.8331697119649751;0.7978187650972709;5.560391189969717e-06;5.281377596999833e-06;1.044807615369023;10.000591233900316;0.833459856580428;0.015561805971507863;0.015559720055107572;0.7178186805631236;-0.013405041219256699;0.7178534229572836
24.050464;1.0445024728181445;0.8331699512044598;0.7978197577481444;5.5607760923360835e-06;5.281854707029136e-06;1.0448072371403092;10.000593600715733;0.8334590051603951;0.015561790496219112;0.015559759090346768;0.7178191509484783;-0.013405040783507856;0.7178513776206715
24.060464;1.0445026112405789;0.8331701495582496;0.7978206452273067;5.561140906105446e-06;5.282294985133389e-06;1.0448068560166541;10.000596171823117;0.8334581637741822;0.01556177613189823;0.015559798687435839;0.7178196046559397;-0.013405040332087862;0.7178493331005682
24.070464;1.0445027325654115;0.8331702996652525;0.7978214291690628;5.56148512759713e-06;5.282697667052869e-06;1.0448064681828149;10.000598961840035;0.8334573365127147;0.015561762898502002;0.015559838775455172;0.7178200429968449;-0.013405039866880707;0.7178472958565469
24.080464;1.0445028423721703;0.8331703958938127;0.7978221116817829;5.56180821033771e-06;5.283062596172539e-06;1.0448060706982205;10.00060196551264;0.8334565268499599;0.01556175078882986;0.015559879257989863;0.717820467250092;-0.013405039389528669;0.7178452721817219
24.090464;1.044502945750419;0.8331704336821202;0.7978226950605597;5.562109427406774e-06;5.283390068238533e-06;1.0448056618141446;10.000605173516425;0.8334557369573355;0.015561739768468478;0.015559920019148347;0.7178208781227327;-0.01340503890147098;0.7178432682041378
24.100464;1.0445030475768164;0.8331704094959866;0.7978231817392543;5.562387943116775e-06;5.2836806972808495e-06;1.0448052411729707;10.000608587073769;0.833454967649745;0.015561729780847576;0.01555996095209781;0.7178212756922916;-0.013405038404291162;0.717841290026701
24.110464;1.0445031521261514;0.8331703212028918;0.7978235744743646;5.562642931709396e-06;5.283935351168227e-06;1.0448048097527998;10.000612214179812;0.8334542193374204;0.015561720758356653;0.015560001975592706;0.7178216594998982;-0.013405037899881716;0.7178393441137105
24.120464;1.0445032625557313;0.8331701678597473;0.7978238764795074;5.56287361091829e-06;5.284155295869317e-06;1.044804369174474;10.000616055693458;0.8334534925487992;0.015561712636699818;0.015560043023704846;0.7178220286347224;-0.01340503739033784;0.7178374373195658
24.130464;1.0445033809440707;0.8331699491661774;0.7978240914537275;5.5630793015416246e-06;5.284342349924328e-06;1.0448039209120967;10.0006200982039;0.8334527880225988;0.015561705361631652;0.015560084027254771;0.7178223816707073;-0.013405036877717418;0.7178355763642491
24.140464;1.0445035083988734;0.8331696655478453;0.7978242236474692;5.563259569922064e-06;5.284498786767354e-06;1.0448034657590874;10.000624316274036;0.8334521068630253;0.015561698883589745;0.015560124908242164;0.717822716438825;-0.013405036363822257;0.7178337673778806
24.150464;1.044503645239314;0.8331693188698592;0.7978242776579609;5.5634142579938054e-06;5.284627065435718e-06;1.0448030036781928;10.000628675220419;0.8334514500014493;0.015561693153939569;0.015560165585473584;0.7178230300762014;-0.01340503585023681;0.7178320155654243
24.160464;1.0445037912195272;0.8331689125757061;0.7978242580149253;5.563543392000253e-06;5.284729656001201e-06;1.0448025338987768;10.000633133120342;0.8334508171970674;0.015561688127327595;0.015560205981470893;0.717823319080378;-0.013405035338470442;0.7178303249164453
24.170464;1.044503945366785;0.833168450910678;0.797824168735289;5.563647198726675e-06;5.2848090910809914e-06;1.0448020549367174;10.000637650173232;0.8334502069921969;0.015561683758315653;0.015560246025313543;0.7178235789626027;-0.013405034829952625;0.7178286985318435
24.180464;1.0445041056890585;0.8331679380814698;0.7978240129206939;5.563726174065802e-06;5.28486800755078e-06;1.0448015647661324;10.0006422002707;0.833449617479222;0.015561679999119827;0.015560285648931466;0.7178238043467434;-0.013405034326048292;0.717827139446671
24.190464;1.0445042695815998;0.8331673775862283;0.7978237929018854;5.563781068262793e-06;5.2849089011984e-06;1.0448010613563592;10.000646770946544;0.8334490466010517;0.015561676812664491;0.015560324780210444;0.7178239897956986;-0.013405033828152021;0.7178256511966281
24.200464;1.0445044345483077;0.8331667719554983;0.797823510907145;5.563812822826302e-06;5.28493375350826e-06;1.0448005434082235;10.000651356467126;0.8334484920994545;0.01556167418195853;0.01556036333640539;0.7178241304667918;-0.013405033337614898;0.7178242378337152
24.210464;1.0445045977854983;0.8331661234839729;0.7978231698035315;5.563822457313453e-06;5.284943795415482e-06;1.0448000111566464;10.000655957383895;0.8334479518859104;0.015561672098425997;0.015560401221064179;0.7178242224718108;-0.01340503285543837;0.7178229032774108
24.220464;1.044504755359504;0.833165435395842;0.7978227734979626;5.563810914083252e-06;5.284939459284597e-06;1.0447994667375464;10.000660581085535;0.833447424497076;0.015561670551583286;0.015560438330137583;0.7178242630275089;-0.01340503238204137;0.7178216503600158
24.230464;1.0445049027865676;0.8331647121126208;0.7978223265585013;5.563778824090693e-06;5.284920600533944e-06;1.044798913162255;10.000665235682897;0.8334469089869669;0.01556166953226685;0.01556047456130193;0.7178242500420082;-0.013405031917394278;0.7178204806199016
24.240464;1.0445050364678585;0.8331639583063498;0.7978218333139016;5.563726250587127e-06;5.284886895967379e-06;1.044798351963393;10.000669922973186;0.8334464045826633;0.015561669029588233;0.015560509815136443;0.7178241817029137;-0.013405031461370984;0.7178193949849482
24.250464;1.0445051542857684;0.8331631777504898;0.7978212971589332;5.563652698206669e-06;5.284838079848472e-06;1.0447977810638245;10.00067463400528;0.8334459104562043;0.015561669020096518;0.015560543993349768;0.7178240566974322;-0.01340503101392881;0.7178183943383837
24.260464;1.0445052549890463;0.8331623729593399;0.7978207205168317;5.563557412184752e-06;5.284773957563863e-06;1.0447971947417323;10.000679348422674;0.8334454251581286;0.01556166946537697;0.015560577004418015;0.7178238744960118;-0.013405030575054653;0.7178174795631447
24.270464;1.0445053373679583;0.8331615457621948;0.7978201054530725;5.5634395873536054e-06;5.284694455839225e-06;1.0447965860547161;10.000684040745112;0.833444946117228;0.015561670318607352;0.015560608775097039;0.7178236353299661;-0.013405030144621044;0.7178166513917161
24.280464;1.0445053999532448;0.8331606982223777;0.7978194545408456;5.563298352888942e-06;5.284599779939609e-06;1.0447959494649488;10.000688690794666;0.8334444703604258;0.015561671536329895;0.015560639259111442;0.7178233400352363;-0.013405029722155496;0.7178159101272051
24.290464;1.0445054409368342;0.833159833020352;0.7978187713116651;5.563132806918272e-06;5.2844904003215226e-06;1.0447952813245367;10.000693287531202;0.8334439960599571;0.015561673085137175;0.01556066843989482;0.7178229897117359;-0.013405029306801791;0.717815255347668
24.300464;1.0445054579985995;0.8331589531433703;0.7978180599624113;5.562942196081449e-06;5.284366893461961e-06;1.0447945787685278;10.000697822087686;0.8334435233475542;0.015561674932628463;0.015560696334123235;0.7178225855519509;-0.01340502889764297;0.7178146859267962
24.310464;1.0445054481400633;0.8331580613612788;0.797817324778896;5.562726106413579e-06;5.284230045616151e-06;1.0447938388670197;10.000702280746486;0.8334430539438461;0.015561677042317106;0.015560722994109783;0.717822129038151;-0.013405028493908438;0.7178142000404215
24.320464;1.0445054077593887;0.8331571601135387;0.7978165697073529;5.562484519490219e-06;5.284081141358862e-06;1.0447930586144092;10.000706644767483;0.8334425902554529;0.015561679384101511;0.015560748497380521;0.7178216217339939;-0.013405028094919344;0.7178137948860359
24.330464;1.0445053334363426;0.8331562523761552;0.7978157982624128;5.5622176957735175e-06;5.283921913345382e-06;1.0447922352230952;10.000710890598775;0.8334421342945737;0.015561681936035288;0.015560772926877627;0.7178210645521191;-0.013405027700140707;0.7178134667928618
24.340464;1.044505223044625;0.8331553423675231;0.79781501381897;5.561926016806935e-06;5.283754095344769e-06;1.044791366189989;10.000714988811687;0.8334416870270863;0.015561684672771284;0.015560796359547322;0.7178204576848676;-0.01340502730936008;0.7178132119838309
24.350464;1.0445050758493808;0.8331544347065782;0.7978142197874548;5.561609914084563e-06;5.283579091131524e-06;1.044790449160367;10.000718909910367;0.8334412486616221;0.015561687563407117;0.015560818870210578;0.7178198015462025;-0.013405026922728259;0.7178130273517837
24.360464;1.044504891701057;0.8331535333330157;0.7978134193021899;5.561269952701874e-06;5.28339807931332e-06;1.0447894818724892;10.00072263390094;0.8334408192444778;0.015561690574935533;0.015560840535850133;0.7178190974558445;-0.013405026540605375;0.7178129106189539
24.370464;1.0445046707722794;0.8331526416224051;0.7978126146521315;5.560906831281321e-06;5.2832123239532945e-06;1.0447884624895978;10.000726150065033;0.8334403991487734;0.01556169366501304;0.015560861427520722;0.7178183475037105;-0.013405026163488407;0.7178128598393058
24.380464;1.0445044138791832;0.8331517630499377;0.797811807033826;5.560520987905723e-06;5.283023276088127e-06;1.0447873902647657;10.000729450939371;0.8334399892766482;0.015561696772714443;0.0155608816011629;0.7178175542690776;-0.013405025792119104;0.7178128728458134
24.390464;1.0445041224303573;0.8331509013429655;0.7978109970271913;5.560112203252359e-06;5.282832459525826e-06;1.044786265708844;10.000732534211684;0.8334395907585398;0.015561699819368788;0.015560901105944198;0.7178167205193124;-0.013405025427477775;0.7178129470577955
24.400464;1.0445037982934122;0.8331500600434021;0.7978101851931602;5.55967978500937e-06;5.282641418393259e-06;1.0447850900804685;10.000735406241178;0.8334392046765103;0.015561702722846873;0.015560920007553587;0.7178158487471433;-0.013405025070643305;0.7178130796530188
24.410464;1.0445034440271528;0.8331492424665555;0.7978093719577694;5.559223035551888e-06;5.282451608631588e-06;1.044783865171955;10.000738078515004;0.8334388320445055;0.015561705420047617;0.015560938402843859;0.7178149410130829;-0.013405024722754396;0.7178132678518273
24.420464;1.0445030630983902;0.8331484522650485;0.7978085569341614;5.5587414193501476e-06;5.282264048121297e-06;1.0447825937917716;10.000740567597052;0.8334384741502173;0.015561707881002045;0.01556095640893138;0.7178139992263254;-0.013405024385028228;0.7178135085903703
24.430464;1.0445026600745042;0.833147693380219;0.7978077384920499;5.558234581922109e-06;5.282078908461358e-06;1.0447812801656244;10.000742902079843;0.8334381331558663;0.01556171011034254;0.01556097413493579;0.7178130251748732;-0.013405024058831354;0.7178137975701643
24.440464;1.0445022407374471;0.833146969401497;0.7978069141217486;5.557702455917994e-06;5.281895311136514e-06;1.0447799294964326;10.000745123238737;0.8334378119737691;0.01556171213838138;0.015560991659746113;0.7178120202528965;-0.013405023745819051;0.7178141289427039
24.450464;1.044501811616445;0.8331462836466209;0.7978060812668706;5.557145346286332e-06;5.281711564407117e-06;1.0447785472088926;10.000747276766134;0.8334375135620314;0.015561714001651248;0.015561009029367941;0.7178109856444724;-0.013405023447756148;0.7178144962805323
24.460464;1.0445013790288407;0.8331456396693525;0.7978052377963493;5.5565639778570105e-06;5.281525670822501e-06;1.0447771387028193;10.000749405890485;0.833437240407453;0.015561715731357896;0.015561026266170478;0.71780992286607;-0.013405023165981743;0.7178148937217124
24.470464;1.0445009479924139;0.8331450410007494;0.7978043819287475;5.55595939732461e-06;5.281335592600363e-06;1.044775709231333;10.000751552085813;0.8334369941282108;0.015561717354012069;0.015561043378078144;0.7178088340382012;-0.013405022901107894;0.7178153161304164
24.480464;1.0445005211802816;0.8331444905834776;0.7978035122367301;5.555332734242087e-06;5.281139377911895e-06;1.0447742635128021;10.000753764029396;0.8334367755671203;0.015561718883041364;0.015561060366942778;0.7178077219390496;-0.01340502265321412;0.7178157589339812
24.490464;1.0445000986360442;0.8331439908835069;0.7978026279782409;5.554685103435267e-06;5.280935546141441e-06;1.0447728056125045;10.000756105900052;0.833436585398488;0.015561720306996665;0.015561077235200898;0.7178065900173811;-0.013405022422227238;0.7178162185461592
24.500464;1.0444996786736758;0.8331435443054185;0.7978017292377887;5.554017603737819e-06;5.280723409352138e-06;1.0447713392688793;10.000758652455987;0.8334364244271222;0.015561721594525875;0.015561093984238614;0.7178054421214426;-0.01340502220810358;0.7178166927537473
