time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.510464;1.0444992592132514;0.8331431532183888;0.7978008167566016;5.5533312219614615e-06;5.280502897121064e-06;1.0447698683675324;10.000761477341198;0.8334362935612927;0.015561722708472576;0.015561110604049258;0.7178042820445598;-0.013405022010738505;0.7178171804182245
24.520464;1.0444988386816205;0.8331428194564896;0.7977998918630396;5.552626734522995e-06;5.2802742616528996e-06;1.044768397411255;10.000764650280892;0.8334361937346777;0.01556172361449295;0.015561127063153261;0.7178031134772328;-0.013405021829723801;0.7178176811232444
24.530464;1.0444984160589414;0.8331425435267393;0.7977989564310564;5.551904698320978e-06;5.280038058008307e-06;1.0447669314069932;10.000768238887051;0.8334361255696795;0.015561724287151373;0.015561143311586787;0.7178019403662568;-0.01340502166413427;0.7178181952384469
24.540464;1.0444979901909741;0.8331423242168696;0.797798012518848;5.551165540177945e-06;5.27979502207296e-06;1.0447654749702446;10.000772304274868;0.8334360890842704;0.015561724712384555;0.015561159298633286;0.7178007670121294;-0.013405021512487451;0.7178187238326387
24.550464;1.0444975593043866;0.8331421587292197;0.7977970617347366;5.550409745714362e-06;5.2795456418330974e-06;1.044764031380225;10.000776897879705;0.8334360841546856;0.015561724883516124;0.015561174988002137;0.7177995976989666;-0.013405021372866087;0.7178192683080045
24.560464;1.044497121407132;0.8331420428201226;0.7977961047422377;5.549637961035297e-06;5.279289920802774e-06;1.0447626022861083;10.000782064397697;0.833436111336321;0.015561724802552175;0.01556119035931207;0.7177984361913733;-0.013405021243155055;0.7178198301574897
24.570464;1.044496674511878;0.833141971242058;0.7977951412195119;5.5488508785960065e-06;5.279027549391719e-06;1.0447611882733692;10.000787842629714;0.8334361718618629;0.015561724483606027;0.015561205407437963;0.7177972853143302;-0.0134050211211891;0.7178204108861448
24.580464;1.0444962157580626;0.8331419386307969;0.7977941701171629;5.548049183554537e-06;5.278758201314182e-06;1.04475978948267;10.000794263299637;0.833436266705213;0.015561723940560795;0.015561220147848479;0.7177961467590154;-0.013405021004697808;0.7178210120010442
24.590464;1.0444957408431286;0.8331419400018388;0.7977931901836453;5.547233770944401e-06;5.278481822261681e-06;1.0447584054431995;10.000801348831986;0.8334363956434577;0.015561723167328893;0.015561234617485093;0.7177950211218731;-0.013405020891298556;0.7178216348923647
24.600464;1.044495244666535;0.8331419707312173;0.797792200906003;5.546406018752406e-06;5.278198810872026e-06;1.0447570345360553;10.000809116634098;0.8334365572336743;0.015561722132131812;0.015561248866653912;0.7177939079755096;-0.013405020778625853;0.7178222806718532
24.610464;1.0444947217600207;0.8331420264313946;0.7977912030521197;5.545567874625281e-06;5.277909909363914e-06;1.0447556737725754;10.000817583312195;0.8334367497203322;0.01556172078100126;0.01556126295312519;0.7177928057908408;-0.013405020664492583;0.7178229500999882
24.620464;1.0444941659481797;0.8331421027113834;0.7977901979028439;5.544721690393378e-06;5.277615869935341e-06;1.0447543191888575;10.00082676483512;0.833436971921048;0.015561719040981581;0.015561276941185559;0.7177917118042093;-0.01340502054701056;0.7178236434904881
24.630464;1.044493570426977;0.8331421949892321;0.797789186075841;5.543869909947736e-06;5.2773171653699744e-06;1.0447529669414812;10.000836671599462;0.8334372233877939;0.015561716828451547;0.015561290895511882;0.7177906221762779;-0.013405020424606976;0.7178243608657693
24.640464;1.0444929284757274;0.8331422985856011;0.7977881671227556;5.54301483176081e-06;5.277013913134921e-06;1.0447516146084324;10.00084730145561;0.8334375038341245;0.015561714058485254;0.015561304873072206;0.7177895323322527;-0.013405020296130788;0.7178251025422311
24.650464;1.0444922338991844;0.8331424093078817;0.7977871397220092;5.542158548077494e-06;5.276706003270216e-06;1.0447502619248012;10.000858635121073;0.8334378124839676;0.015561710649301279;0.015561318924291346;0.7177884373126062;-0.013405020161074139;0.7178258696034124
24.660464;1.0444914811029111;0.8331425242404245;0.7977861024198131;5.5413030509479676e-06;5.276393322150828e-06;1.044748910607453;10.000870641236746;0.8334381480696719;0.015561706526047549;0.01556133309659532;0.7177873322652956;-0.01340502001943591;0.7178266638885099
24.670464;1.0444906655645603;0.8331426417384197;0.7977850546727104;5.54045027669343e-06;5.276075927252484e-06;1.044747563372277;10.000883291471718;0.8334385092398415;0.015561701623594373;0.015561347432650396;0.7177862126871041;-0.013405019871287017;0.7178274875649934
24.680464;1.0444897847609418;0.833142760814716;0.7977839970183086;5.539601847982656e-06;5.2757540253398296e-06;1.0447462229410287;10.00089657082229;0.8334388949583326;0.015561695886710804;0.015561361967607747;0.7177850742807758;-0.01340501971656138;0.7178283423824227
24.690464;1.0444888384684983;0.8331428807045163;0.7977829304041361;5.538758859402093e-06;5.275427675194524e-06;1.0447448918883173;10.000910474322929;0.8334393047281469;0.015561689272748326;0.015561376725138994;0.7177839130979206;-0.013405019555011497;0.7178292291006756
24.700464;1.0444878279889693;0.8331430005902112;0.7977818556576769;5.537922008588811e-06;5.275096463244456e-06;1.044743573068623;10.000924999779661;0.8334397382229051;0.015561681756398464;0.015561391710459203;0.7177827258757933;-0.013405019386131908;0.7178301474799803
24.710464;1.0444867553097388;0.8331431198058356;0.7977807731301574;5.537091750889889e-06;5.274759511176874e-06;1.044742269771815;10.000940144532178;0.8334401946653133;0.015561673330081733;0.015561406902767295;0.7177815095957041;-0.013405019209220052;0.7178310964873256
24.720464;1.0444856227057255;0.8331432383051642;0.7977796823906518;5.536268258868375e-06;5.274415782038062e-06;1.0447409851857212;10.000955902824511;0.8334406726786419;0.015561664001857942;0.015561422254533799;0.717780260729369;-0.01340501902355059;0.7178320744615865
24.730464;1.0444844320741162;0.8331433564443315;0.7977785822809509;5.535451300485743e-06;5.274064411930668e-06;1.0447397218808663;10.000972261195368;0.8334411703335151;0.015561653792718603;0.015561437698281869;0.7177789754472674;-0.013405018828514447;0.7178330793881835
24.740464;1.0444831841620623;0.8331434744941775;0.7977774711920923;5.534640197800313e-06;5.273704870016601e-06;1.0447384822503387;10.000989197314418;0.8334416852758358;0.0155616427339636;0.01556145314936723;0.7177776500748116;-0.013405018623909066;0.7178341091279522
24.750464;1.0444818787395957;0.8331435923828058;0.7977763470579463;5.5338340077049776e-06;5.273336932458566e-06;1.0447372692469272;10.001006682466054;0.8334422151927782;0.015561630868470344;0.015561468509940043;0.7177762808359747;-0.01340501841034047;0.717835161402922
24.760464;1.044480515513884;0.8331437091802212;0.7977752071762788;5.5330319133763124e-06;5.272960541176173e-06;1.044736086315125;10.001024678415243;0.833442758117691;0.01556161825377236;0.015561483683954054;0.7177748636334671;-0.013405018189206086;0.7178362339851707
24.770464;1.0444790944676474;0.833143822821033;0.7977740482937028;5.53223362030235e-06;5.272575584428639e-06;1.0447349366196719;10.001043130401273;0.8334433123782786;0.01556160496242794;0.015561498590335808;0.7177733945400929;-0.013405017962190756;0.7178373248849516
24.780464;1.0444776152732547;0.8331439306995128;0.7977728668991111;5.5314395701888785e-06;5.272181674734522e-06;1.04473382239484;10.001061968425901;0.8334438766083566;0.015561591078537931;0.015561513165325525;0.7177718704377225;-0.013405017730804925;0.7178384319328998
24.790464;1.0444760769527943;0.8331440299993588;0.7977716597370577;5.530650964363976e-06;5.27177802247313e-06;1.0447327448524373;10.0010811174084;0.8334444496017871;0.015561576695832328;0.015561527358071574;0.7177702890968513;-0.013405017496351054;0.7178395525989885
24.800464;1.044474478530947;0.8331441169614388;0.7977704244921543;5.529869495422297e-06;5.271363450907077e-06;1.0447317040904711;10.00110050997667;0.8334450298772186;0.015561561915031408;0.015561541121996623;0.7177686493902646;-0.013405017260201655;0.717840684394083
24.810464;1.0444728200732414;0.8331441863304997;0.7977691599272694;5.529096882216123e-06;5.27093662081919e-06;1.0447306990476446;10.001120097278394;0.8334456154899198;0.015561546830255634;0.015561554413599235;0.7177669523226234;-0.01340501702385642;0.7178418245886506
24.820464;1.0444711030348501;0.8331442319113879;0.7977678653133237;5.528334724853251e-06;5.270496387710908e-06;1.044729728765558;10.001139850330492;0.8334462040829514;0.015561531514395339;0.015561567201284312;0.7177652016139614;-0.013405016788647778;0.7178429693930077
24.830464;1.0444693295784258;0.8331442477202438;0.7977665400035602;5.527584625635047e-06;5.270041952384066e-06;1.0447287945712322;10.001159749450638;0.833446793158081;0.015561516017465657;0.015561579462421905;0.7177634028915768;-0.013405016555557852;0.7178441142348483
24.840464;1.0444675018899692;0.8331442291174572;0.7977651835177326;5.5268481214924376e-06;5.269572756838888e-06;1.044727900876321;10.001179772477453;0.833447380804283;0.015561500369699726;0.015561591170290373;0.7177615624502609;-0.01340501632525315;0.7178452550839798
24.850464;1.044465622270053;0.8331441735622058;0.7977637959226266;5.526126502169952e-06;5.269088460974245e-06;1.0447270540454072;10.00119989733644;0.833447966103043;0.015561484577675953;0.015561602294171683;0.7177596864721514;-0.013405016098130175;0.7178463894446924
24.860464;1.0444636936588227;0.8331440809131124;0.7977623781548681;5.525420652033421e-06;5.268589171127727e-06;1.0447262611245185;10.001220113211847;0.8334485488177354;0.01556146862251573;0.01556161280850224;0.7177577808227025;-0.01340501587445632;0.7178475164649865
24.870464;1.0444617202072175;0.8331439530812172;0.7977609318460092;5.5247309202650715e-06;5.268075639082998e-06;1.0447255291665556;10.00124041967893;0.8334491293050575;0.015561452473910511;0.015561622691120899;0.7177558511680845;-0.013405015654722206;0.7178486362306419
24.880464;1.0444597075253674;0.833143792903642;0.7977594590652339;5.524057207597521e-06;5.267549021248542e-06;1.0447248646084035;10.001260814801332;0.8334497086717201;0.015561436107576971;0.015561631910744845;0.7177539028920793;-0.013405015440021973;0.7178497489140462
24.890464;1.044457662455258;0.833143603157123;0.7977579622700949;5.5233992545155944e-06;5.267010437915144e-06;1.0447242727810893;10.001281288649906;0.8334502885275894;0.01556141950533648;0.015561640420972772;0.7177519410266168;-0.01340501523219284;0.717850854870519
24.900464;1.0444555926719081;0.8331433861571304;0.7977564440743383;5.522756808938375e-06;5.266460809371306e-06;1.0447237575535708;10.001301829377294;0.8334508709800615;0.015561402644871861;0.015561648166884727;0.717749970613324;-0.013405015033664413;0.7178519554853264
24.910464;1.0444535059470736;0.8331431435280157;0.7977549068710065;5.522129586746666e-06;5.265900852271417e-06;1.0447233211900013;10.001322431154305;0.8334514592459172;0.01556138550519603;0.015561655097855735;0.7177479969717616;-0.01340501484719178;0.7178530533668874
24.920464;1.0444514090304104;0.8331428766146999;0.7977533524439153;5.52151728407883e-06;5.2653310630400045e-06;1.0447229650875187;10.001343094187169;0.8334520575446165;0.01556136808890718;0.015561661178678611;0.7177460254963786;-0.013405014675710425;0.7178541515376586
24.930464;1.0444493072439227;0.8331425875096453;0.7977517819722905;5.520919693787786e-06;5.2647517440101376e-06;1.044722691093018;10.001363825711742;0.8334526696671184;0.015561350432437266;0.015561666386488288;0.7177440612404938;-0.013405014522316542;0.7178552526731112
24.940464;1.044447205159845;0.8331422794174047;0.7977501963911322;5.520336683910671e-06;5.264163171480361e-06;1.044722501938407;10.001384640928395;0.8334532978276161;0.015561332594583904;0.015561670696653073;0.7177421083332434;-0.01340501439003664;0.7178563587889003
24.950464;1.0444451072178969;0.8331419560488948;0.7977485965166268;5.51976809416493e-06;5.263565971907612e-06;1.0447224005262026;10.001405552849313;0.8334539428892518;0.015561314640298888;0.015561674082321038;0.7177401692982986;-0.013405014281311483;0.7178574709718197
24.960464;1.0444430177722885;0.8331416207557322;0.7977469835154635;5.5192137015344e-06;5.262961296513059e-06;1.0447223893627189;10.001426560971634;0.8334546050814676;0.015561296629752785;0.0155616765333201;0.7177382449050179;-0.0134050141976452;0.7178585891690301
24.970464;1.0444409408653401;0.833141275846271;0.7977453596781586;5.518673076503289e-06;5.26235045333294e-06;1.0447224701572762;10.00144765268698;0.833455284242783;0.015561278614240531;0.01556167807471146;0.7177363349912846;-0.013405014139750766;0.7178597122967729
24.980464;1.0444388797111877;0.8331409223955749;0.7977437282511675;5.518145332953647e-06;5.261734505498573e-06;1.0447226432188736;10.001468813297398;0.833455979303243;0.015561260642892231;0.015561678768043116;0.7177344395420565;-0.013405014107985728;0.7178608387396702
24.990464;1.044436836251521;0.8331405606010577;0.7977420925680634;5.517629019380627e-06;5.261114310109842e-06;1.0447229076427362;10.001490034139538;0.8334566876953375;0.01556124277624937;0.015561678696004557;0.7177325590691767;-0.013405014102598622;0.7178619670178318
25.000464;1.04443481146537;0.8331401901447448;0.7977404553916794;5.517122195808934e-06;5.260490770950766e-06;1.0447232622467637;10.001511314003345;0.8334574059258089;0.015561225089602958;0.015561677941532629;0.717730694456227;-0.013405014123504224;0.7178630961124534
25.010464;1.0444328058475132;0.8331398101529031;0.7977388184550296;5.516622652945697e-06;5.259864994866144e-06;1.0447237064176897;10.001532651932065;0.8334581307441268;0.015561207662551335;0.0155616765672817;0.717728846769068;-0.013405014169964717;0.7178642252856389
25.020464;1.0444308191106015;0.833139418784952;0.7977371824810942;5.516128154385556e-06;5.259238278983975e-06;1.0447242403525752;10.00155403401214;0.8334588594995572;0.015561190572156013;0.015561674607142502;0.717727017323274;-0.013405014240760344;0.717865354015458
25.030464;1.0444288499589505;0.8331390128474956;0.7977355480167597;5.5156365191403874e-06;5.258611973324958e-06;1.0447248643547837;10.001575424924091;0.833459589993804;0.015561173894118907;0.015561672070067492;0.7177252081500036;-0.013405014334579817;0.7178664823497278
25.040464;1.0444268967387478;0.8331385882788039;0.7977339162637935;5.515145688979154e-06;5.257987465949047e-06;1.0447255778715379;10.001596769883733;0.8334603202284251;0.015561157701379428;0.015561668937935655;0.7177234221709757;-0.0134050144500615;0.7178676110163761
25.050464;1.0444249582257035;0.8331381415420888;0.7977322893244785;5.51465391704673e-06;5.2573664150897115e-06;1.0447263789350125;10.00161800329309;0.8334610479173892;0.01556114205843472;0.01556166516620573;0.7177216626689582;-0.013405014585671058;0.7178687409066514
25.060464;1.0444230343100174;0.8331376707224946;0.797730669976872;5.5141598106173415e-06;5.256750900547695e-06;1.044727264049166;10.001639062177833;0.8334617704655977;0.01556112702001436;0.015561660702232237;0.7177199328709839;-0.013405014739722566;0.7178698724432703
25.070464;1.0444211266937296;0.8331371756662213;0.7977290609725297;5.5136620818492245e-06;5.256143292425705e-06;1.0447282285970416;10.001659897501396;0.8334624853833006;0.015561112635033075;0.015561655508096676;0.7177182359427421;-0.013405014910451702;0.7178710055339823
25.080464;1.0444192390795444;0.8331366574513904;0.797727464538884;5.513159247149966e-06;5.255546006082751e-06;1.0447292674399722;10.00168046980071;0.8334631902889603;0.01556109894514325;0.015561649569156287;0.717716574810382;-0.013405015095991379;0.7178721402290296
25.090464;1.0444173763074835;0.8331361176021166;0.7977258827038509;5.512649607377665e-06;5.254961249206873e-06;1.0447303754099941;10.00170073434087;0.8334638826539106;0.015561085979199033;0.01556164288390971;0.7177149519467784;-0.013405015294265488;0.717873277372244
25.100464;1.0444155424553643;0.8331355576288408;0.7977243176260307;5.512131644454163e-06;5.2543908428662696e-06;1.044731547852221;10.00172063782917;0.8334645596733384;0.015561073752571984;0.015561635454031577;0.7177133695261176;-0.013405015502914843;0.7178744184567418
25.110464;1.0444137395154862;0.8331349792823068;0.797722771426219;5.511604489738206e-06;5.253836305249419e-06;1.044732780894491;10.001740129868447;0.8334652181132071;0.015561062270749628;0.015561627284516065;0.7177118295338699;-0.013405015719371005;0.7178755649326501
25.120464;1.0444119679026196;0.8331343849629294;0.7977212461503991;5.511067862764046e-06;5.253299078439167e-06;1.0447340709937771;10.001759172694598;0.8334658542896447;0.015561051533904824;0.01556161838126384;0.7177103335391571;-0.013405015941128366;0.7178767181089749
25.130464;1.044410227177744;0.8331337773425088;0.7977197437960702;5.510521578263025e-06;5.252780525708037e-06;1.0447354143754284;10.00177773627364;0.833466464596426;0.01556104153817354;0.015561608754752564;0.7177088825151171;-0.013405016166043084;0.7178778796876859
25.140464;1.0444085159156775;0.8331331583842141;0.7977182660109964;5.509965365574003e-06;5.252281738497785e-06;1.0447368072926277;10.00179578078625;0.8334670465025524;0.015561032272036068;0.015561598437502043;0.7177074767784244;-0.013405016392393374;0.7178790516543315
25.150464;1.0444068321919877;0.8331325290992809;0.7977168138718612;5.509399151217648e-06;5.251803452418488e-06;1.0447382468838373;10.001813248641946;0.8334675993482522;0.01556102371282522;0.015561587488006498;0.7177061156876303;-0.013405016618703811;0.7178802356085108
25.160464;1.0444051750761103;0.8331318903131387;0.797715387745857;5.508823269669758e-06;5.251346140261668e-06;1.0447397314149027;10.001830076257397;0.8334681241335754;0.015561015828852833;0.015561575969577007;0.7177047972727606;-0.013405016843554296;0.7178814323863562
25.170464;1.0444035454992582;0.8331312432918601;0.7977139869850254;5.5082383121096655e-06;5.250910153624698e-06;1.0447412592617082;10.00184620348104;0.8334686224929247;0.015561008585175536;0.015561563928825841;0.7177035183749345;-0.013405017065574893;0.7178826415663102
25.180464;1.0444019456981006;0.8331305897610798;0.7977126099372218;5.507644825252268e-06;5.250495802521634e-06;1.0447428274175263;10.001861568471107;0.8334690961401338;0.01556100194672595;0.015561551393538485;0.7177022753080035;-0.01340501728366121;0.7178838610833882
25.190464;1.0444003780260243;0.8331299314327655;0.797711254531704;5.5070431441167234e-06;5.2501034642207925e-06;1.04474443114693;10.00187610207429;0.8334695473546642;0.015560995880505269;0.015561538386994145;0.7177010644352805;-0.013405017497183426;0.7178850878907761
25.200464;1.0443988441672416;0.8331292691996924;0.797709918918313;5.506433459285065e-06;5.249733733568763e-06;1.044746065273842;10.001889731996194;0.8334699797702285;0.0155609903592571;0.015561524942896528;0.7176998822696874;-0.013405017705995814;0.7178863188444697
25.210464;1.0443973449946418;0.8331286029723631;0.7977086016873175;5.505816081512459e-06;5.249387459560567e-06;1.0447477254234059;10.00190238804776;0.833470398334107;0.015560985359079902;0.015561511108495945;0.717698725292218;-0.013405017910344954;0.7178875508453165
25.220464;1.0443958804939049;0.8331279327023694;0.7977073018632632;5.505191660933577e-06;5.249065691870375e-06;1.0447494079953612;10.001913999153464;0.833470807955839;0.015560980847616862;0.015561496940945031;0.7176975901848219;-0.013405018110812785;0.7178887809216854
25.230464;1.044394449583288;0.8331272593321191;0.7977060189618272;5.504561073203082e-06;5.248769482269741e-06;1.0447511095110578;10.001924492066307;0.8334712121713902;0.015560976772384237;0.015561482509516063;0.7176964747573462;-0.013405018308215225;0.7178900067895525
25.240464;1.0443930503708578;0.8331265842656348;0.7977047529231491;5.503925096519225e-06;5.248499555127782e-06;1.0447528259645247;10.001933799343515;0.8334716133939571;0.015560973058840835;0.015561467900592638;0.7176953784408818;-0.013405018503369986;0.7178912276102182
25.250464;1.0443916807756293;0.8331259083556002;0.7977035038796477;5.50328427067573e-06;5.248256249720999e-06;1.0447545521708748;10.00194186502188;0.8334720138429862;0.015560969624031378;0.015561453213691387;0.7176943017358963;-0.013405018696905914;0.717892444405673
25.260464;1.0443903387931646;0.8331252320972236;0.7977022720673488;5.502639048318588e-06;5.2480397530527465e-06;1.0447562815335;10.001948643990064;0.8334724153984602;0.015560966397764059;0.015561438551880562;0.7176932457994871;-0.01340501888927833;0.7178936597075984
25.270464;1.0443890224854078;0.8331245561357349;0.797701057966508;5.5019900296896425e-06;5.24785030176144e-06;1.0447580066536044;10.001954104340252;0.8334728187222988;0.01556096332636705;0.015561424015535504;0.7176922127017727;-0.013405019080833433;0.7178948765148827
25.280464;1.0443877302162259;0.8331238811758714;0.797699862584874;5.501338047008208e-06;5.247688253395685e-06;1.0447597200940446;10.001958229933186;0.8334732232133382;0.015560960359139061;0.015561409700323213;0.7176912054943541;-0.013405019271870051;0.7178960968091139
25.290464;1.0443864606802593;0.8331232081191869;0.7976986878164366;5.500684161320471e-06;5.247553891984581e-06;1.0447614147540494;10.00196101401332;0.8334736278589386;0.015560957443641856;0.015561395697715679;0.7176902277606942;-0.01340501946283965;0.7178973202458234
25.300464;1.0443852125767448;0.8331225382308511;0.7976975365646385;5.50002983099269e-06;5.24744706987057e-06;1.0447630837063395;10.001962448940052;0.8334740317259365;0.015560954532658306;0.01556138209854081;0.7176892830234548;-0.013405019654492235;0.7178985437924699
25.310464;1.0443839850050596;0.8331218726530321;0.7976964123944187;5.4993770181032394e-06;5.247367095215705e-06;1.0447647194088017;10.00196252312724;0.8334744341398722;0.015560951585210078;0.015561369001931011;0.7176883743092521;-0.013405019847771866;0.7178997624061044
25.320464;1.04438277856096;0.8331212119067136;0.7976953188479862;5.4987278556793995e-06;5.24731293514285e-06;1.0447663136269223;10.001961224763212;0.8334748353279247;0.015560948557778306;0.015561356523979166;0.7176875041659233;-0.013405020043619197;0.7179009704439117
25.330464;1.0443815956207658;0.8331205560892163;0.7976942586541753;5.498084300331248e-06;5.24728347781888e-06;1.0447678589525884;10.001958542525347;0.8334752368124357;0.015560945398801446;0.015561344797833;0.7176866749455746;-0.013405020242851024;0.7179021629641462
25.340464;1.0443804393548857;0.8331199054545405;0.7976932332841508;5.497448226551436e-06;5.247277687120094e-06;1.0447693503666995;10.001954462077228;0.8334756407570142;0.015560942055890993;0.015561333966701152;0.7176858886398118;-0.013405020446091521;0.7179033359785733
25.350464;1.0443793124348082;0.8331192605744603;0.7976922430415796;5.496821575633602e-06;5.247294687890223e-06;1.0447707854609483;10.001948966902509;0.8334760492060369;0.015560938487854253;0.015561324171595628;0.7176851463487977;-0.01340502065359295;0.7179044860685294
25.360464;1.0443782163851596;0.8331186216352964;0.7976912869995645;5.4962061559567224e-06;5.247333830623004e-06;1.0447721636945313;10.00194204434193;0.83347646414941;0.015560934669072402;0.015561315538642014;0.7176844480282079;-0.01340502086495277;0.7179056100426539
25.370464;1.0443771519396372;0.8331179875432057;0.7976903625882938;5.495603383899786e-06;5.247394633480453e-06;1.0447734855131836;10.001933688605032;0.8334768877812071;0.01556093058529812;0.015561308175408262;0.717683792492153;-0.013405021079085661;0.7179067047268852
25.380464;1.0443761199221264;0.833117355721448;0.7976894657606213;5.495014387609485e-06;5.247476506205009e-06;1.0447747518663457;10.001923896957829;0.8334773224521541;0.015560926228430649;0.015561302172682312;0.7176831774803869;-0.01340502129458949;0.7179077671995482
25.390464;1.0443751219215534;0.8331167225018954;0.7976885918724046;5.494440320630346e-06;5.24757844117954e-06;1.0447759641762049;10.001912664512211;0.8334777705774271;0.015560921597448445;0.015561297603537999;0.7176825998013044;-0.013405021510194797;0.7179087951658529
25.400464;1.0443741605281047;0.8331160838530719;0.7976877363679625;5.493882499752423e-06;5.247698997039738e-06;1.0447771243319224;10.001899982714411;0.8334782343850959;0.015560916703461106;0.01556129452254626;0.7176820556272439;-0.013405021724964472;0.7179097871507423
25.410464;1.04437323937702;0.8331154361899661;0.7976868950724785;5.493342380338549e-06;5.247836596052722e-06;1.044778234561478;10.001885840425349;0.8334787155158647;0.015560911569015689;0.015561292971540056;0.7176815410114208;-0.01340502193820106;0.7179107428501966
25.420464;1.044372363255731;0.833114777023571;0.7976860644864084;5.4928215594592665e-06;5.247989849114749e-06;1.044779297653633;10.0018702300578;0.8334792148559418;0.015560906219973792;0.015561292986424226;0.7176810522042558;-0.013405022149411847;0.7179116630642097
25.430464;1.044371537675268;0.8331141054575449;0.797685242074094;5.492321801110207e-06;5.248157691524e-06;1.0447803173997134;10.00185315958734;0.8334797325174491;0.015560900679841502;0.01556129459086825;0.7176805856949873;-0.013405022358492997;0.7179125489690265
25.440464;1.0443707678201506;0.8331134221739462;0.797684426238958;5.491844945994616e-06;5.248339374513115e-06;1.0447812983575664;10.001834657806759;0.833480267683622;0.015560894970054695;0.015561297782949278;0.7176801384945929;-0.013405022565669843;0.7179134017452846
25.450464;1.0443700581548718;0.8331127290080732;0.7976836160570078;5.491392676117617e-06;5.248534427144557e-06;1.0447822454957967;10.00181476948322;0.8334808185017766;0.01556088911375021;0.015561302530942418;0.7176797085448969;-0.013405022771102924;0.7179142228603326
25.460464;1.044369412588227;0.8331120287889617;0.7976828114898841;5.490966308600232e-06;5.24874255329989e-06;1.044783164710038;10.001793553656357;0.8334813824486415;0.015560883144697836;0.015561308781737412;0.7176792948452424;-0.013405022974713493;0.7179150142416157
25.470464;1.0443688342856197;0.8331113251508807;0.7976820140716846;5.490566803338699e-06;5.248963415773992e-06;1.0447840633196093;10.001771084077715;0.833481957209049;0.01556087710833747;0.015561316479835647;0.7176788971208768;-0.013405023176335394;0.7179157778243723
25.480464;1.0443683258037189;0.8331106219259224;0.7976812269312956;5.4901949460838745e-06;5.249196427649582e-06;1.0447849496423014;10.001747441265513;0.8334825411769944;0.015560871044617905;0.015561325577093797;0.7176785152113707;-0.01340502337585694;0.7179165151378833
25.490464;1.044367889644216;0.833109922731203;0.7976804538958582;5.489851473153411e-06;5.249440748162168e-06;1.0447858318522807;10.001722704215922;0.833483132829074;0.015560864978996685;0.015561336020696233;0.7176781489430722;-0.013405023573288283;0.7179172276907647
25.500464;1.0443675283826968;0.833109231003637;0.7976796986959105;5.489537091163968e-06;5.249695588238153e-06;1.0447867169424239;10.00169695278247;0.8334837299186748;0.015560858937408786;0.015561347745812719;0.7176777988098441;-0.013405023768928798;0.7179179176153395
25.510464;1.0443672448717827;0.8331085501846311;0.7976789649287779;5.489252589096744e-06;5.249960635997701e-06;1.0447876105056886;10.001670272098103;0.8334843296026897;0.015560852961354944;0.015561360687239583;0.7176774665787058;-0.01340502396366323;0.7179185875767333
25.520464;1.044367042487593;0.8331078840517815;0.7976782563932396;5.4889989978574895e-06;5.2502362243529496e-06;1.044788516635499;10.001642750084837;0.8334849291420473;0.01556084710819628;0.015561374792003825;0.717677154779845;-0.013405024159080205;0.7179192399378983
25.530464;1.0443669243955322;0.833107237022124;0.7976775770168479;5.488777514681772e-06;5.250523198654547e-06;1.0447894375112527;10.001614471198483;0.8334855263969361;0.015560841444879146;0.015561390019432903;0.7176768654513794;-0.013405024357126415;0.7179198762713761
25.540464;1.0443668927256005;0.8331066140412623;0.7976769303770996;5.488589090560787e-06;5.250822718172457e-06;1.0447903737191846;10.001585510739982;0.8334861199785115;0.015560836037473567;0.015561406326478368;0.7176765994689397;-0.013405024559494353;0.7179204979326396
25.550464;1.0443669488867644;0.8331060203710106;0.7976763197403748;5.4884339311120025e-06;5.2511360053777e-06;1.0447913253147945;10.001555934802294;0.8334867093317996;0.015560830939611235;0.015561423649839303;0.717676356839033;-0.013405024767225382;0.7179211069195072
25.560464;1.044367094116689;0.8331054618114461;0.7976757487774099;5.488311426259845e-06;5.251464053419559e-06;1.0447922923743749;10.001525805541565;0.8334872946005928;0.015560826194498141;0.015561441901646992;0.7176761370430271;-0.013405024980744357;0.7179217057910531
25.570464;1.0443673294505507;0.8331049448014813;0.7976752218872923;5.4882206158524855e-06;5.251807575198936e-06;1.0447932749994588;10.00149518509654;0.8334878759169178;0.015560821843196578;0.01556146097401778;0.7176759387749074;-0.013405025200103303;0.7179222969759518
25.580464;1.0443676558679038;0.8331044756637512;0.7976747438436573;5.48816055327155e-06;5.252167184900925e-06;1.0447942731362978;10.001464136647982;0.833488452774257;0.015560817919200033;0.015561480745383223;0.7176757598725388;-0.013405025425238389;0.7179228828137507
25.590464;1.0443680746236093;0.8331040595596829;0.7976743196986309;5.488130247627258e-06;5.252543356423278e-06;1.044795285851941;10.001432725891567;0.8334890243442734;0.015560814443414478;0.01556150109106375;0.717675597971802;-0.013405025656297372;0.7179234662515871
25.600464;1.044368586720179;0.8331037000592711;0.79767395486095;5.488128631365775e-06;5.252936066865319e-06;1.0447963107538027;10.001401025449029;0.8334895902044042;0.015560811438516835;0.015561521896873268;0.7176754509659456;-0.013405025893776033;0.7179240510761102
25.610464;1.0443691917796492;0.8331033992153216;0.7976736544400582;5.488154733713745e-06;5.253344648232578e-06;1.044797344173598;10.001369116728172;0.8334901506429064;0.015560808945219898;0.015561543077378157;0.7176753170947808;-0.013405026138247074;0.7179246412387353
25.620464;1.0443698872933516;0.8331031574884572;0.7976734223526484;5.488207722299765e-06;5.253768066629873e-06;1.044798381390366;10.001337084785739;0.8334907064914013;0.015560807020321204;0.015561564586635738;0.7176751952613869;-0.013405026390071316;0.7179252399037497
25.630464;1.0443706685239795;0.8331029735055503;0.7976732611760776;5.488286781876131e-06;5.254205219056651e-06;1.044799417135027;10.001305014130836;0.83349125876679;0.015560805725780145;0.015561586400848638;0.7176750854435296;-0.013405026649337026;0.7179258492703056
25.640464;1.0443715291095232;0.8331028442846306;0.7976731726281828;5.488391202943184e-06;5.254655067360786e-06;1.044800446768508;10.001272991059006;0.8334918082841237;0.015560805120532087;0.015561608487729127;0.7176749888206717;-0.013405026915869403;0.7179264710341005
25.650464;1.0443724621897525;0.8331027660298732;0.7976731579211195;5.488520644903798e-06;5.255116715478598e-06;1.044801466803686;10.001241106878558;0.8334923549832357;0.015560805251193329;0.015561630796178536;0.7176749073598296;-0.013405027189259443;0.7179271064643844
25.660464;1.0443734615592115;0.8331027346673917;0.7976732175431995;5.488675183914548e-06;5.2555893946149734e-06;1.0448024742613637;10.001209453271358;0.8334928973728671;0.015560806144181651;0.015561653267417428;0.7176748430812778;-0.01340502746900623;0.7179277561008778
25.670464;1.0443745222673604;0.8331027458148031;0.797673350798843;5.488855145588436e-06;5.256072372217287e-06;1.0448034660916594;10.001178113244105;0.8334934331572147;0.015560807808775362;0.015561675845317145;0.7176747975732078;-0.013405027754830365;0.7179284196783173
25.680464;1.0443756401431774;0.8331027949852343;0.7976735555709394;5.489060874650452e-06;5.256564868446594e-06;1.0448044392257736;10.001147162616723;0.8334939604170015;0.015560810246699811;0.015561698479149979;0.7176747720214374;-0.013405028046936758;0.7179290962489386
25.690464;1.0443768108128697;0.8331028782928942;0.7976738283281449;5.48929251959312e-06;5.2570660432934145e-06;1.0448053908123642;10.001116680312169;0.833494477866776;0.015560813456534418;0.015561721120539398;0.7176747677614421;-0.013405028345926617;0.7179297843232664
25.700464;1.0443780294048202;0.8331029930763564;0.7976741644735079;5.489549986665315e-06;5.257575070869302e-06;1.0448063180706435;10.001086748843838;0.8334949845806893;0.015560817432126528;0.01556174372194173;0.7176747870961434;-0.013405028652453762;0.7179304821496697
25.710464;1.0443792910684135;0.8331031378459097;0.7976745591803145;5.489832948965156e-06;5.258091182288707e-06;1.0448072178586292;10.001057441492625;0.8334954803892305;0.015560822163207456;0.015561766251501902;0.717674833805423;-0.013405028966997468;0.7179311880187308
25.720464;1.0443805915890259;0.8331033114331513;0.7976750081240477;5.4901408025274234e-06;5.258613677554387e-06;1.0448080870741725;10.001028809204;0.833495966598961;0.015560827641826125;0.015561788703504713;0.717674912743081;-0.013405029289885387;0.7179319002417458
25.730464;1.0443819273978179;0.8331035123866861;0.797675507291929;5.490472796163891e-06;5.2591420464163426e-06;1.0448089237710463;10.001000877464904;0.8334964457826952;0.015560833870844937;0.015561811074946929;0.7176750287701597;-0.013405029621382972;0.7179326169491534
25.740464;1.0443832949277287;0.8331037392775373;0.7976760522613269;5.490828176013094e-06;5.259676096392984e-06;1.0448097274089303;10.00097365825152;0.8334969205476219;0.015560840870041951;0.015561833340465195;0.7176751859408149;-0.013405029961764917;0.717933336187203
25.750464;1.0443846898123907;0.833103991021759;0.7976766380902152;5.4912060148553915e-06;5.26021593894733e-06;1.0448104982381488;10.000947169235904;0.8334973924034524;0.01556084867464916;0.015561855462940482;0.7176753872831159;-0.013405030311301606;0.7179340563226033
25.760464;1.0443861065324842;0.833104266882326;0.7976772597396141;5.491605023881581e-06;5.260761879607718e-06;1.0448112364790405;10.000921438538452;0.8334978617812248;0.015560857327299843;0.015561877411740824;0.7176756348185452;-0.013405030670049061;0.7179347760530631
25.770464;1.044387539021546;0.8331045665374565;0.7976779119890958;5.492023589500177e-06;5.2613142046930205e-06;1.044811941085862;10.000896493055246;0.8334983289801733;0.015560866874273;0.015561899158840967;0.7176759296199664;-0.013405031037710879;0.7179354936317706
25.780464;1.044388981329814;0.8331048900987713;0.7976785889239439;5.492459841956911e-06;5.261872895691956e-06;1.0448126090236338;10.000872353038211;0.833498794639641;0.015560877365416857;0.015561920676776041;0.717676272390513;-0.013405031413752832;0.7179362064663771
25.790464;1.0443904272229332;0.8331052379939753;0.797679283885162;5.49291171943396e-06;5.2624374830617575e-06;1.044813236169484;10.000849040704374;0.8334992594531816;0.015560888845131045;0.015561941951673831;0.7176766645220246;-0.013405031797497202;0.717936911845352
25.800464;1.0443918699841312;0.8331056107034189;0.7976799900098362;5.4933770230752665e-06;5.26300719821568e-06;1.0448138185497011;10.00082658741971;0.8334997241195535;0.015560901335772707;0.015561962982838972;0.7176771086393828;-0.013405032188124364;0.7179376075172004
25.810464;1.044393303440821;0.833106008221679;0.7976807008384382;5.493853474756179e-06;5.26358137431781e-06;1.0448143523366331;10.0008050289863;0.8335001894923624;0.015560914822699223;0.015561983765344106;0.717677608252707;-0.013405032584761518;0.7179382913777492
25.820464;1.044394722912628;0.833106429437486;0.7976814103581905;5.494338932517655e-06;5.264159782695397e-06;1.0448148334399927;10.000784395995172;0.8335006562632495;0.01556092924653555;0.015562004279966095;0.7176781669315795;-0.013405032986708587;0.7179389611237253
25.830464;1.044396125404878;0.8331068720126062;0.7976821125230089;5.494831589345675e-06;5.26474265548959e-06;1.0448152579181798;10.000764708848816;0.8335011244176757;0.015560944511123252;0.015562024492029444;0.7176787875691363;-0.013405033393569524;0.7179396145261748
25.840464;1.044397509745546;0.8331073329349644;0.7976828011155925;5.495329872953377e-06;5.265330470078443e-06;1.0448156227538916;10.00074598136541;0.8335015931902306;0.01556096050607754;0.015562044350781878;0.7176794719947347;-0.013405033805059394;0.717940250008786
25.850464;1.0443988766409174;0.8331078094071973;0.7976834700680316;5.495832095494715e-06;5.265923636443458e-06;1.0448159261708863;10.000728229403293;0.8335020615488259;0.015560977130396024;0.0155620637907333;0.7176802209150742;-0.013405034220739019;0.7179408667881138
25.860464;1.0444002280572733;0.8331082998485412;0.7976841136660763;5.4963361591395866e-06;5.266522283675161e-06;1.044816167618661;10.000711471187264;0.8335025285124997;0.01556099430719704;0.015562082734179732;0.7176810343775226;-0.013405034640006048;0.7179414645073834
25.870464;1.0444015661326893;0.8331088042554777;0.7976847264734649;5.496839679706115e-06;5.2671263252100706e-06;1.0448163477628594;10.000695718149409;0.833502993139435;0.015561011989780762;0.015562101097649321;0.7176819122301538;-0.013405035062175889;0.717942043041748
25.880464;1.0444028922501318;0.8331093233717755;0.7976853032883114;5.497340333935366e-06;5.26773574067803e-06;1.0448164679597383;10.00068096907808;0.8335034545000519;0.01556103016348359;0.015562118807646614;0.7176828539078379;-0.013405035486372917;0.7179426023662114
25.890464;1.044404206889795;0.8331098576567962;0.7976858396027114;5.497836028621814e-06;5.268350810773835e-06;1.0448165292908906;10.000667208269155;0.8335039113682389;0.015561048844177326;0.015562135812006165;0.7176838582594883;-0.013405035911366827;0.7179431420574467
25.900464;1.044405510520636;0.8331104070253712;0.7976863319380374;5.498325015572663e-06;5.26897209035835e-06;1.0448165324233234;10.000654405050064;0.8335043617561992;0.015561068077879488;0.015562152074343501;0.7176849239164292;-0.013405036335692235;0.7179436611130541
25.910464;1.0444068044010348;0.8331109712111484;0.797686777266632;5.498805958420232e-06;5.269600269289945e-06;1.0448164785394134;10.000642519178498;0.8335048033284982;0.015561087939293389;0.015562167563320498;0.7176860495928663;-0.013405036757980208;0.7179441584418768
25.920464;1.044408090288636;0.8331115501780406;0.7976871723958611;5.499277845042624e-06;5.270236119258481e-06;1.0448163703973163;10.000631509146736;0.8335052344671853;0.0155611085150727;0.01556218225037806;0.7176872340076175;-0.013405037177097939;0.7179446332171577
25.930464;1.0444093698578685;0.8331121441037864;0.7976875139126192;5.4997399059462555e-06;5.27088039263929e-06;1.0448162128641656;10.00062133591818;0.8335056548082033;0.01556112987955546;0.015562196116063732;0.7176884755305986;-0.013405037592052185;0.7179450846534333
25.940464;1.0444106444346581;0.8331127530493435;0.7976877983430254;5.50019152653867e-06;5.271533516425135e-06;1.044816012691818;10.000611961951442;0.8335060651246268;0.015561152086537616;0.015562209154556151;0.7176897716226808;-0.013405038001933118;0.717945511667437
25.950464;1.044411914827088;0.8331133767897176;0.7976880225397059;5.500632140024885e-06;5.272195243079766e-06;1.0448157775419686;10.000603349476904;0.8335064669644889;0.015561175176302317;0.01556222136923106;0.7176911186463146;-0.013405038405999088;0.7179459127834937
25.960464;1.0444131817224485;0.8331140147605232;0.7976881840780006;5.50106120140963e-06;5.272864641862019e-06;1.0448155151410716;10.000595460521346;0.833506862636983;0.015561199179223502;0.015562232765612858;0.7176925126122529;-0.013405038803820041;0.7179462861340592
25.970464;1.0444144466323506;0.8331146660163916;0.7976882816105956;5.501478114468809e-06;5.273540398102448e-06;1.0448152334442382;10.000588257682178;0.8335072554264187;0.01556122410882813;0.01556224334926504;0.717693950148945;-0.013405039195321074;0.717946629734789
25.980464;1.0444157122537088;0.8331153293420865;0.7976883152100084;5.501882004830575e-06;5.274221011095891e-06;1.0448149411094014;10.000581704150754;0.833507648915418;0.01556124995156167;0.01556225312603278;0.7176954287900016;-0.01340503958055785;0.7179469420776246
25.990464;1.0444169820485747;0.8331160032519395;0.7976882859550593;5.5022715542918915e-06;5.274904933686259e-06;1.044814647083849;10.000575763702862;0.8335080459420396;0.01556127666504484;0.015562262097608547;0.7176969467194516;-0.01340503995940004;0.7179472222990434
26.000464;1.0444182595829017;0.8331166857621077;0.7976881951562689;5.502645069497866e-06;5.275590761961116e-06;1.0448143591372863;10.000570401593135;0.8335084485469177;0.01556130418935228;0.015562270258502665;0.7176985024066157;-0.013405040331485955;0.7179474699397657
26.010464;1.0444195478101463;0.8331173743078732;0.7976880443418207;5.503000616639471e-06;5.2762771691044894e-06;1.0448140824589451;10.000565587700239;0.8335088582730524;0.01556133245684209;0.01556227760904986;0.717700094390237;-0.013405040696334717;0.7179476849918662
26.020464;1.0444208488645528;0.8331180659294888;0.7976878354861585;5.503336091007831e-06;5.27696273569504e-06;1.0448138195431236;10.000561298657177;0.8335092758289729;0.015561361389395768;0.015562284177306462;0.7177017211595462;-0.013405041053298443;0.7179478679685626
26.030464;1.0444221648277119;0.8331187575934401;0.7976875707707598;5.50364929946746e-06;5.277646165483408e-06;1.0448135712168578;10.000557517091835;0.8335097005895038;0.015561390897476478;0.01556229002978585;0.7177033811984467;-0.013405041401563006;0.717948019654297
26.040464;1.044423498539497;0.833119446522288;0.7976872521892353;5.503938097513713e-06;5.2783265797659125e-06;1.0448133378969735;10.000554234255866;0.8335101306158172;0.015561420884664058;0.015562295264297163;0.7177050735485786;-0.013405041740446282;0.7179481409866151
26.050464;1.0444248530576203;0.8331201302427096;0.797686881256356;5.504200633158018e-06;5.279003369092085e-06;1.0448131203582045;10.000551451871633;0.8335105633181956;0.015561451246587157;0.015562299991193915;0.717706798052447;-0.013405042069641139;0.7179482332152931
26.060464;1.0444262301623448;0.8331208063860199;0.7976864588723882;5.504435581832713e-06;5.279675874244548e-06;1.044812919636336;10.000549175374214;0.8335109964524048;0.015561481875895407;0.01556230431964673;0.7177085544239595;-0.013405042389146787;0.717948297969885
26.070464;1.0444276298441264;0.8331214727033326;0.7976859854022458;5.50464203121529e-06;5.280343258113336e-06;1.0448127364486852;10.000547406351512;0.8335114285497712;0.015561512674599924;0.015562308358375422;0.7177103415783528;-0.013405042699169634;0.7179483370681458
26.080464;1.0444290509294263;0.833122127160991;0.7976854608735998;5.504819137668424e-06;5.281004501340743e-06;1.0448125709085425;10.000546141415374;0.8335118584784148;0.015561543558434992;0.01556231221801487;0.717712158221488;-0.013405043000080993;0.7179483522710144
26.090464;1.044430491306528;0.8331227676022167;0.7976848852547118;5.50496596378385e-06;5.281658465445647e-06;1.0448124226408448;10.000545374919342;0.833512284999661;0.01556157445601371;0.0155623159993233;0.7177140034286997;-0.013405043292337313;0.7179483452992581
26.100464;1.0444319476503525;0.8331233910364472;0.7976842588588248;5.505081519931554e-06;5.282303935446062e-06;1.0448122908241342;10.000545100232012;0.8335127064334128;0.015561605299843784;0.015562319777046644;0.7177158765415412;-0.013405043576537627;0.7179483182266915
26.110464;1.0444334154309827;0.8331239931084337;0.7976835824904261;5.505164896562129e-06;5.282939607313046e-06;1.0448121740492484;10.000545306230347;0.8335131200718444;0.015561636011424107;0.015562323600944155;0.717717777013345;-0.013405043853498454;0.7179482739709936
26.120464;1.0444348895202016;0.8331245684346748;0.7976828568417713;5.50521539741627e-06;5.283564213211328e-06;1.0448120704513537;10.000545973621358;0.8335135221233618;0.015561666504000767;0.015562327505093643;0.7177197046309085;-0.013405044123988128;0.7179482162740736
26.130464;1.0444363650126076;0.8331251118799139;0.7976820817707683;5.505232592890569e-06;5.284176728563616e-06;1.0448119780405665;10.000547071868988;0.8335139084848809;0.015561696702718316;0.015562331510341532;0.7177216600886356;-0.013405044388384926;0.717948148898954
26.140464;1.0444378373111924;0.8331256196059093;0.7976812566313557;5.505216362668917e-06;5.284776383433043e-06;1.0448118947471072;10.000548551466409;0.8335142753854152;0.015561726558298999;0.01556233563328919;0.7177236453645822;-0.013405044646636622;0.7179480746679454
26.150464;1.044439302161179;0.8331260891341372;0.7976803814029858;5.505167064458974e-06;5.285362504563336e-06;1.044811818480335;10.000550342542885;0.8335146194928448;0.015561756043931823;0.01556233990325652;0.7177256632277692;-0.013405044898320876;0.7179479953084557
26.160464;1.0444407569163434;0.833126519077485;0.7976794571880627;5.505085804517882e-06;5.2859343928523226e-06;1.0448117470838796;10.000552366419528;0.8335149378536195;0.015561785138320686;0.015562344365790839;0.7177277161187449;-0.013405045142732976;0.7179479123429424
26.170464;1.0444422015887072;0.8331269087614307;0.7976784856552583;5.504974523657334e-06;5.286491185483707e-06;1.0448116775137746;10.000554543525775;0.833515227906091;0.015561813809367352;0.015562349072985565;0.7177298052966704;-0.013405045379138218;0.7179478281478586
26.180464;1.044443638096212;0.8331272576917015;0.7976774685247983;5.50483576364002e-06;5.2870316905243396e-06;1.044811605210368;10.000556792470006;0.8335154872542665;0.015561842016808769;0.01556235407577629;0.7177319306026225;-0.013405045606947046;0.7179477462094103
26.190464;1.044445068795411;0.8331275656249831;0.7976764077418119;5.504672346194957e-06;5.287554495599239e-06;1.0448115248727976;10.000559025723842;0.8335157131141011;0.015561869726591666;0.015562359418926272;0.7177340906684608;-0.013405045825728691;0.7179476707284581
26.200464;1.0444464956653539;0.8331278331264034;0.7976753056586351;5.504487195713204e-06;5.288058339163705e-06;1.044811431792977;10.000561142928113;0.8335159022064947;0.015561896921821862;0.015562365139391413;0.7177362833519222;-0.01340504603521725;0.7179476061559172
26.210464;1.0444479202771093;0.8331280615070779;0.7976741644284331;5.50428331981066e-06;5.2885423305969036e-06;1.0448113223343487;10.000563035174654;0.8335160512018646;0.015561923604430145;0.015562371269845826;0.717738505904608;-0.01340504623525066;0.7179475569529431
26.220464;1.0444493438202236;0.8331282519636548;0.797672985077048;5.504063838097388e-06;5.289005942650439e-06;1.0448111932565778;10.000564605924925;0.8335161569401083;0.015561949779492525;0.015562377836469406;0.7177407546586009;-0.01340504642568548;0.7179475277812452
26.230464;1.0444507666809344;0.8331284048499137;0.7976717677512303;5.5038319312109074e-06;5.2894490036632206e-06;1.0448110410248757;10.000565787109139;0.8335162162427164;0.015561975438916121;0.015562384847855574;0.7177430249253038;-0.013405046606371167;0.7179475235976445
26.240464;1.0444521880758764;0.8331285198845385;0.7976705129747915;5.5035906606920985e-06;5.289871734391922e-06;1.044810862299839;10.000566535875103;0.8335162258998986;0.015562000566812069;0.015562392290338204;0.717745311653822;-0.013405046777096615;0.7179475489889374
26.250464;1.0444536059126688;0.8331285968212496;0.7976692222571936;5.503342787171727e-06;5.290274798044687e-06;1.0448106548435787;10.00056681820807;0.8335161833485334;0.015562025146154875;0.01556240013648363;0.7177476101095439;-0.013405046937563333;0.7179476074673893
26.260464;1.0444550168268407;0.8331286355770996;0.7976678980110041;5.503090719020077e-06;5.290659370508433e-06;1.044810417532443;10.000566594297299;0.8335160874536724;0.015562049149069558;0.015562408353652442;0.7177499157988461;-0.013405047087549556;0.7179477017261972
26.270464;1.0444564164595143;0.8331286360115001;0.7976665434985328;5.502836588524358e-06;5.291027099138987e-06;1.0448101499066498;10.000565822263608;0.8335159386774709;0.01556207252802122;0.015562416905141511;0.7177522242393354;-0.013405047227194584;0.717947834250524
26.280464;1.0444577994022295;0.833128597846759;0.7976651627846215;5.502582352343455e-06;5.291379791949836e-06;1.0448098520328786;10.000564476420694;0.833515739020738;0.015562095217241041;0.015562425750337778;0.7177545310019907;-0.013405047357126297;0.7179480072360103
26.290464;1.0444591588769399;0.8331285205994811;0.7976637606573637;5.50232972168582e-06;5.291719019190078e-06;1.044809523949747;10.00056255973944;0.8335154918746092;0.015562117138091764;0.015562434848416327;0.717756831738213;-0.013405047478401025;0.717948222103189
