time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.300464;1.044460487061636;0.8331284038975704;0.7976623424472036;5.502079954612764e-06;5.292045965477299e-06;1.044809164387154;10.000560104345789;0.833515201604592;0.015562138205225862;0.015562444164556991;0.7177591223503075;-0.013405047592459703;0.7179484791824958
26.310464;1.0444617760924186;0.8331282482122018;0.7976609137654397;5.5018338450657605e-06;5.292361502352581e-06;1.0448087704943116;10.000557165292602;0.8335148731949601;0.015562158330086768;0.015562453670352333;0.7177613990891951;-0.013405047701155196;0.7179487775437757
26.320464;1.0444630191065727;0.8331280549702154;0.7976594801631415;5.501591959265157e-06;5.292666329498272e-06;1.0448083396237773;10.000553811424552;0.8335145117585125;0.01556217742307274;0.015562463335075312;0.7177636582178333;-0.013405047806776284;0.7179491150715005
26.330464;1.0444642108877569;0.8331278260351509;0.7976580467185183;5.5013548764575195e-06;5.292961186007435e-06;1.044807871423917;10.000550119347615;0.8335141215865628;0.015562195398064292;0.015562473124499782;0.7177658960435612;-0.013405047911857433;0.717949488823242
26.340464;1.0444653477216344;0.8331275633582961;0.7976566180504315;5.501123358036377e-06;5.293246969486193e-06;1.044807368074178;10.00054617247612;0.8335137054098993;0.015562212170251976;0.01556248301212361;0.717768109801347;-0.013405048018726166;0.717949895346724
26.350464;1.0444664266780983;0.8331272687903658;0.7976551987656119;5.5008984379579175e-06;5.293524656387787e-06;1.044806833281966;10.000542053561304;0.8335132643445906;0.015562227645596241;0.01556249297895162;0.7177702982717526;-0.013405048129201715;0.71795033081824
26.360464;1.0444674449734352;0.8331269440571423;0.7976537938793947;5.500681369659766e-06;5.293795183090204e-06;1.044806271891131;10.000537827669923;0.8335127982063477;0.015562241721128977;0.015562502996164204;0.7177724612766085;-0.013405048244644033;0.7179507912358382
26.370464;1.044468399589982;0.8331265909509532;0.7976524090180028;5.500473468706176e-06;5.2940592986422435e-06;1.0448056896696754;10.000533535486241;0.8335123059378401;0.015562254298588225;0.01556251301857457;0.7177745986823236;-0.013405048365990492;0.7179512727324925
26.380464;1.0444692873054024;0.833126211344653;0.797651050311418;5.500276019106066e-06;5.294317370274869e-06;1.0448050924348329;10.000529202973535;0.8335117859464323;0.015562265294090008;0.01556252299812234;0.7177767097053024;-0.013405048493611663;0.7179517716574528
26.390464;1.0444701050795746;0.8331258074015889;0.7976497242279958;5.500090271052415e-06;5.294569286016066e-06;1.044804485287846;10.000524846815422;0.8335112363540146;0.01556227464025191;0.015562532893860144;0.7177787927291462;-0.013405048627278055;0.7179522843646028
26.400464;1.044470850123664;0.8331253826008419;0.797648437358728;5.499917403168848e-06;5.29481445146397e-06;1.0448038724912274;10.00052046856327;0.8335106556005021;0.015562282286860199;0.01556254267216234;0.7177808455842752;-0.013405048766430507;0.7179528070613301
26.410464;1.0444715195490322;0.8331249425299736;0.7976471958574989;5.499758545813114e-06;5.295051842225552e-06;1.0448032580531088;10.000516053149617;0.8335100431983689;0.015562288206954015;0.015562552310989608;0.7177828660381311;-0.013405048910472063;0.71795333603992
26.420464;1.0444721104921049;0.8331244940917587;0.7976460049428293;5.499614998735709e-06;5.295280230298961e-06;1.0448026465710336;10.000511581369333;0.8335093995939632;0.015562292402210598;0.015562561804863883;0.7177848520935416;-0.01340504905868336;0.7179538683084702
26.430464;1.0444726207384438;0.833124043862233;0.7976448687313696;5.4994884420265196e-06;5.295498542221987e-06;1.0448020435524685;10.000507045814716;0.8335087250170565;0.015562294888886451;0.015562571163007332;0.7177868017545659;-0.013405049210012556;0.7179544019541435
26.440464;1.04447304866656;0.833123597239037;0.797643790066196;5.499380946339852e-06;5.295705971927253e-06;1.0448014556058682;10.000502452757353;0.8335080186049312;0.015562295674934286;0.015562580401185785;0.7177887124141971;-0.013405049363271035;0.717954935801296
26.450464;1.044473392140096;0.8331231586973301;0.797642770458686;5.499294850253625e-06;5.295901735985934e-06;1.0448008907688606;10.000497812623756;0.8335072785522024;0.015562294751441599;0.015562589527423096;0.7177905803968451;-0.013405049517483494;0.7179554688062082
26.460464;1.0444736472878762;0.8331227322471229;0.7976418104627295;5.499232578188041e-06;5.2960849147703215e-06;1.044800358198497;10.00049313855312;0.8335065026339149;0.015562292095719134;0.015562598532139163;0.717792401027725;-0.013405049671780488;0.7179559995157297
26.470464;1.0444738087736682;0.8331223214350986;0.7976409101849975;5.499196467668724e-06;5.296254496829288e-06;1.0447998670212135;10.000488454665389;0.8335056883290658;0.015562287680288023;0.015562607394962314;0.7177941694125373;-0.013405049825003651;0.7179565258454438
26.480464;1.0444738714010473;0.8331219292609602;0.7976400694901401;5.499188693945652e-06;5.2964093508074164e-06;1.0447994252240245;10.000483798364222;0.8335048325939085;0.015562281484274045;0.015562616101365346;0.7177958814467342;-0.01340504997571557;0.7179570453233477
26.490464;1.0444738308257666;0.8331215584563333;0.7976392880674852;5.499211130450528e-06;5.29654826881064e-06;1.0447990395696318;10.000479211915577;0.8335039319546157;0.015562273503501636;0.015562624651130515;0.7177975342713702;-0.013405050122725595;0.7179575553912365
26.500464;1.044473683668992;0.8331212119776311;0.797638565753128;5.499265058506121e-06;5.2966702519760016e-06;1.04479871583804;10.000474730876453;0.8335029831046362;0.015562263757595977;0.01556263305310036;0.7177991263137314;-0.013405050265597955;0.7179580534577413
26.510464;1.0444734286141044;0.8331208932757719;0.7976379029420335;5.499351016978074e-06;5.296774721655828e-06;1.0447984578585554;10.000470375814402;0.83350198323283;0.015562252284705935;0.015562641320956644;0.7178006570658761;-0.013405050404736586;0.717958536659627
26.520464;1.0444730672261475;0.8331206057715262;0.7976373005758505;5.499468920821202e-06;5.296861482555743e-06;1.0447982661255772;10.000466145121605;0.8335009299893684;0.015562239130478986;0.015562649479470439;0.7178021264326438;-0.013405050541068863;0.7179590017561212
26.530464;1.0444726032811564;0.8331203520049721;0.797636759758457;5.499618278162945e-06;5.296930661433255e-06;1.0447981379510367;10.000462008682742;0.833499821874207;0.015562224348658995;0.015562657566933579;0.7178035345664253;-0.013405050675766061;0.7179594456347751
26.540464;1.0444720417532467;0.8331201336599671;0.7976362816198623;5.49979836359183e-06;5.296982644931817e-06;1.0447980687987266;10.000457913546933;0.8334986587202685;0.015562208011528656;0.015562665625180449;0.7178048826360081;-0.01340505081029247;0.7179598659352727
26.550464;1.044471388520257;0.8331199524160802;0.7976358671333605;5.5000082937079605e-06;5.297017989795919e-06;1.044798052926081;10.000453799494851;0.8334974416959305;0.01556219021721887;0.01556267368875686;0.717806172925133;-0.013405050946414719;0.7179602612914247
26.560464;1.0444706504169372;0.8331198107017456;0.7976355163463489;5.50024713304194e-06;5.297037526455658e-06;1.0447980830646484;10.00044960833356;0.8334961730696694;0.015562171084500684;0.01556268177908471;0.7178074078972965;-0.013405051085946262;0.7179606313813663
26.570464;1.0444698352250454;0.8331197114685499;0.797635228147763;5.5005141418342856e-06;5.297042498618094e-06;1.0447981507180282;10.00044528497582;0.8334948557899517;0.015562150739763076;0.015562689905100473;0.7178085901853817;-0.013405051230590078;0.7179609768729978
26.580464;1.0444689518362549;0.8331196571490054;0.7976350008689639;5.5008088364243815e-06;5.297034405842015e-06;1.044798247390134;10.000440776779255;0.8334934932721717;0.015562129304346407;0.015562698073206874;0.7178097239031848;-0.013405051381964923;0.7179612992999083
26.590464;1.044468010540627;0.8331196492095962;0.7976348323365726;5.501130667671514e-06;5.297014606128852e-06;1.0447983651002384;10.000436032454278;0.833492089681292;0.015562106887689537;0.01556270629714743;0.7178108154205562;-0.013405051541502296;0.7179616011210133
26.600464;1.0444670228655646;0.8331196887353836;0.7976347198812963;5.501478783528967e-06;5.296983823566577e-06;1.0447984958486973;10.000431001676384;0.8334906502003097;0.015562083592505684;0.015562714600816704;0.717811872518268;-0.01340505171020197;0.7179618857500926
26.610464;1.0444660006345592;0.8331197770577142;0.7976346612870275;5.5018521023118385e-06;5.2969418490287285e-06;1.0447986310424746;10.000425638961957;0.8334891809319729;0.015562059520620758;0.015562723016843243;0.7178129028344139;-0.013405051888425484;0.717962157007176
26.620464;1.0444649550915968;0.8331199156997867;0.7976346553128664;5.502249380309353e-06;5.2968877393823e-06;1.0447987612387233;10.000419909650363;0.8334876882901475;0.015562034763968828;0.015562731579993957;0.7178139131011558;-0.013405052075744916;0.717962418264902
26.630464;1.0444638969855378;0.8331201059466558;0.7976347009879893;5.5026692168144366e-06;5.296820312635645e-06;1.0447988763676521;10.000413792158648;0.8334861782247448;0.01556200938694545;0.015562740318074482;0.7178149097078801;-0.013405052271002346;0.7179626722951647
26.640464;1.0444628366032465;0.8331203488349732;0.7976347969666815;5.503110154993554e-06;5.296738480301489e-06;1.044798966093971;10.000407276750664;0.8334846556673229;0.015561983416364404;0.015562749245084075;0.7178158995978597;-0.013405052472695857;0.7179629221271607
26.650464;1.044461782892481;0.8331206454357724;0.7976349416203781;5.503570719881041e-06;5.296641316932785e-06;1.0447990198116481;10.00040036160062;0.8334831241742571;0.015561956847038606;0.0155627583558586;0.7178168901728176;-0.01340505267936067;0.7179631719583391
26.660464;1.0444607428101906;0.833120996683603;0.7976351333080506;5.504049258174636e-06;5.2965281743179405e-06;1.0447990270243541;10.000393047957486;0.8334815861528605;0.015561929660273024;0.01556276762445887;0.7178178886889673;-0.01340505288965739;0.7179634272684281
26.670464;1.0444597216966025;0.83312140315684;0.7976353706874307;5.504543872850193e-06;5.296398901011656e-06;1.0447989786920833;10.000385336446234;0.8334800435902736;0.015561901845335988;0.015562777010235932;0.717818902317065;-0.013405053102293746;0.7179636942762804
26.680464;1.0444587240843388;0.8331218653092034;0.7976356530476906;5.5050525436386784e-06;5.296253792516048e-06;1.044798868522576;10.000377224496027;0.8334784987017833;0.015561873405366522;0.015562786467567776;0.7178199385172586;-0.013405053315925038;0.7179639793451823
26.690464;1.0444577542305942;0.8331223836555864;0.797635980007804;5.505573167758589e-06;5.296093260909984e-06;1.044798692899947;10.00036871289674;0.83347695452531;0.015561844346798859;0.01556279595097194;0.7178210049542535;-0.013405053529045715;0.7179642888358947
26.700464;1.0444568163890267;0.8331229589426375;0.7976363508764595;5.5061035555202595e-06;5.295917690882701e-06;1.044798449639418;10.000359817290043;0.8334754153307589;0.01556181467739416;0.015562805413835118;0.7178221091165499;-0.013405053740065799;0.717964629056641
26.710464;1.044455915205188;0.8331235923535603;0.7976367646239046;5.506641501128564e-06;5.295727496304276e-06;1.044798136947972;10.000350564198527;0.8334738863839306;0.01556178441285858;0.015562814805907165;0.7178232580949668;-0.01340505394759679;0.7179650056537225
26.720464;1.0444550558951746;0.8331242851215884;0.7976372201289696;5.507184770445022e-06;5.2955230501787374e-06;1.0447977533793544;10.000340974436016;0.833472373301149;0.015561753572778683;0.015562824076962774;0.7178244583626443;-0.013405054150502744;0.7179654226898129
26.730464;1.0444542436450375;0.8331250378697757;0.7976377164425471;5.507730897146091e-06;5.295304599487128e-06;1.044797298494132;10.000331054902173;0.833470881501894;0.015561722175810635;0.015562833187173674;0.7178257151567861;-0.013405054347619745;0.717965882298906
26.740464;1.0444534826608132;0.833125850437142;0.797638253285059;5.508276953798209e-06;5.295072358660602e-06;1.0447967732196823;10.000320804717468;0.8334694154649914;0.015561690241740072;0.015562842112287265;0.7178270316516071;-0.013405054537586066;0.7179663854099642
26.750464;1.0444527756664237;0.8331267220071044;0.7976388310289946;5.508819540917399e-06;5.29482666809195e-06;1.044796179310443;10.000310222350343;0.8334679778595255;0.015561657785941447;0.015562850838250097;0.7178284085572058;-0.013405054718914964;0.7179669327825658
26.760464;1.0444521239322346;0.8331276514384076;0.7976394498639602;5.5093550274075335e-06;5.294568000958862e-06;1.0447955186399531;10.000299304482828;0.8334665695604497;0.01556162481193825;0.015562859358518049;0.7178298445139223;-0.0134050548900611;0.7179675253713553
26.770464;1.044451527620697;0.833128637868006;0.7976401089902843;5.509879922009565e-06;5.294296818901531e-06;1.0447947932007906;10.00028804601918;0.8334651904901531;0.015561591313811586;0.015562867677902584;0.7178313368064486;-0.013405055049414775;0.7179681641954467
26.780464;1.044450986234702;0.8331296807482756;0.7976408064326296;5.510391233374346e-06;5.294013602035957e-06;1.0447940056802307;10.000276444985008;0.8334638404084023;0.015561557283598154;0.015562875808577945;0.7178328817148727;-0.01340505519534488;0.7179688500301628
26.790464;1.0444504987577192;0.8331307790715076;0.79764153968337;5.510886618328046e-06;5.293719051485188e-06;1.0447931597684135;10.000264504252671;0.8334625193936639;0.015561522721431414;0.015562883758304091;0.7178344747820871;-0.013405055326385796;0.7179695828704492
26.800464;1.0444500635693377;0.8331319307298494;0.7976423066968797;5.511364271982554e-06;5.293414108898466e-06;1.044792259658111;10.000252233311167;0.8334612278848735;0.015561487644144355;0.015562891524676586;0.7178361113214942;-0.013405055441533073;0.717970361391576
26.810464;1.044449678249464;0.833133132452342;0.7976431060706772;5.5118227325990515e-06;5.293099774363365e-06;1.0447913088862069;10.000239655990674;0.833459966273227;0.015561452078486266;0.015562899100652892;0.7178377867877873;-0.013405055540327292;0.717971182769193
26.820464;1.0444493390829774;0.8331343800845675;0.7976439365326005;5.51226070509697e-06;5.292776867377707e-06;1.0447903092708077;10.000226815141579;0.8334587345592374;0.015561416038365887;0.015562906488284395;0.717839496947217;-0.013405055622499789;0.7179720431990565
26.830464;1.0444490409521787;0.8331356687475152;0.7976447969236939;5.512676885840002e-06;5.29244584462055e-06;1.0447892607564533;10.000213765414507;0.8334575324649687;0.01556137951339813;0.015562913708398362;0.7178412378292102;-0.01340505568760028;0.717972938803879
26.840464;1.0444487780890062;0.8331369926878612;0.7976456867044495;5.51306983553896e-06;5.292106845950644e-06;1.0447881622933124;10.000200559260406;0.8334563597097631;0.015561342482964109;0.015562920792225222;0.7178430054310511;-0.01340505573522987;0.7179738660776185
26.850464;1.0444485448252725;0.8331383450900293;0.7976466063219784;5.5134380182899945e-06;5.2917599269922606e-06;1.0447870129933845;10.000187236040869;0.83345521597143;0.015561304934201083;0.015562927763481855;0.7178447958085126;-0.013405055765640597;0.7179748215246787
26.860464;1.0444483354982599;0.8331397181861306;0.7976475572508435;5.513779888329723e-06;5.291405239339902e-06;1.044785812303037;10.00017381782704;0.8334541009274734;0.015561266871233147;0.015562934634109063;0.7178466054226819;-0.013405055779846405;0.7179758009120341
26.870464;1.044448143785812;0.8331411039624719;0.7976485416028145;5.514093902958071e-06;5.2910430837491155e-06;1.0447845595043215;10.00016031061688;0.8334530151386849;0.015561228320807467;0.01556294141754576;0.7178484307064816;-0.013405055779229189;0.7179767992472446
26.880464;1.0444479626899714;0.833142495201692;0.7976495613378387;5.514378617091099e-06;5.290673919820474e-06;1.0447832539564685;10.000146713417257;0.8334519609682263;0.015561189334352837;0.0155629481403635;0.7178502673050156;-0.013405055765309676;0.7179778115320568
26.890464;1.0444477855323946;0.8331438861330407;0.7976506174388389;5.514632759003905e-06;5.290298332911875e-06;1.0447818956420232;10.000133033017818;0.833450942244709;0.015561149986155286;0.015562954837594867;0.717852110136029;-0.013405055739684634;0.7179788329772681
26.900464;1.0444476070712474;0.8331452722648732;0.7976517094397025;5.514855097647632e-06;5.289917042591075e-06;1.0447804850434401;10.000119292425762;0.8334499631875794;0.015561110363413106;0.015562961541614314;0.7178539538366191;-0.013405055703793469;0.717979858781311
26.910464;1.0444474242319046;0.8331466497021937;0.7976528353829706;5.515044365705883e-06;5.28953109980053e-06;1.0447790227947071;10.00010553039101;0.8334490276653813;0.015561070550407296;0.01556296827931304;0.7178557929754664;-0.013405055658665026;0.7179808842668322
26.920464;1.0444472361689587;0.8331480143960905;0.7976539919065384;5.5151994781181265e-06;5.289142059869098e-06;1.044777509404941;10.000091795565044;0.8334481389728429;0.015561030623643026;0.015562975074657545;0.7178576222433705;-0.013405055604848072;0.7179819049845751
26.930464;1.0444470435399429;0.8331493614379356;0.7976551743900764;5.515319766254891e-06;5.288751887701171e-06;1.0447759446405012;10.000078135061106;0.8334472998458;0.015560990653097585;0.015562981946082993;0.7178594365698331;-0.013405055542504178;0.7179829165918034
26.940464;1.0444468476665645;0.8331506851652847;0.7976563773792327;5.515404781013097e-06;5.288362744864329e-06;1.0447743270530303;10.000064584958924;0.833446512274144;0.015560950697117095;0.015562988899299447;0.7178612310518283;-0.013405055471581944;0.7179839147443454
26.950464;1.044446650480448;0.8331519805698769;0.7976575950153162;5.515453840823378e-06;5.287976881440461e-06;1.0447726543796845;10.00005116723303;0.8334457769279877;0.015560910800902215;0.015562995929779786;0.7178630008324309;-0.013405055391930612;0.7179848950173163
26.960464;1.0444464554542314;0.833153244871877;0.7976588210650206;5.515466041608755e-06;5.287596618798473e-06;1.0447709240885312;10.000037890279325;0.8334450927449476;0.015560871000184847;0.01556300303587483;0.7178647407946057;-0.013405055303327074;0.7179858529879111
26.970464;1.044446268230524;0.8331544778109585;0.7976600487545829;5.515440721256784e-06;5.287224213585069e-06;1.0447691331774345;10.000024757200698;0.8334444573448492;0.015560831320355871;0.015563010224451895;0.7178664451286975;-0.013405055205526331;0.7179867842588008
26.980464;1.0444460954001986;0.8331556805104428;0.7976612707551453;5.515377687014426e-06;5.286861609157245e-06;1.044767277685664;10.00001178029644;0.8334438677334405;0.0155607917766049;0.01556301750096548;0.7178681073948846;-0.013405055098291447;0.7179876842815238
26.990464;1.0444459425785146;0.8331568544878784;0.7976624795746879;5.515277066232461e-06;5.286510345533436e-06;1.0447653528756484;9.999998989062517;0.8334433204167585;0.015560752387092395;0.015563024856951237;0.7178697211434296;-0.013405054981350095;0.7179885485590656
27.000464;1.0444458140907833;0.8331580017858503;0.7976636683205134;5.515139097754633e-06;5.286171625968189e-06;1.0447633542902253;9.999986426930676;0.8334428115102395;0.015560713189921983;0.015563032272268672;0.7178712803366695;-0.01340505485448285;0.7179893732978178
27.010464;1.0444457138930194;0.8331591252385753;0.7976648311482591;5.514964075962955e-06;5.285846336909416e-06;1.0447612789430096;9.999974147606476;0.8334423374967795;0.01556067424053301;0.015563039726885929;0.7178727791601833;-0.013405054717883556;0.717990155891212
27.020464;1.0444456464577951;0.8331602281684711;0.7976659629039625;5.514752483170933e-06;5.285535073596411e-06;1.0447591257368136;9.999962219761008;0.8334418960067805;0.015560635594154458;0.015563047202347465;0.7178742114049321;-0.013405054572459532;0.7179908947644791
27.030464;1.0444456173472134;0.8331613136788336;0.7976670583781745;5.5145051704035386e-06;5.285238211040233e-06;1.0447568952878958;9.999950727961458;0.8334414861508613;0.015560597298982442;0.015563054672397362;0.7178755699655307;-0.013405054419689304;0.7179915887835754
27.040464;1.044445633235444;0.8331623839839852;0.797668112197258;5.514223408460217e-06;5.2849559042437874e-06;1.0447545899600974;9.99993975849436;0.8334411086639;0.01556055940534853;0.01556306209991903;0.717876846996765;-0.01340505426126068;0.7179922372407697
27.050464;1.0444457015427808;0.8331634407254577;0.7976691197630905;5.513908810400241e-06;5.284688158877422e-06;1.0447522141321888;9.999929382745663;0.8334407658860133;0.015560521981060154;0.015563069446023675;0.7178780345622933;-0.013405054098822373;0.7179928405188515
27.060464;1.0444458296809505;0.8331644862083376;0.797670078345419;5.513563259062489e-06;5.284434927056215e-06;1.0447497742473348;9.999919653358544;0.8334404613341214;0.0155604851166954;0.015563076678107727;0.7178791253178347;-0.01340505393383757;0.7179934000223768
27.070464;1.0444460240573763;0.8331655238283144;0.7976709873667793;5.513188820217565e-06;5.284195865296219e-06;1.0447472783088625;9.999910611708325;0.8334401990723742;0.01556044891382375;0.015563083764907797;0.7178801128597957;-0.013405053767679325;0.7179939171073852
27.080464;1.0444462897514966;0.8331665570130554;0.7976718476700351;5.512787716763604e-06;5.283969956122937e-06;1.0447447349694594;9.999902295835767;0.8334399833420135;0.015560413474872387;0.015563090667478916;0.7178809914303093;-0.013405053601897452;0.7179943927184672
27.090464;1.0444466309403897;0.8331675882753109;0.797672660337755;5.512362510526818e-06;5.283755437444412e-06;1.0447421528189769;9.999894742399224;0.8334398183682049;0.01556037890033364;0.015563097344401578;0.7178817552992752;-0.013405053438143563;0.7179948284847413
27.100464;1.0444470515108069;0.8331686198482383;0.7976734259772837;5.511916236906372e-06;5.283550015323163e-06;1.0447395399298833;9.999887987084524;0.8334397080373923;0.015560345287975647;0.015563103763488476;0.7178823983910979;-0.01340505327782316;0.7179952277840167
27.110464;1.0444475554058623;0.8331696548177511;0.7976741446673732;5.5114522518611e-06;5.283351198021454e-06;1.0447369034395808;9.999882067298849;0.8334396558482596;0.015560312740408866;0.015563109899148364;0.7178829143615015;-0.013405053122027997;0.7179955956833879
27.120464;1.0444481464754856;0.8331706965911114;0.797674816291634;5.510973943858189e-06;5.2831566385419945e-06;1.0447342495355825;9.99987702309412;0.833439665408551;0.015560281369693464;0.015563115722192971;0.7178832971149813;-0.013405052971737927;0.7179959384091418
27.130464;1.0444488282316713;0.8331717476087077;0.7976754407705343;5.510484583862261e-06;5.2829643734774245e-06;1.0447315840575881;9.999872893583188;0.833439740681231;0.015560251288284897;0.015563121199477361;0.7178835414428019;-0.013405052827984048;0.7179962627930271
27.140464;1.0444496036161097;0.8331728097086778;0.7976760177957524;5.509987368296486e-06;5.282772990318378e-06;1.0447289132326725;9.999869711128689;0.8334398857223759;0.015560222598637822;0.01556312630318279;0.7178836435078033;-0.013405052691919177;0.7179965753287438
27.150464;1.044450474491125;0.8331738851995903;0.7976765467543241;5.509485344067686e-06;5.282581650671516e-06;1.0447262437903555;9.9998674968571;0.8334401042683294;0.015560195382626402;0.015563131016553664;0.7178836010024162;-0.013405052564789076;0.7179968811191385
27.160464;1.04445144126453;0.8331749769220719;0.7976770272987723;5.508981051724663e-06;5.282389769618518e-06;1.0447235825801602;9.99986625848809;0.8334403990622266;0.015560169688877658;0.015563135328896457;0.7178834126753322;-0.013405052447841704;0.7179971834974592
27.170464;1.044452502992855;0.8331760880004324;0.7976774597312253;5.508476329538946e-06;5.282196569280774e-06;1.0447209367336332;9.999865989135031;0.8334407714775384;0.015560145532093842;0.015563139230565206;0.7178830776507833;-0.013405052342213727;0.7179974844797412
27.180464;1.0444536573576693;0.8331772217091672;0.7976778448990584;5.507972615694416e-06;5.2820009609420435e-06;1.044718313880857;9.99986666793575;0.8334412219309816;0.015560122907825285;0.01556314271426635;0.7178825951323428;-0.01340505224868667;0.7179977856017992
27.190464;1.0444549004111272;0.83317838102644;0.7976781840591334;5.5074712728715285e-06;5.281801815933161e-06;1.0447157212794325;9.999868262273106;0.8334417504587016;0.015560101810634115;0.015563145772226629;0.717881964422687;-0.013405052167546316;0.7179980882603536
27.200464;1.0444562269193445;0.8331795681803972;0.7976784785474473;5.506973441356621e-06;5.2815982762600345e-06;1.0447131649646442;9.999870727743213;0.8334423569169782;0.015560082243094778;0.015563148389911914;0.7178811854808749;-0.013405052098800791;0.7179983929793861
27.210464;1.0444576312701248;0.8331807843501267;0.7976787291755632;5.506479700248191e-06;5.28138979548002e-06;1.0447106502916532;9.999874007198304;0.8334430406080263;0.015560064212540392;0.015563150550275549;0.7178802597058488;-0.013405052042337856;0.7179986984866802
27.220464;1.0444591079875565;0.8331820292834792;0.7976789359666777;5.505990015453708e-06;5.281176003194863e-06;1.044708182980255;9.999878034123405;0.8334437998266849;0.0155600477315312;0.01556315224459556;0.7178791899001455;-0.013405051997790735;0.7179990019385042
27.230464;1.044460651595657;0.833183301244125;0.7976790982788298;5.505503976471406e-06;5.2809566657907685e-06;1.0447057692853774;9.999882741312426;0.8334446322940136;0.015560032828572523;0.015563153478673366;0.7178779797005455;-0.013405051964455014;0.7179993001094674
27.240464;1.0444622565048238;0.8331845975195656;0.7976792147301542;5.505021065399338e-06;5.280731770920731e-06;1.044703415469495;9.999888068565317;0.8334455361242159;0.015560019546918599;0.015563154272905581;0.7178766333464687;-0.013405051941320807;0.717999590195462
27.250464;1.0444639176033477;0.8331859151384968;0.7976792831263834;5.504540812339218e-06;5.2805015858848596e-06;1.0447011272742859;9.999893958529462;0.8334465099411948;0.015560007925083438;0.015563154653507107;0.7178751557282362;-0.013405051927001092;0.7179998697152127
27.260464;1.0444656312828433;0.8331872515073759;0.7976793011328739;5.504062849230482e-06;5.280266668997542e-06;1.0446989096034789;9.999900348053451;0.8334475520010536;0.015559997984704222;0.015563154642874054;0.7178735522286932;-0.01340505191967906;0.7180001360882164
27.270464;1.0444673952664683;0.8331886044201422;0.7976792675165457;5.503587059993018e-06;5.280027921208826e-06;1.0446967665673925;9.999907173652904;0.8334486599060704;0.01555998973317835;0.015563154256143494;0.7178718281645887;-0.013405051917245803;0.7180003862971385
27.280464;1.0444692065507022;0.8331899714587689;0.7976791831385632;5.503113784879373e-06;5.279786565825554e-06;1.0446947018092079;9.999914381836055;0.8334498314362033;0.01555998316037915;0.015563153495142899;0.7178699882783167;-0.013405051917299333;0.7180006167649173
27.290464;1.0444710594644242;0.8331913497594983;0.7976790514925247;5.50264374933091e-06;5.279543950977304e-06;1.044692718782473;9.99992192949104;0.8334510647275222;0.015559978234583731;0.015563152340716844;0.717868036774322;-0.013405051916969049;0.7180008234493004
27.300464;1.0444729456157815;0.8331927363971162;0.7976788787972175;5.502177763264025e-06;5.2793014178531985e-06;1.0446908208791061;9.999929779769118;0.8334523571731411;0.015559974914759548;0.015563150753974181;0.7178659779820361;-0.013405051913043097;0.718001002070486
27.310464;1.0444748552508882;0.8331941286161269;0.7976786733357684;5.501716409594114e-06;5.279060258480099e-06;1.0446890114834588;9.999937897453409;0.8334537046575616;0.01555997315707608;0.015563148691612776;0.7178638171690342;-0.013405051902250734;0.7180011485565202
27.320464;1.0444767790487557;0.8331955236009821;0.7976784442591746;5.501259807676846e-06;5.278821533438461e-06;1.0446872938154135;9.99994624613576;0.8334551019400798;0.015559972902809239;0.015563146126567133;0.7178615606538925;-0.013405051881411473;0.7180012591019738
27.330464;1.0444787095601593;0.8331969183345668;0.7976782006761569;5.500807573076167e-06;5.278585953441765e-06;1.0446856704771081;9.999954786548503;0.8334565434649663;0.015559974076261406;0.01556314305636565;0.7178592150802223;-0.013405051847771755;0.7180013294405592
27.340464;1.0444806413314385;0.8331983098938277;0.797677951361508;5.500358912956276e-06;5.278353975625168e-06;1.0446841431506446;9.999963469326689;0.8334580237214474;0.015559976605022006;0.015563139495879365;0.7178567866760602;-0.013405051799467969;0.7180013547590535
27.350464;1.0444825697872606;0.8331996959072955;0.797677704606861;5.4999126292182605e-06;5.278125818869178e-06;1.0446827126172256;9.999972229288378;0.8334595370939776;0.015559980444106933;0.015563135467982233;0.7178542812685068;-0.013405051735671197;0.7180013307526113
27.360464;1.0444844902091506;0.8332010747063505;0.7976774681345734;5.499467098070501e-06;5.27790142127752e-06;1.0446813787819955;9.999980995009887;0.8334610779956731;0.015559985585741001;0.015563131007486826;0.7178517045855661;-0.013405051656427967;0.7180012542757089
27.370464;1.0444863977662375;0.8332024448284376;0.7976772491633138;5.499020540518108e-06;5.2776806792191564e-06;1.0446801407076527;9.9999897075775;0.8334626415785156;0.015559992048383455;0.015563126170919447;0.7178490621770726;-0.013405051562449238;0.7180011233669249
27.380464;1.0444882881710087;0.8332038042323051;0.7976770542596654;5.498571433534654e-06;5.277463738431825e-06;1.044678996704151;9.999998331255405;0.8334642243416854;0.015559999853693912;0.015563121023736526;0.7178463594043439;-0.013405051454993946;0.7180009375414075
27.390464;1.0444901580401538;0.8332051500965385;0.7976768894405143;5.498118521486499e-06;5.277250831928189e-06;1.044677944617755;10.00000685462294;0.8334658240956735;0.015560009011209516;0.015563115613134428;0.7178436015994033;-0.013405051335838337;0.7180006978229714
27.400464;1.0444920049502202;0.8332064791769338;0.797676760606248;5.497660543794812e-06;5.27704187888196e-06;1.044676982468522;10.000015285501517;0.8334674393805467;0.015560019518117892;0.015563109965370985;0.7178407940842958;-0.013405051207182465;0.7180004059099724
27.410464;1.0444938276063969;0.8332077882463396;0.7976766730740539;5.497196233030791e-06;5.276836386714826e-06;1.0446761089456005;10.000023634045649;0.8334690687477443;0.015560031361126044;0.015563104101220965;0.7178379421805824;-0.013405051071522458;0.718000063295082
27.420464;1.044495625734256;0.8332090747711203;0.7976766305582157;5.4967245131526105e-06;5.276633722873803e-06;1.0446753235087094;10.000031895049053;0.83347071054873;0.015560044523227092;0.01556309803707239;0.7178350511023316;-0.013405050931558095;0.7179996711115838
27.430464;1.044497399359378;0.8332103374297691;0.7976766353441687;5.49624449569394e-06;5.276433558573535e-06;1.044674626362123;10.000040051014077;0.8334723636534986;0.015560059003026901;0.015563091773151124;0.7178321259333319;-0.013405050789954891;0.7179992304282222
27.440464;1.0444991485528141;0.8332115755564865;0.797676689627886;5.495755239458904e-06;5.2762361801431926e-06;1.0446740181652934;10.000048085042836;0.833474028074546;0.015560074820428033;0.015563085286970245;0.7178291722022053;-0.013405050648988191;0.7179987421691901
27.450464;1.0445008741417512;0.833212788022034;0.7976767964347544;5.495255585990771e-06;5.276042372127364e-06;1.0446734990996216;10.000055978936706;0.8334757043304177;0.015560092002186126;0.015563078540724378;0.7178261963870926;-0.013405050510359411;0.7179982066211064
27.460464;1.044502578137437;0.8332139727774727;0.7976769590784875;5.494744335679547e-06;5.275853063179642e-06;1.0446730677010978;10.00006370408777;0.8334773926234958;0.015560110572005159;0.015563071499136357;0.7178232053548417;-0.013405050375230201;0.7179976234237779
27.470464;1.0445042635327573;0.8332151269049098;0.7976771794255533;5.4942206078715196e-06;5.275669052862942e-06;1.0446727206408095;10.000071221629128;0.8334790929478111;0.015560130543521783;0.015563064142592183;0.717820205439058;-0.013405050244321124;0.7179969919274569
27.480464;1.0445059341030605;0.8332162467160242;0.797677456591807;5.493684020868567e-06;5.275490827083634e-06;1.0446724535337268;10.000078488080694;0.8334808051956252;0.015560151911790302;0.015563056465733322;0.7178172022991304;-0.013405050117978372;0.7179963112209716
27.490464;1.0445075938818258;0.8332173281731415;0.7976777877567259;5.49313454135336e-06;5.275318579350901e-06;1.0446722617028743;10.000085456973233;0.8334825287937258;0.015560174655373061;0.01556304847191747;0.7178142012993474;-0.013405049996227441;0.7179955802218377
27.500464;1.04450924605304;0.8332183674799144;0.7976781703849921;5.492572190407369e-06;5.2751524163951875e-06;1.0446721406406807;10.00009207534245;0.8334842626577449;0.015560198745944972;0.015563040174996096;0.7178112078764712;-0.013405049878827013;0.7179947980216431
27.510464;1.0445108923841542;0.8332193615958237;0.7976786035725092;5.491996987877007e-06;5.27499240580707e-06;1.0446720863312267;10.000098283480028;0.8334860057806704;0.01556022414710081;0.015563031600664001;0.7178082277949199;-0.013405049765262375;0.7179939640437724
27.520464;1.0445125336860968;0.8332203085862134;0.7976790879523548;5.491409185713658e-06;5.274838534215347e-06;1.0446720950870028;10.000104018798986;0.8334877579110321;0.015560250800968478;0.015563022782082051;0.717805267031971;-0.013405049654829658;0.7179930782805742
27.530464;1.0445141699651679;0.8332212073332316;0.7976796249622672;5.49080942641402e-06;5.274690703298917e-06;1.0446721632143772;10.000109218373563;0.8334895193592776;0.015560278624275507;0.015563013755659907;0.7178023314978471;-0.013405049546991827;0.717992141658274
27.540464;1.0445158001464028;0.8332220568481021;0.7976802159507423;5.490198705768425e-06;5.2745486082540694e-06;1.044672287303661;10.000113826515445;0.8334912902603532;0.015560307517488277;0.015563004558789466;0.7177994274109246;-0.013405049441664556;0.7179911557806823
27.550464;1.0445174226574643;0.8332228560857667;0.7976808616984942;5.489578311761051e-06;5.274411758136737e-06;1.0446724647126306;10.000117807174565;0.8334930707263075;0.015560337371956844;0.015562995230177484;0.7177965617736101;-0.013405049339019606;0.7179901223041704
27.560464;1.0445190362888117;0.8332236041823079;0.7976815626079662;5.4889498081440095e-06;5.274279761813995e-06;1.044672693607124;10.000121149543588;0.8334948614851793;0.015560368074881292;0.01556298581403748;0.7177937416279053;-0.013405049239187226;0.7179890427959045
27.570464;1.0445206400451417;0.8332243003904416;0.7976823191590262;5.488314956748308e-06;5.274152342003937e-06;1.0446729728879955;10.000123865445632;0.8334966638128501;0.015560399513959693;0.015562976367703412;0.7177909728474168;-0.01340504914236034;0.7179879188873922
27.580464;1.0445222324398367;0.8332249438667234;0.7976831320602967;5.487675402618436e-06;5.274028969120183e-06;1.0446733019967427;10.00012598089277;0.833498479382371;0.015560431580266886;0.015562966964226667;0.7177882597747574;-0.013405049048945334;0.7179867521766471
27.590464;1.044523810929362;0.8332255338830185;0.7976840016201682;5.487032385093114e-06;5.273908726103374e-06;1.0446736806057528;10.00012752457032;0.8335003108086673;0.015560464176054006;0.015562957682431692;0.7177856053697067;-0.013405048959411801;0.7179855440913737
27.600464;1.0445253714765008;0.8332260701999764;0.7976849271713831;5.486386910386746e-06;5.273790641704227e-06;1.0446741085860949;10.000128524959429;0.8335021618688617;0.015560497228367448;0.015562948597308307;0.717783011324296;-0.013405048874117163;0.7179842961567023
27.610464;1.0445269086894704;0.8332265533584058;0.7976859074975239;5.485740021819979e-06;5.27367399785201e-06;1.0446745856272885;10.000129019378171;0.8335040365438993;0.01556053069325256;0.015562939783829607;0.717780478229841;-0.013405048793274404;0.7179830103169809
27.620464;1.0445284168021658;0.8332269850931069;0.7976869413091564;5.485092630244339e-06;5.273558243274819e-06;1.044675110167068;10.000129059712302;0.8335059380157618;0.015560564539476452;0.015562931330342847;0.71777800588054;-0.013405048716980495;0.7179816889036575
27.630464;1.044529890647465;0.8332273684675967;0.7976880271664408;5.484445149092902e-06;5.2734426975348416e-06;1.0446756789053557;10.000128706312323;0.8335078686099192;0.015560598734676903;0.015562923347875757;0.7177755937065471;-0.013405048645249246;0.7179803346042684
27.640464;1.0445313261430704;0.8332277073663101;0.7976891636200142;5.483797417408453e-06;5.273326367757769e-06;1.0446762877807414;10.00012801831377;0.8335098300808568;0.015560633254743446;0.015562915960921169;0.7177732411212937;-0.013405048577880305;0.7179789508487993
27.650464;1.0445327204062007;0.8332280057311046;0.7976903495935115;5.483148967683608e-06;5.273208044946692e-06;1.044676933345209;10.000127045803671;0.8335118234462295;0.015560668092558788;0.015562909281976343;0.7177709475800579;-0.013405048514272325;0.7179775422831735
27.660464;1.044534071197788;0.8332282668990709;0.7976915843108103;5.482499350478154e-06;5.273086497132562e-06;1.04467761290361;10.000125825403591;0.8335138484810222;0.015560703250144858;0.015562903391122119;0.7177687126347282;-0.013405048453657904;0.7179761145515099
27.670464;1.044535375800023;0.8332284934026277;0.7976928667439012;5.481848308504487e-06;5.272960497521899e-06;1.0446783238757078;10.000124383659898;0.8335159035840684;0.015560738729369649;0.015562898339889629;0.7177665361482332;-0.013405048395639708;0.7179746736549034
27.680464;1.044536630043354;0.8332286874068493;0.7976941953091584;5.481195814873137e-06;5.272828834655569e-06;1.0446790639485872;10.000122742442988;0.833517986246658;0.015560774521259734;0.015562894168748028;0.7177644183080141;-0.013405048340370448;0.717973225677294
27.690464;1.0445378278591049;0.8332288511056767;0.7976955684672211;5.480541970245117e-06;5.272690388380126e-06;1.0446798315011263;10.000120919538327;0.8335200935529259;0.015560810594144948;0.015562890912796596;0.7177623594152178;-0.013405048288250258;0.717971776591622
27.700464;1.044538961324534;0.833228986823483;0.7976969856703329;5.4798867842929296e-06;5.272544142464754e-06;1.0446806251123841;10.000118934178051;0.833522222094659;0.015560846899605829;0.015562888596157395;0.7177603598573714;-0.013405048239560773;0.7179703319120952
27.710464;1.044540021395816;0.8332290973587495;0.7976984473607839;5.4792300890243846e-06;5.272389228423381e-06;1.0446814427591804;10.000116819258634;0.8335243676475179;0.015560883391369908;0.015562887224862086;0.7177584200542438;-0.013405048194420769;0.7179688965296711
27.720464;1.044540999414024;0.8332291861497739;0.7976999541135033;5.478571763159116e-06;5.272224977192368e-06;1.0446822813675418;10.00011462266762;0.8335265255084174;0.015560920037440758;0.015562886786934866;0.717756540248839;-0.01340504815308516;0.7179674746951918
27.730464;1.0445418884121291;0.8332292566384383;0.7977015060392453;5.477911969764119e-06;5.272050866182089e-06;1.0446831364530418;10.000112393785592;0.833528691244394;0.015560956822877467;0.015562887273208145;0.7177547207604538;-0.013405048116222605;0.7179660700577735
27.740464;1.0445426834212614;0.8332293117419454;0.7977031026354209;5.477251065196202e-06;5.2718665004948395e-06;1.0446840022299364;10.000110170133814;0.8335308607300683;0.015560993741254091;0.01556288870298605;0.7177529624706477;-0.013405048084895331;0.7179646856711387
27.750464;1.044543381302524;0.8332293543577307;0.7977047427553523;5.476589464586693e-06;5.2716716466593e-06;1.0446848724770297;10.00010797138201;0.8335330293055403;0.015561030772992679;0.01556289112459929;0.7177512668538382;-0.013405048060373834;0.7179633240312872
27.760464;1.044543980526852;0.8332293882520824;0.7977064245805396;5.475927792042671e-06;5.2714662019579925e-06;1.0446857412752286;10.000105796452868;0.8335351911171888;0.015561067868974047;0.01556289459328551;0.7177496359142911;-0.013405048044022058;0.7179619873430224
27.770464;1.0445444809986015;0.8332294183629358;0.7977081454939655;5.4752670622820815e-06;5.271250109082334e-06;1.044686603182147;10.000103619675043;0.8335373393566035;0.015561104957662735;0.015562899148588669;0.7177480722031856;-0.013405048037172117;0.7179606775315509
27.780464;1.0445448844369458;0.8332294504375112;0.797709902030498;5.47460859153088e-06;5.271023291798329e-06;1.0446874533940465;10.000101389395255;0.8335394667158852;0.015561141959737013;0.01556290480594271;0.717746578411483;-0.013405048040991317;0.7179593960227664
27.790464;1.0445451947083821;0.8332294907099874;0.7977116899626253;5.473953706812955e-06;5.270785620680305e-06;1.0446882882674509;10.000099035933854;0.8335415655479542;0.015561178790479514;0.015562911562912557;0.7177451569406649;-0.013405048056701792;0.7179581440861551
27.800464;1.0445454172470003;0.8332295461366257;0.7977135042803276;5.4733034609887755e-06;5.270536850740243e-06;1.0446891058961387;10.000096489103276;0.8335436286116302;0.015561215357166643;0.015562919411429765;0.7177438101121707;-0.01340504808592638;0.7179569232855262
27.810464;1.0445455585011612;0.8332296242474913;0.7977153392488711;5.472658474858583e-06;5.270276569044521e-06;1.0446899063139823;10.000093698560562;0.8335456503685132;0.015561251562120106;0.015562928343768562;0.7177425403356016;-0.01340504813056134;0.7179557352540628
27.820464;1.044545625933409;0.8332297319615493;0.7977171886601581;5.47201899276321e-06;5.270004154017671e-06;1.0446906913163052;10.000090644918437;0.8335476273239835;0.015561287312212995;0.015562938349488971;0.717741349605831;-0.013405048192411851;0.7179545813992306
27.830464;1.044545627860193;0.8332298747943208;0.7977190460095966;5.4713851339256994e-06;5.269718819555336e-06;1.044691464153027;10.000087333951457;0.8335495571704548;0.015561322523645978;0.015562949409144024;0.717740239144194;-0.013405048273025168;0.7179534628947253
27.840464;1.0445455724862551;0.8332300571846376;0.7977209047121205;5.470757174298589e-06;5.2694198435816685e-06;1.0446922295504237;10.00008378247649;0.8335514378233925;0.015561357120347136;0.015562961479788008;0.7177392095941626;-0.013405048373695284;0.7179523803799523
27.850464;1.0445454664400737;0.833230282867811;0.7977227586261184;5.470135732847142e-06;5.269106648370586e-06;1.0446929941477197;10.0000800069851;0.8335532669039464;0.01556139104083664;0.015562974480541805;0.7177382609797903;-0.013405048495551153;0.7179513335167164
27.860464;1.0445453145930683;0.8332305550449187;0.7977246025034965;5.469521852140715e-06;5.268778617001485e-06;1.044693766454672;10.000076018549247;0.833555041466695;0.015561424242746908;0.01556298830381498;0.717737392510699;-0.013405048639469853;0.7179503207687112
27.870464;1.0445451213232213;0.8332308765496335;0.7977264317292149;5.468916966348361e-06;5.2684350174333765e-06;1.0446945556759286;10.000071825551334;0.8335567580334594;0.015561456693079956;0.015563002845920788;0.7177366028593725;-0.01340504880581323;0.7179493395232188
27.880464;1.0445448910168789;0.8332312494047539;0.7977282415701117;5.468322645929793e-06;5.268075054097116e-06;1.044695370332258;10.000067435340894;0.833558413353673;0.015561488364705223;0.015563018028041905;0.7177358906116315;-0.013405048994500197;0.717948387043045
27.890464;1.0445446278368151;0.8332316740730429;0.7977300266379356;5.467740211413192e-06;5.267697903207658e-06;1.0446962175485939;10.000062846321876;0.8335600055672943;0.015561519239343981;0.015563033798905687;0.7177352546586527;-0.013405049205423975;0.7179474615108049
27.900464;1.0445443362498767;0.8332321493731651;0.7977317808807873;5.46717057815296e-06;5.26730294964922e-06;1.0446971022331633;10.000058042289949;0.8335615347362353;0.015561549299833848;0.015563050123819137;0.7177346944871944;-0.013405049438594708;0.7179465618830478
27.910464;1.0445440214050086;0.8332326729629936;0.7977334981475366;5.466614347766963e-06;5.266890175623646e-06;1.0446980262853414;10.00005299772745;0.8335630023399924;0.015561578525104426;0.015563066967087943;0.717734210187759;-0.013405049693806532;0.717945687141163
27.920464;1.044543688410169;0.8332332420749151;0.7977351729216959;5.466071837260034e-06;5.266460263459115e-06;1.0446989891531937;10.00004768850212;0.8335644105079018;0.015561606897472493;0.015563084285709234;0.7177338023965492;-0.013405049970320238;0.7179448359601023
27.930464;1.04454334135062;0.8332338543559525;0.797736800500979;5.465543026812169e-06;5.266014458290156e-06;1.0446999886847752;10.000042102312637;0.8335657618971339;0.015561634406450895;0.01556310204121059;0.7177334720075275;-0.013405050266939205;0.7179440067225162
27.940464;1.04454298296701;0.8332345079690608;0.7977383767049812;5.465027637205031e-06;5.2655544267377145e-06;1.044701020997067;10.000036239609704;0.8335670600237515;0.015561661045028015;0.015563120206597083;0.7177332194491315;-0.013405050582214962;0.7179431976060304
27.950464;1.0445426151056287;0.8332352005995904;0.797739897831241;5.46452536688455e-06;5.265082102740366e-06;1.0447020810426244;10.000030102117169;0.8335683091564303;0.015561686809031756;0.015563138747468919;0.7177330441076946;-0.01340505091448333;0.717942406799199
27.960464;1.04454223904948;0.8332359285971912;0.7977413610105203;5.464036140693033e-06;5.264599637902465e-06;1.0447031644959057;10.00002368347518;0.833569513863704;0.015561711701251516;0.015563157594431493;0.71773294416847;-0.013405051261872254;0.7179416327758057
27.970464;1.0445418554460886;0.8332366871520346;0.7977427647288575;5.463560249506742e-06;5.264109367612172e-06;1.044704268687491;10.000016972497777;0.8335706790271996;0.015561735729975415;0.015563176643746603;0.7177329169872286;-0.013405051622444427;0.7179408741789407
27.980464;1.0445414642271937;0.8332374710125625;0.7977441091608753;5.4630983524872415e-06;5.263613629853647e-06;1.0447053918007734;10.000009960051427;0.8335718098038535;0.015561758905650284;0.015563195785722593;0.7177329599233062;-0.013405051994393988;0.7179401292278151
27.990464;1.0445410643469284;0.8332382753098195;0.7977453958236018;5.46265137205726e-06;5.2631147713956296e-06;1.044706532261874;10.000002637380776;0.8335729105453189;0.015561781252988778;0.015563214918093465;0.7177330706599468;-0.013405052376149524;0.7179393957139882
28.000464;1.044540653738701;0.8332390962342494;0.7977466267155406;5.462220407028252e-06;5.262615338080592e-06;1.04470768867991;9.999994991762327;0.8335739837706967;0.015561802824390616;0.015563233931461683;0.7177332466743848;-0.013405052766289975;0.7179386722328055
28.010464;1.0445402298515802;0.8332399310678644;0.7977478038406397;5.4618067583987426e-06;5.262117954601156e-06;1.0447088588707907;9.999987009743013;0.833575030590588;0.015561823689864251;0.015563252704580073;0.7177334849078052;-0.013405053163392052;0.7179379591217605
28.020464;1.0445397899904112;0.8332407779397297;0.7977489294670429;5.461411919246226e-06;5.261624981722936e-06;1.0447100391866948;9.999978682834769;0.8335760514462535;0.015561843921611794;0.015563271120895592;0.7177337822992036;-0.013405053565971204;0.7179372580004927
28.030464;1.0445393310460034;0.8332416358166609;0.7977500061680037;5.461037414793665e-06;5.261138388304314e-06;1.0447112256145932;9.999970008791125;0.8335770461633115;0.015561863598283498;0.015563289079613652;0.7177341363865661;-0.013405053972403304;0.7179365709345865
28.040464;1.0445388492973298;0.8332425040626005;0.7977510358181324;5.460684614808502e-06;5.260659896355484e-06;1.0447124144961;9.999960990544247;0.8335780142009653;0.015561882816597932;0.015563306501468054;0.7177345452399302;-0.013405054380767084;0.717935899799889
28.050464;1.0445383407931021;0.8332433816617092;0.7977520183040441;5.460354643821083e-06;5.260191181933302e-06;1.0447136016286787;9.99995163682556;0.8335789549987024;0.01556190168895479;0.015563323338703878;0.7177350071347481;-0.013405054788864335;0.7179352456471458
28.060464;1.0445378015626832;0.8332442669926698;0.797752951410664;5.460048387771395e-06;5.259733944458539e-06;1.044714781688991;9.999941962997154;0.833579867722667;0.015561920330325031;0.015563339574881917;0.7177355203564313;-0.013405055194499513;0.7179346082887053
28.070464;1.044537227045748;0.833245157759158;0.7977538319032931;5.459766521212427e-06;5.259289813530992e-06;1.0447159489085922;9.999931990160908;0.83358075111734;0.015561938845621055;0.015563355213077766;0.7177360831382883;-0.013405055595760119;0.71793398625518
28.080464;1.0445366119767159;0.8332460508021302;0.7977546563759021;5.4595095301867365e-06;5.25886021293345e-06;1.0447170977964322;9.999921745560895;0.8335816037832755;0.015561957315579652;0.015563370270669003;0.7177366938196017;-0.01340505599106552;0.7179333772526235
