time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.090464;1.0445359516685981;0.8332469422486628;0.7977554212683351;5.459277762528664e-06;5.258446279754091e-06;1.0447182234360102;9.999911261805943;0.8335824241600653;0.015561975791191411;0.01556338478146223;0.717737351049095;-0.01340505637897258;0.7179327788528003
28.100464;1.0445352432411217;0.833247827979489;0.7977561224968335;5.459071448647537e-06;5.258048890877195e-06;1.0447193215297264;9.999900571856008;0.8335832102439567;0.015561994307569878;0.015563398789305002;0.7177380534906942;-0.013405056758037598;0.7179321884673081
28.110464;1.044534485566331;0.833248704212681;0.7977567554218169;5.4588905661235756e-06;5.257668817398722e-06;1.0447203878005435;9.999889706561362;0.8335839595300151;0.015562012893882853;0.015563412337013258;0.717738799042527;-0.013405057126993818;0.7179316029706757
28.120464;1.044533678442926;0.8332495678389034;0.7977573157018691;5.458734686292934e-06;5.257306663673522e-06;1.044721417480854;9.999878698811102;0.833584669114206;0.015562031563223836;0.015563425469615954;0.7177395843898542;-0.013405057485041639;0.7179310191767463
28.130464;1.044532821204375;0.8332504165681829;0.7977577999896182;5.45860306370632e-06;5.25696245911453e-06;1.0447224056629139;9.999867584696167;0.8335853358409943;0.015562050305364191;0.015563438245869336;0.7177404052934159;-0.013405057831988759;0.7179304345888269
28.140464;1.0445319113750828;0.8332512494494745;0.7977582055233279;5.45849480339461e-06;5.256635502681752e-06;1.0447233473485444;9.999856395646509;0.8335859568010551;0.015562069099125822;0.015563450737388466;0.717741257092598;-0.013405058168076363;0.7179298474112498
28.150464;1.0445309449911615;0.8332520674235563;0.7977585299262396;5.458408865910173e-06;5.256324682706113e-06;1.0447242367809084;9.999845156531508;0.8335865302814749;0.01556208792055755;0.015563463013954476;0.7177421347648609;-0.013405058493504846;0.7179292560282845
28.160464;1.0445299179786915;0.8332528730393743;0.7977587718973564;5.458344049521947e-06;5.256028887646398e-06;1.044725067462121;9.999833897458876;0.8335870562666515;0.015562106727146816;0.015563475127546295;0.7177430326469381;-0.013405058808161924;0.7179286585579793
28.170464;1.0445288267768444;0.8332536691230634;0.7977589315039761;5.458299044231999e-06;5.255747246378215e-06;1.0447258335984795;9.999822663071154;0.8335875357972935;0.015562125440004014;0.015563487107660411;0.717743944725471;-0.0134050591119002;0.717928052930917
28.180464;1.0445276685451803;0.8332544574485772;0.7977590099109872;5.458272414936302e-06;5.2554789349157205e-06;1.044726531586266;9.999811512039832;0.833587970119649;0.015562143947082283;0.015563498967494593;0.7177448654946547;-0.01340505940492745;0.7179274372193507
28.190464;1.0445264415083184;0.8332552388298827;0.7977590096228618;5.4582625931138955e-06;5.255222714935524e-06;1.0447271596454843;9.999800513900412;0.8335883605322468;0.015562162124907148;0.01556351070894054;0.7177457902780149;-0.013405059687756767;0.717926809796584
28.200464;1.0445251448546762;0.8332560143144888;0.7977589348298343;5.4582681217165736e-06;5.254976983936983e-06;1.044727716414111;9.999789744135727;0.8335887085715605;0.015562179863797133;0.015563522327808044;0.7177467148887979;-0.013405059960996111;0.7179261697229922
28.210464;1.0445237780141117;0.8332567860659769;0.797758790765152;5.458287844374478e-06;5.254740325868339e-06;1.044728200642326;9.999779277266452;0.8335890159958237;0.015562197081223186;0.015563533824116096;0.7177476350548722;-0.013405060225469608;0.717925517436853
28.220464;1.0445223399793215;0.8332575574129285;0.7977585826259461;5.458320612425083e-06;5.254511759792732e-06;1.0447286118218122;9.999769182035601;0.8335892843570313;0.01556221371924051;0.01556354520460827;0.717748546099471;-0.013405060482366483;0.7179248549752485
28.230464;1.0445208292794013;0.8332583322556384;0.7977583151563892;5.458364900670569e-06;5.254290506483928e-06;1.0447289504021058;9.999759519517992;0.833589514359886;0.015562229734584813;0.015563556478250699;0.7177494437161083;-0.013405060733101413;0.7179241854209086
28.240464;1.0445192442879765;0.833259114237574;0.7977579926457137;5.458418789796961e-06;5.2540756972112336e-06;1.0447292176495002;9.999750342653817;0.8335897054624304;0.015562245090942407;0.015563567664479675;0.7177503248868348;-0.013405060979174557;0.7179235120738738
28.250464;1.0445175836538456;0.833259906317942;0.7977576187619626;5.4584801892839165e-06;5.253866364426727e-06;1.04472941596596;9.999741697103167;0.8335898559557171;0.01556225975288952;0.015563578807839429;0.7177511872741436;-0.013405061222180036;0.7179228380017164
28.260464;1.0445158471518943;0.8332607108825903;0.7977571965758792;5.458547123289213e-06;5.253661597021238e-06;1.0447295492436912;9.999733622707511;0.8335899635037549;0.015562273679042579;0.015563589975796403;0.7177520279051542;-0.013405061463926803;0.7179221661709638
28.270464;1.044514036209638;0.8332615299450823;0.7977567291168923;5.458618034139335e-06;5.253460484295161e-06;1.0447296224675282;9.999726152470782;0.83359002585996;0.015562286823701222;0.015563601244226184;0.7177528429112875;-0.013405061706569474;0.7179214994320672
28.280464;1.0445121531656036;0.8332623654520406;0.7977562198820212;5.458692009807474e-06;5.2532619829733956e-06;1.0447296411925275;9.999719311386583;0.8335900416419497;0.015562299150175934;0.01556361269430116;0.7177536285226177;-0.013405061952634186;0.7179208401440363
28.290464;1.044510200366373;0.8332632198825405;0.7977556729359861;5.458768728210981e-06;5.253065094957944e-06;1.0447296110395061;9.999713121720044;0.8335900109990294;0.015562310640890371;0.01556362442386197;0.7177543821543866;-0.01340506220498351;0.7179201904429763
28.300464;1.0445081804043812;0.8332640967202326;0.7977550929257725;5.4588481247947e-06;5.2528691968123755e-06;1.0447295366067149;9.999707606906282;0.8335899355344621;0.015562321301886683;0.015563636554574505;0.7177551025326077;-0.013405062466665693;0.7179195528977741
28.310464;1.044506096446038;0.833265000479157;0.7977544845279512;5.458930142184605e-06;5.252674085677577e-06;1.0447294209846878;9.999702785531305;0.8335898174655944;0.015562331166544553;0.015563649225032731;0.7177557890404807;-0.013405062740570406;0.7179189303685807
28.320464;1.0445039515576882;0.8332659364703986;0.7977538512141251;5.459014642900278e-06;5.252479673428051e-06;1.0447292664150911;9.999698666767586;0.8335896587935202;0.015562340285865043;0.01556366257463986;0.7177564411166489;-0.013405063029096092;0.7179183254802726
28.330464;1.044501747550918;0.8332669102920026;0.7977531949512703;5.459101248494871e-06;5.252285709895183e-06;1.0447290746296372;9.999695254064626;0.8335894610280304;0.01556234870649782;0.01556367673104365;0.7177570583007978;-0.013405063334182826;0.7179177406691941
28.340464;1.0444994843311513;0.8332679271100797;0.7977525172073587;5.4591892860543444e-06;5.252091820254997e-06;1.0447288468441909;9.999692549111819;0.8335892253272869;0.015562356453986998;0.015563691813526629;0.7177576409384345;-0.013405063657635831;0.7179171784108099
28.350464;1.044497160422177;0.8332689915180939;0.7977518194853094;5.459278133487875e-06;5.251897614222693e-06;1.0447285840815461;9.99969055223847;0.8335889525488485;0.015562363525193848;0.015563707946026283;0.7177581906844673;-0.013405064001253502;0.7179166405913053
28.360464;1.0444947738292258;0.833270108202322;0.7977511027845695;5.459367593989533e-06;5.251702636855626e-06;1.0447282872143286;9.999689263093126;0.8335886433980388;0.01556236989151324;0.015563725260851681;0.7177587101637473;-0.013405064366732335;0.7179161274483843
28.370464;1.0444923219899886;0.8332712824797599;0.7977503673104421;5.459457787136364e-06;5.251506386020343e-06;1.0447279564538394;9.999688684253615;0.8335882990578253;0.015562375513344714;0.015563743888365266;0.7177592023417594;-0.013405064755523385;0.7179156373670862
28.380464;1.0444898015231439;0.8332725201256274;0.7977496130742399;5.459548737546744e-06;5.251308447710595e-06;1.0447275909709008;9.999688821465398;0.8335879216764899;0.015562380351844039;0.015563763947292116;0.7177596705069954;-0.013405065168631072;0.7179151675736564
28.390464;1.0444872089099013;0.8332738266913517;0.7977488404705192;5.459640223686376e-06;5.251108481576031e-06;1.044727189104761;9.999689675740193;0.8335875141555029;0.015562384367373746;0.01556378554168813;0.717760118624625;-0.013405065606558634;0.7179147151185858
28.400464;1.0444845416143378;0.8332752066112489;0.7977480499335511;5.4597318687807556e-06;5.250906153915968e-06;1.0447267489343017;9.999691238733924;0.8335870795879804;0.015562387510232152;0.015563808757017251;0.7177605508093966;-0.013405066069475901;0.7179142776139371
28.410464;1.0444817986005188;0.8332766626540201;0.7977472411337514;5.4598230543797585e-06;5.250701197421048e-06;1.0447262683142704;9.999693499770643;0.8335866208884769;0.015562389712406302;0.01556383365881837;0.7177609703789125;-0.013405066557379332;0.7179138535841885
28.420464;1.0444789799221523;0.8332781961537481;0.7977464126316545;5.459912666094052e-06;5.250493406044125e-06;1.0447257438858282;9.999696454713554;0.8335861408988801;0.015562390885099956;0.015563860298026665;0.717761380146956;-0.013405067070295389;0.7179134425562916
28.430464;1.0444760857667346;0.8332798075638925;0.797745562121509;5.459998852027215e-06;5.250282589606267e-06;1.0447251703356517;9.999700109146024;0.833585642708773;0.015562390917138066;0.015563888718903058;0.7177617835570658;-0.013405067608608337;0.7179130444834408
28.440464;1.044473115807698;0.8332814971072495;0.7977446873401065;5.4600789788498885e-06;5.250068696647315e-06;1.0447245412553092;9.999704480539;0.8335851297086901;0.015562389671199212;0.015563918969714935;0.7177621852104032;-0.013405068173187996;0.7179126589664663
28.450464;1.044470069339699;0.8332832656659553;0.7977437871104982;5.460150058177575e-06;5.249851834731637e-06;1.0447238509972943;9.99970960210506;0.833584605605879;0.015562386993790861;0.015563951112830246;0.7177625903496857;-0.013405068765167666;0.7179122854056856
28.460464;1.0444669457171698;0.8332851154395149;0.7977428612560199;5.460209373793176e-06;5.249631986957505e-06;1.0447230959143634;9.999715522277349;0.8335840749291701;0.015562382737988881;0.015563985225360372;0.7177630040449021;-0.013405069385561378;0.7179119232606199
28.470464;1.0444637445227591;0.8332870502857835;0.7977419098176264;5.460254625630769e-06;5.249408825775341e-06;1.0447222744088613;9.99972229800337;0.833583543549552;0.015562376775022617;0.015564021389865373;0.7177634311477625;-0.013405070034925162;0.7179115710272113
28.480464;1.0444604656683307;0.8332890756743453;0.7977409328673134;5.4602835640018255e-06;5.249181777810498e-06;1.0447213865320826;9.999729988249927;0.833583018190017;0.01556236899536094;0.015564059685604077;0.7177638766330312;-0.013405070713428849;0.7179112249154126
28.490464;1.044457109930835;0.8332911976364911;0.7977399306149154;5.460293725697991e-06;5.248950120875058e-06;1.0447204336579914;9.999738650359731;0.8335825051000921;0.015562359314011008;0.015564100190647256;0.7177643451029931;-0.013405071421288049;0.7179108791312939
28.500464;1.0444536798636643;0.8332934216594242;0.7977389031808803;5.460282451733095e-06;5.248713110476409e-06;1.0447194182882462;9.999748340652188;0.8335820090721177;0.015562347674373003;0.015564142989638591;0.7177648394900341;-0.013405072158919479;0.7179105277053337
28.510464;1.0444501802810167;0.8332957526937768;0.7977378502611561;5.460246844650438e-06;5.248470050844487e-06;1.0447183442540362;9.999759119238714;0.8335815335685747;0.015562334039240207;0.015564188167257626;0.7177653600920806;-0.013405072926768076;0.7179101660457659
28.520464;1.0444466176699216;0.833298195174457;0.7977367710015588;5.460183674021172e-06;5.248220355091526e-06;1.0447172169967864;9.999771054617183;0.8335810820056777;0.01556231837613487;0.015564235786626678;0.7177659046831644;-0.013405073725173586;0.717909790959009
28.530464;1.0444429992326851;0.8333007525745678;0.7977356643349398;5.460089563281242e-06;5.247963836973799e-06;1.0447160429799858;9.99978422668516;0.8335806590898934;0.015562300650653742;0.015564285883592353;0.7177664694821841;-0.013405074554361502;0.7179093997777534
28.540464;1.0444393323907923;0.8333034276421586;0.7977345294256926;5.459961406233836e-06;5.247700802629028e-06;1.0447148287436878;9.999798728124683;0.8335802708120459;0.015562280827706563;0.015564338489693881;0.717767050462333;-0.013405075414605323;0.7179089896324097
28.550464;1.0444356243547543;0.8333062231538291;0.7977333653600871;5.459796571773235e-06;5.247431694762279e-06;1.0447135810599757;9.999814662826374;0.8335799234320392;0.015562258875206446;0.01556439364973324;0.7177676445674536;-0.01340507630647615;0.7179085570771792
28.560464;1.0444318815686824;0.8333091423114013;0.7977321703297435;5.45959262845825e-06;5.247156909464979e-06;1.0447123077742315;9.999832140340253;0.8335796226717404;0.015562234769668877;0.015564451410790821;0.7177682503411769;-0.013405077231030307;0.7179080983463475
28.570464;1.0444281096788663;0.8333121888244908;0.7977309413686553;5.459346915675587e-06;5.246876885003241e-06;1.0447110178658503;9.999851269778468;0.8335793734775511;0.015562208501261747;0.015564511807686476;0.7177688677590641;-0.013405078189891971;0.7179076101652473
28.580464;1.044424314128504;0.8333153666172124;0.797729674920585;5.459056448916334e-06;5.246592057113425e-06;1.0447097205833509;9.999872154428122;0.8335791801091118;0.01556218007537974;0.015564574859678028;0.717769497529518;-0.013405079185086526;0.7179070901168312
28.590464;1.0444205003226419;0.8333186790315295;0.7977283675617389;5.458718089787431e-06;5.24630269194259e-06;1.0447084247630403;9.99989488508909;0.8335790463498467;0.015562149513496479;0.015564640568623713;0.717770140301827;-0.013405080218690553;0.7179065360710848
28.600464;1.0444166724503128;0.8333221282179416;0.7977270159456891;5.458328663174229e-06;5.246008842599316e-06;1.0447071390250935;9.999919540703507;0.8335789756144713;0.015562116853125144;0.015564708926416858;0.7177707962830375;-0.013405081292654818;0.7179059456185996
28.610464;1.0444128318128112;0.8333257152303708;0.7977256160162647;5.457885033357367e-06;5.245710483114396e-06;1.0447058720081082;9.999946197380401;0.8335789706693317;0.015562082145574828;0.015564779932934586;0.7177714653038291;-0.013405082408838795;0.7179053164411499
28.620464;1.0444089764266162;0.8333294403200076;0.7977241627574172;5.457384194099149e-06;5.2454075587854235e-06;1.0447046320466136;9.999974934443443;0.8335790332582972;0.015562045455165614;0.015564853607795116;0.7177721467307459;-0.013405083569018449;0.7179046471536114
28.630464;1.0444051018402687;0.8333333029946782;0.7977226509975717;5.4568232759324755e-06;5.245099875221559e-06;1.0447034270934092;10.000005834532598;0.8335791643560799;0.01556200685597963;0.015564929995468855;0.7177728393435437;-0.013405084774823226;0.7179039376166181
28.640464;1.044401201589194;0.8333373022089509;0.7977210766393947;5.456199581051541e-06;5.244787132431033e-06;1.0447022651491493;10.000038978372197;0.8335793650084931;0.015561966417045088;0.015565009165778694;0.7177735416399863;-0.013405086027741465;0.7179031882353868
28.650464;1.0443972672474642;0.8333414369253768;0.7977194375816513;5.455510621206827e-06;5.244469187180244e-06;1.0447011546156317;10.000074441379263;0.8335796371085711;0.015561924182641735;0.015565091204543025;0.7177742521700775;-0.013405087329230184;0.7179023988463535
28.660464;1.0443932889905272;0.8333457066836817;0.7977177335120309;5.45475393396805e-06;5.244146181769961e-06;1.0447001041609236;10.000112300305704;0.8335799837679723;0.015561880165909975;0.015565176202449278;0.7177749697653658;-0.013405088680840217;0.7179015684505571
28.670464;1.044389256545702;0.8333501118247023;0.7977159646938755;5.4539268934311335e-06;5.243818404320536e-06;1.0446991216911177;10.000152635834635;0.8335804092851073;0.015561834359784086;0.015565264251638998;0.7177756937748545;-0.013405090084361318;0.7179006958141813
28.680464;1.0443851600697012;0.8333546531730631;0.7977141308609867;5.453026798001168e-06;5.243486312452906e-06;1.0446982128083564;10.000195520706272;0.8335809188198431;0.015561786755703511;0.01556535545038581;0.7177764242516513;-0.013405091541895163;0.7178997797706693
28.690464;1.0443809906389248;0.8333593314832796;0.7977122305444662;5.452051098159815e-06;5.243150831484121e-06;1.044697380307058;10.00024101182727;0.8335815178131819;0.015561737354813324;0.015565449912545295;0.7177771625582955;-0.013405093055689033;0.7178988187116103
28.700464;1.044376740258179;0.8333641472926068;0.7977102608918348;5.450997521644167e-06;5.242813471387216e-06;1.0446966251701146;10.000289157690862;0.8335822113989271;0.015561686154915709;0.015565547770613836;0.7177779121155855;-0.013405094627963085;0.7178978098142182
28.710464;1.044372401415002;0.8333691007679378;0.7977082183891885;5.449864042115291e-06;5.2424761867489076e-06;1.0446959475933728;10.000340006737401;0.8335830041602982;0.015561633126278868;0.015565649167282338;0.7177786781728279;-0.013405096260941975;0.7178967488996513
28.720464;1.0443679663088954;0.8333741911374539;0.7977060998795373;5.4486487783500494e-06;5.2421412790541446e-06;1.0446953469901716;10.000393606175844;0.8335839000293304;0.015561578208611152;0.015565754243320764;0.7177794667451477;-0.013405097956848997;0.7178956312255205
28.730464;1.044363426514302;0.8333794165744735;0.7977039027064636;5.447349997706572e-06;5.2418112919861386e-06;1.0446948217550653;10.000449995409525;0.8335849023081975;0.015561521324677849;0.01556586312563496;0.7177802834618319;-0.013405099717871335;0.7178944522542432
28.740464;1.0443587731346802;0.8333847746795048;0.7977016241976277;5.4459663066294145e-06;5.241488705931509e-06;1.0446943696623658;10.000509197939692;0.8335860143495589;0.015561462385605374;0.015565975921553316;0.7177811325358469;-0.013405101546400337;0.7178932076484043
28.750464;1.0443539967204265;0.83339026280862;0.7976992616872596;5.444496700246473e-06;5.241175736442509e-06;1.0446939883293855;10.000571216741719;0.8335872405228191;0.015561401291500304;0.015566092724377329;0.717782016323226;-0.013405103445341869;0.7178918934873583
28.760464;1.044349087478355;0.8333958783698953;0.7976968130169823;5.442940216040235e-06;5.240874543015708e-06;1.044693675381619;10.000636042594374;0.8335885863142671;0.015561337935932135;0.015566213620060332;0.7177829355949055;-0.013405105418144896;0.7178905070934493
28.770464;1.044344036058381;0.8334016193567173;0.797694276490521;5.4412955179074565e-06;5.240587325662345e-06;1.0446934286970815;10.00070367175563;0.8335900574210529;0.015561272206634297;0.015566338692130841;0.717783890136975;-0.01340510746859737;0.7178890473608783
28.780464;1.044338833790736;0.8334074846889457;0.7976916501984362;5.439560824611233e-06;5.240315910344323e-06;1.0446932463192422;10.000774116213954;0.8335916587643851;0.015561203987764505;0.015566468028727649;0.7177848796359647;-0.01340510960046918;0.7178875145450643
28.790464;1.0443334721134414;0.8334134740620781;0.7976889314955851;5.4377341966963615e-06;5.240061433398839e-06;1.0446931259980508;10.000847401565233;0.8335933942260059;0.01556113317333961;0.015566601721451781;0.7177859043080518;-0.013405111817055927;0.7178859100427957
28.800464;1.0443279418654594;0.8334195874076039;0.7976861171631129;5.435813876079217e-06;5.239824572772542e-06;1.0446930653455306;10.000923558330383;0.8335952669869466;0.015561059678898483;0.015566739854011564;0.7177869646963311;-0.013405114120854341;0.717884235963094
28.810464;1.0443222328452417;0.833425824322946;0.7976832036135442;5.4337983194545695e-06;5.2396058624500244e-06;1.0446930624053343;10.001002612330804;0.833597279629696;0.015560983438137834;0.01556688249831436;0.7177880611922608;-0.013405116513600044;0.7178824944463511
28.820464;1.0443163337231425;0.8334321839859928;0.7976801865862234;5.43168589014566e-06;5.239405651018364e-06;1.0446931154143637;10.001084581770138;0.8335994337936731;0.015560904390905503;0.015567029724844876;0.7177891938709839;-0.013405118996637704;0.7178806870380152
28.830464;1.0443102323629958;0.8334386653720577;0.797677060944273;5.429474617564871e-06;5.239224002471266e-06;1.0446932219357137;10.001169481428745;0.8336017303526218;0.015560822472512293;0.015567181615950207;0.7177903627059985;-0.013405121571248624;0.717878814186098
28.840464;1.0443039167450432;0.8334452673359971;0.7976738205883781;5.427162257973207e-06;5.239060864534745e-06;1.0446933786099586;10.001257329259643;0.833604170307551;0.015560737611441784;0.015567338270297486;0.7177915679845173;-0.013405124238713765;0.7178768749113078
28.850464;1.0442973758911678;0.8334519889471234;0.7976704583089731;5.424746492229589e-06;5.238916164143007e-06;1.0446935816909895;10.00134815334456;0.8336067553429436;0.015560649741168378;0.015567499798593705;0.7177928104217824;-0.013405127000339636;0.7178748671349097
28.860464;1.044290600153516;0.8334588299578412;0.7976669663855883;5.422225211923341e-06;5.2387897284456085e-06;1.0446938275532893;10.001441993837878;0.8336094881239872;0.015560558818435603;0.015567666322987738;0.7177940907326147;-0.013405129857546896;0.7178727885648906
28.870464;1.0442835813882756;0.8334657906618416;0.7976633377708567;5.419596804392289e-06;5.238681471649396e-06;1.0446941125935136;10.001538897692113;0.8336123727249574;0.015560464830613196;0.015567837981830222;0.7177954090893097;-0.013405132811874644;0.7178706370664603
28.880464;1.0442763129555623;0.833472871633946;0.7976595664917857;5.416860140666479e-06;5.238591695158681e-06;1.0446944323342369;10.001638912593348;0.8336154144554148;0.015560367781667755;0.015568014925207284;0.7177967649934646;-0.013405135864975739;0.7178684101863451
28.890464;1.04426878925417;0.833480073864663;0.7976556471680809;5.414014339700893e-06;5.238521056741071e-06;1.0446947803258806;10.0017420827629;0.8336186189494301;0.015560267663437127;0.015568197300843679;0.7177981576518714;-0.013405139018656271;0.7178661047634874
28.900464;1.0442610056314297;0.8334873984707134;0.7976515746301039;5.411058576745856e-06;5.23847029104622e-06;1.0446951482803066;10.001848442445386;0.8336219911493854;0.015560164437578768;0.015568385251394326;0.7177995866606429;-0.013405142274694228;0.7178637173115743
28.910464;1.0442529588810945;0.8334948461539897;0.7976473439288166;5.407992000146486e-06;5.238439921175447e-06;1.0446955277345147;10.00195801133228;0.833625534652324;0.015560058044536798;0.01556857893043987;0.7178010526897319;-0.013405145634576248;0.7178612444552027
28.920464;1.044244647674058;0.8335024174652129;0.797642950483147;5.404813966765163e-06;5.238430213803379e-06;1.044695911289056;10.002070802733261;0.833629251704219;0.01555994842293097;0.015568778516088564;0.7178025578009181;-0.013405149099678989;0.7178586824137773
28.930464;1.0442360728532805;0.8335101132470333;0.7976383902203538;5.401524456641518e-06;5.238441432676992e-06;1.0446962920541119;10.002186842209756;0.8336331436072234;0.015559835517021902;0.01556898420974239;0.7178041054575903;-0.013405152671675243;0.7178560261787329
28.940464;1.0442272374098267;0.8335179345954382;0.7976336595460901;5.398123959434773e-06;5.2384739680375874e-06;1.0446966627873284;10.002306179319651;0.8336372112110331;0.01555971927487543;0.015569196234053985;0.7178057006827226;-0.013405156352608569;0.7178532697011776
28.950464;1.0442181455582575;0.8335258830671387;0.7976287549394039;5.394612851666918e-06;5.238528162255355e-06;1.0446970161171925;10.002428878067759;0.833641455597519;0.015559599648462371;0.01556941483793575;0.7178073501973388;-0.01340516014462267;0.7178504066141081
28.960464;1.044208801421664;0.8335339609552981;0.7976236724561792;5.390990984590163e-06;5.23860418267878e-06;1.044697344960945;10.002554996413496;0.8336458785969754;0.015559476588599007;0.015569640294711883;0.7178090620238109;-0.013405164049651327;0.7178474303793949
28.970464;1.0441992085719745;0.8335421708520641;0.7976184076861309;5.3872576675008e-06;5.238702105214928e-06;1.0446976423188816;10.002684582680205;0.833650482629146;0.015559350030008962;0.015569872885326694;0.7178108449464231;-0.01340516806951327;0.7178443344906852
28.980464;1.0441893702896423;0.8335505150472727;0.7976129558124431;5.3834118294138675e-06;5.238822137665908e-06;1.0446979009078219;10.002817691476563;0.8336552704938665;0.015559219884385422;0.01557011288020084;0.7178127081348886;-0.013405172206255716;0.717841113347811
28.990464;1.0441792895104107;0.8335589955877497;0.79760731116762;5.379452245462398e-06;5.238964891934481e-06;1.0446981130250488;10.002954394762924;0.8336602455976322;0.015559086049585322;0.015570360535508716;0.7178146602987858;-0.013405176462084056;0.7178377628849536
29.000464;1.0441689689486089;0.8335676147659246;0.7976014669590287;5.375377461219893e-06;5.2391313991969254e-06;1.0446982706240338;10.003094779862897;0.833665412188488;0.015558948422210886;0.015570616102807997;0.7178167086011973;-0.01340518083923917;0.717834280338323
29.010464;1.044158411754418;0.8335763754344715;0.7975954160376175;5.3711852376640264e-06;5.2393228275595354e-06;1.044698365463278;10.00323894237444;0.833670775534073;0.015558806904387434;0.015570879839733287;0.7178188584593107;-0.01340518534030636;0.7178306636159
29.020464;1.0441476210156435;0.8335852811637099;0.7975891523862984;5.366872289554202e-06;5.239540232772898e-06;1.044698389298903;10.003386979033383;0.8336763418889142;0.015558661404411662;0.015571152016123323;0.7178211141523577;-0.01340518996830928;0.7178269108214627
29.030464;1.0441365980037176;0.8335943363293455;0.7975826720789462;5.362434815795827e-06;5.239784366139403e-06;1.0446983345132006;10.003538982554392;0.833682117834825;0.015558511833450984;0.015571432916941404;0.7178234794314868;-0.013405194726398735;0.7178230200385165
29.040464;1.0441253412287512;0.8336035457343073;0.7975759727678065;5.357869081839607e-06;5.240055493825627e-06;1.0446981948194671;10.003695035466343;0.8336881094498003;0.015558358106437412;0.015571722837893792;0.717825957715299;-0.013405199617663888;0.7178189892993205
29.050464;1.0441138466216362;0.8336129139634799;0.7975690524972242;5.353171439852617e-06;5.2403533593657486e-06;1.0446979648129986;10.003855202302487;0.8336943219290536;0.015558200151898972;0.015572022075044097;0.7178285516545765;-0.013405204645018895;0.7178148165962658
29.060464;1.0441021077204142;0.8336224454077871;0.7975619091653429;5.348338154923674e-06;5.240677330104077e-06;1.0446976387728675;10.004019527425404;0.8337007597710122;0.015558037914857749;0.015572330921879138;0.7178312628211814;-0.013405209811001729;0.7178104996859922
29.070464;1.0440901155790059;0.8336321450051108;0.7975545406720788;5.3433655293978685e-06;5.241026717380362e-06;1.0446972103046959;10.004188044694411;0.833707427383693;0.015557871344548157;0.015572649673159952;0.7178340923087118;-0.01340521511775311;0.717806035855914
29.080464;1.0440778591032638;0.8336420188063997;0.7975469451638518;5.3382502047694485e-06;5.241401073083771e-06;1.0446966731806218;10.004360792949921;0.8337143295833039;0.015557700386675675;0.015572978623204841;0.7178370413726731;-0.013405220567235025;0.7178014220503321
29.090464;1.044065326150597;0.8336520739876715;0.7975391209462658;5.332989166122373e-06;5.2418002110626825e-06;1.0446960229110362;10.004537824711878;0.8337214716600404;0.015557524990110323;0.015573318063770932;0.717840111347736;-0.013405226161496519;0.717796655405672
29.100464;1.0440525044397297;0.8336623187450266;0.7975310661172388;5.327579408520742e-06;5.242224144762498e-06;1.044695257972822;10.004719204635109;0.8337288593162597;0.015557345115138028;0.015573668292939987;0.7178433034728217;-0.013405231902923302;0.7177917339730813
29.110464;1.0440393815836586;0.8336727625576044;0.797522778298776;5.322017682942417e-06;5.242673183463773e-06;1.0446943796847272;10.004905002010034;0.8337364986110256;0.015557160735467002;0.015574029625097843;0.7178466193291587;-0.013405237794310736;0.7177866569268742
29.120464;1.0440259449916283;0.8336834163585964;0.7975142546048777;5.316300524080862e-06;5.243148009051367e-06;1.0446933912890184;10.005095285226021;0.8337443956563638;0.015556971833748016;0.015574402389107128;0.717850061611154;-0.013405243838593307;0.7177814238295608
29.130464;1.0440121823687636;0.8336942921827011;0.7975054918533004;5.310424391107132e-06;5.243649627756285e-06;1.0446922966744103;10.005290123959798;0.8337525563758221;0.0155567783887518;0.015574786926948109;0.7178536342026411;-0.01340525003866262;0.7177760339156044
29.140464;1.0439980822703947;0.8337054029277235;0.7974964867407455;5.304385714301501e-06;5.244179299490595e-06;1.0446910988645568;10.005489594982455;0.8337609868703142;0.01555658036360126;0.015575183599502206;0.7178573415875497;-0.013405256397681167;0.7177704863484157
29.150464;1.043983634212301;0.8337167622011243;0.7974872357249227;5.298180837407756e-06;5.244738396232173e-06;1.0446897999834968;10.005693784520128;0.8337696938338228;0.015556377708055779;0.015575592782905245;0.7178611887233562;-0.013405262919523408;0.7177647808344818
29.160464;1.0439688285958142;0.833728383917983;0.7974777348842738;5.291805833400022e-06;5.245328132830055e-06;1.0446884030456296;10.005902784064487;0.8337786843770943;0.015556170368370047;0.015576014848183106;0.7178651810881831;-0.013405269608827704;0.7177589178242726
29.170464;1.0439536562256215;0.833740282299426;0.7974679799301566;5.285256374539775e-06;5.245949359695927e-06;1.0446869127059004;10.006116684194815;0.8337879658964653;0.015555958291198614;0.015576450139019453;0.7178693239315117;-0.013405276470671156;0.7177528983656376
29.180464;1.0439381072837917;0.8337524721545919;0.7974579663957294;5.2785280803307636e-06;5.246602755926595e-06;1.0446853338435438;10.006335577590246;0.8337975465421933;0.015555741415361583;0.0155768989689485;0.717873621309353;-0.013405283510295074;0.7177467233083883
29.190464;1.0439221704330008;0.8337649684955813;0.797447689687668;5.271617058732591e-06;5.2472893333529195e-06;1.0446836703109545;10.006559572806626;0.8338074356260824;0.015555519662073065;0.01557736163686013;0.7178780757299751;-0.013405290733063875;0.7177403921283257
29.200464;1.0439058328428927;0.8337777855022434;0.7974371446176145;5.2645200103857275e-06;5.248010626799497e-06;1.0446819250750317;10.006788802580038;0.8338176432017849;0.015555292946428472;0.015577838439381382;0.717882688258959;-0.01340529814447651;0.7177339027506379
29.210464;1.043889081302537;0.8337909358599835;0.7974263249842304;5.257233947683377e-06;5.248768438523936e-06;1.0446801006773014;10.007023415267707;0.8338281791306552;0.015555061197927775;0.015578329672683166;0.7178874591065394;-0.01340530575016299;0.7177272521945953
29.220464;1.0438719032836359;0.8338044312127847;0.7974152235647797;5.24975598047259e-06;5.24956465856176e-06;1.0446781995543046;10.007263562459098;0.8338390526181892;0.015554824364796412;0.015578835634255744;0.7178923887110386;-0.013405313555947497;0.7177204367391702
29.230464;1.0438542866974907;0.833818282930017;0.7974038321961158;5.242083376879229e-06;5.250401343812958e-06;1.0446762244901995;10.00750939644444;0.8338502725291097;0.015554582413541776;0.015579356627608187;0.7178974783909906;-0.01340532156798027;0.7177134514661675
29.240464;1.0438362186305048;0.8338325020982628;0.7973921420806909;5.234213612718643e-06;5.251280899250027e-06;1.0446741788844158;10.007761072133865;0.8338618478040583;0.015554335326803774;0.015579892961195581;0.7179027301229222;-0.013405329792736351;0.7177062898514794
29.250464;1.0438176847582108;0.8338470990355388;0.7973801444625643;5.226144212667034e-06;5.252206323218317e-06;1.0446720667446279;10.008018746792176;0.8338737874480096;0.015554083088605314;0.015580444947363646;0.7179081461662502;-0.013405338236813728;0.7176989441568276
29.260464;1.0437986706259847;0.8338620827474733;0.7973678314023952;5.217872586329581e-06;5.25318137081025e-06;1.0446698926592557;10.008282576122207;0.8338861003546155;0.015553825667857629;0.015581012912216271;0.7179137289690232;-0.013405346906737121;0.7176914064921422
29.270464;1.0437791635609404;0.8338774605877997;0.7973551959966151;5.209395819155679e-06;5.254210354050598e-06;1.044667661524648;10.008552707022472;0.8338987953353689;0.015553563009741447;0.015581597203502702;0.7179194811838929;-0.013405355808752786;0.717683669563792
29.280464;1.0437591532300738;0.8338932386353853;0.797342231512714;5.200710378442325e-06;5.255297622574773e-06;1.0446653781433421;10.008829271294926;0.8339118810737302;0.015553295034272014;0.015582198182238136;0.7179254056420624;-0.013405364948592199;0.7176757266325255
29.290464;1.0437386306838594;0.833909422456513;0.7973289303621623;5.1918120097668645e-06;5.256447194335176e-06;1.0446630471679452;10.009112383276232;0.8339253655986708;0.01555302164175759;0.01558281620661051;0.7179315053685451;-0.01340537433151467;0.717667570817459
29.300464;1.0437175871316002;0.833926017718416;0.7973152840681446;5.182695813702199e-06;5.257662778113075e-06;1.044660672757664;10.009402144854544;0.8339392557080101;0.015552742722609286;0.015583451622313903;0.7179377836321554;-0.01340538396259718;0.7176591942860544
29.310464;1.0436960135516136;0.8339430306250657;0.7973012835816141;5.173356334018219e-06;5.2589479624580024e-06;1.0446582575304135;10.009698658144764;0.8339535570730194;0.01555245816794394;0.015584104762283927;0.717944244018857;-0.013405393846826196;0.7176505878879027
29.320464;1.043673901216863;0.8339604679916905;0.7972869190837657;5.16378764878532e-06;5.260306365046461e-06;1.0446558020560326;10.010002033760218;0.8339682746137473;0.015552167874704759;0.01558477595240207;0.7179508909483756;-0.013405403988979431;0.7176417413309559
29.330464;1.0436512424805144;0.833978336934395;0.7972721797253013;5.153983320661086e-06;5.261741632685819e-06;1.0446533051039675;10.010312387642562;0.8339834122613238;0.015551871740831216;0.015585465520203373;0.7179577302014506;-0.013405414393656034;0.7176326439332471
29.340464;1.0436280309345674;0.833996644626979;0.7972570535033815;5.143936235150767e-06;5.263257311892898e-06;1.0446507635194924;10.01062983751931;0.8339989723974806;0.015551569657770164;0.015586173804972106;0.7179647683742022;-0.013405425065491005;0.7176232855189637
29.350464;1.0436042605299671;0.8340153984697279;0.7972415270217156;5.13363881072876e-06;5.264856842019849e-06;1.0446481719898197;10.010954505389693;0.8340149559351651;0.0155512615081594;0.01558690116398206;0.7179720117903656;-0.013405436009304075;0.7176136565633915
29.360464;1.0435799246771578;0.8340346064421306;0.7972255857649845;5.123083612977301e-06;5.266543763107213e-06;1.0446455230750165;10.011286517235908;0.8340313633507977;0.015550947167349708;0.015587647964164715;0.7179794658734442;-0.013405447230059256;0.717603747744501
29.370464;1.043555016101468;0.8340542774624154;0.7972092150592336;5.112263703959203e-06;5.2683218288930175e-06;1.0446428072359406;10.011625997704497;0.834048195207547;0.015550626510624919;0.01558841456938438;0.7179871349841114;-0.013405458732688207;0.7175935498760571
29.380464;1.043529526932177;0.8340744217253532;0.7971924006807154;5.101172458319924e-06;5.2701948396151335e-06;1.0446400134791;10.011973067027967;0.8340654510570142;0.015550299423756731;0.015589201345081915;0.7179950226541344;-0.013405470521967637;0.7175830544366393
29.390464;1.0435034487862387;0.834095050562488;0.7971751289526274;5.08980323441083e-06;5.272166534951741e-06;1.0446371312439753;10.012327838902573;0.8340831284787891;0.015549965805254987;0.01559000867276364;0.7180031321800365;-0.013405482602496889;0.7175722539770452
29.400464;1.0434767724594256;0.8341161758662607;0.7971573866944319;5.078149207585524e-06;5.274240744925637e-06;1.0446341525609433;10.012690414332718;0.8341012232914821;0.015549625561871979;0.015590836962296482;0.7180114674260455;-0.01340549497863704;0.717561141966789
29.410464;1.0434494869679811;0.8341378094190243;0.7971391607878755;5.066203367288565e-06;5.276421455811217e-06;1.0446310723371557;10.013060878577882;0.8341197301161968;0.015549278603739456;0.015591686654519052;0.7180200333048975;-0.013405507654534818;0.7175497126215018
29.420464;1.0434215789461454;0.8341599620182839;0.7971204376236372;5.053958599417956e-06;5.278712619036634e-06;1.044627886860847;10.013439309276867;0.8341386432860634;0.015548924836544157;0.015592558201740847;0.7180288352842069;-0.013405520634366331;0.7175379610472752
29.430464;1.0433930330936416;0.8341826430558765;0.7971012027626376;5.0414077719773024e-06;5.281118064896661e-06;1.0446245929084825;10.013825789029541;0.8341579579045477;0.015548564151435868;0.015593452043597135;0.71803787849473;-0.013405533922713027;0.7175258833609028
29.440464;1.043363833411548;0.8342058609808499;0.7970814408440388;5.028543747045121e-06;5.283641824140326e-06;1.044621187863843;10.014220412960798;0.8341776704079941;0.015548196418965985;0.015594368599589837;0.7180471675676585;-0.013405547524850835;0.7175134767068257
29.450464;1.0433339645855604;0.8342296236088432;0.7970611361983129;5.015359335638784e-06;5.286288549015157e-06;1.0446176697467837;10.014623289046874;0.8341977787071507;0.015547821494192088;0.015595308264713075;0.7180567069864483;-0.013405561446640594;0.7175007392866131
29.460464;1.0433034125898546;0.8342539378602661;0.7970402739068011;5.001847311728694e-06;5.289063555333261e-06;1.0446140368363086;10.015034533693534;0.8342182822215966;0.015547439231917821;0.015596271402257401;0.7180665011930873;-0.013405575694108005;0.7174876702772762
29.470464;1.043272164381319;0.8342788092210948;0.7970188401673526;4.98800049194576e-06;5.2919726170593385e-06;1.0446102871739138;10.015454266017667;0.8342391816501167;0.01554704949670026;0.015597258348773534;0.7180765547152506;-0.013405590273268167;0.7174742695961973
29.480464;1.0432402077580036;0.8343042409414985;0.7969968217501109;4.973811800922681e-06;5.295021911948467e-06;1.0446064186872994;10.015882600055368;0.8342604780802862;0.015546652157982064;0.015598269426486148;0.7180868725142722;-0.013405605190342057;0.7174605377895986
29.490464;1.0432075316309017;0.8343302336410171;0.7969742053456156;4.959274397658562e-06;5.298218124083717e-06;1.0446024299298786;10.016319638705507;0.8342821719678768;0.015546247082778509;0.015599304946229103;0.7180974599175894;-0.013405620451840206;0.7174464759904483
29.500464;1.0431741258402862;0.8343567857805599;0.7969509772322352;4.944381875038806e-06;5.3015685313606e-06;1.0445983204492242;10.01676547442713;0.834304262837088;0.01554583413638918;0.015600365201424373;0.7181083222510448;-0.013405636064283185;0.7174320856697322
29.510464;1.0431399806834631;0.8343838943710092;0.7969271232081682;4.929128319835728e-06;5.305080947917265e-06;1.0445940907273614;10.01722019165942;0.8343267493189518;0.015545413181032239;0.015601450464420545;0.718119465011137;-0.013405652033854416;0.71741736835581
29.520464;1.0431050866140992;0.834411555521784;0.7969026288027394;4.913508102142099e-06;5.3087634677388055e-06;1.0445897423121413;10.017683869172975;0.8343496292302929;0.015544984068092602;0.015602560987767371;0.7181308942606921;-0.01340566836620046;0.7174023253503028
29.530464;1.0430694338401656;0.8344397648402309;0.7968774794348589;4.897515469768637e-06;5.31262421714205e-06;1.044585278154266;10.018156582365465;0.8343729001532508;0.015544546637830644;0.015603696999571459;0.7181426167414464;-0.01340568506641449;0.7173869576843658
29.540464;1.043033012040463;0.8344685175555687;0.7968516601881689;4.8811442689057415e-06;5.316671393327381e-06;1.044580702691614;10.018638403220713;0.834396559975213;0.015544100735063711;0.015604858699701412;0.7181546400856534;-0.013405702139011495;0.7173712668369996
29.550464;1.0429958107971262;0.8344978081591579;0.7968251556149127;4.864388080440512e-06;5.320913478261265e-06;1.0445760212104431;10.019129401412046;0.8344206067055064;0.015543646234208692;0.015606046274185312;0.7181669728242753;-0.01340571958780364;0.7173552553970259
29.560464;1.0429578206296675;0.8345276295178237;0.7967979499043303;4.847240543260185e-06;5.325359305052241e-06;1.0445712387871058;10.019629642973085;0.8344450381151374;0.01554318305416005;0.015607259907446758;0.7181796240362763;-0.013405737415965938;0.7173389269479556
29.570464;1.0429190336926977;0.8345579722442638;0.7967700272344234;4.829695520205009e-06;5.330017972113809e-06;1.0445663599436315;10.020139182835013;0.8344698516562936;0.015542711148045993;0.01560849977135124;0.7181926033577722;-0.013405755626297648;0.7173222860593004
29.580464;1.0428794438923508;0.8345888248522467;0.7967413722709868;4.8117471268566596e-06;5.334898806428002e-06;1.0445613893341872;10.020658062123152;0.8344950445787506;0.015542230481699231;0.015609766011148118;0.7182059211095669;-0.013405774221273946;0.7173053385838876
29.590464;1.04283904685124;0.8346201741093878;0.7967119706198483;4.793389757017407e-06;5.340011417038711e-06;1.0445563323573466;10.021186313742671;0.834520614116847;0.015541741021005362;0.015611058750066275;0.7182195881195325;-0.013405793202892752;0.7172880916781113
29.600464;1.042797839540978;0.8346520053162919;0.7966818086074617;4.774618122819552e-06;5.34536574464301e-06;1.0445511953076037;10.021723966877317;0.8345465575877007;0.015541242726906157;0.015612378101138873;0.7182336155867287;-0.01340581257271446;0.7172705537601726
29.610464;1.0427558198291493;0.8346843024992566;0.7966508724054217;4.755427226999574e-06;5.350972123320267e-06;1.0445459857648998;10.022271045904198;0.8345728720207639;0.015540735553947969;0.015613724159071555;0.7182480147791637;-0.013405832332012412;0.7172527345529239
29.620464;1.0427129864887423;0.8347170483793396;0.796619147218631;4.735812298884268e-06;5.356841385018892e-06;1.0445407130873328;10.022827567689125;0.8345995529529739;0.015540219453317123;0.015615096982456717;0.7182627964880165;-0.013405852481662778;0.7172346449096325
29.630464;1.042669339393247;0.8347502240844651;0.7965866170930874;4.7157688683962945e-06;5.362984863460551e-06;1.0445353883392914;10.02339354214861;0.8346265929990125;0.015539694375914617;0.015616496595183342;0.7182779710270443;-0.013405873021737902;0.7172162965088761
29.640464;1.0426248793910518;0.8347838085876036;0.796553265390538;4.69529279638478e-06;5.369414308831011e-06;1.0445300237181794;10.02396897397838;0.8346539812682899;0.01553916027593767;0.015617922988078445;0.7182935487662664;-0.013405893951108564;0.7171977019614609
29.650464;1.0425796080139003;0.8348177781917988;0.796519075343051;4.674379950943344e-06;5.376141921629153e-06;1.0445246325088717;10.024553858559432;0.8346817037957474;0.015538617117602377;0.015619376103466892;0.7183095406282065;-0.013405915267448647;0.717178875346245
29.660464;1.042533527547008;0.8348521062285928;0.7964840302568492;4.6530259439600466e-06;5.383180448546682e-06;1.0445192298248018;10.025148167736173;0.8347097445604272;0.01553806488144829;0.015620855831671006;0.7183259582293344;-0.013405936967537852;0.7171598322697404
29.670464;1.0424866411420766;0.8348867630901029;0.7964481136277878;4.631226477989916e-06;5.390543181017637e-06;1.044513832950314;10.025751833546822;0.8347380867356466;0.015537503567033598;0.015622362027267704;0.7183428133425476;-0.013405959047431026;0.7171405891041277
29.680464;1.0424389529682234;0.8349217166066293;0.7964113093630539;4.608978011702324e-06;5.398243959732367e-06;1.0445084612744895;10.026364746736126;0.8347667133349463;0.01553693319101324;0.015623894519163718;0.7183601172595935;-0.013405981502418915;0.7171211622537996
29.690464;1.0423904689448578;0.8349569320552191;0.7963736018810152;4.586278133863864e-06;5.4062972210300885e-06;1.0445031364356285;10.02698676716964;0.8347956064048785;0.015536353783888866;0.01562545310422181;0.718377880730695;-0.01340600432684194;0.7171015680623292
29.700464;1.0423411971158612;0.8349923718740799;0.7963349760060192;4.563125474938155e-06;5.414717961405825e-06;1.0444978817732162;10.027617725727422;0.8348247455361346;0.015535765384170069;0.01562703753760024;0.7183961142459865;-0.013406027513935957;0.7170818228867851
29.710464;1.0422911471892768;0.8350279958614854;0.7962954170500175;4.539519426248113e-06;5.423521682318569e-06;1.0444927206576562;10.028257417940946;0.8348541072043925;0.015535168033464332;0.015628647535052987;0.7184148282176942;-0.013406051056001613;0.717061942905769
29.720464;1.0422403304882604;0.8350637617086426;0.796254911230892;4.515459989023481e-06;5.4327245084342205e-06;1.044487675219502;10.02890560458491;0.8348836650167762;0.01553456178657868;0.01563028277730875;0.7184340326801402;-0.013406074944648442;0.7170419442789253
29.730464;1.042188760751643;0.8350996253458709;0.7962134460620708;4.490947806769679e-06;5.442343491894096e-06;1.0444827669217225;10.029562015165055;0.8349133899573629;0.015533946725975913;0.01563194289639185;0.7184537370529235;-0.01340609917062671;0.7170218440125098
29.740464;1.0421364551057908;0.8351355409817556;0.7961710104833721;4.465984269928781e-06;5.452396877931487e-06;1.0444780182367324;10.030226342300878;0.8349432503021935;0.015533322965332694;0.01563362745299314;0.7184739504619416;-0.013406123723477837;0.7170016608023071
29.750464;1.0420834345300958;0.8351714608788001;0.796127594467062;4.440571592832799e-06;5.4629041910756564e-06;1.0444734533169187;10.030898230426006;0.8349732115876161;0.015532690648366975;0.015635335926381094;0.7184946818306615;-0.01340614859149038;0.716981415451086
29.760464;1.042029723779921;0.8352073346218051;0.7960831882357405;4.414712912337505e-06;5.473886215316271e-06;1.0444690973495598;10.031577269887299;0.8350032370758151;0.015532049940386936;0.015637067713781413;0.7185159398016503;-0.01340617376178069;0.7169611308985517
29.770464;1.0419753513395729;0.8352431079775713;0.7960377820242251;4.388412472408219e-06;5.485364918286096e-06;1.0444649758840931;10.032263001613655;0.835033288386903;0.015531401021584486;0.01563882212256093;0.7185377333547066;-0.013406199220140204;0.7169408318762732
29.780464;1.0419203492190692;0.8352787218979214;0.7959913662971944;4.3616756995514635e-06;5.497363311920513e-06;1.0444611142624007;10.032954925004622;0.8350633256516774;0.01553074410366668;0.015640598358400874;0.7185600725186162;-0.013406224950879815;0.7169205449139177
29.790464;1.0418647526429416;0.8353141117285553;0.7959439316218131;4.334509145863904e-06;5.5099053595263344e-06;1.0444575373777134;10.033652497491127;0.835093307231813;0.015530079449261082;0.01564239551771302;0.7185829681615259;-0.013406250936913656;0.7169002988823895
29.800464;1.0418086005441776;0.8353492068904251;0.7958954682305952;4.306920536758452e-06;5.52301604122392e-06;1.0444542709501354;10.034355127225743;0.8351231892994463;0.015529407369340375;0.015644212575583953;0.7186064315715591;-0.013406277159846736;0.7168801248138712
29.810464;1.0417519361846446;0.8353839309926222;0.7958459653262112;4.278918868914924e-06;5.536721352477436e-06;1.0444513436678111;10.03506216680629;0.8351529256344195;0.015528728221434909;0.015646048372974192;0.7186304745032839;-0.013406303599963297;0.7168600547187088
29.820464;1.0416948071089631;0.835418201361982;0.7957954104599883;4.250514401539051e-06;5.551048113912355e-06;1.044448787941018;10.035772908173016;0.8351824674106245;0.015528042427869327;0.01564790161905941;0.7186551087394463;-0.013406330236257837;0.7168401208192503
29.830464;1.0416372653288084;0.8354519281473902;0.7957437894536745;4.221718744144694e-06;5.56602386433957e-06;1.0444466390250697;10.036486579728729;0.8352117620853159;0.015527350498977945;0.015649770903704386;0.7186803452833092;-0.013406357046260775;0.7168203562003523
29.840464;1.0415793675065876;0.8354850138486516;0.795691086423434;4.19254521138521e-06;5.581676848912698e-06;1.0444449344410605;10.037202349713915;0.8352407520508451;0.01552665304259619;0.015651654697131225;0.7187061943684191;-0.013406384005382549;0.7168007962302598
29.850464;1.0415211740167751;0.8355173530361305;0.7956372839206732;4.163008976985977e-06;5.598036094473742e-06;1.044443714417126;10.037919331786485;0.8352693744678955;0.01552595075610009;0.0156535513264683;0.7187326658631619;-0.01340641108621364;0.7167814792288543
29.860464;1.0414627478479714;0.8355488321665117;0.7955823638050505;4.133126773183945e-06;5.615131718214258e-06;1.0444430219397354;10.038636584140452;0.8352975618991408;0.015525244415971811;0.015655458949926898;0.7187597691888344;-0.013406438258420026;0.7167624459818213
