time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.870464;1.0414041549698074;0.835579329670097;0.7955263083280227;4.102916782474446e-06;5.632995182896752e-06;1.0444429019470356;10.039353099818198;0.8353252426260339;0.015524534877943608;0.01565737555079779;0.7187875130346533;-0.013406465489240798;0.7167437395258515
29.880464;1.0413454657764605;0.8356087158598948;0.7954691005929504;4.072398897150742e-06;5.651659268300533e-06;1.0444434009721766;10.040067795670067;0.8353523403574615;0.015523823073026482;0.01565929894421268;0.7188159055109812;-0.013406492744008442;0.716725406079929
29.890464;1.0412867565262427;0.8356368523065778;0.7954107249949266;4.041594848370105e-06;5.6711580062507e-06;1.044444567495589;10.040779506038422;0.8353787736430195;0.015523109992769577;0.015661226777693753;0.7188449548573271;-0.013406519986186005;0.7167074958103805
29.900464;1.0412281103345384;0.835663590939698;0.7953511680528148;4.010528233499931e-06;5.691526747148506e-06;1.044446452318862;10.04148697831716;0.8354044554565926;0.01552239668777251;0.015663156518030956;0.7188746702326915;-0.013406547176925736;0.7166900622819575
29.910464;1.0411696173344898;0.8356887733509771;0.7952904186003605;3.979224696497802e-06;5.712802242154291e-06;1.0444491089299355;10.042188866703386;0.8354292928826357;0.015521684281118848;0.015665085431911568;0.7189050617465145;-0.013406574274462886;0.7166731616298304
29.920464;1.0411113744374116;0.8357122306374135;0.7952284671187693;3.947712231587884e-06;5.735022649422962e-06;1.044452594193333;10.04288372287781;0.8354531866101429;0.01552097397492948;0.015667010573271054;0.718936139502195;-0.013406601233582595;0.7166568528509302
29.930464;1.0410534855579552;0.8357337837698919;0.7951653053129394;3.916021521200415e-06;5.758227612850544e-06;1.0444569693026433;10.043569982760792;0.8354760305203563;0.015520267053331618;0.01566892877760014;0.7189679126850081;-0.013406628005227288;0.7166411987422306
29.940464;1.040996062099963;0.8357532435889216;0.7951009262933998;3.884186181560773e-06;5.782458483423726e-06;1.0444623005487153;10.044245951761363;0.8354977116185084;0.015519564893277986;0.015670836649363373;0.7190003892859087;-0.013406654536360349;0.7166262663268946
29.950464;1.0409392232665178;0.8357704095017331;0.7950353245872965;3.852242720989919e-06;5.807758446508238e-06;1.0444686598308919;10.044909796301857;0.8355181099629673;0.015518868976052378;0.0156727305375842;0.719033576094001;-0.013406680770057751;0.7166121267578512
29.960464;1.040883096031023;0.8357850675171743;0.7949684956468765;3.820230234871341e-06;5.834172529551185e-06;1.044476124676716;10.045559543482124;0.8355370980891218;0.015518180894941995;0.01567460651304968;0.7190674789880828;-0.013406706645429516;0.7165988552555491
29.970464;1.040827815065228;0.835796989039274;0.7949004354909683;3.7881902507513826e-06;5.8617477293199616e-06;1.0444847776328778;10.04619308017336;0.8355545400409343;0.015517502365442968;0.015676460355326587;0.7191021034653836;-0.013406732097224061;0.7165865316412137
29.980464;1.040773523589919;0.835805930731585;0.794831140917786;3.756167034299826e-06;5.8905332803496656e-06;1.044494705919684;10.046808149076893;0.8355702906486153;0.015516835232898887;0.015678287538291306;0.7191374547669005;-0.013406757055396236;0.7165752413981156
29.990464;1.0407203748403633;0.8358116340997284;0.794760610199618;3.7242080804343313e-06;5.920580858529125e-06;1.044506001646077;10.047402346421698;0.8355841952698226;0.015516181469380764;0.015680083209768155;0.7191735373027265;-0.013406781444797834;0.7165650763436444
29.999994;1.0406685328781329;0.8358138242693205;0.7946888439021824;3.69236429789375e-06;5.951944521589161e-06;1.0445187616947469;10.047973119294738;0.8355960895657865;0.01551554317088541;0.015681842171949595;0.7192103539553895;-0.013406805184946859;0.7165561346177338
29.999994;-0.0036893082869297153;0.002800404746926914;-0.0030900630953650766;0.0008912825943491776;7.130740935751751e-07;0.16116708726247878;10.04851775861103;0.8356057988952281;0.01551492256309864;0.01568355886838286;0.7192479061281798;-0.013406828189814502;0.7165485203251502
29.999995;-0.003737999443250049;0.0027947119183068187;-0.0031642886841441705;0.000891092241357154;7.472404745166836e-07;0.16115608411770824;10.049033390778721;0.8356131375232694;0.015514322010069331;0.015685227384376606;0.7192861944400205;-0.013394850367673903;0.7165421196959068
29.999996;-0.0037848227085870633;0.002784580756684259;-0.003239733616744451;0.0008909021766844962;7.828977066827502e-07;0.16114686387593807;10.049516973402122;0.835617908081708;0.0155137440215811;0.015686841445223913;0.7193252191747314;-0.013381871621093356;0.7165372559127342
29.999998;-0.003829565957312474;0.0027697037772739805;-0.0033163880434877555;0.0008905537051672525;8.201087813961907e-07;0.16111254505236697;10.049965291751942;0.8356199013147995;0.015513191257332967;0.01568839438873143;0.7193649802525591;-0.013357891846897337;0.7165338695331804
30.000002;-0.003872025223199202;0.0027497762838989822;-0.0033942410108442744;0.0008898881422403462;8.58935536155207e-07;0.16102624180315747;10.050375072118607;0.8356188892885913;0.01551266673246691;0.01568987883121141;0.7194054775043757;-0.013308910944995532;0.7165318411795953
30.00001;-0.003912072876618478;0.0027246069108626176;-0.0034732695843570634;0.0008885889211448134;8.994303275978816e-07;0.1608350440529926;10.050743290023524;0.83561462005331;0.015512174313562551;0.015691286050604276;0.7194466986851532;-0.013211928843843345;0.7165309075352612
30.000026;-0.003949710345735158;0.0026942481818536053;-0.003553394940311133;0.0008860256857981765;9.416371557895801e-07;0.16043202808517057;10.051067194813001;0.8356068513342828;0.015511718359073098;0.01569260634939472;0.7194895887054602;-0.013017945520489455;0.716531357376608
30.000058;-0.00398503485196955;0.0026590882842531883;-0.0036344444987848334;0.0008809470374457595;9.855948997792468e-07;0.15960630270771636;10.051343668871302;0.8355953919899147;0.015511301782722963;0.01569383079177522;0.7195370433931692;-0.012633960998409957;0.7165347633806254
30.000122;-0.004019172749114936;0.002618470150104678;-0.003716164664213175;0.0008645922460926162;1.0313190973715382e-06;0.15794106536852548;10.051568503827326;0.8355800709257644;0.015510924727263354;0.015694952860386684;0.7195989380848619;-0.011880975333129788;0.7165485246707951
30.00025;-0.00405118512448089;0.0025688830925526575;-0.003798236348448762;0.0008402421680292378;1.0787877277524535e-06;0.15463761351767774;10.051736221469556;0.8355606942486321;0.015510585472343057;0.01569596900101335;0.7197171290169824;-0.010435988592660699;0.7166110199473942
30.000506;-0.004083251831981613;0.0025217649070304465;-0.0038802492287007316;0.000784774893975271;1.1279512589476057e-06;0.14821223719588766;10.051840288095443;0.8355370905717683;0.015510282032772608;0.015696877997700642;0.720062427652472;-0.00778300084555802;0.7168915304731531
30.000762;-0.0041122660042221485;0.002465353535226522;-0.003961690433949969;0.0007394913852568968;1.1787360976528945e-06;0.14206508690215386;10.051873448373914;0.8355091792343287;0.015510013008392949;0.015697680213011066;0.7206116051062833;-0.005441012162838335;0.717390152016748
30.001018;-0.004140282815691301;0.0024084039254490567;-0.0040420270817643315;0.0006897470464988918;1.2310414611263581e-06;0.13618617105055877;10.0518281886352;0.8354769640541218;0.0155097774970721;0.015698377486779058;0.7213674394648124;-0.0034010226283030377;0.7181065065428871
30.001111;-0.004163059691047032;0.002342546794712509;-0.004120839648288599;0.0006797146590188075;1.2847491955720164e-06;0.13415444286806583;10.051697309281138;0.8354404800253328;0.015509574390915258;0.015698972717121843;0.7217187895679903;-0.0027360323481506097;0.7184299629649016
30.001111;-0.004183659532357045;0.002276048803703427;-0.004197864505386568;0.0006796924427957206;1.3397377531667741e-06;0.1342048991068563;10.05147491769378;0.8353997825276629;0.015509401630084347;0.01569946852845252;0.7217606477417055;-0.0027360414399710763;0.7184483150564497
30.001112;-0.004202005011703658;0.002206243941737477;-0.004272927656304092;0.0006795476338533536;1.395889117850394e-06;0.13423468355021173;10.05115776071825;0.8353550013219938;0.0155092559457916;0.015699865941297214;0.7218061063169232;-0.0027300500174029852;0.7184713802065743
30.001113;-0.004218186320388018;0.0021333776527579975;-0.004345880032417758;0.0006794040663057246;1.4530749440202012e-06;0.13426914128710435;10.050745285214141;0.835306383418398;0.015509133625571506;0.015700164365168065;0.7218502793521979;-0.002723058199747916;0.7184938423221631
30.001115;-0.004232374884769509;0.0020577352156164307;-0.00441656956032025;0.0006791379678137529;1.5111287039127126e-06;0.1342847493005645;10.050237977904125;0.8352542512694328;0.015509031449436366;0.01570036261075858;0.7218982935357208;-0.0027090661325091217;0.7185203223768636
30.001119;-0.004245713900252975;0.001977941201855636;-0.0044848409630419035;0.0006733883070258258;1.569837234266598e-06;0.13426197143706844;10.049636245024136;0.8351989100621835;0.015508946720334463;0.015700458882067954;0.7219533340795167;-0.0026810739990621646;0.7185534648219664
30.001127;-0.004256288795317751;0.0018973469661868589;-0.004550592401453136;0.0006723888919082282;1.6289568261404544e-06;0.13415419804139023;10.04894094389068;0.835140598027082;0.015508877016074087;0.015700450148870098;0.722023649168159;-0.0026270820107997;0.718600985691841
30.001143;-0.004265257836333551;0.0018146003745553988;-0.004613838247013507;0.0006704100561919844;1.6882361948233643e-06;0.1338747905924192;10.048153904957974;0.8350794850220505;0.015508820043614436;0.01570033311807;0.72212251130424;-0.0025200903810358383;0.7186756455059866
30.001175;-0.004272959470412541;0.0017301093546624757;-0.004674691512130252;0.0006664812170093394;1.7474304736133267e-06;0.13325008433403987;10.047277523702617;0.8350156628162728;0.015508773931374353;0.015700105603111907;0.7222811821660152;-0.0023160993186285904;0.7188082289757195
30.001239;-0.004280810755416383;0.0016429539273182183;-0.004733306384134811;0.0006535730951540233;1.8062987124318453e-06;0.13193533178688768;10.046314388350208;0.8349491254583529;0.015508738107490191;0.015699766173912524;0.7225678998349636;-0.0019471090487577945;0.7190665447137288
30.001367;-0.004288231446131498;0.0015557321199211795;-0.004789854313530761;0.0006333533709018015;1.864606329397614e-06;0.129271692127609;10.045267178019346;0.834879775564782;0.015508713189635795;0.015699312947900362;0.7231388897436787;-0.0013611198246019092;0.7196066393101201
30.001495;-0.004295607419119681;0.0014670956766492712;-0.004844521861977186;0.000613662281009504;1.922152983667958e-06;0.12667425013687414;10.044138265293228;0.834807468616655;0.015508700124738277;0.015698742992388208;0.723764375182229;-0.000973131914007927;0.7201993626983458
30.001623;-0.004303217848018498;0.001377170501509319;-0.00489750054309616;0.0005944879935374091;1.978792287496993e-06;0.12414201028991095;10.042929611949363;0.8347320512224768;0.015508700294401503;0.015698053398540694;0.7244455638236674;-0.0007831455862197022;0.7208452546716492
30.001751;-0.00431111175956177;0.0012813708106679288;-0.004948930134285657;0.0005774723617197613;2.0344037088796304e-06;0.12167392021893027;10.041643807910575;0.8346533783966346;0.015508715320793795;0.01569724355564794;0.7251835937683525;-0.0007871611062283283;0.7215449677307044
30.001879;-0.004319537973613926;0.0011891903594305423;-0.004998776887359621;0.0005593073099448922;2.0888479954578814e-06;0.1192689240815078;10.040285537136779;0.8345713705541844;0.015508745458226366;0.01569631621419951;0.7259774620802287;-0.0009811787162302815;0.7222973065435818
30.002007;-0.004328526197196484;0.0010960211795458755;-0.005046766828454626;0.0005416237097221168;2.1419613862287585e-06;0.11692599155990356;10.038862167478511;0.8344860839365571;0.015508788678584308;0.015695277174511347;0.7268280279713463;-0.0013621986105740215;0.7231032788599294
30.002135;-0.004338263644149832;0.001002008973500589;-0.005092460190095438;0.0005244103105759023;2.1935930874438216e-06;0.11464314341178067;10.037383196474195;0.8343977057876153;0.015508841786117385;0.015694134704659322;0.7277351132598028;-0.0019292209246046348;0.7239630627093613
30.002263;-0.004349023937296687;0.0009073199154827373;-0.005135370875626019;0.0005076566481774471;2.243641388568712e-06;0.1124204613044441;10.035858971654047;0.8343065035644569;0.015508901531934727;0.015692898130781525;0.7286996180966859;-0.002677245737204294;0.724877943925163
30.002391;-0.00436109212762387;0.0008081635610039118;-0.005175054426048774;0.0004930517281374894;2.2920446223436295e-06;0.11025708199446611;10.034299036827726;0.8342127955629487;0.01550896379192328;0.015691576560468067;0.7297225763600891;-0.0036032730797239962;0.7258493424657051
30.002519;-0.004375148066850925;0.0007133337640243564;-0.005211159971051575;0.00047719289349168416;2.338743706638686e-06;0.10815220887556856;10.032710698718683;0.8341169344674445;0.01550902249540603;0.015690179050457578;0.7308031209659487;-0.004706302951958728;0.7268768470288826
30.002647;-0.0043906209561515985;0.0006209417914899004;-0.005243460417889076;0.0004656536423069902;2.383665765428726e-06;0.10610408366307929;10.031098691232822;0.8340192985969067;0.015509070417883948;0.01568871435833507;0.7319424034738344;-0.005982335341246283;0.7279621869726236
30.002903;-0.004410979222160138;0.0005281118916365837;-0.005271872081437433;0.000435844132677475;2.426743262370321e-06;0.10200691856707762;10.029465763057493;0.8339203057250669;0.015509100538594183;0.015687189624830337;0.7343355298901224;-0.009036370223532217;0.7303192767704426
30.003133;-0.004434642520020701;0.0004363816987582472;-0.005296423301381203;0.00040968332180698664;2.4679517138784507e-06;0.09850684597685899;10.027812830337956;0.8338204090062785;0.01550910634664905;0.015685610291268005;0.7365735332385314;-0.012349407546179596;0.7325341125474131
30.003363;-0.004460836115356737;0.00034487997802306616;-0.005317177722840216;0.0003899311900352973;2.5073366304425025e-06;0.09516487521314608;10.026138510397983;0.8337200724747308;0.0155090822525616;0.015683981041242055;0.7388333990835546;-0.016177447229576862;0.734792778415205
30.003594;-0.004492020649618514;0.0002573186908278898;-0.005334166916926459;0.0003661826298503758;2.5450019369639117e-06;0.09197388106279486;10.024439623760825;0.8336197894632945;0.015509025488284053;0.015682305751467614;0.7411021390923147;-0.020506489201176037;0.7370898640540869
30.003824;-0.004526262331836961;0.00017384327723675284;-0.005347344646381699;0.0003466934116710842;2.5810636366735275e-06;0.08893063725912989;10.022713272440395;0.8335200960186396;0.0155089381761197;0.015680587197913796;0.7433758554300116;-0.025321533420596502;0.7394295657830856
30.004055;-0.0045646690565473705;9.281804439557374e-05;-0.005356579537915643;0.0003280663867069676;2.615602899773416e-06;0.0860298265426312;10.020958854316493;0.8334215066380891;0.015508827536824187;0.01567882732706997;0.7456537259589537;-0.030606579861021745;0.741819588252372
30.004285;-0.004608340320972091;1.250133667480294e-05;-0.0053617075990708;0.00030750452823365056;2.6486450352535804e-06;0.08326701815167348;10.019178607167847;0.8333244479544496;0.01550870452084523;0.0156770270082236;0.7479339311131359;-0.03634662847475639;0.7442671074663286
30.004515;-0.004655388772099713;-6.369696414387717e-05;-0.005362607316563429;0.00029064111979266614;2.680169772619725e-06;0.08063665600593013;10.017377122928453;0.8332292651937884;0.015508581681292186;0.015675185728778705;0.7502165979551417;-0.042662679186339696;0.7467893382261308
30.004715;-0.004706814689930951;-0.00013774937220493723;-0.00535920941887623;0.0002763199094005722;2.7101408416052253e-06;0.07849206474490258;10.015560237774956;0.8331362586975392;0.015508470362888046;0.01567330243648334;0.7522057635336487;-0.04861273190675644;0.7490434983586802
30.004821;-0.004761444824440578;-0.00020817552091422582;-0.00535140380224586;0.00027022322341746453;2.7385193329358977e-06;0.07748947953486468;10.013733392547037;0.8330456879532827;0.015508378528401258;0.015671376662383142;0.7533063534356744;-0.051965786542202665;0.750270433914909
30.004821;-0.00481993410215211;-0.0002766707576369602;-0.0053389476524337;0.0002702057079656974;2.765246403988969e-06;0.07771007926744533;10.011900716473152;0.8329577659445506;0.015508310679830618;0.015669409308270685;0.7533911990465504;-0.051965842991401966;0.7502578304647654
30.004822;-0.0048819527758105705;-0.000342709166239732;-0.0053214987411763755;0.00027013052719958465;2.7902434456269542e-06;0.07792100894831708;10.010065470096652;0.8328726999769481;0.015508269124455028;0.015667403776836744;0.7534870736343187;-0.05199790113625317;0.7502574249806667
30.004823;-0.004947261595288341;-0.0004063590020823915;-0.0052987345924293515;0.00027005450406331316;2.8134496641509364e-06;0.07813442960120305;10.00823080216912;0.832790750230415;0.015508255185067087;0.015665366545625354;0.7535857404288268;-0.052029960840152205;0.7502592892146442
30.004825;-0.005015649270275052;-0.0004676636293860906;-0.005270448547705571;0.00026992115715041264;2.8348414622274485e-06;0.0783365687019222;10.006399907042265;0.8327122405461156;0.015508269951836212;0.015663305833767918;0.7536949938697353;-0.0520940219566064;0.7502739094427557
30.004829;-0.00508687539983618;-0.0005266618192588216;-0.005236576833508767;0.0002696741128800888;2.8544155603481685e-06;0.07851668727858013;10.004575612026565;0.8326375113534165;0.015508314806650648;0.01566122989096665;0.7538246385054008;-0.05222308433783377;0.7503138238631096
30.004837;-0.005160663977782648;-0.0005834168295466318;-0.005197159003648265;0.0002692003862461171;2.8721677924479757e-06;0.07865000710707033;10.002760089748197;0.8325668705861379;0.01550839191677305;0.015659146835768394;0.7539944621644812;-0.052482147852783455;0.750403708147178
30.004843;-0.005237675648885157;-0.0006398088556807841;-0.005152300278822026;0.00026642327055336157;2.888078185636006e-06;0.07880973296552744;10.000955125719294;0.8325005973126536;0.015508504145538922;0.015657064647552833;0.7541412646031372;-0.05266121240326338;0.7504661287501909
30.004843;-0.005315508129392362;-0.0006925355813212452;-0.0051021449206717405;0.00026640154105547526;2.902104247380146e-06;0.07903014431444705;9.999162625317155;0.8324389664730498;0.015508654402251945;0.015654989988533787;0.7542358881499067;-0.052661277909417735;0.7504650626007409
30.004844;-0.005394631629069198;-0.0007434392976942003;-0.005046814323131172;0.000266323693849752;2.914185787356714e-06;0.07923664135339009;9.997385212546495;0.8323822190714151;0.015508845294861028;0.015652927710647156;0.754340233374505;-0.052694344293088724;0.7504769996377373
30.004845;-0.005474447778328775;-0.0007926311457778371;-0.004986407141200377;0.0002662457742385449;2.9242571911448743e-06;0.07943973765968669;9.995627078849624;0.8323304857322322;0.015509078801336937;0.015650881018922747;0.7544462492219263;-0.05272641148732646;0.750491354918578
30.004847;-0.0055543392195294625;-0.0008401841994753758;-0.004921085597653742;0.00026611199046310224;2.932265353665837e-06;0.07962704343667527;9.993894417678813;0.8322837582080659;0.015509355723615718;0.015648850285069862;0.7545618834728741;-0.05279147944867449;0.7505182852288557
30.004851;-0.00563370853128883;-0.0008861935686772132;-0.004851095883841632;0.00026586642185742157;2.9381969982752955e-06;0.07978830945726188;9.992194529110185;0.8322419544004475;0.01550967548794488;0.01564683269665074;0.7546970546932982;-0.052921548162446715;0.7505698283339861
30.004859;-0.005711987563891918;-0.0009308317195526133;-0.004776706724006496;0.00026539774178524315;2.942104301602038e-06;0.07990052538465386;9.990534619574682;0.8322050278118714;0.015510035892730072;0.015644824741088754;0.7548716477421287;-0.05318161763266672;0.7506703533703387
30.004875;-0.005788622379126539;-0.0009743689113557873;-0.004698166941876373;0.00026448401104713244;2.944096867331239e-06;0.0799189185264006;9.988921859195596;0.8321730319485795;0.01551043257952307;0.01564282449327322;0.7551225150502815;-0.053703687845918426;0.7508660988636063
30.004907;-0.005863034386064688;-0.0010171012750922713;-0.004615692020274273;0.00026268543820867185;2.944297012547905e-06;0.07975481169799514;9.987363727684697;0.8321460943468079;0.015510859223799734;0.01564083166117779;0.755526521128391;-0.054756758745002285;0.751253737354785
30.004971;-0.0059345612031361595;-0.0010592119212270731;-0.0045294331412220395;0.00025913668116317375;2.942804814519957e-06;0.07923649969498776;9.985867223170692;0.83212434024777;0.015511308296474707;0.015638846455716577;0.7562375741949467;-0.05689483023614893;0.7520304745703428
30.005099;-0.006003380665207701;-0.0011024198469716513;-0.004439430769519443;0.0002498624981592763;2.9397026354888646e-06;0.07803224981834388;9.984437622319586;0.832107827597849;0.015511771615396085;0.015636868065544523;0.757560603993414;-0.061300902210017674;0.7536041549919039
30.005355;-0.006067381787125384;-0.0011470236735889158;-0.004345627691811844;0.00023603283449379086;2.9350793719324366e-06;0.07553536395671903;9.983078000594462;0.8320965334064366;0.015512241309638306;0.0156348936240225;0.760108553068467;-0.0706099745679313;0.7568637062503412
30.005611;-0.006125717381183514;-0.0011891653615704503;-0.0042479674016369035;0.00022125948386942393;2.9290401428554706e-06;0.07317018147689207;9.981789680051213;0.8320903961861538;0.015512711079811028;0.015632918429786587;0.7626563942213749;-0.0805540472474268;0.7602980774491126
30.005867;-0.006177057174085553;-0.0012312301041861337;-0.004146472631725546;0.0002072362165343502;2.921686486591956e-06;0.0709339695387425;9.98057298735687;0.8320893832893315;0.01551317613836188;0.0156309364029757;0.7647671206315135;-0.09110112022929688;0.7634920107230012
30.006123;-0.00622024082352343;-0.001273353065649021;-0.004041209820999711;0.00019393195242805873;2.913097754096888e-06;0.06882077119207528;9.979427940141658;0.8320935408343303;0.01551363157868743;0.015628940689056;0.7662106815759996;-0.10221719351733392;0.7662374958296513
30.006379;-0.006254313583821209;-0.0013156458165757307;-0.003932191113162506;0.00018131664339416216;2.9033456637499943e-06;0.06682533646723551;9.97835463120574;0.8321030152940639;0.015514071107481176;0.015626925839771294;0.7668649240297478;-0.11387026710366269;0.7684350994357178
30.006635;-0.00627860797917555;-0.0013581544821848065;-0.003819349048348368;0.00016936186275369117;2.8925076569292333e-06;0.06494418901061699;9.977352886501782;0.8321180786726308;0.015514487392529957;0.015624890162824654;0.7666366010009021;-0.1260293409476992;0.7700152652748841
30.006657;-0.006291690609539158;-0.001399352892334816;-0.003702617303509443;0.0001684800004657295;2.880647440054152e-06;0.06494375097588359;9.97642159943415;0.8321391284258464;0.015514873055677867;0.015622835885260755;0.7666584114685286;-0.127102414970556;0.7701265180019878
30.006657;-0.006294203117306078;-0.0014405486636106522;-0.0035820148519382588;0.00016846486895809009;2.86780011981939e-06;0.06511138788748386;9.975558542901785;0.8321665760094027;0.015515221200167933;0.015620768098903557;0.766753042155414;-0.12710248905181898;0.7701347688559987
30.006658;-0.0062858642996613395;-0.0014815595225342038;-0.003457650364327271;0.000168411547880343;2.8539878790393526e-06;0.0652663629811691;9.974760634784843;0.8322006745622872;0.015515525454520326;0.015618692942446116;0.7668422038802196;-0.12715056303768157;0.7701471274762753
30.006659;-0.006266554253817794;-0.001522218483000476;-0.003329657902273613;0.0001683595338909027;2.8392407773154337e-06;0.06541684597275549;9.974024324462647;0.8322414507630089;0.015515780084806755;0.015616614341716748;0.7669306469463947;-0.1271996367620646;0.7701608530995541
30.006661;-0.006236393190479405;-0.001562393313085774;-0.003198145969538317;0.00016827009356279012;2.823595514160002e-06;0.06555203451726908;9.973346077730417;0.8322887724746301;0.01551598035209901;0.015614532247717855;0.7670131691212025;-0.12729671006677615;0.7701787682026484
30.006665;-0.006195725107868062;-0.0016019834298218601;-0.0030632477918351364;0.00016810432231368632;2.8070715126395283e-06;0.06566526689660596;9.972723063127987;0.8323424480329011;0.015516123120049312;0.015612444841940208;0.7670876285286645;-0.1274917828064669;0.7702070843553597
30.006673;-0.006145038756391343;-0.0016408664197047308;-0.002925217170151834;0.0001677844443757201;2.789657153409426e-06;0.06574003295370101;9.972153714794256;0.8324022920671347;0.015516208396592976;0.01561035125357468;0.7671449498283264;-0.12788085483838987;0.7702527714180124
30.006689;-0.0060848910727146835;-0.0016789102586380954;-0.0027844016430334196;0.00016715579910962577;2.771332488831253e-06;0.06574495701149023;9.971637571022677;0.8324681565698318;0.015516240705189878;0.015608250976582824;0.7671740975448756;-0.1286579260235649;0.770337443887623
30.006721;-0.006016874930787784;-0.0017177105462597422;-0.002641102604989;0.00016436030050468898;2.752107700620996e-06;0.06561982782431944;9.971174576558544;0.8325399407345697;0.015516227911906448;0.01560614212584078;0.7671470144681034;-0.13021099624602725;0.770499806788904
30.006785;-0.00593967414476059;-0.00175393623589658;-0.002495500264460478;0.00016192415799687402;2.7320369369349126e-06;0.06524560133095984;9.970764392242076;0.8326175942766145;0.015516178534840814;0.015604021910966428;0.7670095761871056;-0.13330906541798154;0.7708234004239355
30.006913;-0.005854984064008113;-0.001789234150016616;-0.0023476866756717367;0.0001571326853977631;2.7111884840661615e-06;0.06439732502072743;9.970405597367499;0.8327011327756015;0.015516099973560392;0.015601887967080142;0.7666545863308714;-0.1394761334520541;0.7714946619029178
30.007169;-0.005764673295484074;-0.0018239211213258559;-0.002197711636988887;0.00014483561403333907;2.689602385454017e-06;0.06266406923367702;9.970094965776958;0.8327906233999497;0.015515998299637273;0.015599738516370738;0.7658757867681996;-0.15169320023172056;0.7729624800497529
30.007681;-0.005669239069947569;-0.0018612530319191982;-0.0020455984163397626;0.0001252122015343592;2.667286790259246e-06;0.059387906091225545;9.969827821844952;0.8328860851510898;0.015515879523583123;0.015597572059411943;0.7642728867397325;-0.17566526561550755;0.7763876753620268
30.008193;-0.005567681858388779;-0.0018967600351251146;-0.0018913387497291436;0.00010868433175009502;2.6442482017525573e-06;0.05647090067493373;9.969599130739441;0.8329873834719962;0.015515750766240862;0.015595386953569785;0.7627086104629859;-0.19903332944961954;0.7804209495089445
30.008705;-0.005462807853406959;-0.0019338564210575023;-0.0017348832369197178;9.285378335429045e-05;2.620501766132728e-06;0.05388112045508381;9.969403622044235;0.8330942106886994;0.015515619579177664;0.015593180749587801;0.761181716242012;-0.2218103915624641;0.7850011001804881
30.009217;-0.005353413933005293;-0.001969647294009922;-0.0015761668713782002;7.94691565479246e-05;2.5960476971247895e-06;0.0515896603696415;9.969235216043566;0.8332061142828383;0.015515492846143794;0.015590949924947873;0.7596919838829186;-0.24401145177170863;0.7900715629793722
30.009729;-0.0052412168171176755;-0.0020058669660092303;-0.0014151284108616339;6.737443928736015e-05;2.5708570041265693e-06;0.049567640020203724;9.969087188915957;0.8333225241817326;0.015515377291952865;0.015588690052255438;0.7582372081548429;-0.2656515099169412;0.7955772995121164
30.010241;-0.005127057691722483;-0.0020421177601815266;-0.0012516642002941602;5.501664880230213e-05;2.5448818517041566e-06;0.047787147866990363;9.96895272667821;0.833442794318191;0.015515280517445827;0.01558639604090506;0.756816206487615;-0.2867445658813105;0.8014674126707927
30.010753;-0.005011334850054574;-0.002079459046588691;-0.0010856175641755096;4.518967997186735e-05;2.518060237594857e-06;0.04622316321753384;9.968825131664394;0.833566253351792;0.015515210446135502;0.015584062460854382;0.755427843161291;-0.30730461957909394;0.8076944877352423
30.010773;-0.004893864959538715;-0.002114132404306776;-0.0009168340229704596;4.483463715692308e-05;2.4903038971740235e-06;0.04619754197300959;9.968698014049092;0.8336922391779745;0.015515173766883602;0.015581683836131326;0.7554130538198003;-0.3081246709306155;0.8079303286515077
30.010773;-0.004776182238620878;-0.002149055572021148;-0.0007451705296598422;4.4848117151281604e-05;2.4614867481281085e-06;0.04623607286982637;9.968565551457788;0.8338201364429253;0.015515175948392256;0.015579254916572268;0.7554508204263809;-0.3081247198612257;0.8079021571810913
30.010774;-0.004658703359744726;-0.00218427886792904;-0.0005704823167278209;4.4838461141951366e-05;2.431447319616522e-06;0.04624852021171541;9.968422789458982;0.8339494306118839;0.015515222754293274;0.015576770327037661;0.7554810877200546;-0.30816476632007694;0.8078814836743445
30.010775;-0.004541745740126427;-0.002219809078173022;-0.0003926536991121926;4.482888394494521e-05;2.400009209922123e-06;0.04625665005238175;9.968266084678609;0.8340797254683963;0.015515320694887084;0.015574223352631653;0.7555066797869797;-0.3082038102764217;0.8078553575424378
30.010777;-0.004425507579751733;-0.002255624504768056;-0.0002116323738112188;4.480209080392876e-05;2.367016592459772e-06;0.04625324480467391;9.968093086230851;0.8342106715486428;0.0155154761552662;0.01557160592242927;0.7555252875009207;-0.30828285169824565;0.8078374820175841
30.010781;-0.004310048133254605;-0.0022917121272585197;-2.7455563936415266e-05;4.474053876268999e-05;2.3323646384655096e-06;0.04623608644072194;9.96790247827503;0.8343418896951799;0.015515694408386743;0.015568910244903362;0.7555325466224873;-0.30844189055888566;0.8078394483808113
30.010789;-0.004195297328913689;-0.0023280915184052285;0.00015969511147072464;4.460952128646338e-05;2.2959929501622167e-06;0.04619695936564587;9.967694301428422;0.8344729979104629;0.015515978760476145;0.01556612943468359;0.7555231507906868;-0.3087579268628012;0.8078862161701423
30.010805;-0.004081086408310944;-0.0023647896503556248;0.0003494518791987558;4.43398375772059e-05;2.2578490927019243e-06;0.046126675863063606;9.967470203230338;0.8346036850058811;0.015516330636178976;0.015563256641756075;0.7554849010279342;-0.309390960639971;0.8080282514647825
30.010837;-0.003968189620620269;-0.0024031940171309494;0.000541313275601098;4.343144267134316e-05;2.2178720311587745e-06;0.04600106670294839;9.967233074619854;0.8347337162395725;0.015516751175077404;0.015560285237088205;0.7553976497534094;-0.31065499190973606;0.8083684545341927
30.010901;-0.0038543947841170063;-0.0024405140030839883;0.0007347524519062527;4.2354875465928973e-05;2.176006684998545e-06;0.04577695789866484;9.966986259153424;0.8348628160524122;0.015517242806702762;0.015557210684531449;0.7552162449514438;-0.31317702066117137;0.809110381321754
30.011029;-0.003740411474929097;-0.0024782274842407026;0.0009292973300729005;4.0227896927099405e-05;2.1322222344794605e-06;0.045370204691852836;9.966732318711305;0.834990505568001;0.015517808964997742;0.01555403157534237;0.7548545915042053;-0.31819704686117084;0.8106708568217645
30.011285;-0.0036259017914918226;-0.0025165747904780634;0.0011245823138490753;3.6097165968067045e-05;2.086523081756219e-06;0.04463376997531412;9.966472231535828;0.8351160721100221;0.01551845264495838;0.015550748640114432;0.754142748279731;-0.32814007047042043;0.8139086622389511
30.011797;-0.003511504734233571;-0.0025574213305211723;0.0013203825826713532;2.8130960657713446e-05;2.0389385862553394e-06;0.04334377452809509;9.966206003496037;0.8352386520724582;0.015519175807686865;0.015547363714718909;0.7527568910512799;-0.3476520914621797;0.8206425499822174
30.012309;-0.00339590267394559;-0.0025986258863350004;0.0015166029598331855;2.0939513490939795e-05;1.9894835258357636e-06;0.04219948355293913;9.965934002273338;0.8353572659876065;0.015519979410242538;0.015543879896558942;0.7514001480175158;-0.366672109840373;0.8275935192777322
30.012821;-0.0032789599436844436;-0.0026402892744788473;0.0017131894520903165;1.3190616632998598e-05;1.9381330473869118e-06;0.04118721915346623;9.965657796898787;0.8354708593048279;0.015520863451768188;0.015540301505235906;0.7500704749629951;-0.38521112565176985;0.8347259810648816
30.013333;-0.0031591989895731576;-0.0026814051786617273;0.0019100255764877639;7.327067861142774e-06;1.8848508916570437e-06;0.04029026592731374;9.965380155386862;0.8355784381185483;0.015521827815193501;0.015536632959472952;0.7487676504206827;-0.403281138991673;0.8420094849013091
30.013845;-0.003038627378539902;-0.0027243496847893824;0.0021069225607418954;2.0076834939501287e-06;1.829636320873587e-06;0.03949385854205541;9.965104840767625;0.8356791565069602;0.01552287350206567;0.015532877861013672;0.7474903387078564;-0.42089514999560895;0.8494160014486714
30.014357;-0.0029152203589128322;-0.002766579889178285;0.002303645580175053;-2.9585577744195704e-06;1.772540228393484e-06;0.038786202576364275;9.964836808569004;0.8357722580618429;0.015524003442140936;0.015529039403905258;0.7462371601672865;-0.43806315881578034;0.8569187379792222
30.014869;-0.002791089458972775;-0.002810454455903867;0.0024998925114572;-8.486755351917787e-06;1.7136476942709222e-06;0.03815547515860382;9.964581731089961;0.8358570035869362;0.015525222386484855;0.015525121197553162;0.7450067283314467;-0.4547971655964883;0.864494366205233
30.015381;-0.002663993842229864;-0.002853080709127636;0.002695301342672397;-1.270155880701071e-05;1.6530473474713592e-06;0.03759181085106982;9.964344137596504;0.8359327178564343;0.015526535353819737;0.015521127500246944;0.7437986705443995;-0.4711091704573095;0.8721227681597746
30.015893;-0.0025360828311622964;-0.0028967723171615983;0.002889508040014102;-1.631956827759829e-05;1.5908089355223097e-06;0.037085249760147154;9.9641261467226;0.8359989093314698;0.015527946239233653;0.015517063402224505;0.7426106771696899;-0.4870081734778037;0.8797826933260188
30.016405;-0.0024054334032436665;-0.0029393826288389518;0.0030821742141876178;-1.9958738152872625e-05;1.5269834647208774e-06;0.03662870096335016;9.963928067354155;0.8360553191466517;0.01552945782660602;0.015512935503946685;0.7414435473872844;-0.5025051746829781;0.8874584734688845
30.016917;-0.0022740577839894644;-0.002983121060672899;0.003272946789347934;-2.2975020316291787e-05;1.4616073294329689e-06;0.03621399772038058;9.963749386108772;0.8361018551288043;0.015531071593462259;0.015508752690738911;0.7402951872064725;-0.517610174039029;0.8951332818424762
30.017429;-0.002140020043998625;-0.003026451947258669;0.003461374867666503;-2.7154934571696187e-05;1.3946972754134348e-06;0.03583703138982623;9.963588963440175;0.8361385257196169;0.015532787021452055;0.015504526498628414;0.7391645781185459;-0.5323331714542415;0.9027929364853382
30.017941;-0.002003894659993257;-0.0030697028533451616;0.0036468727172740637;-3.014011523827682e-05;1.326269946931668e-06;0.03548989617262079;9.963445273731198;0.8361654456834196;0.015534602037124994;0.015500271476514817;0.7380527496668091;-0.5466841667914756;0.9104265370489908
30.018453;-0.0018666891318174688;-0.0031143864856086733;0.0038287682507878234;-3.2460897457599905e-05;1.2563801458675968e-06;0.03517093074235446;9.963317200479601;0.8361828436937142;0.015536514691010623;0.01549600560216218;0.736956772311676;-0.5606731599191357;0.9180214414382987
30.018965;-0.0017264844407632006;-0.0031587810595628827;0.00400639119540725;-3.512646550589991e-05;1.1851225417879046e-06;0.03487563248825961;9.963204109482398;0.8361910372805138;0.015538524162210366;0.015491749271648377;0.7358787391177213;-0.5743071507659585;0.9255684626752259
30.019477;-0.0015845001798419135;-0.003204077806685248;0.004179167798253767;-3.767483799949395e-05;1.112598044774145e-06;0.03460151593042407;9.963104978559372;0.8361903560936591;0.015540629658795838;0.015487522740859834;0.7348157049495776;-0.5875971393197899;0.9330580275426162
30.019989;-0.001442109299939962;-0.0032519465885120194;0.004346668164855759;-4.0392157077470784e-05;1.0388880271526967e-06;0.034344994030761536;9.963018143707124;0.8361810128318022;0.015542828842477189;0.015483343892106198;0.7337686569178417;-0.6005511255875006;0.940482954432076
30.020501;-0.0012973035030571932;-0.003299518488283488;0.004508575179367079;-4.269515204278867e-05;9.640539432001873e-07;0.03410338329756542;9.962941924540175;0.8361630679015354;0.015545117934958252;0.01547922707415817;0.7327365784731055;-0.6131781095539042;0.9478361199076349
30.021013;-0.0011513589693995863;-0.003348279151486584;0.004664626886521492;-4.4919381621423225e-05;8.881472619849529e-07;0.03387700180206777;9.962875178765144;0.8361365306420324;0.01554749278887809;0.015475182696930045;0.7317185418462313;-0.6254850911648997;0.9551100656844467
30.021525;-0.001005467247087115;-0.0033989733430893005;0.004814577843758149;-4.6383734515601214e-05;8.112147415036877e-07;0.033662229991387606;9.96281759074195;0.8361014532672667;0.015549949121601203;0.015471217647403562;0.7307147682999919;-0.6374820703563717;0.9623009225325433
30.022549;-0.0008579130405701539;-0.0034511771777679984;0.004958189575108854;-5.043724876627947e-05;7.333116867342152e-07;0.03348950718636106;9.962769626176117;0.8360579560129615;0.015552481515588726;0.015467336393185305;0.7289286285309812;-0.6605820470874413;0.976464609492352
30.023471;-0.0007101733349389541;-0.0035046642297658828;0.005095246104358675;-5.4649343470079e-05;6.545307141971738e-07;0.033350310689827196;9.962731877487494;0.8360061988265114;0.015555082397552683;0.015463542291411166;0.7273655534014041;-0.680385021330719;0.9888707391481977
30.024393;-0.0005635380110320763;-0.003558611994941824;0.0052255330512238456;-5.71325480906389e-05;5.75021861233519e-07;0.03324116802041185;9.962704554591538;0.835946320699174;0.015557742204419316;0.01545983871422781;0.7258579212916689;-0.6992979930565322;1.000942561760515
30.025314;-0.0004167115448488378;-0.0036120466759507488;0.005348733256395012;-6.028038766517257e-05;4.94986568784082e-07;0.03315668426849109;9.962687942137972;0.8358784072139411;0.015560450473415578;0.01545622980170474;0.7244040146259345;-0.7173589622547015;1.0126678335971036
30.026236;-0.0002723766171717497;-0.0036668973052653834;0.005464361546492395;-6.302324936865151e-05;4.1465227308199846e-07;0.03309349141296112;9.962683115488984;0.8358025167870627;0.015563197157089238;0.015452720618330078;0.7230000440537522;-0.7346059289615954;1.0240379952587944
30.027157;-0.00012886950684853131;-0.003719818079654046;0.005571853847462571;-6.587857811223738e-05;3.342402689517067e-07;0.033045130298684854;9.962691631749886;0.8357187333338246;0.015565973686112289;0.015449316229615505;0.7216452073505055;-0.751075893246749;1.035050342613814
30.028079;1.2339129090588416e-05;-0.0037720718313852017;0.00567070326167273;-6.862821291984771e-05;2.539511286690624e-07;0.033011011137576526;9.962714210963998;0.835627193183605;0.015568773106960376;0.015446020789720304;0.7203357316202594;-0.7668038551789162;1.045702520260638
30.029001;0.000149880524760048;-0.0038249526615202005;0.005760521940959333;-7.073189192656255e-05;1.7397702777472983e-07;0.03298649522546629;9.962749838048884;0.8355280651645153;0.015571589265826039;0.015442838348355251;0.7190708329406065;-0.7818218148197436;1.0559954497569393
30.029922;0.0002856798184087022;-0.0038753034405363705;0.005841051848835143;-7.317177883028783e-05;9.451098088893327e-08;0.03296896553178021;9.96279606442424;0.8354215281509292;0.015574415394814977;0.015439773981945971;0.7178476451196677;-0.7961637722399032;1.0659330946565575
30.030844;0.0004184933314275327;-0.003925564042344701;0.005912169781482476;-7.585779168687785e-05;1.5739996302700025e-08;0.03295680878508034;9.962850003388212;0.8353077861247834;0.015577242654171373;0.015436832882379242;0.7166652506482936;-0.8098597275215058;1.0755203339187105
30.031765;0.0005474848829926061;-0.003973881607340259;0.005973877697211307;-7.68737882192346e-05;-6.215802218442424e-08;0.03294838899285036;9.962909483294435;0.8351871104443446;0.01558006018138278;0.015434017806970908;0.7155197886860948;-0.8229376807481882;1.0847606713192923
30.032687;0.0006745214849857818;-0.0040216308329861835;0.006026264936187797;-7.907324358185303e-05;-1.3901268256197474e-07;0.032942058146190376;9.962973911246932;0.8350598706729837;0.01558285681930068;0.015431327554898979;0.7144105006224519;-0.8354256319952623;1.093661458650585
30.033609;0.000798452344845762;-0.004066747864686108;0.006069484800304851;-8.077499484867735e-05;-2.1466086148868445e-07;0.03293717844190117;9.963044423759898;0.8349264856324788;0.015585622388927299;0.015428758076077017;0.7133366965176132;-0.8473515813240229;1.1022316772147458
30.03453;0.000918685355580622;-0.004111159605597368;0.006103746525713625;-8.244220862021238e-05;-2.8894126568743693e-07;0.03293218804555637;9.96312337500132;0.8347873209354669;0.015588347606013048;0.01542630456398603;0.7122957069377828;-0.8587395287862692;1.11047738381175
30.035452;0.0010336559781411046;-0.004152239064985691;0.0061292640658796756;-8.251108381181576e-05;-3.6168905590715743e-07;0.032925668258555425;9.963213242249845;0.8346426525693718;0.015591023628919612;0.015423962521127425;0.7112868528645292;-0.8696144744255525;1.118407928598091
30.036373;0.0011446727593164398;-0.004191539363703448;0.006146207745239063;-8.355852539227018e-05;-4.327358348193226e-07;0.032919287081583676;9.963315496581812;0.834492680670144;0.01559364163281617;0.015421727960646898;0.710309464158957;-0.879999418272018;1.126032221953472
30.037295;0.0012502444303366972;-0.004226103858376164;0.006154751395706839;-8.42770313164641e-05;-5.019176729620196e-07;0.03290764951614095;9.963430502407396;0.834337548082337;0.015596192438616333;0.015419597662754638;0.7093609372649983;-0.8899143603404981;1.1333565216385968
30.038217;0.0013498634203579073;-0.004257443304292557;0.006155187137800669;-8.465610288332393e-05;-5.690949182406349e-07;0.03289816419316324;9.963557914468328;0.8341773974608288;0.015598666744058918;0.015417569786745407;0.7084407454840145;-0.8993823006202235;1.1403914672871913
30.039138;0.0014430591130616508;-0.004282299373959117;0.006147965480763132;-8.481020818996101e-05;-6.341682424607603e-07;0.03288698293284781;9.963696725300737;0.8340123969798252;0.01560105551299694;0.01541564387900955;0.7075483722709037;-0.9084242390645799;1.1471468593165175
30.04006;0.001529364719629739;-0.004302395584643403;0.0061335913921029975;-8.446501680273006e-05;-6.970775810699538e-07;0.03287404479335245;9.96384568043447;0.8338426908988364;0.015603349768189551;0.015413819200430563;0.706683237060405;-0.9170581756038724;1.1536308211025688
30.040981;0.0016084194830468354;-0.004315963012939806;0.006112505363703404;-8.370613695558944e-05;-7.577905724283105e-07;0.032859171233279125;9.964003997527128;0.8336683822578111;0.015605540436526311;0.015412093048464694;0.7058426607742723;-0.9253021101709651;1.1598508546018123
30.041903;0.0016799403407827674;-0.004321354015834082;0.00608506158609459;-8.289325621061537e-05;-8.162778308482868e-07;0.03284113270432654;9.964171139955823;0.8334895608592041;0.015607618886809822;0.0154104614696765;0.7050278931632932;-0.9331760427254728;1.1658189889091037
30.042825;0.001743851627885781;-0.004320634216478296;0.0060515362878374845;-8.135227709845661e-05;-8.724778028277476e-07;0.032819685627915963;9.964345512068101;0.8333062980860695;0.015609577947844852;0.015408920850925961;0.7042361983499243;-0.9406939732619156;1.1715405096416913
30.043746;0.0018001224234814757;-0.004312367010695764;0.006012087276806039;-7.937888184807633e-05;-9.262872624694262e-07;0.03279561488820162;9.964523630607571;0.8331186291773123;0.015611412412278945;0.015407467862357076;0.7034679137282899;-0.9478739017813695;1.1770261799535051
30.044668;0.0018488160615806521;-0.0042952206277227295;0.005966713613913254;-7.754521000913415e-05;-9.7759170456833e-07;0.03276682613992805;9.964701086501524;0.8329265646791775;0.015613118705752332;0.015406098888634343;0.7027224269665556;-0.9547298282585496;1.1822834234032258
30.045589;0.0018902940148927594;-0.0042713215889339465;0.00591528935374543;-7.477343731132142e-05;-1.0263108945912137e-06;0.032734445256254574;9.964874059473006;0.8327301233453261;0.015614695084953866;0.015404810541579486;0.7019981242666843;-0.9612767526514612;1.1873203019321443
30.046511;0.0019257291578129846;-0.004239063210393699;0.005857647218317959;-7.335148503119524e-05;-1.0724296183657789e-06;0.03269976814010475;9.965039628058802;0.8325293743661062;0.015616142150564652;0.0154036000271277;0.7012943506950052;-0.9675286749292077;1.1921450758182939
30.047433;0.001953614291503044;-0.004199350423532733;0.005793649966077121;-6.975746639013467e-05;-1.1159924675199616e-06;0.032661086378411884;9.96519558167972;0.832324459443295;0.015617462298737873;0.015402464366111724;0.7006123823159359;-0.9734985950870793;1.1967667426173638
30.049276;0.0019762042303089426;-0.004156723226169983;0.005723238083209525;-6.314733018303957e-05;-1.1570846357763232e-06;0.032776598200303916;9.965340453887482;0.8321155802357612;0.015618658577841813;0.015401399426857209;0.6995684204653225;-0.9846595131612916;1.205414569501115
30.050935;0.001991788663249798;-0.004104805389774345;0.005646447173934678;-5.502716749808035e-05;-1.1958245272417167e-06;0.032844412942288036;9.965473352014694;0.8319029876239225;0.015619734116851136;0.01540039969991739;0.6986625945238638;-0.9938614292331329;1.212581117227997
30.052594;0.002002621530352409;-0.004046753485857774;0.005563343623421312;-4.6647419572357275e-05;-1.2323490923516498e-06;0.032898562826731634;9.965594064666453;0.8316870097160157;0.015620692887142702;0.015399458879670282;0.6978089928746641;-1.0023293434087008;1.219203163067904
30.054253;0.002008035057587033;-0.003982129797091459;0.005473917519040811;-3.7143439624858476e-05;-1.2667911137285406e-06;0.03293805747697216;9.965703541256698;0.8314681123055647;0.015621541237795963;0.01539857062816216;0.6970037608536863;-1.010122255807897;1.225320785424503
30.055911;0.0020084326221146667;-0.003911358666885477;0.005378061257262022;-2.6622787664805694e-05;-1.299271079999312e-06;0.03296593631005444;9.965803684922252;0.8312469341855282;0.015622287907345545;0.015397728820354218;0.6962431738379532;-1.0172931665734526;1.2309704011290217
30.05757;0.0020041140184825145;-0.0038344215451108733;0.005275646451257023;-1.651876291537327e-05;-1.329888162466767e-06;0.03298322322110266;9.965896328974612;0.8310242208325922;0.015622941894372064;0.015396927395539474;0.6955256024704722;-1.0238920758647827;1.2361881354166255
30.059229;0.0019968811706211932;-0.003753790654497831;0.005166620101734262;-4.6501213504710955e-06;-1.3586933101127256e-06;0.03298884930725667;9.96598226982223;0.8308006751398838;0.015623510900616032;0.015396160567542396;0.6948464376346005;-1.0299649838380671;1.241005968279205
30.060888;0.0019850252805413003;-0.0036664476922333026;0.005051049873409449;6.789188522085088e-06;-1.3856754267978404e-06;0.03298564332725987;9.966060991334178;0.8305768532981865;0.015624001774575187;0.015395423934946681;0.6942040302859998;-1.0355528906368212;1.2454540934960325
30.062547;0.001970264924344693;-0.00357425947066527;0.004929107785041932;1.8584993767170937e-05;-1.4107816733684926e-06;0.03297138284083384;9.96613126928386;0.8303531484498952;0.015624421313160879;0.015394715235428005;0.6935956561602985;-1.0406947963890723;1.2495609870994848
30.064206;0.001954105000229157;-0.0034787878958528868;0.004801071325897837;3.081246844479361e-05;-1.4339403358392509e-06;0.03294888730827251;9.966192117848541;0.8301298320273733;0.015624776404314304;0.015394032869984796;0.6930195247815824;-1.0454267012076794;1.2533536434087245
30.065865;0.0019350327714242424;-0.003377506289697507;0.004667346745086919;4.297614324090028e-05;-1.4550674178354414e-06;0.03291809353819794;9.966243114457031;0.8299071783982214;0.015625073850656566;0.015393373996955634;0.6924728076728518;-1.0497816051905617;1.2568564227890453
30.067524;0.0019154748070401757;-0.0032732675542017794;0.004528400120991696;5.551798875096109e-05;-1.4740760760935614e-06;0.03288500647325179;9.9662838747285;0.8296855938762031;0.01562532020538804;0.01539273493737805;0.6919546546122362;-1.0537885084116476;1.2600917898292419
